Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80338,0.6607406,2.965404,2.579322,2.579322,0,-1,0,2.579322,114.9684,0.2503283,0,0,2.965404,2.715075,2.579322,0,0,0,10.62527,0,0,0,14.00003,100,0.2012439,2.837254,2.372323,0,13.59068
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01794,0.4960791,2.226403,0,0,0,-1,0,0,0,2.226403,0,0,2.226403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2012439,0,1.781122,0,12.85168
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.68579,0.2762672,1.239887,1.967702,1.967702,0,-1,0,1.967702,63.01193,0,2.220446E-16,0,1.239887,2.071265,1.967702,0,0,0,10.62527,0,0.8313783,-0.8313783,13.12368,93.74037,0.2012439,2.164472,0.9919097,0,11.86516
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,3.363185,3.33,0,-1,0,3.33,0,0,0.03318483,0.3695033,0,3.505263,3.33,0,0,0.9237536,9.793896,0,3.505263,-3.505263,9.428806,67.34848,0.2012439,3.699503,0,0,9.793896
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,5.681678,3.33,0,-1,0,3.33,0,0,2.351678,2.919846,0,3.505263,3.33,0,0,4.818491,6.288633,0,3.505263,-3.505263,5.733935,40.9566,0.2012439,6.249846,0,0,6.288633
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.713227,2.78337,0,0,0,5.733935,40.9566,0.2012439,0,0,0,2.78337
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,5.400748,2.644201,0,-1,0,2.644201,0,0,2.756547,3.296622,0,2.78337,2.644201,0,0,8.713227,2.78337,0,2.78337,-2.78337,2.800006,20,0.2012439,5.940823,0,0,2.78337
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.2968164,0,0,-1,0,0,0,0,0.2968164,0.326498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2012439,0.326498,0,0,0
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2012439,0,0,0,0
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2012439,0,0,0,0
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,1.145363,0,0,-1,0,0,0,0,1.145363,1.2599,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2012439,1.2599,0,0,0
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.7954742,0,0,-1,0,0,0,0,0.7954742,0.8750216,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2012439,0.8750216,0,0,0
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.2923168,0,0,-1,0,0,0,0,0.2923168,0.3215485,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2012439,0.3215485,0,0,0
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2012439,0,0,0,0
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,0.9500414,0.9500414,4.455305,0,1.381298,0.9500414,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2038758,1.045046,0,5,0
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,1.3351,1.3351,4.840364,0,1.486419,1.3351,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2071296,1.46861,0,5,2.997
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65373,0.04223139,0.1895345,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1895345,0,0,3.505263,3.33,5.14586,5.994,3.519535,0,3.519535,12.45716,88.97954,0.2067605,0,0.1516276,5,6.183535
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88206,0.3151461,1.414376,0.08250569,0.08250569,0,0,0,0.08250569,1714.276,0,0,0,1.414376,0.0868481,0.08250569,0,0,1.626326,9.161581,1.327528,0,1.327528,13.71656,97.97526,0.2045285,0.09075626,1.1315,0,10.57596
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44196,0.5677875,2.54823,3.069034,3.069034,0,-1,0,3.069034,83.03037,0,0,0.04593698,2.54823,3.230562,3.069034,0,0,0.2987983,10.35636,0,0.6823317,-0.6823317,12.99732,92.83783,0.2045285,3.375937,2.038584,0,12.90459
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77048,0.596713,2.678048,0,0,0,0,0,0,0,1.621104,0,0,2.678048,0,0,0,0,1.056944,9.674024,1.056944,0,1.056944,14.00003,100,0.2027855,0,2.142438,0,12.35207
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00721,0.7550802,3.3888,1.829253,1.829253,0,0,0,1.829253,185.256,1.463271,0,0,3.3888,1.925529,1.829253,0,0,0,10.62527,0,0,0,14.00003,100,0.2027855,2.012178,2.71104,0,14.01407
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18708,0.7748091,3.477343,0.5708345,0.5708345,0,0,0,0.5708345,609.1684,2.876465,0,0,3.477343,0.6008784,0.5708345,0,0,0,10.62527,0,0,0,14.00003,100,0.2027855,0.6279179,2.781875,0,14.10262
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.0515,0.3769137,1.691589,2.3474,2.3474,0,0,0,2.3474,72.06222,0,0,0,1.691589,2.470948,2.3474,0,0,0,10.62527,0,0.779359,-0.779359,13.17851,94.13203,0.2027855,2.58214,1.353271,0,12.31686
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.4957,0.33928,1.522689,2.526717,2.526717,0,-1,0,2.526717,60.26351,0,0,0,1.522689,2.659703,2.526717,0,0,0.8659545,9.845915,0,1.137014,-1.137014,11.97999,85.57121,0.2027855,2.779389,1.218151,0,11.3686
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66593,0.3151358,1.41433,1.281748,1.281748,0,-1,0,1.281748,110.3438,0,0,0,1.41433,1.349209,1.281748,0,0,2.129303,8.708901,0.06512076,0,0.06512076,12.04177,86.01249,0.2026791,1.409923,1.131464,0,10.12323
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89586,0.1936056,0.8689019,0.7700814,0.7700814,0,-1,0,0.7700814,112.8325,0,0,0,0.8689019,0.810612,0.7700814,0,0,2.064183,8.76751,0.05828992,0,0.05828992,12.09707,86.40748,0.2025839,0.8470895,0.6951215,0,9.636412
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57734,0.1375317,0.617242,2.635619,2.635619,0,-1,0,2.635619,23.41925,0,4.440892E-16,0,0.617242,2.774336,2.635619,0,0,2.005893,8.819971,0,2.157094,-2.157094,9.823295,70.16625,0.2025839,2.899181,0.4937936,0,9.437213
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,4.923989,3.33,0,-1,0,3.33,0,0,1.593989,2.086388,0,3.505263,3.33,0,0,4.402663,6.662878,0,3.505263,-3.505263,6.128423,43.77436,0.2025839,5.416388,0,0,6.662878
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,4.078607,2.999734,0,-1,0,2.999734,0,0,1.078873,1.486734,0,3.157614,2.999734,0,0,8.2974,3.157614,0,3.157614,-3.157614,2.800006,20,0.2025839,4.486467,0,0,3.157614
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,4.184532,0,0,-1,0,0,0,0,4.184532,4.602985,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025839,4.602985,0,0,0
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025839,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.09172465,0,0,-1,0,0,0,0,0.09172465,0.1008971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025839,0.1008971,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.5883671,0,0,-1,0,0,0,0,0.5883671,0.6472038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025839,0.6472038,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.3562386,0,0,-1,0,0,0,0,0.3562386,0.3918624,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025839,0.3918624,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.3484493,0,0,-1,0,0,0,0,0.3484493,0.3832943,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025839,0.3832943,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.4613277,0,0,-1,0,0,0,0,0.4613277,0.5074605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025839,0.5074605,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.299373,0,0,-1,0,0,0,0,0.299373,0.3293103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025839,0.3293103,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.6617964,0,0,-1,0,0,0,0,0.6617964,0.727976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025839,0.727976,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025839,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,0.8507842,0.8507842,4.356047,0,1.354201,0.8507842,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2046828,0.9358627,0,5,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73357,0.1056646,0.4742225,0.7264395,0.7264395,4.231703,0,1.320255,0.7264395,65.2804,0,0,0,0.4742225,0,0,3.505263,3.33,8.475861,2.997,3.804223,0,3.804223,9.568124,68.34361,0.2056409,0.7990834,0.3793781,5,3.471223
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94528,0.2434537,1.09262,0.2992555,0.2992555,3.804519,0,1.203634,0.2992555,365.1128,0,0,0,1.09262,0,0,3.505263,3.33,4.671638,6.4208,4.42262,0,4.42262,13.76379,98.31258,0.2046491,0.329181,0.8740961,5,7.513421
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.4833,0.6089998,2.733191,2.838113,2.838113,0,-1,0,2.838113,96.30312,0,0,0,2.733191,2.987487,2.838113,0,0,0.2490175,10.40116,0,0.2542959,-0.2542959,13.49574,96.39793,0.2046491,3.121924,2.186553,0,13.13435
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.7788,0.6917716,3.104671,0,0,0,0,0,0,0,2.573102,0,0,3.104671,0,0,0,0,0.5315685,10.14686,0.5315685,0,0.5315685,14.00003,100,0.2038506,0,2.483737,0,13.25153
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95975,0.5253304,2.357683,2.296055,2.296055,0,0,0,2.296055,102.6841,0,0,0,2.357683,2.4169,2.296055,0,0,0,10.62527,0,0.05921761,-0.05921761,13.93761,99.55414,0.2038506,2.525661,1.886146,0,12.98296
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.059,0.3899852,1.750254,3.716112,3.716112,2.115879,0,0.7426349,3.716112,47.09905,0,0,0,1.750254,1.684456,1.600233,0,0,0.06579735,10.56606,0.06579735,0,0.06579735,14.00003,100,0.2038913,4.087723,1.400203,5,12.31631
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88352,0.5580519,2.504537,5.998386,5.998386,3.619076,0,1.153008,5.998386,41.75352,0,0,0,2.504537,2.504537,2.37931,0,0,0,10.62527,0,0,0,14.00003,100,0.2038913,6.598225,2.00363,5,13.12981
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.3387,0.2676745,1.201323,1.680169,1.680169,0,-1,0,1.680169,71.50017,2.220446E-16,0,0,1.201323,1.768598,1.680169,0,0,0,10.62527,0,0.5672752,-0.5672752,13.40207,95.72886,0.2038913,1.848185,0.9610586,0,11.8266
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52757,0.2006769,0.9006382,3.587081,3.33,0,-1,0,3.33,27.04619,0,0.2570814,0.6157896,0.9006382,3.505263,3.33,0,0,0.6303057,10.058,0,2.604625,-2.604625,10.65655,76.11807,0.2038913,3.94579,0.7205105,0,10.95864
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77388,0.09736306,0.4369654,1.198427,1.198427,0,-1,0,1.198427,36.46157,0,2.220446E-16,0,0.4369654,1.261502,1.198427,0,0,3.524333,7.453374,0,0.8245369,-0.8245369,9.787414,69.90996,0.2038913,1.31827,0.3495723,0,7.890339
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46971,0.06886759,0.3090778,0,0,0,-1,0,0,0,0,0,0,0.3090778,0,0,0,0,4.440485,6.628837,0.3090778,0,0.3090778,10.08063,72.00436,0.20343,0,0.2472622,0,6.937915
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,2.262406,2.262406,0,-1,0,2.262406,0,0,0,0,0,2.38148,2.262406,0,0,4.131408,6.907007,0,2.38148,-2.38148,7.57033,54.07368,0.20343,2.488647,0,0,6.907007
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,6.342984,3.33,0,-1,0,3.33,0,0,3.012984,3.647283,0,3.505263,3.33,0,0,6.777497,4.525527,0,3.505263,-3.505263,3.875458,27.68179,0.20343,6.977283,0,0,4.525527
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,4.503637,0.9692507,0,-1,0,0.9692507,0,0,3.534387,3.98475,0,1.020264,0.9692507,0,0,10.67223,1.020264,0,1.020264,-1.020264,2.800006,20,0.20343,4.954001,0,0,1.020264
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,3.520559,0,0,-1,0,0,0,0,3.520559,3.872615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20343,3.872615,0,0,0
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.648773,0,0,-1,0,0,0,0,0.648773,0.7136503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20343,0.7136503,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.2159811,0,0,-1,0,0,0,0,0.2159811,0.2375792,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20343,0.2375792,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20343,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.2019682,0,0,-1,0,0,0,0,0.2019682,0.222165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20343,0.222165,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,1.054722,0,0,-1,0,0,0,0,1.054722,1.160194,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20343,1.160194,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.4130982,0,0,-1,0,0,0,0,0.4130982,0.454408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20343,0.454408,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.1715039,0,0,-1,0,0,0,0,0.1715039,0.1886543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20343,0.1886543,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20343,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,1.326426,1.326426,4.831689,0,1.484051,1.326426,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2061871,1.459068,0,5,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81137,0.1872164,0.8402271,0.3719269,0.3719269,3.87719,0,1.223473,0.3719269,225.9119,0,0,0,0.8402271,0,0,3.505263,3.33,8.475861,2.997,4.170227,0,4.170227,9.915346,70.82375,0.2057504,0.4091196,0.6721817,5,3.837227
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00593,0.3733487,1.675589,2.666304,2.666304,5,0,1.53,2.666304,62.84314,0,0,0,1.675589,0,0,2.333696,2.217011,4.305633,6.750205,3.8926,0,3.8926,13.60819,97.20116,0.2080246,2.932934,1.340471,5,8.425794
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52144,0.5404702,2.425631,0,0,0,-1,0,0,0,2.012598,0,0,2.425631,0,0,0,0,0.4130328,10.25354,0.4130328,0,0.4130328,14.00003,100,0.2074457,0,1.940504,0,12.67918
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78314,0.7245589,3.25182,1.704204,1.704204,0,0,0,1.704204,190.8117,1.457922,0,0,3.25182,1.793899,1.704204,0,0,0,10.62527,0,0,0,14.00003,100,0.2074457,1.874624,2.601456,0,13.87709
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90723,1.006858,4.51878,0.203354,0.203354,0,0,0,0.203354,2222.125,4.304723,0,0,4.51878,0.2140569,0.203354,0,0,0,10.62527,0,0,0,14.00003,100,0.2074457,0.2236894,3.615024,0,15.14405
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92485,1.043837,4.684742,0,0,0,0,0,0,0,4.684742,0,0,4.684742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2074457,0,3.747794,0,15.31002
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71078,1.039898,4.667062,0,0,0,0,0,0,0,4.667062,0,0,4.667062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2074457,0,3.733649,0,15.29234
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17932,0.8495614,3.812831,1.415462,1.415462,0,-1,0,1.415462,269.37,2.322871,0,0,3.812831,1.489961,1.415462,0,0,0,10.62527,0,0,0,14.00003,100,0.2074457,1.557009,3.050265,0,14.43811
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.3884,0.6110199,2.742257,0,0,0,-1,0,0,0,2.742257,0,0,2.742257,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2074457,0,2.193806,0,13.36753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.65211,0.2815127,1.263429,0,0,0,-1,0,0,0,1.263429,0,0,1.263429,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2074457,0,1.010743,0,11.8887
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36301,0.1596684,0.7165918,4.213828,3.33,0,-1,0,3.33,21.51927,0,0.8838276,1.30521,0.7165918,3.505263,3.33,0,0,0,10.62527,0,2.788671,-2.788671,11.06051,79.00349,0.2074457,4.635211,0.5732734,0,11.34187
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,2.306335,2.306335,0,-1,0,2.306335,0,0,0,0,0,2.427722,2.306335,0,0,3.098524,7.836603,0,2.427722,-2.427722,8.501467,60.72464,0.2074457,2.536969,0,0,7.836603
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,4.631034,3.33,0,-1,0,3.33,0,0,1.301034,1.764137,0,3.505263,3.33,0,0,5.795992,5.408881,0,3.505263,-3.505263,4.806595,34.33276,0.2074457,5.094137,0,0,5.408881
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,2.87361,1.808437,0,-1,0,1.808437,0,0,1.065173,1.352534,0,1.903618,1.808437,0,0,9.690729,1.903618,0,1.903618,-1.903618,2.800006,20,0.2074457,3.160971,0,0,1.903618
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,3.185259,0,0,-1,0,0,0,0,3.185259,3.503785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074457,3.503785,0,0,0
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.08493945,0,0,-1,0,0,0,0,0.08493945,0.0934334,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074457,0.0934334,0,0,0
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.7459669,0,0,-1,0,0,0,0,0.7459669,0.8205636,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074457,0.8205636,0,0,0
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,1.134051,0,0,-1,0,0,0,0,1.134051,1.247457,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074457,1.247457,0,0,0
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.4233176,0,0,-1,0,0,0,0,0.4233176,0.4656494,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074457,0.4656494,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.3782785,0,0,-1,0,0,0,0,0.3782785,0.4161064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074457,0.4161064,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.1987908,0,0,-1,0,0,0,0,0.1987908,0.2186698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074457,0.2186698,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.7322195,0,0,-1,0,0,0,0,0.7322195,0.8054414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074457,0.8054414,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.01829308,0.01829308,3.523556,0,1.126931,0.01829308,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2074381,0.02012238,0,5,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,1.044462,1.044462,4.549725,0,1.407075,1.044462,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.209438,1.148908,0,5,2.997
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88707,0.09866214,0.4427957,3.12024,3.12024,5,0,1.53,3.12024,14.19108,0,0,0,0.4427957,0,0,1.87976,1.785772,5.14586,5.994,2.228568,0,2.228568,11.23244,80.23157,0.2109067,3.432264,0.3542365,5,6.436796
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06395,0.4014784,1.801835,3.518866,3.518866,4.578551,0,1.414944,3.518866,51.20498,0,0,0,1.801835,0,0,1.059685,1.0067,2.917292,7.999711,2.808535,0,2.808535,13.89685,99.26303,0.2124576,3.870753,1.441468,5,9.801546
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55636,0.538011,2.414593,1.218104,1.218104,0,-1,0,1.218104,198.2256,1.023621,0,0,2.414593,1.282215,1.218104,0,0,0.1087571,10.52739,0.1087571,0,0.1087571,14.00003,100,0.2123134,1.339914,1.931674,0,12.94199
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.7835,0.4428362,1.987449,0.1995067,0.1995067,0,0,0,0.1995067,996.1818,1.777442,0,0,1.987449,0.210007,0.1995067,0,0,0,10.62527,0,0,0,14.00003,100,0.2123134,0.2194573,1.589959,0,12.61272
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84971,0.4626355,2.076308,0,0,0,0,0,0,0,2.076308,0,0,2.076308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2123134,0,1.661047,0,12.70158
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78465,0.7355181,3.301005,0,0,0,0,0,0,0,3.301005,0,0,3.301005,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2123134,0,2.640804,0,13.92628
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53335,0.8065817,3.619939,1.70938,1.70938,0,0,0,1.70938,211.7691,1.820591,0,0,3.619939,1.799348,1.70938,0,0,0,10.62527,0,0,0,14.00003,100,0.2123134,1.880318,2.895951,0,14.24521
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01768,0.6819105,3.060415,1.518257,1.518257,0,-1,0,1.518257,201.5741,1.462249,0,0,3.060415,1.598166,1.518257,0,0,0,10.62527,0,0,0,14.00003,100,0.2123134,1.670083,2.448332,0,13.68569
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24857,0.422276,1.895175,1.517992,1.517992,0,-1,0,1.517992,124.8475,0.2972888,0,0,1.895175,1.597886,1.517992,0,0,0,10.62527,0,0,0,14.00003,100,0.2123134,1.669791,1.51614,0,12.52045
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53065,0.2988722,1.341338,0,0,0,-1,0,0,0,1.341338,0,0,1.341338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2123134,0,1.073071,0,11.96661
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25733,0.1493732,0.6703871,2.348079,2.348079,0,-1,0,2.348079,28.55044,0,4.440892E-16,0,0.6703871,2.471663,2.348079,0,0,0,10.62527,0,1.801275,-1.801275,12.10132,86.43781,0.2123134,2.582887,0.5363097,0,11.29566
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,2.804342,2.804342,0,-1,0,2.804342,0,0,4.440892E-16,0,0,2.951939,2.804342,0,0,2.001417,8.823998,0,2.951939,-2.951939,8.989699,64.21201,0.2123134,3.084777,0,0,8.823998
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.28135,5.872059,0,0,0,8.989699,64.21201,0.2123134,0,0,0,5.872059
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,6.721148,3.33,0,-1,0,3.33,0,0,3.391147,4.063262,0,3.505263,3.33,0,0,5.28135,5.872059,0,3.505263,-3.505263,5.294828,37.82012,0.2123134,7.393262,0,0,5.872059
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,7.531205,2.248456,0,-1,0,2.248456,0,0,5.282749,6.035869,0,2.366796,2.248456,0,0,9.176086,2.366796,0,2.366796,-2.366796,2.800006,20,0.2123134,8.284326,0,0,2.366796
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,0.9551864,0,0,-1,0,0,0,0,0.9551864,1.050705,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123134,1.050705,0,0,0
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123134,0,0,0,0
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.129746,0,0,-1,0,0,0,0,0.129746,0.1427207,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123134,0.1427207,0,0,0
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,0.983594,0,0,-1,0,0,0,0,0.983594,1.081953,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123134,1.081953,0,0,0
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.3087548,0,0,-1,0,0,0,0,0.3087548,0.3396303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123134,0.3396303,0,0,0
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.7394485,0,0,-1,0,0,0,0,0.7394485,0.8133934,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123134,0.8133934,0,0,0
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,0.979876,0,0,-1,0,0,0,0,0.979876,1.077864,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123134,1.077864,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.5147852,0.5147852,4.020048,0,1.262473,0.5147852,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2131281,0.5662637,0,5,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.6437099,0.6437099,4.148973,0,1.29767,0.6437099,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2141445,0.7080809,0,5,2.997
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96061,0.2108376,0.9462392,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9462392,0,0,3.505263,3.33,5.14586,5.994,4.276239,0,4.276239,13.17503,94.10719,0.2127912,0,0.7569914,5,6.940239
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1193,0.5124088,2.29969,3.39804,3.39804,2.039474,0,0.7217764,3.39804,67.67697,2.220446E-16,0,0,2.29969,1.43007,1.358566,0,0,0.869621,9.842615,0.869621,0,0.869621,14.00003,100,0.2131076,3.737844,1.839752,5,12.14231
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58805,0.7150344,3.209074,0.4311463,0.4311463,0,-1,0,0.4311463,744.3122,2.755236,0,0,3.209074,0.4538382,0.4311463,0,0,0,10.62527,0,0,0,14.00003,100,0.2131076,0.4742609,2.56726,0,13.83435
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77991,0.835858,3.751331,3.278614,3.278614,1.25,0,0.50625,3.278614,114.4182,1.615947,0,0,3.751331,2.135383,2.028614,0,0,0,10.62527,0,0,0,14.00003,100,0.2131076,3.606476,3.001065,5,14.37661
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78721,1.014293,4.552146,0.3118539,0.3118539,0,0,0,0.3118539,1459.705,4.223879,0,0,4.552146,0.3282672,0.3118539,0,0,0,10.62527,0,0,0,14.00003,100,0.2131076,0.3430393,3.641717,0,15.17742
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63843,0.9204022,4.130765,2.10341,2.10341,0,0,0,2.10341,196.3842,1.916649,0,0,4.130765,2.214116,2.10341,0,0,0,10.62527,0,0,0,14.00003,100,0.2131076,2.313751,3.304612,0,14.75604
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35131,1.00308,4.501823,0,0,0,0,0,0,0,4.501823,0,0,4.501823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2131076,0,3.601459,0,15.1271
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85391,0.8929101,4.00738,1.270703,1.270703,0,-1,0,1.270703,315.3673,2.669799,0,0,4.00738,1.337582,1.270703,0,0,0,10.62527,0,0,0,14.00003,100,0.2131076,1.397773,3.205904,0,14.63266
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10817,0.5788498,2.597878,3.145614,3.145614,0,-1,0,3.145614,82.58729,0,4.440892E-16,0.1301759,2.597878,3.311173,3.145614,0,0,0,10.62527,0,0.7132953,-0.7132953,13.24815,94.62945,0.2131076,3.460176,2.078302,0,13.22315
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40961,0.5027537,2.256358,0.5997281,0.5997281,0,-1,0,0.5997281,376.2302,0.8325152,0,0,2.256358,0.6312928,0.5997281,0,0,0.7925504,9.911979,0.7925504,0,0.7925504,14.00003,100,0.2121303,0.6597009,1.805087,0,12.16834
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15276,0.2527815,1.134483,3.710485,3.33,0,-1,0,3.33,34.06856,0,0.3804853,0.7515339,1.134483,3.505263,3.33,0,0,0,10.62527,0,2.37078,-2.37078,11.50101,82.14988,0.2121303,4.081534,0.9075865,0,11.75976
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,3.133086,3.133086,0,-1,0,3.133086,0,0,0,0.1163942,0,3.297985,3.133086,0,0,2.6342,8.254494,0,3.297985,-3.297985,8.024625,57.31864,0.2121303,3.446394,0,0,8.254494
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,6.402282,3.33,0,-1,0,3.33,0,0,3.072282,3.71251,0,3.505263,3.33,0,0,6.298628,4.956509,0,3.505263,-3.505263,4.329753,30.92675,0.2121303,7.04251,0,0,4.956509
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,4.614665,1.378684,0,-1,0,1.378684,0,0,3.235981,3.697447,0,1.451246,1.378684,0,0,10.19336,1.451246,0,1.451246,-1.451246,2.800006,20,0.2121303,5.076131,0,0,1.451246
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,1.853919,0,0,-1,0,0,0,0,1.853919,2.039311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121303,2.039311,0,0,0
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.2648428,0,0,-1,0,0,0,0,0.2648428,0.2913271,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121303,0.2913271,0,0,0
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.5896472,0,0,-1,0,0,0,0,0.5896472,0.6486119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121303,0.6486119,0,0,0
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.4692603,0,0,-1,0,0,0,0,0.4692603,0.5161864,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121303,0.5161864,0,0,0
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.5515542,0,0,-1,0,0,0,0,0.5515542,0.6067097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121303,0.6067097,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121303,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121303,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,0.960618,0,0,-1,0,0,0,0,0.960618,1.05668,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121303,1.05668,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.3059643,0.3059643,3.811227,0,1.205465,0.3059643,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2125306,0.3365607,0,5,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.212399,0,0,5,2.997
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03192,0.1422326,0.6383397,1.811075,1.811075,4.616452,0,1.425291,1.811075,35.24644,0,0,0,0.6383397,0,0,2.805376,2.665107,5.14586,5.994,3.303447,0,3.303447,12.25216,87.51527,0.2141469,1.992183,0.5106717,5,6.632339
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17194,0.362936,1.628857,0,0,0,0,0,0,0,0,0,0,1.628857,0,0,0,0,1.842413,8.967102,1.628857,0,1.628857,13.79743,98.55288,0.2122555,0,1.303085,0,10.59596
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61648,0.3642733,1.634858,1.195692,1.195692,0,-1,0,1.195692,136.7291,0.1626792,0,0,1.634858,1.258623,1.195692,0,0,0.2135561,10.43307,0.2135561,0,0.2135561,14.00003,100,0.21201,1.315261,1.307887,0,12.06793
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77237,0.3460137,1.552909,1.007931,1.007931,0,0,0,1.007931,154.0691,0.4919299,0,0,1.552909,1.06098,1.007931,0,0,0,10.62527,0,0,0,14.00003,100,0.21201,1.108724,1.242328,0,12.17818
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71978,0.6683679,2.999635,0,0,0,0,0,0,0,2.999635,0,0,2.999635,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.21201,0,2.399708,0,13.62491
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48622,0.7183729,3.224057,1.200078,1.200078,0,0,0,1.200078,268.6541,1.960818,0,0,3.224057,1.26324,1.200078,0,0,0,10.62527,0,0,0,14.00003,100,0.21201,1.320085,2.579246,0,13.84933
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16471,0.2223816,0.9980485,0,0,0,0,0,0,0,0.9980485,0,0,0.9980485,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.21201,0,0.7984388,0,11.62332
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68813,0.13298,0.5968142,0.6847942,0.6847942,0,-1,0,0.6847942,87.15234,1.110223E-16,0,0,0.5968142,0.720836,0.6847942,0,0,0,10.62527,0,0.1240218,-0.1240218,13.8693,99.06622,0.21201,0.7532736,0.4774514,0,11.22209
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.96735,0.1844209,0.8276808,0,0,0,-1,0,0,0,0.6898788,0,0,0.8276808,0,0,0,0,0.137802,10.50125,0.137802,0,0.137802,14.00003,100,0.2118519,0,0.6621447,0,11.32893
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28912,0.2000385,0.8977728,0,0,0,-1,0,0,0,0.8977728,0,0,0.8977728,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2118519,0,0.7182183,0,11.52305
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.0494,0.08412158,0.3775377,1.756298,1.756298,0,-1,0,1.756298,21.49622,0,2.220446E-16,0,0.3775377,1.848734,1.756298,0,0,0,10.62527,0,1.471197,-1.471197,12.44925,88.92304,0.2118519,1.931927,0.3020301,0,11.00281
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,2.308555,2.308555,0,-1,0,2.308555,0,0,4.440892E-16,0,0,2.430058,2.308555,0,0,1.634663,9.154078,0,2.430058,-2.430058,9.887744,70.6266,0.2118519,2.539411,0,0,9.154078
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,3.632972,3.33,0,-1,0,3.33,0,0,0.3029722,0.6662694,0,3.505263,3.33,0,0,4.334728,6.72402,0,3.505263,-3.505263,6.192873,44.23471,0.2118519,3.996269,0,0,6.72402
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,2.182101,2.182101,0,-1,0,2.182101,0,0,0,0,0,2.296948,2.182101,0,0,8.229465,3.218756,0,2.296948,-2.296948,3.771677,26.94049,0.2118519,2.400311,0,0,3.218756
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.78163,0.9218082,0,0,0,3.771677,26.94049,0.2118519,0,0,0,0.9218082
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.1682674,0.1682674,0,-1,0,0.1682674,0,0,2.775558E-17,0,0,0.1771235,0.1682674,0,0,10.78163,0.9218082,0,0.1771235,-0.1771235,3.584972,25.60689,0.2118519,0.1850941,0,0,0.9218082
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.97843,0.7446847,0,0,0,3.584972,25.60689,0.2118519,0,0,0,0.7446847
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.3324464,0.3324464,0,-1,0,0.3324464,0,0,5.551115E-17,0,0,0.3499436,0.3324464,0,0,10.97843,0.7446847,0,0.3499436,-0.3499436,3.216099,22.97209,0.2118519,0.365691,0,0,0.7446847
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.463048,0.3750041,0,-1,0,0.3750041,0,0,0.08804393,0.1343487,0,0.3947411,0.3750041,0,0,11.36726,0.3947411,0,0.3947411,-0.3947411,2.800006,20,0.2118519,0.5093528,0,0,0.3947411
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2118519,0,0,0,0
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.1985935,0,0,-1,0,0,0,0,0.1985935,0.2184529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2118519,0.2184529,0,0,0
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.3662322,0,0,-1,0,0,0,0,0.3662322,0.4028555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2118519,0.4028555,0,0,0
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2118519,0,0,0,0
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.3034737,0.3034737,3.808737,0,1.204785,0.3034737,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2122276,0.3338211,0,5,0
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10096,0.1880818,0.8441109,0.1980877,0.1980877,3.703351,0,1.176015,0.1980877,426.1299,0,0,0,0.8441109,0,0,3.505263,3.33,8.475861,2.997,4.174111,0,4.174111,9.91903,70.85007,0.2114908,0.2178964,0.6752887,5,3.841111
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22185,0.4618579,2.072818,3.468493,3.468493,5,0,1.53,3.468493,59.76135,0,0,0,2.072818,0,0,1.531508,1.454932,4.301749,6.7537,3.52775,0,3.52775,13.26575,94.75515,0.2131036,3.815342,1.658254,5,8.826518
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64164,0.7371469,3.308315,3.282783,3.282783,0,-1,0,3.282783,100.7778,0,0,0.2810614,3.308315,3.455561,3.282783,0,0,0.7739991,9.928675,0,0.147246,-0.147246,13.11054,93.64651,0.2131036,3.611061,2.646652,0,13.23699
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.7609,0.9042205,4.058142,0,0,0,0,0,0,0,3.120536,0,0,4.058142,0,0,0,0,0.9376057,9.781429,0.9376057,0,0.9376057,14.00003,100,0.212088,0,3.246513,0,13.83957
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64745,1.066812,4.787853,2.662024,2.662024,0,0,0,2.662024,179.8576,1.985722,0,0,4.787853,2.802131,2.662024,0,0,0,10.62527,0,0,0,14.00003,100,0.212088,2.928227,3.830282,0,15.41313
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32806,1.048463,4.705503,0,0,0,0,0,0,0,4.705503,0,0,4.705503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.212088,0,3.764403,0,15.33078
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97367,0.9429698,4.232049,1.30721,1.30721,0,0,0,1.30721,323.7466,2.856038,0,0,4.232049,1.376011,1.30721,0,0,0,10.62527,0,0,0,14.00003,100,0.212088,1.437931,3.385639,0,14.85732
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52047,1.042797,4.680074,0.2550956,0.2550956,0,-1,0,0.2550956,1834.635,4.411552,0,0,4.680074,0.2685217,0.2550956,0,0,0,10.62527,0,0,0,14.00003,100,0.212088,0.2806052,3.744059,0,15.30535
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82622,0.8119631,3.64409,2.784367,2.784367,0,-1,0,2.784367,130.8768,0.7131784,0,0,3.64409,2.930912,2.784367,0,0,0,10.62527,0,0,0,14.00003,100,0.212088,3.062803,2.915272,0,14.26936
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16926,0.609034,2.733345,0.7051015,0.7051015,0,-1,0,0.7051015,387.6526,1.991132,0,0,2.733345,0.7422121,0.7051015,0,0,0,10.62527,0,0,0,14.00003,100,0.212088,0.7756116,2.186676,0,13.35862
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94733,0.2929211,1.31463,4.042265,3.33,0,-1,0,3.33,39.47837,4.440892E-16,0.7122654,1.116492,1.31463,3.505263,3.33,0,0,0,10.62527,0,2.190633,-2.190633,11.6909,83.50625,0.212088,4.446492,1.051704,0,11.9399
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,2.844302,2.844302,0,-1,0,2.844302,0,0,4.440892E-16,0,0,2.994002,2.844302,0,0,2.434037,8.434641,0,2.994002,-2.994002,8.534943,60.96375,0.212088,3.128732,0,0,8.434641
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,3.323574,3.323574,0,-1,0,3.323574,0,0,4.440892E-16,0.3259311,0,3.498499,3.323574,0,0,5.760705,5.440639,0,3.498499,-3.498499,4.847201,34.6228,0.212088,3.655931,0,0,5.440639
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,3.053757,1.845033,0,-1,0,1.845033,0,0,1.208724,1.514099,0,1.94214,1.845033,0,0,9.647926,1.94214,0,1.94214,-1.94214,2.800006,20,0.212088,3.359133,0,0,1.94214
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.140172,0,0,-1,0,0,0,0,0.140172,0.1541892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.212088,0.1541892,0,0,0
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.3538953,0,0,-1,0,0,0,0,0.3538953,0.3892848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.212088,0.3892848,0,0,0
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.212088,0,0,0,0
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.7677723,0,0,-1,0,0,0,0,0.7677723,0.8445495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.212088,0.8445495,0,0,0
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.7329164,0,0,-1,0,0,0,0,0.7329164,0.806208,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.212088,0.806208,0,0,0
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,0.8833192,0,0,-1,0,0,0,0,0.8833192,0.9716511,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.212088,0.9716511,0,0,0
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.1880712,0,0,-1,0,0,0,0,0.1880712,0.2068783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.212088,0.2068783,0,0,0
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,0.8176512,0,0,-1,0,0,0,0,0.8176512,0.8994163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.212088,0.8994163,0,0,0
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.1016023,0.1016023,3.606865,0,1.149674,0.1016023,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2121313,0.1117625,0,5,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,0.9565325,0.9565325,4.461796,0,1.38307,0.9565325,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2134481,1.052186,0,5,2.997
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16766,0.1619186,0.7266905,2.969162,2.969162,5,0,1.53,2.969162,24.4746,0,0,0,0.7266905,0,0,2.030838,1.929296,5.14586,5.994,2.655987,0,2.655987,11.63793,83.12788,0.2147027,3.266078,0.5813524,5,6.720691
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26897,0.4887913,2.193696,1.943526,1.943526,0,0,0,1.943526,112.8719,0,0,0,2.193696,2.045817,1.943526,0,0,2.489873,8.384388,0.1478788,0,0.1478788,11.77822,84.12995,0.2145487,2.137879,1.754956,0,10.57808
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.66352,0.7745031,3.47597,0.9070937,0.9070937,0,-1,0,0.9070937,383.1985,0.1791397,0,0,3.47597,0.9548355,0.9070937,0,0,2.341995,8.517479,2.341995,0,2.341995,14.00003,100,0.2121393,0.9978031,2.780776,0,11.99345
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74551,0.9777029,4.38793,2.756092,2.756092,0,0,0,2.756092,159.2084,1.486781,0,0,4.38793,2.90115,2.756092,0,0,0,10.62527,0,0,0,14.00003,100,0.2121393,3.031701,3.510344,0,15.0132
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.57027,1.098353,4.929407,3.040633,3.040633,1.25,0,0.50625,3.040633,162.1178,3.044529,0,0,4.929407,1.884877,1.790633,0,0,0,10.62527,0,0,0,14.00003,100,0.2121393,3.344697,3.943526,5,15.55468
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16397,1.174911,5.273002,4.268917,4.268917,1.25,0,0.50625,4.268917,123.5209,2.095196,0,0,5.273002,3.177807,3.018917,0,0,0,10.62527,0,0,0,14.00003,100,0.2121393,4.695808,4.218402,5,15.89828
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77824,1.105778,4.96273,0.9290824,0.9290824,0,0,0,0.9290824,534.1539,3.984749,0,0,4.96273,0.9779814,0.9290824,0,0,0,10.62527,0,0,0,14.00003,100,0.2121393,1.021991,3.970184,0,15.588
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35106,0.9175532,4.117979,3.68129,3.33,0,-1,0,3.33,123.663,0.6127155,0.3512904,0.7194194,4.117979,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2121393,4.049419,3.294383,0,14.74325
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68491,0.6792706,3.048567,2.253365,2.253365,0,-1,0,2.253365,135.2895,0.6766031,0,0,3.048567,2.371964,2.253365,0,0,0,10.62527,0,0,0,14.00003,100,0.2121393,2.478702,2.438853,0,13.67384
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.05016,0.5636368,2.529602,0.5212705,0.5212705,0,-1,0,0.5212705,485.2763,1.980896,0,0,2.529602,0.5487058,0.5212705,0,0,0,10.62527,0,0,0,14.00003,100,0.2121393,0.5733975,2.023682,0,13.15488
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84667,0.3247683,1.45756,5.640471,3.33,0,-1,0,3.33,43.77057,4.440892E-16,2.310472,2.874519,1.45756,3.505263,3.33,0,0,0,10.62527,0,2.047703,-2.047703,11.84156,84.5824,0.2121393,6.204519,1.166048,0,12.08283
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.275226,8.577571,0,0,0,11.84156,84.5824,0.2121393,0,0,0,8.577571
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,1.417141,1.417141,0,-1,0,1.417141,0,0,0,0,0,1.491727,1.417141,0,0,2.275226,8.577571,0,1.491727,-1.491727,10.26914,73.35086,0.2121393,1.558855,0,0,8.577571
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,3.037695,3.037695,0,-1,0,3.037695,0,0,0,0.01146414,0,3.197573,3.037695,0,0,3.932701,7.085844,0,3.197573,-3.197573,6.898602,49.27563,0.2121393,3.341464,0,0,7.085844
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,5.871066,3.33,0,-1,0,3.33,0,0,2.541066,3.128173,0,3.505263,3.33,0,0,7.48556,3.88827,0,3.505263,-3.505263,3.203731,22.88375,0.2121393,6.458173,0,0,3.88827
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.09614587,0.09614587,0,-1,0,0.09614587,0,0,1.387779E-17,0,0,0.1012062,0.09614587,0,0,11.3803,0.3830072,0,0.1012062,-0.1012062,3.09705,22.12174,0.2121393,0.1057605,0,0,0.3830072
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.2658384,0.2658384,0,-1,0,0.2658384,0,0,5.551115E-17,0.0247112,0,0.2798299,0.2658384,0,0,11.49275,0.281801,0,0.2798299,-0.2798299,2.802083,20.01484,0.2121393,0.2924222,0,0,0.281801
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.3831661,0.001872632,0,-1,0,0.001872632,0,0,0.3812934,0.41961,0,0.001971191,0.001872632,0,0,11.80367,0.001971191,0,0.001971191,-0.001971191,2.800006,20,0.2121393,0.4214827,0,0,0.001971191
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,1.306888,0,0,-1,0,0,0,0,1.306888,1.437577,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121393,1.437577,0,0,0
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121393,0,0,0,0
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,0.8466631,0,0,-1,0,0,0,0,0.8466631,0.9313294,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121393,0.9313294,0,0,0
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,1.050443,0,0,-1,0,0,0,0,1.050443,1.155487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121393,1.155487,0,0,0
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.2443342,0.2443342,3.749597,0,1.18864,0.2443342,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2123837,0.2687676,0,5,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.5895009,0.5895009,4.094764,0,1.282871,0.5895009,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2131071,0.648451,0,5,2.997
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.23197,0.1862325,0.8358115,2.785594,2.785594,5,0,1.53,2.785594,30.00479,0,0,0,0.8358115,0,0,2.214406,2.103686,5.14586,5.994,2.939497,0,2.939497,11.90689,85.04903,0.2144188,3.064153,0.6686492,5,6.829812
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31327,0.4902582,2.200279,0,0,0,0,0,0,0,0,0,0,2.200279,0,0,0,0,2.206363,8.639547,2.200279,0,2.200279,13.99426,99.95877,0.2122777,0,1.760223,0,10.83983
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.68212,0.7249312,3.253491,2.341634,2.341634,0,-1,0,2.341634,138.9411,0.7825289,0,0,3.253491,2.464878,2.341634,0,0,0.006084325,10.6198,0.006084325,0,0.006084325,14.00003,100,0.2122718,2.575798,2.602793,0,13.87329
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72623,0.8489919,3.810276,0,0,0,0,0,0,0,3.810276,0,0,3.810276,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2122718,0,3.048221,0,14.43555
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48829,1.031976,4.631508,4.908728,4.908728,1.578728,0,0.5959927,4.908728,94.3525,1.126245,0,0,4.631508,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2122718,5.399601,3.705206,5,15.25678
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.994,1.15823,5.198135,1.67038,1.67038,0,0,0,1.67038,311.1948,3.43984,0,0,5.198135,1.758295,1.67038,0,0,0,10.62527,0,0,0,14.00003,100,0.2122718,1.837418,4.158508,0,15.82341
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.57853,1.016124,4.560365,0.6160971,0.6160971,0,0,0,0.6160971,740.2024,3.911842,0,0,4.560365,0.6485233,0.6160971,0,0,0,10.62527,0,0,0,14.00003,100,0.2122718,0.6777068,3.648292,0,15.18564
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.18004,0.9776923,4.387883,0,0,0,-1,0,0,0,4.387883,0,0,4.387883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2122718,0,3.510306,0,15.01316
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54357,0.7980884,3.581821,3.800897,3.33,0,-1,0,3.33,107.5622,0.07655778,0.4708967,0.8509864,3.581821,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2122718,4.180986,2.865457,0,14.2071
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93193,0.4821678,2.163969,1.045821,1.045821,0,-1,0,1.045821,206.9158,1.063105,0,0,2.163969,1.100865,1.045821,0,0,0,10.62527,0,0,0,14.00003,100,0.2122718,1.150403,1.731175,0,12.78924
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74748,0.2414819,1.083771,2.468865,2.468865,0,-1,0,2.468865,43.89752,0,4.440892E-16,0,1.083771,2.598805,2.468865,0,0,0,10.62527,0,1.515035,-1.515035,12.40304,88.59297,0.2122718,2.715752,0.8670164,0,11.70904
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73779,0.03899634,0.1750156,3.302403,3.302403,0,-1,0,3.302403,5.299643,0,4.440892E-16,0.3026429,0.1750156,3.476213,3.302403,0,0,1.683372,9.110239,0,3.301198,-3.301198,8.923273,63.73754,0.2122718,3.632643,0.1400124,0,9.285254
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,4.362407,3.33,0,-1,0,3.33,0,0,1.032407,1.468648,0,3.505263,3.33,0,0,5.35137,5.809042,0,3.505263,-3.505263,5.228401,37.34565,0.2122718,4.798648,0,0,5.809042
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.246106,2.303778,0,0,0,5.228401,37.34565,0.2122718,0,0,0,2.303778
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,1.929443,1.929443,0,-1,0,1.929443,0,0,2.220446E-16,0,0,2.030993,1.929443,0,0,9.246106,2.303778,0,2.030993,-2.030993,3.087547,22.05386,0.2122718,2.122387,0,0,2.303778
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.2421311,0.2421311,0,-1,0,0.2421311,0,0,0,0.007197814,0,0.2548748,0.2421311,0,0,11.50276,0.2727856,0,0.2548748,-0.2548748,2.818885,20.13486,0.2122718,0.2663442,0,0,0.2727856
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,1.285534,0.01701529,0,-1,0,0.01701529,0,0,1.268519,1.397072,0,0.01791083,0.01701529,0,0,11.78596,0.01791083,0,0.01791083,-0.01791083,2.800006,20,0.2122718,1.414087,0,0,0.01791083
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.1323972,0,0,-1,0,0,0,0,0.1323972,0.145637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122718,0.145637,0,0,0
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.1940804,0,0,-1,0,0,0,0,0.1940804,0.2134885,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122718,0.2134885,0,0,0
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,0.8732288,0,0,-1,0,0,0,0,0.8732288,0.9605517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122718,0.9605517,0,0,0
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,1.066293,0,0,-1,0,0,0,0,1.066293,1.172922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122718,1.172922,0,0,0
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.4441388,0,0,-1,0,0,0,0,0.4441388,0.4885527,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122718,0.4885527,0,0,0
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.5937803,0.5937803,4.099043,0,1.284039,0.5937803,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2129752,0.6531584,0,5,0
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,1.083595,1.083595,4.588858,0,1.417758,1.083595,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2143125,1.191954,0,5,2.997
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29384,0.2247887,1.008852,0.3467481,0.3467481,3.852011,0,1.216599,0.3467481,290.9465,0,0,0,1.008852,0,0,3.505263,3.33,5.14586,5.994,4.338851,0,4.338851,13.23443,94.53147,0.2137048,0.381423,0.8070813,5,7.002851
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35473,0.4743553,2.128907,0.1660631,0.1660631,0,0,0,0.1660631,1281.987,1.147095,0,0,2.128907,0.1748032,0.1660631,0,0,0.8070086,9.898967,0.8070086,0,0.8070086,14.00003,100,0.212962,0.1826694,1.703125,0,12.02787
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.69742,0.7361698,3.30393,0.8267508,0.8267508,0,-1,0,0.8267508,399.6283,2.433666,0,0,3.30393,0.8702639,0.8267508,0,0,0,10.62527,0,0,0,14.00003,100,0.212962,0.9094259,2.643144,0,13.9292
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70308,0.9655761,4.333506,4.438023,4.438023,1.25,0,0.50625,4.438023,97.64495,0.9776918,0,0,4.333506,3.355814,3.188023,0,0,0,10.62527,0,0,0,14.00003,100,0.212962,4.881825,3.466804,5,14.95878
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40157,1.035331,4.646567,2.7385,2.7385,0,0,0,2.7385,169.6757,1.763936,0,0,4.646567,2.882631,2.7385,0,0,0,10.62527,0,0,0,14.00003,100,0.212962,3.012349,3.717254,0,15.27184
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81818,1.086011,4.874016,0,0,0,0,0,0,0,4.874016,0,0,4.874016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.212962,0,3.899213,0,15.49929
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.37463,1.142783,5.128808,1.116503,1.116503,0,0,0,1.116503,459.3636,3.953542,0,0,5.128808,1.175266,1.116503,0,0,0,10.62527,0,0,0,14.00003,100,0.212962,1.228153,4.103046,0,15.75408
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00755,0.8867531,3.979748,0.7861392,0.7861392,0,-1,0,0.7861392,506.2396,3.152233,0,0,3.979748,0.827515,0.7861392,0,0,0,10.62527,0,0,0,14.00003,100,0.212962,0.8647532,3.183799,0,14.60502
