Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40231,0.8005455,3.592848,1.131339,1.131339,0,-1,0,1.131339,317.5749,2.401965,0,0,3.592848,1.190883,1.131339,0,0,0,10.62527,0,0,0,14.00003,100,0.212962,1.244473,2.874278,0,14.21812
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81468,0.5857888,2.62902,0.1022004,0.1022004,0,-1,0,0.1022004,2572.417,2.521441,0,0,2.62902,0.1075794,0.1022004,0,0,0,10.62527,0,0,0,14.00003,100,0.212962,0.1124204,2.103216,0,13.25429
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.64988,0.2138708,0.959852,1.959372,1.959372,0,-1,0,1.959372,48.98773,0,0,0,0.959852,2.062497,1.959372,0,0,0,10.62527,0,1.102645,-1.102645,12.83774,91.69794,0.212962,2.155309,0.7678816,0,11.58513
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.658,0.06742398,0.3025988,2.526062,2.526062,0,-1,0,2.526062,11.97907,0,4.440892E-16,0,0.3025988,2.659013,2.526062,0,0,1.225161,9.522629,0,2.356415,-2.356415,10.35386,73.95599,0.212962,2.778669,0.242079,0,9.825228
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,4.343046,3.33,0,-1,0,3.33,0,0,1.013046,1.44735,0,3.505263,3.33,0,0,3.8434,7.166214,0,3.505263,-3.505263,6.658987,47.5641,0.212962,4.77735,0,0,7.166214
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,4.462041,3.33,0,-1,0,3.33,0,0,1.132041,1.578245,0,3.505263,3.33,0,0,7.738136,3.660951,0,3.505263,-3.505263,2.964115,21.17221,0.212962,4.908245,0,0,3.660951
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,1.641825,0.1479038,0,-1,0,0.1479038,0,0,1.493921,1.658104,0,0.1556882,0.1479038,0,0,11.63287,0.1556882,0,0.1556882,-0.1556882,2.800006,20,0.212962,1.806008,0,0,0.1556882
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.6026765,0,0,-1,0,0,0,0,0.6026765,0.6629441,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.212962,0.6629441,0,0,0
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.1365094,0,0,-1,0,0,0,0,0.1365094,0.1501603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.212962,0.1501603,0,0,0
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.4426262,0,0,-1,0,0,0,0,0.4426262,0.4868889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.212962,0.4868889,0,0,0
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.5786859,0,0,-1,0,0,0,0,0.5786859,0.6365544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.212962,0.6365544,0,0,0
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.1709501,0,0,-1,0,0,0,0,0.1709501,0.1880451,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.212962,0.1880451,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.3287156,0,0,-1,0,0,0,0,0.3287156,0.3615872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.212962,0.3615872,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,1.09544,0,0,-1,0,0,0,0,1.09544,1.204985,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.212962,1.204985,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.1961534,0.1961534,3.701416,0,1.175487,0.1961534,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2131082,0.2157688,0,5,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.4502763,0.4502763,3.955539,0,1.244862,0.4502763,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2135731,0.495304,0,5,2.997
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35321,0.1479468,0.6639855,3.014012,3.014012,5,0,1.53,3.014012,22.02996,0,0,0,0.6639855,0,0,1.985988,1.886689,5.14586,5.994,2.550675,0,2.550675,11.53802,82.41425,0.2146047,3.315413,0.5311884,5,6.657986
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39332,0.4809213,2.158375,0,0,0,0,0,0,0,0,0,0,2.158375,0,0,0,0,2.595186,8.289607,2.158375,0,2.158375,13.58563,97.04004,0.2127027,0,1.7267,0,10.44798
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70943,0.5701481,2.558825,0.6135849,0.6135849,0,-1,0,0.6135849,417.0287,1.476135,0,0,2.558825,0.6458789,0.6135849,0,0,0.4368109,10.23214,0.4368109,0,0.4368109,14.00003,100,0.2123218,0.6749434,2.04706,0,12.79097
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67609,0.6461026,2.899709,2.075008,2.075008,0,0,0,2.075008,139.7445,0.71549,0,0,2.899709,2.184219,2.075008,0,0,0,10.62527,0,0,0,14.00003,100,0.2123218,2.282508,2.319767,0,13.52498
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.31014,0.8379858,3.76088,0.5985478,0.5985478,0,0,0,0.5985478,628.3342,3.13083,0,0,3.76088,0.6300503,0.5985478,0,0,0,10.62527,0,0,0,14.00003,100,0.2123218,0.6584026,3.008704,0,14.38615
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63654,1.009296,4.529719,2.01988,2.01988,0,0,0,2.01988,224.2568,2.403529,0,0,4.529719,2.12619,2.01988,0,0,0,10.62527,0,0,0,14.00003,100,0.2123218,2.221868,3.623775,0,15.15499
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.16664,0.9933405,4.458112,0.3236669,0.3236669,0,0,0,0.3236669,1377.377,4.11741,0,0,4.458112,0.340702,0.3236669,0,0,0,10.62527,0,0,0,14.00003,100,0.2123218,0.3560336,3.56649,0,15.08339
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83375,0.9211637,4.134183,3.405734,3.33,0,-1,0,3.33,124.1496,0.6289197,0.07573414,0.4163075,4.134183,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2123218,3.746308,3.307346,0,14.75946
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26126,0.5343755,2.398277,4.825157,3.33,0,-1,0,3.33,72.02034,0,1.495157,1.977673,2.398277,3.505263,3.33,0,0,0,10.62527,0,1.106986,-1.106986,12.83316,91.66526,0.2123218,5.307673,1.918622,0,13.02355
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69852,0.3297692,1.480004,2.964175,2.964175,0,-1,0,2.964175,49.92972,0,4.440892E-16,0,1.480004,3.120184,2.964175,0,0,1.229984,9.518289,0,1.64018,-1.64018,11.10426,79.31599,0.2123218,3.260592,1.184003,0,10.99829
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55395,0.2100594,0.9427465,0.8627642,0.8627642,0,-1,0,0.8627642,109.2705,0,0,0,0.9427465,0.9081728,0.8627642,0,0,3.052406,7.878109,0.03457365,0,0.03457365,11.13706,79.55027,0.2122917,0.9490407,0.7541972,0,8.820855
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58032,0.06599383,0.2961803,3.160757,3.160757,0,-1,0,3.160757,9.370549,0,4.440892E-16,0.1468329,0.2961803,3.327113,3.160757,0,0,3.017833,7.909225,0,3.030932,-3.030932,7.942177,56.72972,0.2122917,3.476833,0.2369442,0,8.205405
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,4.589614,3.33,0,-1,0,3.33,0,0,1.259614,1.718576,0,3.505263,3.33,0,0,6.385536,4.878292,0,3.505263,-3.505263,4.247305,30.33783,0.2122917,5.048575,0,0,4.878292
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,3.110111,1.304378,0,-1,0,1.304378,0,0,1.805733,2.116745,0,1.373029,1.304378,0,0,10.28027,1.373029,0,1.373029,-1.373029,2.800006,20,0.2122917,3.421122,0,0,1.373029
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,1.942726,0,0,-1,0,0,0,0,1.942726,2.136999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122917,2.136999,0,0,0
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.322161,0,0,-1,0,0,0,0,0.322161,0.3543771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122917,0.3543771,0,0,0
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.666328,0,0,-1,0,0,0,0,0.666328,0.7329607,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122917,0.7329607,0,0,0
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,0.928629,0,0,-1,0,0,0,0,0.928629,1.021492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122917,1.021492,0,0,0
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.7152084,0,0,-1,0,0,0,0,0.7152084,0.7867292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122917,0.7867292,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,1.950126,0,0,-1,0,0,0,0,1.950126,2.145139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122917,2.145139,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122917,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122917,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,0.9513019,0.9513019,4.456565,0,1.381642,0.9513019,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2133661,1.046432,0,5,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.3870533,0.3870533,3.892316,0,1.227602,0.3870533,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2137292,0.4257586,0,5,2.997
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.41003,0.1790639,0.8036386,3.996439,3.996439,5,0,1.53,3.996439,20.10887,0,0,0,0.8036386,0,0,1.003561,0.9533833,5.14586,5.994,1.757022,0,1.757022,10.78509,77.03623,0.2143649,4.396082,0.6429108,5,6.797638
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.429,0.4183585,1.877593,2.904383,2.904383,4.340066,0,1.349838,2.904383,64.64687,0,0,0,1.877593,0,0,1.435683,1.363899,3.388838,7.57532,3.241492,0,3.241492,13.86024,99.00153,0.2153133,3.194822,1.502074,5,9.452912
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71814,0.5583208,2.505744,1.837173,1.837173,0,-1,0,1.837173,136.3913,0.4245307,0,0,2.505744,1.933866,1.837173,0,0,0.1473464,10.49266,0.1473464,0,0.1473464,14.00003,100,0.2151892,2.02089,2.004595,0,12.99841
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64529,0.8349826,3.747402,0,0,0,0,0,0,0,3.747402,0,0,3.747402,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2151892,0,2.997922,0,14.37268
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21408,1.023925,4.595376,3.762355,3.762355,1.25,0,0.50625,3.762355,122.141,1.950793,0,0,4.595376,2.644584,2.512355,0,0,0,10.62527,0,0,0,14.00003,100,0.2151892,4.13859,3.676301,5,15.22065
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44913,0.8970903,4.026141,2.675861,2.675861,0,0,0,2.675861,150.4615,1.209446,0,0,4.026141,2.816695,2.675861,0,0,0,10.62527,0,0,0,14.00003,100,0.2151892,2.943447,3.220913,0,14.65142
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95465,1.033565,4.638638,0.8945342,0.8945342,0,0,0,0.8945342,518.5535,3.697023,0,0,4.638638,0.9416149,0.8945342,0,0,0,10.62527,0,0,0,14.00003,100,0.2151892,0.9839876,3.710911,0,15.26391
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65877,0.9489689,4.258973,4.380136,3.33,0,-1,0,3.33,127.8971,0.7537094,1.050136,1.48815,4.258973,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2151892,4.81815,3.407178,0,14.88425
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12059,0.7447463,3.342421,2.528123,2.528123,0,-1,0,2.528123,132.2096,0.6812392,0,0,3.342421,2.661182,2.528123,0,0,0,10.62527,0,0,0,14.00003,100,0.2151892,2.780935,2.673937,0,13.9677
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58357,0.5240794,2.352068,0,0,0,-1,0,0,0,2.352068,0,0,2.352068,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2151892,0,1.881655,0,12.97734
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45977,0.2648433,1.188617,3.412729,3.33,0,-1,0,3.33,35.6942,0,0.08272921,0.4240021,1.188617,3.505263,3.33,0,0,0,10.62527,0,2.316646,-2.316646,11.55807,82.55746,0.2151892,3.754002,0.9508934,0,11.81389
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50483,0.04725671,0.2120881,9.285973,3.33,0,-1,0,3.33,6.369013,0,5.955973,6.88457,0.2120881,3.505263,3.33,0,0,2.574052,8.308628,0,3.293175,-3.293175,8.086757,57.76244,0.2151892,10.21457,0.1696705,0,8.520716
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.233135,5.015453,0,0,0,8.086757,57.76244,0.2151892,0,0,0,5.015453
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,5.350622,3.33,0,-1,0,3.33,0,0,2.020622,2.555684,0,3.505263,3.33,0,0,6.233135,5.015453,0,3.505263,-3.505263,4.391885,31.37055,0.2151892,5.885684,0,0,5.015453
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,4.986692,1.43468,0,-1,0,1.43468,0,0,3.552012,4.050682,0,1.51019,1.43468,0,0,10.12787,1.51019,0,1.51019,-1.51019,2.800006,20,0.2151892,5.485362,0,0,1.51019
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.6273278,0,0,-1,0,0,0,0,0.6273278,0.6900606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2151892,0.6900606,0,0,0
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.468509,0,0,-1,0,0,0,0,0.468509,0.5153599,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2151892,0.5153599,0,0,0
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.5615438,0,0,-1,0,0,0,0,0.5615438,0.6176981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2151892,0.6176981,0,0,0
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.5156838,0,0,-1,0,0,0,0,0.5156838,0.5672522,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2151892,0.5672522,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.3680745,0,0,-1,0,0,0,0,0.3680745,0.404882,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2151892,0.404882,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.775789,0,0,-1,0,0,0,0,0.775789,0.8533679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2151892,0.8533679,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.2342966,0,0,-1,0,0,0,0,0.2342966,0.2577263,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2151892,0.2577263,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.2835112,0.2835112,3.788774,0,1.199335,0.2835112,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2153957,0.3118623,0,5,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.5490801,0.5490801,4.054343,0,1.271836,0.5490801,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.215904,0.6039881,0,5,2.997
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.46428,0.05347588,0.2399997,1.398399,1.398399,4.663174,0,1.438046,1.398399,17.16247,0,0,0,0.2399997,0,0,3.264775,3.101536,5.14586,5.994,3.341536,0,3.341536,12.2883,87.77336,0.2170848,1.538239,0.1919998,5,6.234
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46176,0.1728802,0.7758865,0.255047,0.255047,0,0,0,0.255047,304.2132,0,0,0,0.7758865,0.2684705,0.255047,0,0,1.804324,9.001382,0.507416,0,0.507416,12.76967,91.21177,0.2166712,0.2805517,0.6207092,0,9.777268
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72355,0.4214159,1.891315,0,0,0,-1,0,0,0,0.5944062,0,0,1.891315,0,0,0,0,1.296908,9.458056,1.296908,0,1.296908,14.00003,100,0.2156211,0,1.513052,0,11.34937
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61071,0.8391539,3.766123,0,0,0,0,0,0,0,3.766123,0,0,3.766123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2156211,0,3.012898,0,14.3914
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11343,0.9193547,4.126064,5.498484,5.498484,2.168484,0,0.7569961,5.498484,75.04002,0.6208007,0,0,4.126064,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2156211,6.048332,3.300851,5,14.75134
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.256,0.9966159,4.472812,0.6348287,0.6348287,0,0,0,0.6348287,704.5699,3.804571,0,0,4.472812,0.6682407,0.6348287,0,0,0,10.62527,0,0,0,14.00003,100,0.2156211,0.6983116,3.57825,0,15.09809
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73877,0.6600083,2.962117,0.4781325,0.4781325,0,0,0,0.4781325,619.518,2.45882,0,0,2.962117,0.5032974,0.4781325,0,0,0,10.62527,0,0,0,14.00003,100,0.2156211,0.5259458,2.369694,0,13.58739
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48277,0.5766994,2.588227,2.248373,2.248373,0,-1,0,2.248373,115.1156,0.2215193,0,0,2.588227,2.366708,2.248373,0,0,0,10.62527,0,0,0,14.00003,100,0.2156211,2.47321,2.070582,0,13.2135
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.9804,0.5524365,2.479335,0,0,0,-1,0,0,0,2.479335,0,0,2.479335,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2156211,0,1.983468,0,13.10461
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46993,0.2665062,1.19608,3.010824,3.010824,0,-1,0,3.010824,39.72599,0,0,0,1.19608,3.169289,3.010824,0,0,0,10.62527,0,1.973209,-1.973209,11.92008,85.14328,0.2156211,3.311907,0.9568639,0,11.82135
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36744,0.03329053,0.1494079,0.9053255,0.9053255,0,-1,0,0.9053255,16.50323,0,0,0,0.1494079,0.9529741,0.9053255,0,0,2.192454,8.652065,0,0.8035663,-0.8035663,11.07305,79.09306,0.2156211,0.995858,0.1195263,0,8.801474
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43158,0.02491063,0.1117989,0,0,0,-1,0,0,0,0,0,0,0.1117989,0,0,0,0,3.085305,7.848499,0.1117989,0,0.1117989,11.17911,79.85064,0.2155311,0,0.08943913,0,7.960298
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,2.532607,2.532607,0,-1,0,2.532607,0,0,0,0,0,2.665902,2.532607,0,0,2.973507,7.949118,0,2.665902,-2.665902,8.369004,59.77848,0.2155311,2.785868,0,0,7.949118
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,5.324008,3.33,0,-1,0,3.33,0,0,1.994007,2.526408,0,3.505263,3.33,0,0,5.93562,5.283216,0,3.505263,-3.505263,4.674132,33.38659,0.2155311,5.856408,0,0,5.283216
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.830357,1.777953,0,0,0,4.674132,33.38659,0.2155311,0,0,0,1.777953
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,0.8863435,0.8863435,0,-1,0,0.8863435,0,0,1.110223E-16,0,0,0.9329931,0.8863435,0,0,9.830357,1.777953,0,0.9329931,-0.9329931,3.690671,26.36189,0.2155311,0.9749779,0,0,1.777953
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,0.8425125,0.8027117,0,-1,0,0.8027117,0,0,0.03980085,0.1240521,0,0.8449597,0.8027117,0,0,10.86702,0.8449597,0,0.8449597,-0.8449597,2.800006,20,0.2155311,0.9267638,0,0,0.8449597
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.5115891,0,0,-1,0,0,0,0,0.5115891,0.562748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2155311,0.562748,0,0,0
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.06364187,0,0,-1,0,0,0,0,0.06364187,0.07000606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2155311,0.07000606,0,0,0
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.7797499,0,0,-1,0,0,0,0,0.7797499,0.857725,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2155311,0.857725,0,0,0
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.2772298,0,0,-1,0,0,0,0,0.2772298,0.3049528,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2155311,0.3049528,0,0,0
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.6988644,0,0,-1,0,0,0,0,0.6988644,0.7687508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2155311,0.7687508,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2155311,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.3929437,0.3929437,3.898207,0,1.22921,0.3929437,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2158468,0.432238,0,5,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51588,0.08537049,0.3831428,1.534751,1.534751,4.667017,0,1.439096,1.534751,24.96448,0,0,0,0.3831428,0,0,3.132265,2.975652,8.475861,2.997,3.358795,0,3.358795,9.145554,65.32525,0.216982,1.688227,0.3065142,5,3.380143
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49158,0.3123742,1.401935,3.170105,3.170105,5,0,1.53,3.170105,44.22363,0,0,0,1.401935,0,0,1.829895,1.7384,5.117065,6.019915,3.140336,0,3.140336,12.12474,86.60509,0.2179824,3.487115,1.121548,5,7.421851
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72567,0.6881925,3.088608,2.266876,2.266876,0,-1,0,2.266876,136.2495,0,0,0,3.088608,2.386186,2.266876,0,0,1.97673,8.846218,0.7024223,0,0.7024223,12.79111,91.36491,0.2174321,2.493564,2.470886,0,11.93483
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57239,0.7459061,3.347627,3.616811,3.616811,1.647158,0,0.614674,3.616811,92.55741,2.220446E-16,0,0,3.347627,2.073319,1.969653,0,0,1.274307,9.478397,1.274307,0,1.274307,14.00003,100,0.2168719,3.978492,2.678101,5,12.82602
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00828,0.8990625,4.034993,0,0,0,0,0,0,0,4.034993,0,0,4.034993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2168719,0,3.227994,0,14.66027
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05717,0.7388576,3.315993,0,0,0,0,0,0,0,3.315993,0,0,3.315993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2168719,0,2.652794,0,13.94127
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51912,0.585951,2.629748,0.760327,0.760327,0,0,0,0.760327,345.8706,1.829404,0,0,2.629748,0.8003443,0.760327,0,0,0,10.62527,0,0,0,14.00003,100,0.2168719,0.8363597,2.103798,0,13.25502
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30592,0.5516627,2.475862,3.292257,3.292257,0,-1,0,3.292257,75.20258,0,0,0.2914831,2.475862,3.465534,3.292257,0,0,0,10.62527,0,0.9896718,-0.9896718,12.95682,92.54855,0.2168719,3.621483,1.98069,0,13.10114
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84085,0.4179333,1.875685,3.483391,3.33,0,-1,0,3.33,56.32687,0,0.1533909,0.50173,1.875685,3.505263,3.33,0,0,1.099635,9.635602,0,1.629578,-1.629578,11.2391,80.2791,0.2168719,3.83173,1.500548,0,11.51129
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35773,0.1824719,0.8189337,0,0,0,-1,0,0,0,0,0,0,0.8189337,0,0,0,0,2.910278,8.006024,0.8189337,0,0.8189337,12.016,85.82843,0.2162384,0,0.655147,0,8.824958
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27705,0.2000839,0.8979765,3.520373,3.33,0,-1,0,3.33,26.96626,0,0.1903729,0.5424102,0.8979765,3.505263,3.33,0,0,2.091344,8.743064,0,2.607287,-2.607287,9.267683,66.1976,0.2162384,3.87241,0.7183812,0,9.641041
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36065,0.05764688,0.2587192,4.402208,3.33,0,-1,0,3.33,7.769345,0,1.072208,1.512429,0.2587192,3.505263,3.33,0,0,4.988329,6.135778,0,3.246544,-3.246544,5.845525,41.75367,0.2162384,4.842429,0.2069753,0,6.394497
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,2.417282,2.417282,0,-1,0,2.417282,0,0,4.440892E-16,0,0,2.544507,2.417282,0,0,8.5956,2.889234,0,2.544507,-2.544507,3.163379,22.59552,0.2162384,2.65901,0,0,2.889234
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,2.063608,0.3274904,0,-1,0,0.3274904,0,0,1.736117,1.942478,0,0.3447267,0.3274904,0,0,11.42283,0.3447267,0,0.3447267,-0.3447267,2.800006,20,0.2162384,2.269969,0,0,0.3447267
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,2.119027,0,0,-1,0,0,0,0,2.119027,2.330929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162384,2.330929,0,0,0
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.5881838,0,0,-1,0,0,0,0,0.5881838,0.6470021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162384,0.6470021,0,0,0
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162384,0,0,0,0
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.05336025,0,0,-1,0,0,0,0,0.05336025,0.05869627,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162384,0.05869627,0,0,0
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162384,0,0,0,0
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162384,0,0,0,0
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,0.9378365,0,0,-1,0,0,0,0,0.9378365,1.03162,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162384,1.03162,0,0,0
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162384,0,0,0,0
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.4897075,0.4897075,3.994971,0,1.255627,0.4897075,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2166352,0.5386783,0,5,0
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.1794864,0.1794864,3.68475,0,1.170937,0.1794864,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2166949,0.1974351,0,5,2.997
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.5648,0.181409,0.8141636,1.244525,1.244525,4.749788,0,1.461692,1.244525,65.41965,0,0,0,0.8141636,0,0,3.505263,3.33,5.14586,5.994,4.144164,0,4.144164,13.04974,93.2122,0.2172568,1.368977,0.6513309,5,6.808164
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51842,0.4150979,1.862959,4.826416,4.826416,4.008216,0,1.259243,4.826416,38.59923,2.220446E-16,0,0,1.862959,0.8612626,0.8181995,0,0,1.001697,9.723747,1.001697,0,1.001697,14.00003,100,0.2174999,5.309057,1.490367,5,11.58671
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.7245,0.6266847,2.812561,0.7040264,0.7040264,0,-1,0,0.7040264,399.4965,2.07148,0,0,2.812561,0.7410804,0.7040264,0,0,0,10.62527,0,0,0,14.00003,100,0.2174999,0.774429,2.250049,0,13.43783
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.53036,0.783168,3.514858,0.2798144,0.2798144,0,0,0,0.2798144,1256.139,3.220317,0,0,3.514858,0.2945414,0.2798144,0,0,0,10.62527,0,0,0,14.00003,100,0.2174999,0.3077958,2.811887,0,14.14013
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.89867,0.9058204,4.065322,3.231868,3.231868,1.25,0,0.50625,3.231868,125.7886,1.979146,0,0,4.065322,2.086176,1.981867,0,0,0,10.62527,0,0,0,14.00003,100,0.2174999,3.555054,3.252257,5,14.6906
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.8527,1.079679,4.845598,4.388042,4.388042,1.25,0,0.50625,4.388042,110.4273,1.542396,0,0,4.845598,3.303202,3.138042,0,0,0,10.62527,0,0,0,14.00003,100,0.2174999,4.826847,3.876478,5,15.47087
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29582,0.8297244,3.723803,0.7672795,0.7672795,0,0,0,0.7672795,485.3255,2.91614,0,0,3.723803,0.8076627,0.7672795,0,0,0,10.62527,0,0,0,14.00003,100,0.2174999,0.8440075,2.979042,0,14.34908
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12837,0.5025412,2.255405,1.46137,1.46137,0,-1,0,1.46137,154.335,0.7171209,0,0,2.255405,1.538284,1.46137,0,0,0,10.62527,0,0,0,14.00003,100,0.2174999,1.607507,1.804324,0,12.88068
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70207,0.4474595,2.008198,0,0,0,-1,0,0,0,2.008198,0,0,2.008198,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2174999,0,1.606558,0,12.63347
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24707,0.4954233,2.22346,0,0,0,-1,0,0,0,2.22346,0,0,2.22346,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2174999,0,1.778768,0,12.84873
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18868,0.1945617,0.8731928,0,0,0,-1,0,0,0,0.8731928,0,0,0.8731928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2174999,0,0.6985543,0,11.49847
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29211,0.1043736,0.4684287,0,0,0,-1,0,0,0,0.4684287,0,0,0.4684287,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2174999,0,0.374743,0,11.0937
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,3.374402,3.33,0,-1,0,3.33,0,0,0.0444019,0.3818421,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2174999,3.711842,0,0,10.62527
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,1.100741,1.100741,0,-1,0,1.100741,0,0,2.220446E-16,0,0,1.158674,1.100741,0,0,3.894737,7.120011,0,1.158674,-1.158674,9.083806,64.8842,0.2174999,1.210815,0,0,7.120011
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.182153,5.961337,0,0,0,9.083806,64.8842,0.2174999,0,0,0,5.961337
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.2387697,0.2387697,0,-1,0,0.2387697,0,0,2.775558E-17,0,0,0.2513365,0.2387697,0,0,5.182153,5.961337,0,0.2513365,-0.2513365,8.818874,62.99183,0.2174999,0.2626466,0,0,5.961337
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.3946598,0.3946598,0,-1,0,0.3946598,0,0,5.551115E-17,0,0,0.4154314,0.3946598,0,0,5.461415,5.71,0,0.4154314,-0.4154314,8.380971,59.86396,0.2174999,0.4341258,0,0,5.71
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,0.9177622,0.9177622,0,-1,0,0.9177622,0,0,1.110223E-16,0,0,0.9660655,0.9177622,0,0,5.923006,5.294569,0,0.9660655,-0.9660655,7.362649,52.59024,0.2174999,1.009538,0,0,5.294569
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.1332402,0.1332402,0,-1,0,0.1332402,0,0,2.775558E-17,0,0,0.1402529,0.1332402,0,0,6.996412,4.328504,0,0.1402529,-0.1402529,7.214809,51.53425,0.2174999,0.1465642,0,0,4.328504
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.2318285,0.2318285,0,-1,0,0.2318285,0,0,0,0,0,0.24403,0.2318285,0,0,7.152248,4.188251,0,0.24403,-0.24403,6.957579,49.6969,0.2174999,0.2550113,0,0,4.188251
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.5969687,0.5969687,0,-1,0,0.5969687,0,0,0,0,0,0.6283882,0.5969687,0,0,7.423393,3.944221,0,0.6283882,-0.6283882,6.2952,44.96562,0.2174999,0.6566656,0,0,3.944221
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.121602,3.315832,0,0,0,6.2952,44.96562,0.2174999,0,0,0,3.315832
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.121602,3.315832,0,0,0,6.2952,44.96562,0.2174999,0,0,0,3.315832
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.3527704,0.3527704,0,0,0,0.3527704,0,0,0,0,0,0.3713373,0.3527704,0,0,8.121602,3.315832,0,0.3713373,-0.3713373,5.903776,42.16974,0.2174999,0.3880475,0,0,3.315832
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61101,0.1814109,0.8141722,0,0,0,0,0,0,0,0,0,0,0.8141722,0,0,0,0,8.534199,2.944495,0.8141722,0,0.8141722,6.676167,47.68682,0.2168955,0,0.6513377,0,3.758667
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.54228,0.4305148,1.93215,2.529073,2.529073,0,0,0,2.529073,76.39758,0,4.440892E-16,0,1.93215,2.662182,2.529073,0,0,7.720026,3.67725,0,0.7300313,-0.7300313,5.906647,42.19025,0.2168955,2.78198,1.54572,0,5.6094
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.72006,0.6748063,3.028531,0.02951715,0.02951715,0,-1,0,0.02951715,10260.24,0,0,0,3.028531,0.03107069,0.02951715,0,0,8.531173,2.947219,2.99746,0,2.99746,8.750287,62.50193,0.2146988,0.03246887,2.422825,0,5.975749
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48467,0.9639933,4.326402,0.9256769,0.9256769,0,0,0,0.9256769,467.3771,0,0,0,4.326402,0.9743967,0.9256769,0,0,5.533712,5.644933,3.352005,0,3.352005,11.93028,85.21611,0.2122944,1.018245,3.461122,0,9.971335
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78468,1.096649,4.92176,0,0,0,0,0,0,0,2.740052,0,0,4.92176,0,0,0,0,2.181707,8.661737,2.181707,0,2.181707,14.00003,100,0.2107582,0,3.937407,0,13.5835
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64264,1.206762,5.415948,0,0,0,0,0,0,0,5.415948,0,0,5.415948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2107582,0,4.332758,0,16.04122
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06898,1.146031,5.143386,1.533069,1.533069,0,0,0,1.533069,335.496,3.529629,0,0,5.143386,1.613757,1.533069,0,0,0,10.62527,0,0,0,14.00003,100,0.2107582,1.686376,4.114709,0,15.76866
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.95029,1.081789,4.855067,0,0,0,-1,0,0,0,4.855067,0,0,4.855067,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2107582,0,3.884053,0,15.48034
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56421,0.7652672,3.434519,1.342775,1.342775,0,-1,0,1.342775,255.7777,2.021072,0,0,3.434519,1.413448,1.342775,0,0,0,10.62527,0,0,0,14.00003,100,0.2107582,1.477053,2.747615,0,14.05979
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13806,0.5692037,2.554586,3.145149,3.145149,0,-1,0,3.145149,81.22307,0,0,0.1296638,2.554586,3.310683,3.145149,0,0,0,10.62527,0,0.7560966,-0.7560966,13.20303,94.30718,0.2107582,3.459664,2.043669,0,13.17986
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10243,0.2621092,1.176346,2.570411,2.570411,0,-1,0,2.570411,45.76491,0,0,0,1.176346,2.705695,2.570411,0,0,0.8401073,9.869178,0,1.529349,-1.529349,11.59096,82.79238,0.2107582,2.827452,0.9410769,0,11.04552
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.226,0.1225387,0.5499538,0,0,0,-1,0,0,0,0,0,0,0.5499538,0,0,0,0,2.539384,8.339828,0.5499538,0,0.5499538,12.11269,86.51903,0.2103744,0,0.439963,0,8.889782
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,2.101863,2.101863,0,-1,0,2.101863,0,0,4.440892E-16,0,0,2.212487,2.101863,0,0,1.989431,8.834786,0,2.212487,-2.212487,9.780521,69.86073,0.2103744,2.312049,0,0,8.834786
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.44775,6.622299,0,0,0,9.780521,69.86073,0.2103744,0,0,0,6.622299
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,1.014917,1.014917,0,-1,0,1.014917,0,0,2.220446E-16,0,0,1.068333,1.014917,0,0,4.44775,6.622299,0,1.068333,-1.068333,8.6544,61.81702,0.2103744,1.116408,0,0,6.622299
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,0.8307565,0.8307565,0,-1,0,0.8307565,0,0,1.110223E-16,0,0,0.8744805,0.8307565,0,0,5.634787,5.553966,0,0.8744805,-0.8744805,7.732616,55.23286,0.2103744,0.9138321,0,0,5.553966
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.4218395,0.4218395,0,-1,0,0.4218395,0,0,5.551115E-17,0,0,0.4440416,0.4218395,0,0,6.606432,4.679485,0,0.4440416,-0.4440416,7.264555,51.88958,0.2103744,0.4640234,0,0,4.679485
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,0.879301,0.879301,0,-1,0,0.879301,0,0,1.110223E-16,0,0,0.92558,0.879301,0,0,7.099812,4.235444,0,0.92558,-0.92558,6.288908,44.92068,0.2103744,0.967231,0,0,4.235444
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.128234,3.309864,0,0,0,6.288908,44.92068,0.2103744,0,0,0,3.309864
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,0.9641368,0.9641368,0,-1,0,0.9641368,0,0,2.220446E-16,0,0,1.014881,0.9641368,0,0,8.128234,3.309864,0,1.014881,-1.014881,5.21913,37.27943,0.2103744,1.06055,0,0,3.309864
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.200597,0.200597,0,-1,0,0.200597,0,0,2.775558E-17,0,0,0.2111547,0.200597,0,0,9.255879,2.294983,0,0.2111547,-0.2111547,4.996553,35.6896,0.2103744,0.2206567,0,0,2.294983
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.2993889,0.2993889,0,-1,0,0.2993889,0,0,5.551115E-17,0,0,0.3151462,0.2993889,0,0,9.490496,2.083828,0,0.3151462,-0.3151462,4.66436,33.31679,0.2103744,0.3293278,0,0,2.083828
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,0.9395186,0.9395186,0,0,0,0.9395186,0,0,1.110223E-16,0,0,0.9889669,0.9395186,0,0,9.840658,1.768682,0,0.9889669,-0.9889669,3.621897,25.87065,0.2103744,1.033471,0,0,1.768682
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.421943,0.421943,0,0,0,0.421943,0,0,5.551115E-17,0,0,0.4441505,0.421943,0,0,10.93951,0.7797152,0,0.4441505,-0.4441505,3.153722,22.52654,0.2103744,0.4641373,0,0,0.7797152
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.65446,0.06527662,0.2929615,1.514926,1.514926,4.694039,0,1.446473,1.514926,19.33834,0,0,0,0.2929615,0,0,3.179113,3.020157,11.43301,0.3355646,3.313118,0,3.313118,6.296822,44.97721,0.2115131,1.666419,0.2343692,5,0.6285262
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56314,0.2415218,1.08395,2.50377,2.50377,5,0,1.53,2.50377,43.29271,0,0,0,1.08395,0,0,2.49623,2.371419,8.119892,3.317371,3.455369,0,3.455369,9.574872,68.39181,0.2126098,2.754147,0.86716,5,4.401321
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71236,0.4214097,1.891287,4.039426,3.33,0,-1,0,3.33,56.79539,0,0.7094257,1.113368,1.891287,3.505263,3.33,0,0,4.664524,6.427203,0,1.613976,-1.613976,7.873592,56.23983,0.2126098,4.443368,1.513029,0,8.31849
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.43536,0.3414848,1.532584,1.953124,1.953124,0,0,0,1.953124,78.46833,0,0,0,1.532584,2.05592,1.953124,0,0,6.457831,4.813227,0,0.5233361,-0.5233361,7.321947,52.29952,0.2126098,2.148436,1.226067,0,6.34581
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66639,0.4175201,1.87383,2.641472,2.641472,0,0,0,2.641472,70.93887,0,0,0,1.87383,2.780497,2.641472,0,0,7.039315,4.28989,0,0.9066662,-0.9066662,6.366237,45.47303,0.2126098,2.905619,1.499064,0,6.163721
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42703,0.6063734,2.721404,2.223667,2.223667,0,0,0,2.223667,122.3836,0,0,0,2.721404,2.340702,2.223667,0,0,8.046722,3.383224,0.380702,0,0.380702,6.727403,48.05278,0.212348,2.446033,2.177123,0,6.104628
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83875,0.4580577,2.055763,3.518651,3.518651,5,0,1.53,3.518651,58.42475,-2.220446E-16,0,0,2.055763,0,0,1.481349,1.407282,7.66602,3.725856,3.463045,0,3.463045,10.01274,71.51939,0.2133279,3.870516,1.64461,5,5.781619
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77186,0.2289633,1.027587,0,0,0,-1,0,0,0,0,0,0,1.027587,0,0,0,0,4.202976,6.842596,1.027587,0,1.027587,10.98759,78.48263,0.2126291,0,0.8220698,0,7.870183
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42741,0.4350322,1.952424,3.29147,3.29147,0,-1,0,3.29147,59.3177,0,4.440892E-16,0.290617,1.952424,3.464705,3.29147,0,0,3.175388,7.767425,0,1.512281,-1.512281,9.393506,67.09634,0.2126291,3.620617,1.561939,0,9.719849
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03082,0.4672703,2.097109,0,0,0,-1,0,0,0,0,0,0,2.097109,0,0,0,0,4.8557,6.255144,2.097109,0,2.097109,11.383,81.30697,0.211217,0,1.677687,0,8.352253
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.01837,0.2320749,1.041552,0,0,0,-1,0,0,0,0,0,0,1.041552,0,0,0,0,2.758591,8.142542,1.041552,0,1.041552,12.3711,88.36484,0.2105227,0,0.8332417,0,9.184094
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.1624,0.06566364,0.2946984,0,0,0,-1,0,0,0,0,0,0,0.2946984,0,0,0,0,1.717039,9.079939,0.2946984,0,0.2946984,12.65068,90.3618,0.210327,0,0.2357588,0,9.374638
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,3.811463,3.33,0,-1,0,3.33,0,0,0.4814633,0.8626096,0,3.505263,3.33,0,0,1.422341,9.345168,0,3.505263,-3.505263,8.955806,63.96991,0.210327,4.19261,0,0,9.345168
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.6702972,0.6702972,0,-1,0,0.6702972,0,0,1.110223E-16,0,0,0.705576,0.6702972,0,0,5.317078,5.839904,0,0.705576,-0.705576,8.212063,58.65747,0.210327,0.7373269,0,0,5.839904
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,3.608647,3.33,0,-1,0,3.33,0,0,0.2786467,0.6395113,0,3.505263,3.33,0,0,6.101051,5.134328,0,3.505263,-3.505263,4.517191,32.26559,0.210327,3.969511,0,0,5.134328
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,0.8989717,0.8989717,0,-1,0,0.8989717,0,0,1.110223E-16,0,0,0.9462861,0.8989717,0,0,9.995788,1.629065,0,0.9462861,-0.9462861,3.519718,25.14079,0.210327,0.988869,0,0,1.629065
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.2470936,0.2470936,0,-1,0,0.2470936,0,0,5.551115E-17,0,0,0.2600985,0.2470936,0,0,11.04722,0.6827793,0,0.2600985,-0.2600985,3.24555,23.18246,0.210327,0.271803,0,0,0.6827793
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.3645329,0.3645329,0,-1,0,0.3645329,0,0,5.551115E-17,0,0,0.3837189,0.3645329,0,0,11.33622,0.4226808,0,0.3837189,-0.3837189,2.841075,20.29335,0.210327,0.4009862,0,0,0.4226808
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.5777001,0.0370138,0,-1,0,0.0370138,0,0,0.5406863,0.5984563,0,0.0389619,0.0370138,0,0,11.76257,0.0389619,0,0.0389619,-0.0389619,2.800006,20,0.210327,0.6354702,0,0,0.0389619
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.6229101,0,0,-1,0,0,0,0,0.6229101,0.6852011,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.210327,0.6852011,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.2779578,0,0,-1,0,0,0,0,0.2779578,0.3057536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.210327,0.3057536,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.2880209,0,0,-1,0,0,0,0,0.2880209,0.316823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.210327,0.316823,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.2203434,0.2203434,3.725607,0,1.182091,0.2203434,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2104848,0.2423778,0,5,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.2547353,0.2547353,3.759999,0,1.19148,0.2547353,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2106715,0.2802088,0,5,2.997
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69511,0.09424157,0.4229561,1.285638,1.285638,4.600001,0,1.4208,1.285638,32.89853,0,0,0,0.4229561,0,0,3.314363,3.148645,5.14586,5.994,3.571601,0,3.571601,12.50655,89.33235,0.2114771,1.414202,0.3383649,5,6.416956
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58099,0.2867259,1.286826,1.43671,1.43671,0,0,0,1.43671,89.56754,0,0,0,1.286826,1.512326,1.43671,0,0,1.574259,9.208441,0,0.2255006,-0.2255006,12.26886,87.63451,0.2114771,1.580381,1.029461,0,10.49527
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7014,0.5745196,2.578444,2.802826,2.802826,0,-1,0,2.802826,91.99442,0,4.440892E-16,0,2.578444,2.950344,2.802826,0,0,1.824815,8.982941,0,0.3718997,-0.3718997,11.87684,84.8344,0.2114771,3.083109,2.062755,0,11.56138
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38248,0.8198969,3.679698,0,0,0,0,0,0,0,1.44166,0,0,3.679698,0,0,0,0,2.238037,8.61104,2.238037,0,2.238037,14.00003,100,0.2100411,0,2.943758,0,12.29074
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54387,0.5688505,2.553001,2.748176,2.748176,0,0,0,2.748176,92.89803,0,0,0,2.553001,2.892817,2.748176,0,0,0,10.62527,0,0.3398154,-0.3398154,13.64183,97.44145,0.2100411,3.022993,2.042401,0,13.17828
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20592,0.8474602,3.803401,1.627613,1.627613,0,0,0,1.627613,233.6797,1.712551,0,0,3.803401,1.713277,1.627613,0,0,0.3775727,10.28546,0.3775727,0,0.3775727,14.00003,100,0.2098008,1.790374,3.042721,0,14.08886
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60524,0.8150971,3.658156,0,0,0,0,0,0,0,3.658156,0,0,3.658156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2098008,0,2.926525,0,14.28343
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59324,0.8089824,3.630713,0.09507445,0.09507445,0,-1,0,0.09507445,3818.81,3.530634,0,0,3.630713,0.1000784,0.09507445,0,0,0,10.62527,0,0,0,14.00003,100,0.2098008,0.1045819,2.90457,0,14.25599
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29181,0.4834358,2.16966,0.376423,0.376423,0,-1,0,0.376423,576.3888,1.773425,0,0,2.16966,0.3962347,0.376423,0,0,0,10.62527,0,0,0,14.00003,100,0.2098008,0.4140653,1.735728,0,12.79493
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92546,0.2481668,1.113772,1.661041,1.661041,0,-1,0,1.661041,67.05268,0,2.220446E-16,0,1.113772,1.748464,1.661041,0,0,0,10.62527,0,0.6346916,-0.6346916,13.331,95.22127,0.2098008,1.827145,0.8910179,0,11.73905
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93659,0.1943025,0.8720297,2.162593,2.162593,0,-1,0,2.162593,40.32333,0,0,0,0.8720297,2.276414,2.162593,0,0,0.7052129,9.990582,0,1.404384,-1.404384,11.85065,84.64735,0.2098008,2.378853,0.6976238,0,10.86261
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.10136,0.1091139,0.489703,0,0,0,-1,0,0,0,0,0,0,0.489703,0,0,0,0,2.26564,8.586198,0.489703,0,0.489703,12.31523,87.96573,0.2094899,0,0.3917624,0,9.075901
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.775937,9.026931,0,0,0,12.31523,87.96573,0.2094899,0,0,0,9.026931
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,6.59282,3.33,0,-1,0,3.33,0,0,3.26282,3.922101,0,3.505263,3.33,0,0,1.775937,9.026931,0,3.505263,-3.505263,8.620355,61.57384,0.2094899,7.252101,0,0,9.026931
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.670674,5.521668,0,0,0,8.620355,61.57384,0.2094899,0,0,0,5.521668
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.4378791,0.4378791,0,-1,0,0.4378791,0,0,5.551115E-17,0,0,0.4609254,0.4378791,0,0,5.670674,5.521668,0,0.4609254,-0.4609254,8.134497,58.10343,0.2094899,0.481667,0,0,5.521668
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.05311278,0.05311278,0,-1,0,0.05311278,0,0,6.938894E-18,0,0,0.05590819,0.05311278,0,0,6.182813,5.060742,0,0.05590819,-0.05590819,8.075564,57.68248,0.2094899,0.05842406,0,0,5.060742
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.244933,5.004834,0,0,0,8.075564,57.68248,0.2094899,0,0,0,5.004834
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,0.8858857,0.8858857,0,-1,0,0.8858857,0,0,1.110223E-16,0,0,0.9325113,0.8858857,0,0,6.244933,5.004834,0,0.9325113,-0.9325113,7.092611,50.6614,0.2094899,0.9744743,0,0,5.004834
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.646576,0.646576,0,-1,0,0.646576,0,0,1.110223E-16,0,0,0.6806063,0.646576,0,0,7.281057,4.072323,0,0.6806063,-0.6806063,6.375189,45.53697,0.2094899,0.7112336,0,0,4.072323
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.308334,0.308334,0,-1,0,0.308334,0,0,0,0,0,0.3245621,0.308334,0,0,8.037286,3.391717,0,0.3245621,-0.3245621,6.033071,43.09327,0.2094899,0.3391674,0,0,3.391717
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.397911,3.067154,0,0,0,6.033071,43.09327,0.2094899,0,0,0,3.067154
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.397911,3.067154,0,0,0,6.033071,43.09327,0.2094899,0,0,0,3.067154
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,1.035792,1.035792,0,0,0,1.035792,0,0,0,0,0,1.090307,1.035792,0,0,8.397911,3.067154,0,1.090307,-1.090307,4.883786,34.88411,0.2094899,1.139371,0,0,3.067154
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73294,0.0699055,0.3137359,4.062063,4.062063,5,0,1.53,4.062063,7.723561,0,0,0,0.3137359,0,0,0.937937,0.8910401,9.609363,1.976847,1.204776,0,1.204776,6.026737,43.04803,0.2098593,4.468269,0.2509887,5,2.290583
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59583,0.1363484,0.6119314,1.100058,1.100058,4.605321,0,1.422253,1.100058,55.62721,0,0,0,0.6119314,0,0,3.505263,3.33,8.404587,3.061146,3.941931,0,3.941931,9.766381,69.75973,0.210427,1.210063,0.4895451,5,3.673077
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68723,0.6126131,2.749408,0,0,0,-1,0,0,0,0,0,0,2.749408,0,0,0,0,4.462656,6.608884,2.749408,0,2.749408,12.3747,88.39053,0.2087171,0,2.199526,0,9.358292
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32608,0.619623,2.780868,0,0,0,0,0,0,0,1.06762,0,0,2.780868,0,0,0,0,1.713248,9.083351,1.713248,0,1.713248,14.00003,100,0.2076656,0,2.224694,0,11.86422
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41722,0.6633977,2.977329,0.93304,0.93304,0,0,0,0.93304,319.0998,1.995182,0,0,2.977329,0.9821474,0.93304,0,0,0,10.62527,0,0,0,14.00003,100,0.2076656,1.026344,2.381863,0,13.6026
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97937,0.5127724,2.301323,0,0,0,0,0,0,0,2.301323,0,0,2.301323,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2076656,0,1.841058,0,12.9266
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.3686,0.6395961,2.870507,0.1617525,0.1617525,0,0,0,0.1617525,1774.629,2.700242,0,0,2.870507,0.1702658,0.1617525,0,0,0,10.62527,0,0,0,14.00003,100,0.2076656,0.1779278,2.296406,0,13.49578
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41462,0.4766263,2.139099,1.054944,1.054944,0,-1,0,1.054944,202.769,1.028632,0,0,2.139099,1.110467,1.054944,0,0,0,10.62527,0,0,0,14.00003,100,0.2076656,1.160438,1.711279,0,12.76437
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15757,0.5090923,2.284806,3.96661,3.33,0,-1,0,3.33,68.61279,0,0.6366105,1.033272,2.284806,3.505263,3.33,0,0,0,10.62527,0,1.220457,-1.220457,12.71355,90.81091,0.2076656,4.363272,1.827845,0,12.91008
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.82209,0.2023661,0.9082189,1.615055,1.615055,0,-1,0,1.615055,56.23454,0,2.220446E-16,0,0.9082189,1.700058,1.615055,0,0,1.356063,9.404817,0,0.7918392,-0.7918392,11.87888,84.84898,0.2076656,1.776561,0.7265751,0,10.31304
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85718,0.1496285,0.6715328,2.750321,2.750321,0,-1,0,2.750321,24.41653,0,8.881784E-16,0,0.6715328,2.895074,2.750321,0,0,2.235885,8.612978,0,2.223541,-2.223541,9.535063,68.10745,0.2076656,3.025353,0.5372262,0,9.284511
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04295,0.1409072,0.6323915,4.212706,3.33,0,-1,0,3.33,18.99074,0,0.8827062,1.303977,0.6323915,3.505263,3.33,0,0,4.706487,6.389436,0,2.872872,-2.872872,6.50679,46.47698,0.2076656,4.633977,0.5059132,0,7.021828
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,2.837069,2.837069,0,-1,0,2.837069,0,0,4.440892E-16,0,0,2.986388,2.837069,0,0,7.898566,3.516565,0,2.986388,-2.986388,3.35886,23.99181,0.2076656,3.120776,0,0,3.516565
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,0.8969791,0.5036674,0,-1,0,0.5036674,0,0,0.3933117,0.4830096,0,0.5301762,0.5036674,0,0,11.21678,0.5301762,0,0.5301762,-0.5301762,2.800006,20,0.2076656,0.986677,0,0,0.5301762
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,2.934943,0,0,-1,0,0,0,0,2.934943,3.228437,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076656,3.228437,0,0,0
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,0.8627906,0,0,-1,0,0,0,0,0.8627906,0.9490697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076656,0.9490697,0,0,0
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.2257345,0,0,-1,0,0,0,0,0.2257345,0.2483079,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076656,0.2483079,0,0,0
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,1.001094,0,0,-1,0,0,0,0,1.001094,1.101203,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076656,1.101203,0,0,0
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.7401047,0,0,-1,0,0,0,0,0.7401047,0.8141152,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076656,0.8141152,0,0,0
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,0.8028121,0,0,-1,0,0,0,0,0.8028121,0.8830933,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076656,0.8830933,0,0,0
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.1857111,0,0,-1,0,0,0,0,0.1857111,0.2042822,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076656,0.2042822,0,0,0
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,1.107005,0,0,-1,0,0,0,0,1.107005,1.217705,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076656,1.217705,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,0.8361295,0.8361295,4.341393,0,1.3502,0.8361295,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2083826,0.9197425,0,5,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,0.9035069,0.9035069,4.40877,0,1.368594,0.9035069,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2091447,0.9938576,0,5,2.997
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76791,0.1765836,0.792507,4.359918,4.359918,5,0,1.53,4.359918,18.17711,0,0,0,0.792507,0,0,0.6400821,0.608078,5.14586,5.994,1.400585,0,1.400585,10.44695,74.62091,0.209517,4.79591,0.6340056,5,6.786507
