Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60763,0.3801128,1.705946,2.69145,2.69145,4.628812,0,1.428666,2.69145,63.38391,0,0,0,1.705946,0,0,1.937362,1.840494,3.745275,7.254527,3.546441,0,3.546441,13.8114,98.65264,0.2103185,2.960595,1.364757,5,8.960473
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66984,0.7370312,3.307796,3.230276,3.230276,0,-1,0,3.230276,102.3998,0,0,0.2233037,3.307796,3.40029,3.230276,0,0,0.1988346,10.44632,0,0.0924945,-0.0924945,13.7139,97.95623,0.2103185,3.553304,2.646237,0,13.75412
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26622,1.010674,4.535906,0.3689197,0.3689197,0,0,0,0.3689197,1229.51,3.845963,0,0,4.535906,0.3883365,0.3689197,0,0,0.3016062,10.35383,0.3016062,0,0.3016062,14.00003,100,0.2101383,0.4058117,3.628725,0,14.88973
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.2865,1.017482,4.566461,0,0,0,0,0,0,0,4.566461,0,0,4.566461,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2101383,0,3.653169,0,15.19174
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74743,0.943038,4.232355,3.056051,3.056051,1.25,0,0.50625,3.056051,138.491,2.331249,0,0,4.232355,1.901106,1.806051,0,0,0,10.62527,0,0,0,14.00003,100,0.2101383,3.361656,3.385884,5,14.85763
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12899,0.8609897,3.864122,3.312203,3.312203,1.25,0,0.50625,3.312203,116.6632,1.693382,0,0,3.864122,2.17074,2.062203,0,0,0,10.62527,0,0,0,14.00003,100,0.2101383,3.643423,3.091297,5,14.4894
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23619,0.7815464,3.507581,0,0,0,-1,0,0,0,3.507581,0,0,3.507581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2101383,0,2.806064,0,14.13285
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02481,0.7742516,3.474841,2.552395,2.552395,0,-1,0,2.552395,136.1404,0.7881099,0,0,3.474841,2.686731,2.552395,0,0,0,10.62527,0,0,0,14.00003,100,0.2101383,2.807634,2.779873,0,14.10011
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72081,0.5675493,2.547161,2.929366,2.929366,0,-1,0,2.929366,86.95264,0,0,0,2.547161,3.083544,2.929366,0,0,0,10.62527,0,0.5363821,-0.5363821,13.43463,95.96146,0.2101383,3.222303,2.037729,0,13.17244
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.7802,0.3241418,1.454749,5.436545,3.33,0,-1,0,3.33,43.68614,0,2.106545,2.6502,1.454749,3.505263,3.33,0,0,0.5959802,10.08889,0,2.050515,-2.050515,11.2732,80.52269,0.2101383,5.9802,1.163799,0,11.54364
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.9872,0.09384548,0.4211785,4.512761,3.33,0,-1,0,3.33,12.648,0,1.182761,1.634037,0.4211785,3.505263,3.33,0,0,2.87433,8.038378,0,3.084085,-3.084085,8.022288,57.30195,0.2101383,4.964037,0.3369428,0,8.459556
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,4.096566,3.33,0,-1,0,3.33,0,0,0.766566,1.176223,0,3.505263,3.33,0,0,6.301091,4.954293,0,3.505263,-3.505263,4.327417,30.91006,0.2101383,4.506223,0,0,4.954293
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,9.911846,1.376578,0,-1,0,1.376578,0,0,8.535268,9.526453,0,1.44903,1.376578,0,0,10.19583,1.44903,0,1.44903,-1.44903,2.800006,20,0.2101383,10.90303,0,0,1.44903
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2101383,0,0,0,0
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.5048698,0,0,-1,0,0,0,0,0.5048698,0.5553567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2101383,0.5553567,0,0,0
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.4352344,0,0,-1,0,0,0,0,0.4352344,0.4787578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2101383,0.4787578,0,0,0
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2101383,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.6599442,0,0,-1,0,0,0,0,0.6599442,0.7259386,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2101383,0.7259386,0,0,0
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.7661071,0,0,-1,0,0,0,0,0.7661071,0.8427178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2101383,0.8427178,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.7241248,0,0,-1,0,0,0,0,0.7241248,0.7965373,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2101383,0.7965373,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2101383,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,1.63969,1.63969,5,0,1.53,1.63969,0,0,0,0,0,0,0,3.36031,3.192295,11.80586,0,3.192295,0,3.192295,5.828482,41.63193,0.2111194,1.803659,0,5,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.5816274,0.5816274,4.086891,0,1.280721,0.5816274,0,0,0,0,0,0,0,3.505263,3.33,8.613565,2.873065,3.33,0,3.33,8.987597,64.197,0.2115587,0.6397902,0,5,2.873065
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.8,0.2077854,0.932541,2.844417,2.844417,5,0,1.53,2.844417,32.78496,0,0,0,0.932541,0,0,2.155583,2.047804,5.283566,5.870065,2.980345,0,2.980345,11.815,84.3927,0.2123667,3.128859,0.7460328,5,6.802606
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.6164,0.4146853,1.861107,1.730725,1.730725,0,0,0,1.730725,107.5334,0,0,0,1.861107,1.821816,1.730725,0,0,2.303221,8.552376,0.03929131,0,0.03929131,11.85228,84.65894,0.2123436,1.903798,1.488886,0,10.41348
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64927,0.587503,2.636714,2.848456,2.848456,0,-1,0,2.848456,92.56641,0,0,0,2.636714,2.998374,2.848456,0,0,2.263929,8.587738,0,0.361661,-0.361661,11.47105,81.93592,0.2123436,3.133301,2.109371,0,11.22445
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20295,0.873695,3.921143,0.9530293,0.9530293,0,0,0,0.9530293,411.44,0.25218,0,0,3.921143,1.003189,0.9530293,0,0,2.665775,8.226077,2.665775,0,2.665775,14.00003,100,0.2107893,1.048332,3.136915,0,12.14722
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15182,0.701922,3.150226,2.88293,2.88293,0,0,0,2.88293,109.2717,0.1155625,0,0,3.150226,3.034663,2.88293,0,0,0,10.62527,0,0,0,14.00003,100,0.2107893,3.171223,2.520181,0,13.7755
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.51016,0.8050399,3.613019,1.780539,1.780539,0,0,0,1.780539,202.9171,1.738767,0,0,3.613019,1.874252,1.780539,0,0,0,10.62527,0,0,0,14.00003,100,0.2107893,1.958593,2.890415,0,14.23829
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88655,0.7906249,3.548325,1.138047,1.138047,0,0,0,1.138047,311.7908,2.350381,0,0,3.548325,1.197944,1.138047,0,0,0,10.62527,0,0,0,14.00003,100,0.2107893,1.251851,2.83866,0,14.1736
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05812,0.7816325,3.507967,0.0476201,0.0476201,0,-1,0,0.0476201,7366.567,3.45784,0,0,3.507967,0.05012643,0.0476201,0,0,0,10.62527,0,0,0,14.00003,100,0.2107893,0.05238212,2.806373,0,14.13324
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89369,0.5148582,2.310684,3.052394,3.052394,0,-1,0,3.052394,75.70071,0,0,0.02763314,2.310684,3.213046,3.052394,0,0,0,10.62527,0,0.9023624,-0.9023624,13.04885,93.20592,0.2107893,3.357633,1.848547,0,12.93596
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62173,0.4347633,1.951218,2.021041,2.021041,0,-1,0,2.021041,96.54517,0,0,0,1.951218,2.127412,2.021041,0,0,1.002625,9.722912,0,0.1761942,-0.1761942,12.86313,91.87931,0.2107893,2.223145,1.560974,0,11.67413
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70573,0.2420971,1.086532,2.995944,2.995944,0,-1,0,2.995944,36.26676,0,4.440892E-16,0,1.086532,3.153626,2.995944,0,0,1.198396,9.546718,0,2.067094,-2.067094,10.68422,76.31571,0.2107893,3.295539,0.8692254,0,10.63325
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93419,0.05262106,0.2361633,0,0,0,-1,0,0,0,0,0,0,0.2361633,0,0,0,0,3.495167,7.479624,0.2361633,0,0.2361633,10.90827,77.91602,0.2106527,0,0.1889306,0,7.715787
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,4.989176,3.33,0,-1,0,3.33,0,0,1.659176,2.158093,0,3.505263,3.33,0,0,3.259004,7.692171,0,3.505263,-3.505263,7.213394,51.52414,0.2106527,5.488093,0,0,7.692171
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,4.100555,3.33,0,-1,0,3.33,0,0,0.7705556,1.180611,0,3.505263,3.33,0,0,7.153741,4.186908,0,3.505263,-3.505263,3.518522,25.13225,0.2106527,4.510611,0,0,4.186908
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,4.352816,0.6475622,0,-1,0,0.6475622,0,0,3.705254,4.140535,0,0.6816444,0.6475622,0,0,11.04848,0.6816444,0,0.6816444,-0.6816444,2.800006,20,0.2106527,4.788097,0,0,0.6816444
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,1.456949,0,0,-1,0,0,0,0,1.456949,1.602644,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2106527,1.602644,0,0,0
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.1147232,0,0,-1,0,0,0,0,0.1147232,0.1261955,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2106527,0.1261955,0,0,0
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,0.8297845,0,0,-1,0,0,0,0,0.8297845,0.9127629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2106527,0.9127629,0,0,0
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,1.812307,0,0,-1,0,0,0,0,1.812307,1.993538,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2106527,1.993538,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.1401572,0,0,-1,0,0,0,0,0.1401572,0.1541729,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2106527,0.1541729,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.5554104,0,0,-1,0,0,0,0,0.5554104,0.6109514,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2106527,0.6109514,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.7810314,0,0,-1,0,0,0,0,0.7810314,0.8591346,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2106527,0.8591346,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,1.426646,1.426646,4.931909,0,1.511411,1.426646,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2116365,1.56931,0,5,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,0.7908382,0.7908382,4.296102,0,1.337836,0.7908382,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2122273,0.869922,0,5,2.997
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82917,0.1435139,0.6440904,2.971706,2.971706,5,0,1.53,2.971706,21.67409,0,0,0,0.6440904,0,0,2.028294,1.926879,5.14586,5.994,2.570969,0,2.570969,11.55727,82.55178,0.2129104,3.268877,0.5152723,5,6.638091
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62215,0.3619497,1.62443,0.8714644,0.8714644,0,0,0,0.8714644,186.4024,0,0,0,1.62443,0.9173309,0.8714644,0,0,2.574891,8.307873,0.7070993,0,0.7070993,12.22809,87.34329,0.2125082,0.9586108,1.299544,0,9.932302
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62554,0.6155334,2.762514,0,0,0,-1,0,0,0,0.8947222,0,0,2.762514,0,0,0,0,1.867791,8.944262,1.867791,0,1.867791,14.00003,100,0.2114532,0,2.210011,0,11.70678
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.13634,0.8806742,3.952466,3.709143,3.709143,1.25,0,0.50625,3.709143,106.5601,1.363895,0,0,3.952466,2.588572,2.459143,0,0,0,10.62527,0,0,0,14.00003,100,0.2114532,4.080057,3.161973,5,14.57774
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01326,1.070867,4.80605,3.940661,3.940661,1.25,0,0.50625,3.940661,121.9605,1.973776,0,0,4.80605,2.832275,2.690661,0,0,0,10.62527,0,0,0,14.00003,100,0.2114532,4.334727,3.84484,5,15.43132
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26762,1.111801,4.989761,0.9732695,0.9732695,0,0,0,0.9732695,512.6804,3.965267,0,0,4.989761,1.024494,0.9732695,0,0,0,10.62527,0,0,0,14.00003,100,0.2114532,1.070596,3.991809,0,15.61504
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64146,1.133117,5.085431,4.856502,4.856502,1.526502,0,0.5817351,4.856502,104.7139,1.580167,0,0,5.085431,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2114532,5.342152,4.068345,5,15.7107
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88061,0.9482254,4.255636,2.34006,2.34006,0,-1,0,2.34006,181.8601,1.792414,0,0,4.255636,2.463222,2.34006,0,0,0,10.62527,0,0,0,14.00003,100,0.2114532,2.574067,3.404509,0,14.88091
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76436,0.713253,3.20108,1.269982,1.269982,0,-1,0,1.269982,252.0571,1.864256,0,0,3.20108,1.336823,1.269982,0,0,0,10.62527,0,0,0,14.00003,100,0.2114532,1.39698,2.560863,0,13.82635
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52496,0.5447332,2.444763,0.1064434,0.1064434,0,-1,0,0.1064434,2296.773,2.332717,0,0,2.444763,0.1120457,0.1064434,0,0,0,10.62527,0,0,0,14.00003,100,0.2114532,0.1170877,1.95581,0,13.07004
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63387,0.298373,1.339098,1.041553,1.041553,0,-1,0,1.041553,128.5675,0.2427268,0,0,1.339098,1.096371,1.041553,0,0,0,10.62527,0,0,0,14.00003,100,0.2114532,1.145708,1.071279,0,11.96437
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.88395,0.09038758,0.4056594,6.338152,3.33,0,-1,0,3.33,12.18196,0,3.008152,3.641968,0.4056594,3.505263,3.33,0,0,0,10.62527,0,3.099604,-3.099604,10.73276,76.66241,0.2114532,6.971968,0.3245276,0,11.03093
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,2.557571,2.557571,0,-1,0,2.557571,0,0,4.440892E-16,0,0,2.69218,2.557571,0,0,3.444004,7.525671,0,2.69218,-2.69218,7.894952,56.3924,0.2114532,2.813328,0,0,7.525671
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,4.122019,3.33,0,-1,0,3.33,0,0,0.7920191,1.204221,0,3.505263,3.33,0,0,6.435315,4.83349,0,3.505263,-3.505263,4.20008,30.00051,0.2114532,4.534221,0,0,4.83349
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,1.734259,1.261816,0,-1,0,1.261816,0,0,0.472443,0.6458689,0,1.328227,1.261816,0,0,10.33005,1.328227,0,1.328227,-1.328227,2.800006,20,0.2114532,1.907685,0,0,1.328227
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,1.368862,0,0,-1,0,0,0,0,1.368862,1.505749,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2114532,1.505749,0,0,0
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,1.146401,0,0,-1,0,0,0,0,1.146401,1.261041,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2114532,1.261041,0,0,0
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,0.9412015,0,0,-1,0,0,0,0,0.9412015,1.035322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2114532,1.035322,0,0,0
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.06777687,0,0,-1,0,0,0,0,0.06777687,0.07455456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2114532,0.07455456,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.5842907,0,0,-1,0,0,0,0,0.5842907,0.6427198,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2114532,0.6427198,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,0.7958856,0,0,-1,0,0,0,0,0.7958856,0.8754742,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2114532,0.8754742,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2114532,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2114532,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.3757838,0.3757838,3.881047,0,1.224526,0.3757838,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2117007,0.4133622,0,5,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85541,0.05732292,0.2572652,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2572652,0,0,3.505263,3.33,8.475861,2.997,3.587265,0,3.587265,9.3623,66.87344,0.2115041,0,0.2058122,5,3.254265
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62486,0.2091997,0.9388884,4.210964,4.210964,5,0,1.53,4.210964,22.29628,0,0,0,0.9388884,0,0,0.789036,0.7495842,4.888595,6.225539,1.688473,0,1.688473,10.96413,78.31503,0.2119011,4.632061,0.7511107,5,7.164427
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.59869,0.2319552,1.041015,1.811752,1.811752,0,-1,0,1.811752,57.45902,0,0,0,1.041015,1.907108,1.811752,0,0,3.200122,7.745164,0,0.8660925,-0.8660925,10.05118,71.79403,0.2119011,1.992928,0.8328121,0,8.78618
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06645,0.2690755,1.207611,0.5655858,0.5655858,0,0,0,0.5655858,213.5151,0,0,0,1.207611,0.5953535,0.5655858,0,0,4.162447,6.879072,0.6122574,0,0.6122574,10.63202,75.94286,0.2115645,0.6221444,0.9660887,0,8.086682
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.87094,0.444555,1.995163,3.646919,3.646919,5,0,1.53,3.646919,54.70818,0,0,0,1.995163,0,0,1.353081,1.285427,3.55019,7.430103,3.28059,0,3.28059,13.74426,98.17311,0.2123139,4.011611,1.59613,5,9.425266
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01987,0.8586444,3.853596,3.190095,3.190095,1.25,0,0.50625,3.190095,120.7988,1.541791,0,0,3.853596,2.042205,1.940095,0,0,0.2696001,10.38263,0.2696001,0,0.2696001,14.00003,100,0.2121668,3.509104,3.082877,5,14.23623
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39388,0.556082,2.495696,2.3412,2.3412,0,0,0,2.3412,106.599,0.03127468,0,0,2.495696,2.464421,2.3412,0,0,0,10.62527,0,0,0,14.00003,100,0.2121668,2.57532,1.996557,0,13.12097
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70386,0.326981,1.467491,0,0,0,-1,0,0,0,1.467491,0,0,1.467491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2121668,0,1.173993,0,12.09276
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63696,0.4192721,1.881693,1.239792,1.239792,0,-1,0,1.239792,151.7749,0.576649,0,0,1.881693,1.305044,1.239792,0,0,0,10.62527,0,0,0,14.00003,100,0.2121668,1.363771,1.505355,0,12.50697
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43061,0.3635094,1.63143,4.278631,3.33,0,-1,0,3.33,48.9919,0,0.9486314,1.376495,1.63143,3.505263,3.33,0,0,0,10.62527,0,1.873833,-1.873833,12.02483,85.8915,0.2121668,4.706494,1.305144,0,12.2567
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56467,0.2243807,1.00702,2.308364,2.308364,0,-1,0,2.308364,43.62485,0,0,0,1.00702,2.429857,2.308364,0,0,2.082037,8.751441,0,1.422837,-1.422837,10.52503,75.17866,0.2121668,2.539201,0.8056164,0,9.758462
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83653,0.08046202,0.3611135,0,0,0,-1,0,0,0,0,0,0,0.3611135,0,0,0,0,3.662966,7.328605,0.3611135,0,0.3611135,10.86762,77.62567,0.21197,0,0.2888908,0,7.689718
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,3.746137,3.33,0,-1,0,3.33,0,0,0.4161371,0.7907508,0,3.505263,3.33,0,0,3.301853,7.653607,0,3.505263,-3.505263,7.172744,51.23378,0.21197,4.120751,0,0,7.653607
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,4.666587,3.33,0,-1,0,3.33,0,0,1.336587,1.803246,0,3.505263,3.33,0,0,7.196589,4.148344,0,3.505263,-3.505263,3.477872,24.84189,0.21197,5.133246,0,0,4.148344
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,2.307642,0.6109264,0,-1,0,0.6109264,0,0,1.696716,1.92748,0,0.6430805,0.6109264,0,0,11.09133,0.6430805,0,0.6430805,-0.6430805,2.800006,20,0.21197,2.538406,0,0,0.6430805
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.4690046,0,0,-1,0,0,0,0,0.4690046,0.5159051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21197,0.5159051,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21197,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21197,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,0.9835398,0,0,-1,0,0,0,0,0.9835398,1.081894,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21197,1.081894,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.09407849,0,0,-1,0,0,0,0,0.09407849,0.1034863,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21197,0.1034863,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.21176,0,0,-1,0,0,0,0,0.21176,0.232936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21197,0.232936,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.3240698,0,0,-1,0,0,0,0,0.3240698,0.3564768,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21197,0.3564768,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21197,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.3600177,0.3600177,3.865281,0,1.220222,0.3600177,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2121927,0.3960194,0,5,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87868,0.170474,0.7650875,1.710145,1.710145,4.931159,0,1.511207,1.710145,44.73817,4.440892E-16,0,0,0.7650875,0,0,3.221014,3.059964,8.475861,2.997,3.825051,0,3.825051,9.587883,68.48474,0.2129618,1.881159,0.61207,5,3.762088
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62454,0.2806861,1.259719,3.429345,3.429345,5,0,1.53,3.429345,36.73352,0,0,0,1.259719,0,0,1.570655,1.492122,4.650809,6.439546,2.751841,0,2.751841,12.19851,87.13203,0.2135965,3.77228,1.007775,5,7.699265
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56874,0.3617152,1.623378,1.688456,1.688456,0,-1,0,1.688456,96.14572,0,0,0,1.623378,1.777322,1.688456,0,0,1.898968,8.916203,0,0.1539439,-0.1539439,12.03624,85.97295,0.2135965,1.857301,1.298702,0,10.53958
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99335,0.5954494,2.672377,0.5527773,0.5527773,0,0,0,0.5527773,483.4455,0.02048984,0,0,2.672377,0.5818709,0.5527773,0,0,2.070016,8.762259,2.070016,0,2.070016,14.00003,100,0.2124948,0.6080551,2.137902,0,11.43464
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72494,0.709958,3.186291,1.044108,1.044108,0,0,0,1.044108,305.1686,2.08723,0,0,3.186291,1.099061,1.044108,0,0,0,10.62527,0,0,0,14.00003,100,0.2124948,1.148519,2.549033,0,13.81157
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76697,0.716901,3.217452,0.41911,0.41911,0,0,0,0.41911,767.6867,2.776284,0,0,3.217452,0.4411684,0.41911,0,0,0,10.62527,0,0,0,14.00003,100,0.2124948,0.461021,2.573961,0,13.84273
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14399,0.6693485,3.004036,0.9854808,0.9854808,0,0,0,0.9854808,304.8295,1.966688,0,0,3.004036,1.037348,0.9854808,0,0,0,10.62527,0,0,0,14.00003,100,0.2124948,1.084029,2.403229,0,13.62931
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52806,0.5136744,2.305371,0.7117424,0.7117424,0,-1,0,0.7117424,323.9052,1.556168,0,0,2.305371,0.7492025,0.7117424,0,0,0,10.62527,0,0,0,14.00003,100,0.2124948,0.7829167,1.844296,0,12.93064
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51163,0.537653,2.412987,0,0,0,-1,0,0,0,2.412987,0,0,2.412987,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2124948,0,1.930389,0,13.03826
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33878,0.3092162,1.387762,0,0,0,-1,0,0,0,1.387762,0,0,1.387762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2124948,0,1.11021,0,12.01304
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49821,0.1467769,0.6587349,0,0,0,-1,0,0,0,0.6587349,0,0,0.6587349,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2124948,0,0.5269879,0,11.28401
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79199,0.0389227,0.1746851,0,0,0,-1,0,0,0,0.1746851,0,0,0.1746851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2124948,0,0.1397481,0,10.79996
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2124948,0,0,0,10.62527
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.5859621,0.5859621,0,-1,0,0.5859621,0,0,0,0,0,0.6168023,0.5859621,0,0,0,10.62527,0,0.6168023,-0.6168023,13.34986,95.35596,0.2124948,0.6445584,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.7339864,0.7339864,0,-1,0,0.7339864,0,0,0,0,0,0.7726173,0.7339864,0,0,0.6853358,10.00847,0,0.7726173,-0.7726173,12.53545,89.53876,0.2124948,0.807385,0,0,10.00847
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.5421579,0.5421579,0,-1,0,0.5421579,0,0,0,0,0,0.5706925,0.5421579,0,0,1.5438,9.235855,0,0.5706925,-0.5706925,11.93389,85.24189,0.2124948,0.5963737,0,0,9.235855
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.02066139,0.02066139,0,-1,0,0.02066139,0,0,0,0,0,0.02174883,0.02066139,0,0,2.177902,8.665162,0,0.02174883,-0.02174883,11.91096,85.07814,0.2124948,0.02272753,0,0,8.665162
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.202068,8.643414,0,0,0,11.91096,85.07814,0.2124948,0,0,0,8.643414
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.4343197,0.4343197,0,-1,0,0.4343197,0,0,5.551115E-17,0,0,0.4571787,0.4343197,0,0,2.202068,8.643414,0,0.4571787,-0.4571787,11.42905,81.63594,0.2124948,0.4777517,0,0,8.643414
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.3331651,0.3331651,0,-1,0,0.3331651,0,0,5.551115E-17,0,0,0.3507001,0.3331651,0,0,2.710044,8.186234,0,0.3507001,-0.3507001,11.05938,78.99545,0.2124948,0.3664816,0,0,8.186234
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.4692428,0.4692428,0,-1,0,0.4692428,0,0,5.551115E-17,0,0,0.4939398,0.4692428,0,0,3.099711,7.835535,0,0.4939398,-0.4939398,10.53873,75.27647,0.2124948,0.5161671,0,0,7.835535
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.2258394,0.2258394,0,-1,0,0.2258394,0,0,2.775558E-17,0,0,0.2377257,0.2258394,0,0,3.648533,7.341595,0,0.2377257,-0.2377257,10.28814,73.48657,0.2124948,0.2484233,0,0,7.341595
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,0.8153935,0.8153935,0,0,0,0.8153935,0,0,1.110223E-16,0,0,0.858309,0.8153935,0,0,3.912672,7.103869,0,0.858309,-0.858309,9.383404,67.02418,0.2124948,0.8969329,0,0,7.103869
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,1.788165,1.788165,0,0,0,1.788165,0,0,2.220446E-16,0,0,1.882279,1.788165,0,0,4.866349,6.24556,0,1.882279,-1.882279,7.399308,52.85209,0.2124948,1.966981,0,0,6.24556
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89899,0.108859,0.488559,2.216218,2.216218,0,0,0,2.216218,22.04471,0,0,0,0.488559,2.332861,2.216218,0,0,6.95777,4.363281,0,1.844302,-1.844302,5.455243,38.96594,0.2124948,2.43784,0.3908472,0,4.85184
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62122,0.3276564,1.470522,2.309927,2.309927,0,0,0,2.309927,63.66096,0,4.440892E-16,0,1.470522,2.431502,2.309927,0,0,9.006995,2.518979,0,0.9609805,-0.9609805,4.44228,31.73051,0.2124948,2.54092,1.176417,0,3.989501
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53575,0.4844589,2.174252,2.96255,2.96255,0,-1,0,2.96255,73.39122,0,0,1.365599,2.174252,3.118474,2.96255,0,0,10.07475,1.557998,0,0.9442221,-0.9442221,3.446983,24.62126,0.2124948,3.258805,1.739401,0,3.73225
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91711,0.5461602,2.451167,0,0,0,0,0,0,0,0,0,0,2.451167,0,0,0,0,11.12389,0.6137764,2.451167,0,2.451167,5.772364,41.23109,0.2112048,0,1.960934,0,3.064944
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57539,0.9535621,4.279587,1.764477,1.764477,0,0,0,1.764477,242.5414,0,0,0,4.279587,1.857344,1.764477,0,0,8.672719,2.819827,2.422242,0,2.422242,8.070305,57.64492,0.2099454,1.940925,3.423669,0,7.099413
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50899,1.019679,4.576321,0,0,0,0,0,0,0,0,0,0,4.576321,0,0,0,0,6.250477,4.999845,4.576321,0,4.576321,12.41178,88.65543,0.2076065,0,3.661057,0,9.576166
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89198,0.5721413,2.56777,0,0,0,0,0,0,0,0.8936145,0,0,2.56777,0,0,0,0,1.674156,9.118534,1.674156,0,1.674156,14.00003,100,0.2067638,0,2.054216,0,11.6863
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35342,0.639798,2.871413,6.210162,3.33,0,-1,0,3.33,86.22864,0,2.880162,3.501178,2.871413,3.505263,3.33,0,0,0,10.62527,0,0.6338496,-0.6338496,13.33189,95.22761,0.2067638,6.831178,2.297131,0,13.49669
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38853,0.6648356,2.983782,3.647493,3.33,0,-1,0,3.33,89.60307,0,0.3174933,0.6822427,2.983782,3.505263,3.33,0,0,0.7042773,9.991425,0,0.521481,-0.521481,12.7822,91.30126,0.2067638,4.012243,2.387026,0,12.97521
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.24957,0.5021205,2.253517,1.148458,1.148458,0,-1,0,1.148458,196.221,0,0,0,2.253517,1.208904,1.148458,0,0,1.283701,9.469944,1.044613,0,1.044613,13.77321,98.37987,0.2062415,1.263304,1.802813,0,11.72346
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.43456,0.2820413,1.265801,2.961339,2.961339,0,-1,0,2.961339,42.74422,0,4.440892E-16,0,1.265801,3.117199,2.961339,0,0,0.2390877,10.4101,0,1.851398,-1.851398,11.82166,84.44029,0.2062415,3.257473,1.012641,0,11.6759
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75036,0.0326662,0.1466059,3.17808,3.17808,0,-1,0,3.17808,4.613033,0,4.440892E-16,0.165888,0.1466059,3.345347,3.17808,0,0,2.296196,8.558698,0,3.198741,-3.198741,8.449896,60.35627,0.2062415,3.495888,0.1172847,0,8.705303
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,3.245815,3.245815,0,-1,0,3.245815,0,0,4.440892E-16,0.2403969,0,3.416648,3.245815,0,0,5.850353,5.359956,0,3.416648,-3.416648,4.848433,34.63159,0.2062415,3.570397,0,0,5.359956
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,5.880155,1.846143,0,-1,0,1.846143,0,0,4.034012,4.622028,0,1.943308,1.846143,0,0,9.646628,1.943308,0,1.943308,-1.943308,2.800006,20,0.2062415,6.468171,0,0,1.943308
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,9.250561,0,0,-1,0,0,0,0,9.250561,10.17562,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2062415,10.17562,0,0,0
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.06143425,0,0,-1,0,0,0,0,0.06143425,0.06757767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2062415,0.06757767,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2062415,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.3808417,0,0,-1,0,0,0,0,0.3808417,0.4189259,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2062415,0.4189259,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.03839413,0,0,-1,0,0,0,0,0.03839413,0.04223354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2062415,0.04223354,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2062415,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2062415,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2062415,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.06918111,0.06918111,3.574444,0,1.140823,0.06918111,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2062854,0.07609922,0,5,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.4657628,0.4657628,3.971026,0,1.24909,0.4657628,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2066149,0.5123391,0,5,2.997
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91632,0.06268681,0.2813384,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2813384,0,0,3.505263,3.33,5.14586,5.994,3.611338,0,3.611338,12.54425,89.60162,0.2064684,0,0.2250707,5,6.275338
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61489,0.2968999,1.332487,5.365937,5.365937,5,0,1.53,5.365937,24.83232,0,0,0,1.332487,0.3851973,0.3659374,0,0,1.534522,9.244205,0.9472895,0,0.9472895,13.44293,96.02074,0.2066507,5.902531,1.065989,5,10.57669
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49973,0.3337774,1.497993,1.522321,1.522321,0,-1,0,1.522321,98.40192,2.220446E-16,0,0,1.497993,1.602443,1.522321,0,0,0.5872323,10.09677,0,0.1044501,-0.1044501,13.33283,95.23431,0.2066507,1.674553,1.198394,0,11.59476
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83781,0.4807094,2.157424,0.521558,0.521558,0,0,0,0.521558,413.6497,0.9051272,0,0,2.157424,0.5490085,0.521558,0,0,0.703288,9.992315,0.703288,0,0.703288,14.00003,100,0.206309,0.5737139,1.725939,0,12.14974
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42239,0.8910909,3.999216,2.871968,2.871968,0,0,0,2.871968,139.25,0.976092,0,0,3.999216,3.023124,2.871968,0,0,0,10.62527,0,0,0,14.00003,100,0.206309,3.159165,3.199373,0,14.62449
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24599,1.013496,4.54857,1.08172,1.08172,0,0,0,1.08172,420.4942,3.409917,0,0,4.54857,1.138653,1.08172,0,0,0,10.62527,0,0,0,14.00003,100,0.206309,1.189892,3.638856,0,15.17384
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63804,0.8290824,3.720922,3.124093,3.124093,1.25,0,0.50625,3.124093,119.1041,1.748193,0,0,3.720922,1.972729,1.874093,0,0,0,10.62527,0,0,0,14.00003,100,0.206309,3.436502,2.976737,5,14.3462
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.18014,0.4106724,1.843098,0.4505071,0.4505071,0,-1,0,0.4505071,409.1162,1.36888,0,0,1.843098,0.474218,0.4505071,0,0,0,10.62527,0,0,0,14.00003,100,0.206309,0.4955578,1.474478,0,12.46837
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26779,0.3323069,1.491394,0.5208433,0.5208433,0,-1,0,0.5208433,286.3421,0.9431374,0,0,1.491394,0.5482562,0.5208433,0,0,0,10.62527,0,0,0,14.00003,100,0.206309,0.5729277,1.193115,0,12.11667
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16308,0.2405352,1.079522,0.3108442,0.3108442,0,-1,0,0.3108442,347.2873,0.7523178,0,0,1.079522,0.3272044,0.3108442,0,0,0,10.62527,0,0,0,14.00003,100,0.206309,0.3419286,0.8636177,0,11.7048
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37377,0.05147136,0.2310034,2.406279,2.406279,0,-1,0,2.406279,9.600029,0,0,0,0.2310034,2.532925,2.406279,0,0,0,10.62527,0,2.301922,-2.301922,11.57359,82.66833,0.206309,2.646907,0.1848028,0,10.85628
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71167,0.02270597,0.1019044,7.568051,3.33,0,-1,0,3.33,3.060191,0,4.238051,4.994856,0.1019044,3.505263,3.33,0,0,2.557691,8.323353,0,3.403359,-3.403359,7.986135,57.0437,0.206309,8.324857,0.0815235,0,8.425257
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,5.530732,3.33,0,-1,0,3.33,0,0,2.200732,2.753805,0,3.505263,3.33,0,0,6.3392,4.919994,0,3.505263,-3.505263,4.291263,30.65182,0.206309,6.083805,0,0,4.919994
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,6.893328,1.343994,0,-1,0,1.343994,0,0,5.549334,6.238667,0,1.414731,1.343994,0,0,10.23394,1.414731,0,1.414731,-1.414731,2.800006,20,0.206309,7.582661,0,0,1.414731
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,6.771997,0,0,-1,0,0,0,0,6.771997,7.449197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206309,7.449197,0,0,0
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,0.9098638,0,0,-1,0,0,0,0,0.9098638,1.00085,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206309,1.00085,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.2356906,0,0,-1,0,0,0,0,0.2356906,0.2592596,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206309,0.2592596,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.3305082,0,0,-1,0,0,0,0,0.3305082,0.3635591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206309,0.3635591,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.6310205,0,0,-1,0,0,0,0,0.6310205,0.6941225,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206309,0.6941225,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,0.7979524,0,0,-1,0,0,0,0,0.7979524,0.8777477,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206309,0.8777477,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.07815636,0,0,-1,0,0,0,0,0.07815636,0.085972,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206309,0.085972,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.1839908,0,0,-1,0,0,0,0,0.1839908,0.2023899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206309,0.2023899,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,0.7859825,0.7859825,4.291245,0,1.33651,0.7859825,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2068583,0.8645808,0,5,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,0.8179003,0.8179003,4.323164,0,1.345224,0.8179003,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2074215,0.8996903,0,5,2.997
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93065,0.1596289,0.7164146,4.02284,4.02284,5,0,1.53,4.02284,17.80868,0,0,0,0.7164146,0,0,0.9771597,0.9283018,5.14586,5.994,1.644716,0,1.644716,10.67855,76.27522,0.2077944,4.425124,0.5731317,5,6.710414
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60557,0.4465256,2.004007,1.59875,1.59875,3.02103,0,0.9897412,1.59875,125.3484,0,0,0,2.004007,0,0,1.42228,1.351166,3.501144,7.474245,3.355173,0,3.355173,13.86155,99.01086,0.2074283,1.758625,1.603205,5,9.478251
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46075,0.7191025,3.227332,1.629566,1.629566,0,-1,0,1.629566,198.0485,1.366028,0,0,3.227332,1.715333,1.629566,0,0,0.1459709,10.4939,0.1459709,0,0.1459709,14.00003,100,0.2073591,1.792523,2.581866,0,13.72123
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75552,0.9729583,4.366637,0,0,0,0,0,0,0,4.366637,0,0,4.366637,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2073591,0,3.493309,0,14.99191
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26606,1.099514,4.934618,3.920699,3.920699,1.25,0,0.50625,3.920699,125.8606,2.123355,0,0,4.934618,2.811262,2.670699,0,0,0,10.62527,0,0,0,14.00003,100,0.2073591,4.312769,3.947694,5,15.55989
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97806,1.103673,4.953285,0.6752405,0.6752405,0,0,0,0.6752405,733.5586,4.242505,0,0,4.953285,0.7107794,0.6752405,0,0,0,10.62527,0,0,0,14.00003,100,0.2073591,0.7427645,3.962628,0,15.57856
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38239,1.028438,4.615631,0,0,0,0,0,0,0,4.615631,0,0,4.615631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2073591,0,3.692505,0,15.2409
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00842,0.9002071,4.040129,0.07016294,0.07016294,0,-1,0,0.07016294,5758.209,3.966274,0,0,4.040129,0.07385574,0.07016294,0,0,0,10.62527,0,0,0,14.00003,100,0.2073591,0.07717925,3.232104,0,14.6654
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14956,0.733204,3.29062,1.665143,1.665143,0,-1,0,1.665143,197.6178,1.537837,0,0,3.29062,1.752782,1.665143,0,0,0,10.62527,0,0,0,14.00003,100,0.2073591,1.831658,2.632496,0,13.91589
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.0794,0.5104787,2.291028,1.434985,1.434985,0,-1,0,1.434985,159.6553,0.7805182,0,0,2.291028,1.51051,1.434985,0,0,0,10.62527,0,0,0,14.00003,100,0.2073591,1.578483,1.832823,0,12.9163
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31593,0.2362642,1.060354,6.401746,3.33,0,-1,0,3.33,31.84245,0,3.071746,3.711921,1.060354,3.505263,3.33,0,0,0,10.62527,0,2.444909,-2.444909,11.42287,81.59174,0.2073591,7.041921,0.848283,0,11.68563
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67597,0.07951335,0.3568559,2.169162,2.169162,0,-1,0,2.169162,16.45133,0,4.440892E-16,0,0.3568559,2.283329,2.169162,0,0,2.716566,8.180365,0,1.926473,-1.926473,9.392187,67.08691,0.2073591,2.386078,0.2854847,0,8.537221
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,2.566481,2.566481,0,-1,0,2.566481,0,0,4.440892E-16,0,0,2.701559,2.566481,0,0,4.857091,6.253892,0,2.701559,-2.701559,6.544494,46.74629,0.2073591,2.823129,0,0,6.253892
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,4.844786,3.33,0,-1,0,3.33,0,0,1.514786,1.999264,0,3.505263,3.33,0,0,7.858823,3.552333,0,3.505263,-3.505263,2.849622,20.3544,0.2073591,5.329264,0,0,3.552333
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,1.501253,0.04471653,0,-1,0,0.04471653,0,0,1.456537,1.606662,0,0.04707003,0.04471653,0,0,11.75356,0.04707003,0,0.04707003,-0.04707003,2.800006,20,0.2073591,1.651379,0,0,0.04707003
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.2566331,0,0,-1,0,0,0,0,0.2566331,0.2822964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073591,0.2822964,0,0,0
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.5125358,0,0,-1,0,0,0,0,0.5125358,0.5637893,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073591,0.5637893,0,0,0
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.2588936,0,0,-1,0,0,0,0,0.2588936,0.2847829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073591,0.2847829,0,0,0
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.4140037,0,0,-1,0,0,0,0,0.4140037,0.4554041,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073591,0.4554041,0,0,0
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073591,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.2837336,0,0,-1,0,0,0,0,0.2837336,0.312107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073591,0.312107,0,0,0
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.3773087,0,0,-1,0,0,0,0,0.3773087,0.4150396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073591,0.4150396,0,0,0
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073591,0,0,0,0
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.2170836,0.2170836,3.722347,0,1.181201,0.2170836,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.207494,0.2387919,0,5,0
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94197,0.1218555,0.5468875,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5468875,0,0,3.505263,3.33,8.475861,2.997,3.876888,0,3.876888,9.637059,68.836,0.2072233,0,0.43751,5,3.543887
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59327,0.321027,1.440769,2.620712,2.620712,5,0,1.53,2.620712,54.97626,0,0,0,1.440769,0,0,2.379288,2.260324,4.598973,6.486199,3.701093,0,3.701093,13.14822,93.9157,0.2080488,2.882783,1.152615,5,7.926968
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41884,0.7288827,3.271225,4.711924,3.33,0,-1,0,3.33,98.23499,0,1.381924,1.853117,3.271225,3.505263,3.33,0,0,0.8978794,9.817183,0,0.2340378,-0.2340378,12.90153,92.15358,0.2080488,5.183116,2.61698,0,13.08841
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67034,0.9221632,4.138669,2.247621,2.247621,0,0,0,2.247621,184.1355,0.6148302,0,0,4.138669,2.365917,2.247621,0,0,1.157921,9.583145,1.157921,0,1.157921,14.00003,100,0.2075126,2.472383,3.310935,0,13.72181
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10654,1.057091,4.744223,2.083361,2.083361,0,0,0,2.083361,227.7197,2.551211,0,0,4.744223,2.193012,2.083361,0,0,0,10.62527,0,0,0,14.00003,100,0.2075126,2.291698,3.795378,0,15.3695
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70526,1.136313,5.099774,3.872639,3.872639,1.25,0,0.50625,3.872639,131.6873,2.339102,0,0,5.099774,2.760672,2.622639,0,0,0,10.62527,0,0,0,14.00003,100,0.2075126,4.259902,4.07982,5,15.72505
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12525,1.025587,4.602834,1.941489,1.941489,0,0,0,1.941489,237.0775,2.559161,0,0,4.602834,2.043673,1.941489,0,0,0,10.62527,0,0,0,14.00003,100,0.2075126,2.135638,3.682267,0,15.22811
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83849,0.77869,3.494761,5.052804,3.33,0,-1,0,3.33,104.9478,0,1.722803,2.228084,3.494761,3.505263,3.33,0,0,0,10.62527,0,0.01050256,-0.01050256,13.98896,99.92092,0.2075126,5.558084,2.795809,0,14.12004
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03397,0.7166129,3.216159,2.546741,2.546741,0,-1,0,2.546741,126.2853,0.5237095,0,0,3.216159,2.68078,2.546741,0,0,0.01166951,10.61477,0.01166951,0,0.01166951,14.00003,100,0.2075072,2.801415,2.572927,0,13.83093
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99863,0.4894203,2.196518,0,0,0,-1,0,0,0,2.196518,0,0,2.196518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2075072,0,1.757215,0,12.82179
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26108,0.2983124,1.338826,3.266563,3.266563,0,-1,0,3.266563,40.98577,0,0,0.2632189,1.338826,3.438487,3.266563,0,0,0,10.62527,0,2.099661,-2.099661,11.78679,84.19119,0.2075072,3.593219,1.071061,0,11.9641
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.6433,0.03213121,0.1442049,3.094934,3.094934,0,-1,0,3.094934,4.659384,0,4.440892E-16,0.07442801,0.1442049,3.257826,3.094934,0,0,2.332957,8.525613,0,3.113621,-3.113621,8.504746,60.74807,0.2075072,3.404428,0.1153639,0,8.669818
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,1.450934,1.450934,0,-1,0,1.450934,0,0,2.220446E-16,0,0,1.527299,1.450934,0,0,5.792535,5.411992,0,1.527299,-1.527299,6.894832,49.2487,0.2075072,1.596027,0,0,5.411992
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,5.674566,3.33,0,-1,0,3.33,0,0,2.344566,2.912023,0,3.505263,3.33,0,0,7.489534,3.884693,0,3.505263,-3.505263,3.19996,22.85681,0.2075072,6.242023,0,0,3.884693
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,4.522534,0.3604588,0,-1,0,0.3604588,0,0,4.162076,4.614329,0,0.3794303,0.3604588,0,0,11.38427,0.3794303,0,0.3794303,-0.3794303,2.800006,20,0.2075072,4.974788,0,0,0.3794303
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.6224685,0,0,-1,0,0,0,0,0.6224685,0.6847153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075072,0.6847153,0,0,0
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075072,0,0,0,0
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075072,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075072,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075072,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.6305641,0,0,-1,0,0,0,0,0.6305641,0.6936205,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075072,0.6936205,0,0,0
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.07176435,0,0,-1,0,0,0,0,0.07176435,0.07894079,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075072,0.07894079,0,0,0
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.7916002,0.7916002,4.296864,0,1.338044,0.7916002,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2080224,0.8707603,0,5,0
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2080035,0,0,5,2.997
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95028,0.06965578,0.3126151,1.696472,1.696472,4.9633,0,1.519981,1.696472,18.42737,0,0,0,0.3126151,0,0,3.266828,3.103487,5.14586,5.994,3.416102,0,3.416102,12.35904,88.27865,0.20881,1.866119,0.2500921,5,6.306615
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57803,0.116347,0.5221654,2.445733,2.445733,0,0,0,2.445733,21.35005,0,0,0,0.5221654,2.574456,2.445733,0,0,1.729758,9.068492,0,2.052291,-2.052291,10.19573,72.8265,0.20881,2.690307,0.4177323,0,9.590657
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37406,0.08937269,0.4011046,0,0,0,-1,0,0,0,0,0,0,0.4011046,0,0,0,0,4.010081,7.016201,0.4011046,0,0.4011046,10.57625,75.5445,0.2086278,0,0.3208837,0,7.417305
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58234,0.1034852,0.4644416,3.925126,3.925126,5,0,1.53,3.925126,11.83253,0,0,0,0.4644416,0,0,1.074875,1.021131,3.608977,7.377195,1.485572,0,1.485572,11.98559,85.61118,0.2089529,4.317638,0.3715533,5,7.841637
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94394,0.165469,0.7426248,0,0,0,0,0,0,0,0,0,0,0.7426248,0,0,0,0,2.123405,8.714211,0.7426248,0,0.7426248,12.69011,90.64342,0.208617,0,0.5940998,0,9.456835
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.42768,0.1563569,0.70173,0,0,0,0,0,0,0,0,0,0,0.70173,0,0,0,0,1.38078,9.382572,0.70173,0,0.70173,13.35582,95.39856,0.2083007,0,0.561384,0,10.0843
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86683,0.3103007,1.39263,1.207227,1.207227,0,0,0,1.207227,115.3578,0,0,0,1.39263,1.270765,1.207227,0,0,0.6790497,10.01413,0.1218647,0,0.1218647,13.47144,96.22435,0.2082458,1.327949,1.114104,0,11.40676
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67056,0.2330156,1.045774,0.4484473,0.4484473,0,-1,0,0.4484473,233.1989,0.0165391,0,0,1.045774,0.4720498,0.4484473,0,0,0.557185,10.12381,0.557185,0,0.557185,14.00003,100,0.2079954,0.493292,0.8366191,0,11.16958
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92119,0.1894549,0.8502734,1.509594,1.509594,0,-1,0,1.509594,56.32464,0,0,0,0.8502734,1.589046,1.509594,0,0,0,10.62527,0,0.7387729,-0.7387729,13.22129,94.43762,0.2079954,1.660553,0.6802187,0,11.47555
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92087,0.04545475,0.2040009,0,0,0,-1,0,0,0,0,0,0,0.2040009,0,0,0,0,0.8208587,9.886501,0.2040009,0,0.2040009,13.41483,95.81999,0.2079039,0,0.1632007,0,10.0905
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20929,0.05798889,0.2602541,0,0,0,-1,0,0,0,0,0,0,0.2602541,0,0,0,0,0.6168578,10.0701,0.2602541,0,0.2602541,13.66172,97.58355,0.2077872,0,0.2082033,0,10.33036
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61366,0.03973837,0.1783458,1.992025,1.992025,0,-1,0,1.992025,8.952988,0,2.220446E-16,0,0.1783458,2.096869,1.992025,0,0,0.3566037,10.30433,0,1.918523,-1.918523,11.63942,83.13857,0.2077872,2.191228,0.1426766,0,10.48268
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,4.287333,3.33,0,-1,0,3.33,0,0,0.9573331,1.386066,0,3.505263,3.33,0,0,2.488296,8.385808,0,3.505263,-3.505263,7.944551,56.74668,0.2077872,4.716066,0,0,8.385808
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,2.099667,2.099667,0,-1,0,2.099667,0,0,0,0,0,2.210176,2.099667,0,0,6.383033,4.880545,0,2.210176,-2.210176,5.614822,40.10579,0.2077872,2.309633,0,0,4.880545
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,2.208988,2.208988,0,-1,0,2.208988,0,0,0,0,0,2.32525,2.208988,0,0,8.838783,2.670369,0,2.32525,-2.32525,3.163793,22.59847,0.2077872,2.429887,0,0,2.670369
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.04963838,0.04963838,0,-1,0,0.04963838,0,0,6.938894E-18,0,0,0.05225093,0.04963838,0,0,11.42239,0.3451188,0,0.05225093,-0.05225093,3.108716,22.20507,0.2077872,0.05460222,0,0,0.3451188
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.3808509,0.2782245,0,-1,0,0.2782245,0,0,0.1026265,0.1407115,0,0.2928679,0.2782245,0,0,11.48045,0.2928679,0,0.2928679,-0.2928679,2.800006,20,0.2077872,0.418936,0,0,0.2928679
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.5616605,0,0,-1,0,0,0,0,0.5616605,0.6178265,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2077872,0.6178265,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.5984128,0,0,-1,0,0,0,0,0.5984128,0.6582541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2077872,0.6582541,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.04718921,0,0,-1,0,0,0,0,0.04718921,0.05190813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2077872,0.05190813,0,0,0
