Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.4650561,0,0,-1,0,0,0,0,0.4650561,0.5115617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2077872,0.5115617,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.4137577,0,0,-1,0,0,0,0,0.4137577,0.4551335,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2077872,0.4551335,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.4983024,0.4983024,4.003566,0,1.257973,0.4983024,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.208094,0.5481327,0,5,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,1.178851,1.178851,4.684114,0,1.443763,1.178851,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2088352,1.296736,0,5,2.997
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95558,0.1267439,0.5688267,3.374081,3.374081,5,0,1.53,3.374081,16.85872,0,0,0,0.5688267,0,0,1.625919,1.544623,5.14586,5.994,2.11345,0,2.11345,11.12323,79.45149,0.2092917,3.711489,0.4550614,5,6.562827
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55985,0.236924,1.063315,0.9097211,0.9097211,2.982453,0,0.9792097,0.9097211,116.8836,0,0,0,1.063315,0,0,2.072732,1.969096,3.03241,7.896105,3.03241,0,3.03241,14.00003,100,0.2090622,1.000693,0.8506519,5,8.959419
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32645,0.3257614,1.462017,1.07746,1.07746,0,-1,0,1.07746,135.6911,0.3278485,0,0,1.462017,1.134169,1.07746,0,0,0,10.62527,0,0,0,14.00003,100,0.2090622,1.185206,1.169614,0,12.08729
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49162,0.3667248,1.645861,0.8313919,0.8313919,0,0,0,0.8313919,197.9645,0.7707113,0,0,1.645861,0.8751494,0.8313919,0,0,0,10.62527,0,0,0,14.00003,100,0.2090622,0.9145311,1.316689,0,12.27114
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.77841,0.2983668,1.33907,0,0,0,0,0,0,0,1.33907,0,0,1.33907,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2090622,0,1.071256,0,11.96434
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14538,0.4224972,1.896168,5.10673,5.10673,3.305371,0,1.067366,5.10673,37.13076,0,0,0,1.896168,1.896168,1.801359,0,0,0,10.62527,0,0,0,14.00003,100,0.2090622,5.617403,1.516934,5,12.52144
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60739,0.5445861,2.444103,1.182534,1.182534,0,0,0,1.182534,206.6835,1.19933,0,0,2.444103,1.244773,1.182534,0,0,0,10.62527,0,0,0,14.00003,100,0.2090622,1.300788,1.955282,0,13.06938
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50483,0.6046634,2.713729,0.7204695,0.7204695,0,-1,0,0.7204695,376.6612,1.95534,0,0,2.713729,0.758389,0.7204695,0,0,0,10.62527,0,0,0,14.00003,100,0.2090622,0.7925165,2.170983,0,13.339
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81133,0.4589973,2.05998,0,0,0,-1,0,0,0,2.05998,0,0,2.05998,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2090622,0,1.647984,0,12.68525
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.8462,0.2026638,0.909555,3.639542,3.33,0,-1,0,3.33,27.31396,0,0.3095417,0.6734959,0.909555,3.505263,3.33,0,0,0,10.62527,0,2.595708,-2.595708,11.26391,80.45635,0.2090622,4.003496,0.727644,0,11.53483
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.1606,0.0490067,0.2199421,0,0,0,-1,0,0,0,0,0,0,0.2199421,0,0,0,0,2.88412,8.029566,0.2199421,0,0.2199421,11.47257,81.94674,0.2089656,0,0.1759537,0,8.249508
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.5871,0.02436314,0.1093418,0,0,0,-1,0,0,0,0,0,0,0.1093418,0,0,0,0,2.664178,8.227514,0.1093418,0,0.1093418,11.5763,82.68768,0.2089176,0,0.08747341,0,8.336856
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.554836,8.325921,0,0,0,11.5763,82.68768,0.2089176,0,0,0,8.325921
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,2.304935,2.304935,0,-1,0,2.304935,0,0,0,0,0,2.426247,2.304935,0,0,2.554836,8.325921,0,2.426247,-2.426247,9.018808,64.41993,0.2089176,2.535428,0,0,8.325921
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.4410106,0.4410106,0,-1,0,0.4410106,0,0,5.551115E-17,0,0,0.4642217,0.4410106,0,0,5.250667,5.899674,0,0.4642217,-0.4642217,8.529476,60.92471,0.2089176,0.4851116,0,0,5.899674
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,0.8816889,0.8816889,0,-1,0,0.8816889,0,0,1.110223E-16,0,0,0.9280936,0.8816889,0,0,5.766468,5.435453,0,0.9280936,-0.9280936,7.551179,53.93689,0.2089176,0.9698578,0,0,5.435453
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.8194593,0.8194593,0,-1,0,0.8194593,0,0,1.110223E-16,0,0,0.8625887,0.8194593,0,0,6.797683,4.507359,0,0.8625887,-0.8625887,6.641931,47.44227,0.2089176,0.9014052,0,0,4.507359
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.3433325,0.3433325,0,-1,0,0.3433325,0,0,0,0,0,0.3614026,0.3433325,0,0,7.756115,3.64477,0,0.3614026,-0.3614026,6.260979,44.72119,0.2089176,0.3776658,0,0,3.64477
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.3237707,0.3237707,0,-1,0,0.3237707,0,0,5.551115E-17,0,0,0.3408113,0.3237707,0,0,8.157674,3.283368,0,0.3408113,-0.3408113,5.901732,42.15515,0.2089176,0.3561478,0,0,3.283368
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.1162248,0.1162248,0,-1,0,0.1162248,0,0,1.387779E-17,0,0,0.1223419,0.1162248,0,0,8.536353,2.942557,0,0.1223419,-0.1223419,5.772773,41.23401,0.2089176,0.1278473,0,0,2.942557
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.672288,2.820215,0,0,0,5.772773,41.23401,0.2089176,0,0,0,2.820215
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,0.8953829,0.8953829,0,-1,0,0.8953829,0,0,1.110223E-16,0,0,0.9425083,0.8953829,0,0,8.672288,2.820215,0,0.9425083,-0.9425083,4.779282,34.13766,0.2089176,0.9849212,0,0,2.820215
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.71952,1.877706,0,0,0,4.779282,34.13766,0.2089176,0,0,0,1.877706
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.3394557,0.3394557,0,0,0,0.3394557,0,0,5.551115E-17,0,0,0.3573218,0.3394557,0,0,9.71952,1.877706,0,0.3573218,-0.3573218,4.402632,31.44731,0.2089176,0.3734013,0,0,1.877706
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95787,0.1402185,0.6293008,0,0,0,0,0,0,0,0,0,0,0.6293008,0,0,0,0,10.11654,1.520385,0.6293008,0,0.6293008,4.999639,35.71164,0.2086417,0,0.5034406,0,2.149685
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53878,0.3813026,1.711286,0,0,0,0,0,0,0,0,0,0,1.711286,0,0,0,0,9.487243,2.086755,1.711286,0,1.711286,6.623107,47.30782,0.2078953,0,1.369029,0,3.798041
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27608,0.635795,2.853448,2.587333,2.587333,0,-1,0,2.587333,110.2853,0,0,0,2.853448,2.723509,2.587333,0,0,7.775957,3.626913,0.1299394,0,0.1299394,6.746378,48.18832,0.2078388,2.846066,2.282758,0,6.480361
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39828,0.8374253,3.758365,5.170544,5.170544,5,0,1.53,5.170544,72.688,0,0,0,3.758365,0.1795202,0.1705442,0,0,7.646018,3.743858,3.578845,0,3.578845,10.14157,72.43963,0.2082839,5.687599,3.006692,5,7.502223
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.61008,0.9767959,4.38386,1.586236,1.586236,1.285384,0,0.5159098,1.586236,276.3687,0,0,0,4.38386,0.3166866,0.3008522,0,0,4.067173,6.964818,4.067173,0,4.067173,14.00003,100,0.2065633,1.74486,3.507088,5,11.34868
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85847,1.113691,4.998245,0,0,0,0,0,0,0,4.998245,0,0,4.998245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2065633,0,3.998596,0,15.62352
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34717,1.115864,5.007999,0.4883362,0.4883362,0,0,0,0.4883362,1025.523,4.493961,0,0,5.007999,0.5140381,0.4883362,0,0,0,10.62527,0,0,0,14.00003,100,0.2065633,0.5371699,4.0064,0,15.63327
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34153,0.9755191,4.378129,0,0,0,-1,0,0,0,4.378129,0,0,4.378129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2065633,0,3.502504,0,15.0034
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70454,0.7600539,3.411122,0.1072338,0.1072338,0,-1,0,0.1072338,3181.014,3.298244,0,0,3.411122,0.1128777,0.1072338,0,0,0,10.62527,0,0,0,14.00003,100,0.2065633,0.1179572,2.728898,0,14.0364
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.7747,0.4261457,1.912542,2.252574,2.252574,0,-1,0,2.252574,84.90473,0,0,0,1.912542,2.371131,2.252574,0,0,0,10.62527,0,0.4585887,-0.4585887,13.51663,96.54719,0.2065633,2.477832,1.530034,0,12.53782
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11507,0.2856143,1.281837,1.209439,1.209439,0,-1,0,1.209439,105.9861,0,0,0,1.281837,1.273093,1.209439,0,0,0.5095431,10.16669,0.008743562,0,0.008743562,13.52493,96.60644,0.2065596,1.330382,1.025469,0,11.44852
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56364,0.03933476,0.1765344,4.643357,3.33,0,-1,0,3.33,5.301333,0,1.313357,1.777692,0.1765344,3.505263,3.33,0,0,0.5007995,10.17455,0,3.328729,-3.328729,10.01614,71.54371,0.2065596,5.107692,0.1412275,0,10.35109
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,1.025779,1.025779,0,-1,0,1.025779,0,0,0,0,0,1.079767,1.025779,0,0,4.199387,6.845826,0,1.079767,-1.079767,8.877965,63.41391,0.2065596,1.128357,0,0,6.845826
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.399128,5.766059,0,0,0,8.877965,63.41391,0.2065596,0,0,0,5.766059
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,1.808437,1.808437,0,-1,0,1.808437,0,0,2.220446E-16,0,0,1.903617,1.808437,0,0,5.399128,5.766059,0,1.903617,-1.903617,6.871376,49.08116,0.2065596,1.98928,0,0,5.766059
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.514259,3.862441,0,0,0,6.871376,49.08116,0.2065596,0,0,0,3.862441
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.1985072,0.1985072,0,-1,0,0.1985072,0,0,2.775558E-17,0,0,0.2089549,0.1985072,0,0,7.514259,3.862441,0,0.2089549,-0.2089549,6.651118,47.50789,0.2065596,0.2183579,0,0,3.862441
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.05402599,0.05402599,0,-1,0,0.05402599,0,0,6.938894E-18,0,0,0.05686946,0.05402599,0,0,7.746431,3.653486,0,0.05686946,-0.05686946,6.591173,47.07971,0.2065596,0.05942858,0,0,3.653486
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.5790395,0.5790395,0,-1,0,0.5790395,0,0,1.110223E-16,0,0,0.6095153,0.5790395,0,0,7.809619,3.596617,0,0.6095153,-0.6095153,5.948687,42.49054,0.2065596,0.6369435,0,0,3.596617
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.6015267,0.6015267,0,-1,0,0.6015267,0,0,1.110223E-16,0,0,0.633186,0.6015267,0,0,8.486858,2.987102,0,0.633186,-0.633186,5.28125,37.72314,0.2065596,0.6616793,0,0,2.987102
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.08607497,0.08607497,0,-1,0,0.08607497,0,0,0,0,0,0.09060524,0.08607497,0,0,9.190398,2.353916,0,0.09060524,-0.09060524,5.185744,37.04095,0.2065596,0.09468247,0,0,2.353916
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.5855366,0.5855366,0,-1,0,0.5855366,0,0,0,0,0,0.6163543,0.5855366,0,0,9.291071,2.26331,0,0.6163543,-0.6163543,4.53605,32.40029,0.2065596,0.6440903,0,0,2.26331
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.7201158,0.7201158,0,0,0,0.7201158,0,0,1.110223E-16,0,0,0.7580166,0.7201158,0,0,9.975909,1.646956,0,0.7580166,-0.7580166,3.73703,26.69302,0.2065596,0.7921274,0,0,1.646956
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.3929898,0.3929898,0,0,0,0.3929898,0,0,5.551115E-17,0,0,0.4136735,0.3929898,0,0,10.81815,0.8889394,0,0.4136735,-0.4136735,3.30098,23.57838,0.2065596,0.4322888,0,0,0.8889394
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95716,0.0720166,0.3232105,0,0,0,0,0,0,0,0,0,0,0.3232105,0,0,0,0,11.27779,0.475266,0.3232105,0,0.3232105,3.607604,25.76855,0.2064223,0,0.2585684,0,0.7984765
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51484,0.2786862,1.250744,2.096113,2.096113,4.634452,0,1.430205,2.096113,59.66967,0,0,0,1.250744,0,0,2.538339,2.411422,10.95458,0.7661554,3.662166,0,3.662166,7.08184,50.58447,0.2069746,2.305724,1.000595,5,2.016899
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22301,0.6606425,2.964963,2.606361,2.606361,0,-1,0,2.606361,113.7587,0,0,0,2.964963,2.743538,2.606361,0,0,7.29241,4.062105,0.2214255,0,0.2214255,7.291903,52.08492,0.2068811,2.866997,2.371971,0,7.027068
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.30241,0.8735309,3.920407,2.248318,2.248318,0,0,0,2.248318,174.3707,0,0,0,3.920407,2.366651,2.248318,0,0,7.070985,4.261388,1.553756,0,1.553756,8.765925,62.61362,0.2062276,2.47315,3.136325,0,8.181794
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.43911,1.010538,4.535292,0.1102624,0.1102624,0,0,0,0.1102624,4113.181,0,0,0,4.535292,0.1160657,0.1102624,0,0,5.517229,5.659768,4.419227,0,4.419227,12.95837,92.55961,0.2043913,0.1212887,3.628234,0,10.19506
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56701,1.045305,4.691329,1.422929,1.422929,0,0,0,1.422929,329.6952,2.095507,0,0,4.691329,1.49782,1.422929,0,0,1.098002,9.637073,1.098002,0,1.098002,14.00003,100,0.2039401,1.565222,3.753063,0,14.3284
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08644,1.008403,4.525713,0.7291834,0.7291834,0,0,0,0.7291834,620.655,3.758152,0,0,4.525713,0.7675615,0.7291834,0,0,0,10.62527,0,0,0,14.00003,100,0.2039401,0.8021017,3.62057,0,15.15099
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18088,1.06735,4.790268,2.622197,2.622197,0,-1,0,2.622197,182.6815,2.030061,0,0,4.790268,2.760207,2.622197,0,0,0,10.62527,0,0,0,14.00003,100,0.2039401,2.884416,3.832215,0,15.41554
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60096,0.6315169,2.834248,2.867172,2.867172,0,-1,0,2.867172,98.8517,0,0,0,2.834248,3.018076,2.867172,0,0,0,10.62527,0,0.1838275,-0.1838275,13.80626,98.61592,0.2039401,3.153889,2.267398,0,13.45952
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70647,0.4660783,2.091759,2.171966,2.171966,0,-1,0,2.171966,96.30719,0,0,0,2.091759,2.28628,2.171966,0,0,0.2042528,10.44145,0,0.1945206,-0.1945206,13.60121,97.15134,0.2039401,2.389163,1.673407,0,12.53321
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07275,0.1154177,0.5179948,0.00184777,0.00184777,0,-1,0,0.00184777,28033.52,0.09566297,0,0,0.5179948,0.001945021,0.00184777,0,0,0.4203868,10.24693,0.4203868,0,0.4203868,14.00003,100,0.2037679,0.002032547,0.4143958,0,10.76492
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.5433,0.03224405,0.1447113,0,0,0,-1,0,0,0,0.1447113,0,0,0.1447113,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2037679,0,0.115769,0,10.76999
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.3020855,0.3020855,0,-1,0,0.3020855,0,0,0,0,0,0.3179848,0.3020855,0,0,0,10.62527,0,0.3179848,-0.3179848,13.66484,97.60582,0.2037679,0.3322941,0,0,10.62527
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,3.04609,3.04609,0,-1,0,3.04609,0,0,4.440892E-16,0.0206987,0,3.20641,3.04609,0,0,0.3533164,10.30729,0,3.20641,-3.20641,10.28499,73.46407,0.2037679,3.350699,0,0,10.30729
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,1.971777,1.971777,0,-1,0,1.971777,0,0,0,0,0,2.075555,1.971777,0,0,3.915994,7.100879,0,2.075555,-2.075555,8.097163,57.83676,0.2037679,2.168955,0,0,7.100879
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.2333892,0.2333892,0,-1,0,0.2333892,0,0,0,0,0,0.2456728,0.2333892,0,0,6.222166,5.025325,0,0.2456728,-0.2456728,7.838201,55.98704,0.2037679,0.2567281,0,0,5.025325
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.6750395,0.6750395,0,-1,0,0.6750395,0,0,1.110223E-16,0,0,0.710568,0.6750395,0,0,6.495136,4.779652,0,0.710568,-0.710568,7.089197,50.63702,0.2037679,0.7425435,0,0,4.779652
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.4920616,0.4920616,0,-1,0,0.4920616,0,0,5.551115E-17,0,0,0.5179595,0.4920616,0,0,7.284656,4.069084,0,0.5179595,-0.5179595,6.543219,46.73719,0.2037679,0.5412678,0,0,4.069084
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.25639,0.25639,0,-1,0,0.25639,0,0,5.551115E-17,0,0,0.2698842,0.25639,0,0,7.860167,3.551124,0,0.2698842,-0.2698842,6.258736,44.70517,0.2037679,0.282029,0,0,3.551124
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.6741799,0.6741799,0,-1,0,0.6741799,0,0,0,0,0,0.709663,0.6741799,0,0,8.160038,3.28124,0,0.709663,-0.709663,5.510686,39.36196,0.2037679,0.7415978,0,0,3.28124
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.8108994,0.8108994,0,-1,0,0.8108994,0,0,1.110223E-16,0,0,0.8535783,0.8108994,0,0,8.948552,2.571577,0,0.8535783,-0.8535783,4.610935,32.93518,0.2037679,0.8919894,0,0,2.571577
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.5443836,0.5443836,0,-1,0,0.5443836,0,0,1.110223E-16,0,0,0.5730354,0.5443836,0,0,9.896973,1.717999,0,0.5730354,-0.5730354,4.006903,28.62068,0.2037679,0.598822,0,0,1.717999
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,0.9461365,0.9461365,0,0,0,0.9461365,0,0,1.110223E-16,0,0,0.9959332,0.9461365,0,0,10.53368,1.144963,0,0.9959332,-0.9959332,2.957097,21.12208,0.2037679,1.04075,0,0,1.144963
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.64027,0.1490302,0,0,0,2.957097,21.12208,0.2037679,0,0,0,0.1490302
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95345,0.04581667,0.2056252,2.194909,2.194909,5,0,1.53,2.194909,9.36828,0,0,0,0.2056252,0,0,2.805091,2.664837,11.64027,0.1490302,2.870462,0,2.870462,5.680256,40.57318,0.2044174,2.4144,0.1645002,5,0.3546554
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48806,0.2221767,0.9971289,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9971289,0,0,3.505263,3.33,8.76981,2.732446,4.327129,0,4.327129,9.785332,69.89508,0.2040205,0,0.7977031,5,3.729575
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16729,0.365148,1.638784,0,0,0,-1,0,0,0,0,0,0,1.638784,0,0,0,0,4.44268,6.626862,1.638784,0,1.638784,11.34002,80.99997,0.2033606,0,1.311028,0,8.265646
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.20411,0.6183068,2.774961,0.8727896,0.8727896,0,0,0,0.8727896,317.9416,0,0,0,2.774961,0.9187258,0.8727896,0,0,2.803896,8.101768,1.856235,0,1.856235,13.101,93.57837,0.2026183,0.9600685,2.219969,0,10.87673
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26564,0.8495196,3.812644,0.298302,0.298302,0,0,0,0.298302,1278.116,2.550981,0,0,3.812644,0.3140021,0.298302,0,0,0.947661,9.772379,0.947661,0,0.947661,14.00003,100,0.2022414,0.3281322,3.050115,0,13.58502
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27111,0.9320218,4.182914,1.979605,1.979605,0,0,0,1.979605,211.3004,2.099119,0,0,4.182914,2.083795,1.979605,0,0,0,10.62527,0,0,0,14.00003,100,0.2022414,2.177566,3.346331,0,14.80819
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82548,0.9717687,4.361298,0,0,0,0,0,0,0,4.361298,0,0,4.361298,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2022414,0,3.489038,0,14.98657
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.0231,0.7703906,3.457513,4.069526,3.33,0,-1,0,3.33,103.8292,0,0.7395256,1.146478,3.457513,3.505263,3.33,0,0,0,10.62527,0,0.04775019,-0.04775019,13.94969,99.64048,0.2022414,4.476478,2.76601,0,14.08279
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.5007,0.4427364,1.987001,1.003362,1.003362,0,-1,0,1.003362,198.0343,0.8777745,0,0,1.987001,1.056171,1.003362,0,0,0.05305577,10.57752,0.05305577,0,0.05305577,14.00003,100,0.2022203,1.103698,1.589601,0,12.56452
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64157,0.3058935,1.37285,2.039627,2.039627,0,-1,0,2.039627,67.30886,0,0,0,1.37285,2.146976,2.039627,0,0,0,10.62527,0,0.7741262,-0.7741262,13.18403,94.17143,0.2022203,2.24359,1.09828,0,11.99812
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03369,0.1216544,0.5459847,4.217687,3.33,0,-1,0,3.33,16.39594,0,0.8876866,1.309455,0.5459847,3.505263,3.33,0,0,0.8601403,9.851148,0,2.959278,-2.959278,10.06467,71.89038,0.2022203,4.639455,0.4367878,0,10.39713
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52609,0.05592259,0.2509806,0,0,0,-1,0,0,0,0,0,0,0.2509806,0,0,0,0,4.148227,6.89187,0.2509806,0,0.2509806,10.30278,73.5911,0.2021208,0,0.2007845,0,7.14285
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.897247,7.117752,0,0,0,10.30278,73.5911,0.2021208,0,0,0,7.117752
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,2.590201,2.590201,0,-1,0,2.590201,0,0,4.440892E-16,0,0,2.726528,2.590201,0,0,3.897247,7.117752,0,2.726528,-2.726528,7.428762,53.06248,0.2021208,2.849221,0,0,7.117752
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,4.945174,3.33,0,-1,0,3.33,0,0,1.615174,2.109692,0,3.505263,3.33,0,0,6.926722,4.391224,0,3.505263,-3.505263,3.733891,26.67059,0.2021208,5.439692,0,0,4.391224
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,1.074841,0.8416631,0,-1,0,0.8416631,0,0,0.2331776,0.3406616,0,0.8859611,0.8416631,0,0,10.82146,0.8859611,0,0.8859611,-0.8859611,2.800006,20,0.2021208,1.182325,0,0,0.8859611
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.5690022,0,0,-1,0,0,0,0,0.5690022,0.6259024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2021208,0.6259024,0,0,0
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.3058883,0,0,-1,0,0,0,0,0.3058883,0.3364771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2021208,0.3364771,0,0,0
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2021208,0,0,0,0
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.2601803,0,0,-1,0,0,0,0,0.2601803,0.2861983,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2021208,0.2861983,0,0,0
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.2143968,0,0,-1,0,0,0,0,0.2143968,0.2358365,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2021208,0.2358365,0,0,0
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.5088921,0,0,-1,0,0,0,0,0.5088921,0.5597813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2021208,0.5597813,0,0,0
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.2557188,0.2557188,3.760982,0,1.191748,0.2557188,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2022934,0.2812907,0,5,0
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.01264752,0.01264752,3.517911,0,1.12539,0.01264752,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2023211,0.01391227,0,5,2.997
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94675,0.0989757,0.4442029,3.483637,3.483637,5,0,1.53,3.483637,12.75113,0,0,0,0.4442029,0,0,1.516363,1.440545,5.14586,5.994,1.884748,0,1.884748,10.90627,77.90173,0.2027198,3.832001,0.3553623,5,6.438203
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45848,0.1286091,0.5771977,0.7436932,0.7436932,3.568867,0,1.139301,0.7436932,77.61234,0,0,0,0.5771977,0,0,2.825173,2.683915,3.261112,7.690273,3.261112,0,3.261112,14.00003,100,0.2028009,0.8180626,0.4617582,5,8.26747
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.109,0.3417675,1.533853,1.140352,1.140352,0,-1,0,1.140352,134.507,0.3334824,0,0,1.533853,1.20037,1.140352,0,0,0,10.62527,0,0,0,14.00003,100,0.2028009,1.254387,1.227082,0,12.15913
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10349,0.4216471,1.892352,1.973707,1.973707,0,0,0,1.973707,95.87807,0,0,0,1.892352,2.077586,1.973707,0,0,0,10.62527,0,0.1852341,-0.1852341,13.80477,98.60533,0.2028009,2.171077,1.513882,0,12.51763
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08985,0.5545874,2.488988,0,0,0,0,0,0,0,2.283172,0,0,2.488988,0,0,0,0,0.2058156,10.44004,0.2058156,0,0.2058156,14.00003,100,0.2027209,0,1.99119,0,12.92903
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.97086,0.6230194,2.796111,1.867142,1.867142,0,0,0,1.867142,149.7535,0.8306984,0,0,2.796111,1.965413,1.867142,0,0,0,10.62527,0,0,0,14.00003,100,0.2027209,2.053856,2.236889,0,13.42138
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56458,0.6355038,2.852141,0.9447327,0.9447327,0,0,0,0.9447327,301.8993,1.857685,0,0,2.852141,0.9944555,0.9447327,0,0,0,10.62527,0,0,0,14.00003,100,0.2027209,1.039206,2.281713,0,13.47742
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86841,0.5659182,2.539841,0,0,0,-1,0,0,0,2.539841,0,0,2.539841,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2027209,0,2.031873,0,13.16512
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40392,0.503894,2.261476,0.4217216,0.4217216,0,-1,0,0.4217216,536.2485,1.817559,0,0,2.261476,0.4439175,0.4217216,0,0,0,10.62527,0,0,0,14.00003,100,0.2027209,0.4638938,1.809181,0,12.88675
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.58009,0.2138417,0.9597214,2.209633,2.209633,0,-1,0,2.209633,43.43352,0,0,0,0.9597214,2.32593,2.209633,0,0,0,10.62527,0,1.366208,-1.366208,12.55992,89.71352,0.2027209,2.430597,0.7677772,0,11.585
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99791,0.08155169,0.366004,0,0,0,-1,0,0,0,0,0,0,0.366004,0,0,0,0,1.518009,9.259066,0.366004,0,0.366004,12.90714,92.19367,0.2025788,0,0.2928032,0,9.62507
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51203,0.05011444,0.2249136,6.849663,3.33,0,-1,0,3.33,6.754162,0,3.519663,4.204629,0.2249136,3.505263,3.33,0,0,1.152005,9.58847,0,3.280349,-3.280349,9.449347,67.49521,0.2025788,7.534629,0.1799309,0,9.813383
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,4.306223,3.33,0,-1,0,3.33,0,0,0.9762228,1.406845,0,3.505263,3.33,0,0,4.796838,6.30812,0,3.505263,-3.505263,5.754476,41.10332,0.2025788,4.736845,0,0,6.30812
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,1.113275,1.113275,0,-1,0,1.113275,0,0,2.220446E-16,0,0,1.171868,1.113275,0,0,8.691575,2.802857,0,1.171868,-1.171868,4.519218,32.28007,0.2025788,1.224603,0,0,2.802857
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.993651,1.630988,0,0,0,4.519218,32.28007,0.2025788,0,0,0,1.630988
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.993651,1.630988,0,0,0,4.519218,32.28007,0.2025788,0,0,0,1.630988
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.993651,1.630988,0,0,0,4.519218,32.28007,0.2025788,0,0,0,1.630988
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.4835947,0.4835947,0,-1,0,0.4835947,0,0,5.551115E-17,0,0,0.509047,0.4835947,0,0,9.993651,1.630988,0,0.509047,-0.509047,3.982635,28.44734,0.2025788,0.5319542,0,0,1.630988
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.3562917,0.3562917,0,-1,0,0.3562917,0,0,5.551115E-17,0,0,0.3750439,0.3562917,0,0,10.55926,1.121941,0,0.3750439,-0.3750439,3.587305,25.62355,0.2025788,0.3919209,0,0,1.121941
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.7072096,0.7072096,0,-1,0,0.7072096,0,0,1.110223E-16,0.06837804,0,0.7444311,0.7072096,0,0,10.97597,0.7468973,0,0.7444311,-0.7444311,2.802605,20.01857,0.2025788,0.7779305,0,0,0.7468973
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.6005394,0.002342915,0,-1,0,0.002342915,0,0,0.5981965,0.6582505,0,0.002466226,0.002342915,0,0,11.80312,0.002466226,0,0.002466226,-0.002466226,2.800006,20,0.2025788,0.6605934,0,0,0.002466226
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,1.073255,0,0,-1,0,0,0,0,1.073255,1.18058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025788,1.18058,0,0,0
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.4737638,0.4737638,3.979027,0,1.251274,0.4737638,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2028704,0.5211402,0,5,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.5518422,0.5518422,4.057106,0,1.27259,0.5518422,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2032031,0.6070265,0,5,2.997
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.9371,0.1153029,0.5174796,2.295877,2.295877,5,0,1.53,2.295877,22.53951,0,0,0,0.5174796,0,0,2.704123,2.568917,5.14586,5.994,3.086396,0,3.086396,12.04625,86.04446,0.2038465,2.525465,0.4139837,5,6.511479
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42615,0.2943174,1.320896,2.477618,2.477618,0,0,0,2.477618,53.31315,0,4.440892E-16,0,1.320896,2.608019,2.477618,0,0,2.059464,8.771756,0,1.287123,-1.287123,10.6895,76.35343,0.2038465,2.72538,1.056717,0,10.09265
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04821,0.6173423,2.770632,2.167451,2.167451,0,-1,0,2.167451,127.8291,0,0,0,2.770632,2.281527,2.167451,0,0,3.4896,7.484634,0.489105,0,0.489105,11.15351,79.66776,0.2036592,2.384196,2.216506,0,10.25527
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00067,0.7563497,3.394497,2.938616,2.938616,0,0,0,2.938616,115.5135,0,0,0,3.394497,3.09328,2.938616,0,0,3.000495,7.924828,0.3012171,0,0.3012171,11.43927,81.70889,0.203544,3.232478,2.715598,0,11.31933
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91188,1.03414,4.641218,1.138073,1.138073,0,0,0,1.138073,407.8138,0.7439684,0,0,4.641218,1.197971,1.138073,0,0,2.699278,8.195924,2.699278,0,2.699278,14.00003,100,0.2025178,1.25188,3.712975,0,12.83714
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66636,1.133986,5.089328,2.819119,2.819119,0,0,0,2.819119,180.529,2.121834,0,0,5.089328,2.967494,2.819119,0,0,0,10.62527,0,0,0,14.00003,100,0.2025178,3.101031,4.071463,0,15.7146
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30405,1.070524,4.804509,3.137924,3.137924,1.25,0,0.50625,3.137924,153.1111,2.817221,0,0,4.804509,1.987288,1.887924,0,0,0,10.62527,0,0,0,14.00003,100,0.2025178,3.451716,3.843607,5,15.42978
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71702,1.014779,4.554327,1.51258,1.51258,0,-1,0,1.51258,301.0966,2.962138,0,0,4.554327,1.592189,1.51258,0,0,0,10.62527,0,0,0,14.00003,100,0.2025178,1.663838,3.643462,0,15.1796
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31072,0.7882925,3.537857,0,0,0,-1,0,0,0,3.537857,0,0,3.537857,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2025178,0,2.830285,0,14.16313
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.5221,0.4757196,2.13503,0,0,0,-1,0,0,0,2.13503,0,0,2.13503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2025178,0,1.708024,0,12.7603
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96546,0.1604181,0.7199565,0,0,0,-1,0,0,0,0.7199565,0,0,0.7199565,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2025178,0,0.5759652,0,11.34523
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50113,0.02009361,0.09018012,3.116903,3.116903,0,-1,0,3.116903,2.89326,0,0,0.09859369,0.09018012,3.280951,3.116903,0,0,0,10.62527,0,3.190771,-3.190771,10.63666,75.97599,0.2025178,3.428594,0.0721441,0,10.71545
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,2.565106,2.565106,0,-1,0,2.565106,0,0,4.440892E-16,0,0,2.700111,2.565106,0,0,3.545301,7.434504,0,2.700111,-2.700111,7.790493,55.64627,0.2025178,2.821616,0,0,7.434504
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,2.876102,2.876102,0,-1,0,2.876102,0,0,4.440892E-16,0,0,3.027476,2.876102,0,0,6.545425,4.734392,0,3.027476,-3.027476,4.599253,32.85174,0.2025178,3.163713,0,0,4.734392
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,2.287898,1.62157,0,-1,0,1.62157,0,0,0.6663281,0.8951179,0,1.706916,1.62157,0,0,9.909287,1.706916,0,1.706916,-1.706916,2.800006,20,0.2025178,2.516688,0,0,1.706916
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.4665825,0,0,-1,0,0,0,0,0.4665825,0.5132408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025178,0.5132408,0,0,0
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025178,0,0,0,0
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.6905164,0,0,-1,0,0,0,0,0.6905164,0.7595681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025178,0.7595681,0,0,0
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.5825029,0,0,-1,0,0,0,0,0.5825029,0.6407531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025178,0.6407531,0,0,0
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.3100004,0,0,-1,0,0,0,0,0.3100004,0.3410004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025178,0.3410004,0,0,0
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.2199468,0,0,-1,0,0,0,0,0.2199468,0.2419415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025178,0.2419415,0,0,0
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.4924436,0,0,-1,0,0,0,0,0.4924436,0.541688,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025178,0.541688,0,0,0
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,1.493541,1.493541,4.998804,0,1.529674,1.493541,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2032397,1.642895,0,5,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.5157104,0.5157104,4.020974,0,1.262726,0.5157104,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2035418,0.5672814,0,5,2.997
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92449,0.1884125,0.8455951,0.156897,0.156897,3.66216,0,1.16477,0.156897,538.9492,4.440892E-16,0,0,0.8455951,0,0,3.505263,3.33,5.14586,5.994,4.175595,0,4.175595,13.07955,93.42519,0.2033253,0.1725867,0.6764761,5,6.839595
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.3911,0.4108486,1.843888,0.2456058,0.2456058,0,0,0,0.2456058,750.7513,0.6150909,0,0,1.843888,0.2585324,0.2456058,0,0,0.9702651,9.752035,0.9702651,0,0.9702651,14.00003,100,0.2029648,0.2701663,1.475111,0,11.59592
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98499,0.6796649,3.050336,0,0,0,-1,0,0,0,3.050336,0,0,3.050336,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2029648,0,2.440269,0,13.67561
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89575,0.831638,3.732391,0,0,0,0,0,0,0,3.732391,0,0,3.732391,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2029648,0,2.985913,0,14.35767
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73193,0.8507783,3.818293,2.172107,2.172107,0,0,0,2.172107,175.7875,1.531864,0,0,3.818293,2.286429,2.172107,0,0,0,10.62527,0,0,0,14.00003,100,0.2029648,2.389318,3.054634,0,14.44357
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35771,1.058954,4.752586,3.524316,3.524316,1.25,0,0.50625,3.524316,134.8513,2.35857,0,0,4.752586,2.394016,2.274316,0,0,0,10.62527,0,0,0,14.00003,100,0.2029648,3.876747,3.802069,5,15.37786
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04421,1.097661,4.926303,2.844789,2.844789,0,0,0,2.844789,173.1694,1.931788,0,0,4.926303,2.994515,2.844789,0,0,0,10.62527,0,0,0,14.00003,100,0.2029648,3.129268,3.941042,0,15.55158
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56917,0.9517526,4.271466,6.894799,3.33,0,-1,0,3.33,128.2722,0.7662024,3.564799,4.254279,4.271466,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2029648,7.584279,3.417172,0,14.89674
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22123,0.7961504,3.573123,0,0,0,-1,0,0,0,3.573123,0,0,3.573123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2029648,0,2.858499,0,14.1984
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46767,0.518597,2.327463,1.134726,1.134726,0,-1,0,1.134726,205.1124,1.133015,0,0,2.327463,1.194448,1.134726,0,0,0,10.62527,0,0,0,14.00003,100,0.2029648,1.248199,1.861971,0,12.95274
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93637,0.2969995,1.332934,0,0,0,-1,0,0,0,1.332934,0,0,1.332934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2029648,0,1.066347,0,11.95821
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49339,0.04370831,0.1961629,0.8985972,0.8985972,0,-1,0,0.8985972,21.8299,0,1.110223E-16,0,0.1961629,0.9458918,0.8985972,0,0,0,10.62527,0,0.7497289,-0.7497289,13.20974,94.35513,0.2029648,0.988457,0.1569303,0,10.82144
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,3.601848,3.33,0,-1,0,3.33,0,0,0.2718481,0.6320329,0,3.505263,3.33,0,0,0.8330321,9.875546,0,3.505263,-3.505263,9.514873,67.96324,0.2029648,3.962033,0,0,9.875546
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,1.346052,1.346052,0,-1,0,1.346052,0,0,2.220446E-16,0,0,1.416897,1.346052,0,0,4.727769,6.370282,0,1.416897,-1.416897,8.021332,57.29511,0.2029648,1.480657,0,0,6.370282
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,2.046973,2.046973,0,-1,0,2.046973,0,0,4.440892E-16,0,0,2.154708,2.046973,0,0,6.302099,4.953385,0,2.154708,-2.154708,5.750071,41.07185,0.2029648,2.25167,0,0,4.953385
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.7911145,0.7911145,0,-1,0,0.7911145,0,0,1.110223E-16,0,0,0.8327522,0.7911145,0,0,8.696218,2.798677,0,0.8327522,-0.8327522,4.872272,34.80188,0.2029648,0.870226,0,0,2.798677
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.2564112,0.2564112,0,-1,0,0.2564112,0,0,5.551115E-17,0,0,0.2699065,0.2564112,0,0,9.621499,1.965925,0,0.2699065,-0.2699065,4.587766,32.76969,0.2029648,0.2820523,0,0,1.965925
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.5628058,0.5628058,0,-1,0,0.5628058,0,0,1.110223E-16,0,0,0.5924271,0.5628058,0,0,9.921395,1.696019,0,0.5924271,-0.5924271,3.963293,28.30918,0.2029648,0.6190863,0,0,1.696019
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.05806768,0.05806768,0,-1,0,0.05806768,0,0,6.938894E-18,0,0,0.06112387,0.05806768,0,0,10.57965,1.103591,0,0.06112387,-0.06112387,3.898863,27.84896,0.2029648,0.06387444,0,0,1.103591
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.635734,0.635734,0,-1,0,0.635734,0,0,1.110223E-16,0,0,0.6691937,0.635734,0,0,10.64756,1.042468,0,0.6691937,-0.6691937,3.193471,22.81046,0.2029648,0.6993074,0,0,1.042468
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.39111,0.3732739,0,0,0,3.193471,22.81046,0.2029648,0,0,0,0.3732739
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.721933,0.3546102,0,-1,0,0.3546102,0,0,0.3673228,0.4395161,0,0.3732739,0.3546102,0,0,11.39111,0.3732739,0,0.3732739,-0.3732739,2.800006,20,0.2029648,0.7941263,0,0,0.3732739
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.6516642,0.6516642,4.156928,0,1.299841,0.6516642,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2033388,0.7168306,0,5,0
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,1.040274,1.040274,4.545537,0,1.405932,1.040274,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2039211,1.144302,0,5,2.997
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90896,0.1732403,0.7775025,0.1580712,0.1580712,3.663334,0,1.16509,0.1580712,491.8684,0,0,0,0.7775025,0,0,3.505263,3.33,5.14586,5.994,4.107502,0,4.107502,13.01496,92.96378,0.2037319,0.1738784,0.6220021,5,6.771502
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35339,0.4697599,2.108282,3.029149,3.029149,2.012721,0,0.7144727,3.029149,69.59982,0,0,0,2.108282,1.069925,1.016428,0,0,1.038358,9.690752,1.038358,0,1.038358,14.00003,100,0.2037674,3.332064,1.686626,5,11.79903
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91941,0.732497,3.287447,1.920477,1.920477,0,-1,0,1.920477,171.1787,1.265892,0,0,3.287447,2.021555,1.920477,0,0,0,10.62527,0,0,0,14.00003,100,0.2037674,2.112525,2.629957,0,13.91272
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78886,0.9204128,4.130813,2.742896,2.742896,0,0,0,2.742896,150.6004,1.243554,0,0,4.130813,2.887259,2.742896,0,0,0,10.62527,0,0,0,14.00003,100,0.2037674,3.017186,3.30465,0,14.75609
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.55016,1.100198,4.93769,7.098661,7.098661,3.768662,0,1.193845,7.098661,69.55804,1.432427,0,0,4.93769,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2037674,7.808528,3.950152,5,15.56296
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04502,1.170084,5.251338,2.178757,2.178757,0,0,0,2.178757,241.0245,2.95791,0,0,5.251338,2.293428,2.178757,0,0,0,10.62527,0,0,0,14.00003,100,0.2037674,2.396632,4.20107,0,15.87661
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.7854,0.9961089,4.470537,6.748852,6.748852,3.418852,0,1.098346,6.748852,66.24145,0.9652737,0,0,4.470537,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2037674,7.423737,3.576429,5,15.09581
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42507,0.9468172,4.249315,1.507695,1.507695,0,-1,0,1.507695,281.8419,2.662268,0,0,4.249315,1.587047,1.507695,0,0,0,10.62527,0,0,0,14.00003,100,0.2037674,1.658464,3.399452,0,14.87459
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13558,0.8116382,3.642632,0.5891343,0.5891343,0,-1,0,0.5891343,618.3026,3.022491,0,0,3.642632,0.6201414,0.5891343,0,0,0,10.62527,0,0,0,14.00003,100,0.2037674,0.6480477,2.914106,0,14.26791
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41685,0.5289982,2.374144,1.097097,1.097097,0,-1,0,1.097097,216.4023,1.219305,0,0,2.374144,1.154839,1.097097,0,0,0,10.62527,0,0,0,14.00003,100,0.2037674,1.206807,1.899315,0,12.99942
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91068,0.2355299,1.057058,1.17592,1.17592,0,-1,0,1.17592,89.89205,0,2.220446E-16,0,1.057058,1.23781,1.17592,0,0,0,10.62527,0,0.1807519,-0.1807519,13.8095,98.63908,0.2037674,1.293512,0.8456466,0,11.68233
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.4888,0.02761296,0.123927,3.867944,3.33,0,-1,0,3.33,3.721531,0,0.537944,0.9247383,0.123927,3.505263,3.33,0,0,0.2008354,10.44452,0,3.381336,-3.381336,10.24526,73.18027,0.2037674,4.254738,0.09914158,0,10.56845
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,2.46097,2.46097,0,-1,0,2.46097,0,0,4.440892E-16,0,0,2.590495,2.46097,0,0,3.957876,7.063186,0,2.590495,-2.590495,7.514636,53.67587,0.2037674,2.707067,0,0,7.063186
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,3.96689,3.33,0,-1,0,3.33,0,0,0.63689,1.033579,0,3.505263,3.33,0,0,6.836204,4.472691,0,3.505263,-3.505263,3.819764,27.28398,0.2037674,4.363579,0,0,4.472691
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,2.108099,0.9190565,0,-1,0,0.9190565,0,0,1.189043,1.399853,0,0.9674279,0.9190565,0,0,10.73094,0.9674279,0,0.9674279,-0.9674279,2.800006,20,0.2037674,2.318909,0,0,0.9674279
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.2611949,0,0,-1,0,0,0,0,0.2611949,0.2873144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037674,0.2873144,0,0,0
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,1.25593,0,0,-1,0,0,0,0,1.25593,1.381523,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037674,1.381523,0,0,0
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.4546575,0,0,-1,0,0,0,0,0.4546575,0.5001233,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037674,0.5001233,0,0,0
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.4828065,0,0,-1,0,0,0,0,0.4828065,0.5310872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037674,0.5310872,0,0,0
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.8509603,0,0,-1,0,0,0,0,0.8509603,0.9360563,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037674,0.9360563,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.2975461,0,0,-1,0,0,0,0,0.2975461,0.3273007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037674,0.3273007,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.810828,0,0,-1,0,0,0,0,0.810828,0.8919108,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037674,0.8919108,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.1511994,0.1511994,3.656462,0,1.163214,0.1511994,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2038588,0.1663193,0,5,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.475484,0.475484,3.980747,0,1.251744,0.475484,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2041231,0.5230324,0,5,2.997
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89053,0.181943,0.8165601,3.347598,3.347598,5,0,1.53,3.347598,24.39242,0,0,0,0.8165601,0,0,1.652403,1.569782,5.14586,5.994,2.386343,0,2.386343,11.38212,81.30069,0.2045622,3.682357,0.6532481,5,6.81056
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31306,0.4116428,1.847453,0,0,0,0,0,0,0,0,0,0,1.847453,0,0,0,0,2.759518,8.141708,1.847453,0,1.847453,13.13477,93.81958,0.203899,0,1.477962,0,9.989161
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85157,0.7111421,3.191606,1.90226,1.90226,0,-1,0,1.90226,167.7796,0.2771614,0,0,3.191606,2.002379,1.90226,0,0,0.9120649,9.804416,0.9120649,0,0.9120649,14.00003,100,0.2035732,2.092486,2.553285,0,12.99602
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.68011,0.9249291,4.151082,1.45465,1.45465,0,0,0,1.45465,285.3664,2.619872,0,0,4.151082,1.53121,1.45465,0,0,0,10.62527,0,0,0,14.00003,100,0.2035732,1.600115,3.320866,0,14.77636
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36676,1.111823,4.989864,0.8617204,0.8617204,0,0,0,0.8617204,579.0583,4.08279,0,0,4.989864,0.9070741,0.8617204,0,0,0,10.62527,0,0,0,14.00003,100,0.2035732,0.9478924,3.991891,0,15.61514
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.7284,1.136164,5.099106,2.245261,2.245261,0,0,0,2.245261,227.1053,2.735673,0,0,5.099106,2.363433,2.245261,0,0,0,10.62527,0,0,0,14.00003,100,0.2035732,2.469787,4.079285,0,15.72438
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52797,1.058712,4.751501,3.158311,3.158311,1.25,0,0.50625,3.158311,150.4444,2.742753,0,0,4.751501,2.008749,1.908311,0,0,0,10.62527,0,0,0,14.00003,100,0.2035732,3.474142,3.801201,5,15.37678
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28495,0.972992,4.366788,1.376751,1.376751,0,-1,0,1.376751,317.1807,2.917577,0,0,4.366788,1.449211,1.376751,0,0,0,10.62527,0,0,0,14.00003,100,0.2035732,1.514426,3.49343,0,14.99206
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05387,0.7808493,3.504452,1.140034,1.140034,0,-1,0,1.140034,307.3988,2.304416,0,0,3.504452,1.200036,1.140034,0,0,0,10.62527,0,0,0,14.00003,100,0.2035732,1.254038,2.803561,0,14.12973
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36972,0.5658058,2.539336,2.301342,2.301342,0,-1,0,2.301342,110.3415,0.1168707,0,0,2.539336,2.422466,2.301342,0,0,0,10.62527,0,0,0,14.00003,100,0.2035732,2.531477,2.031469,0,13.16461
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88839,0.3343405,1.50052,0,0,0,-1,0,0,0,1.50052,0,0,1.50052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2035732,0,1.200416,0,12.12579
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48737,0.0680454,0.3053877,3.183888,3.183888,0,-1,0,3.183888,9.591662,0,0,0.1722765,0.3053877,3.351461,3.183888,0,0,0,10.62527,0,3.046073,-3.046073,10.78919,77.06545,0.2035732,3.502276,0.2443102,0,10.93066
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,3.677152,3.33,0,-1,0,3.33,0,0,0.3471518,0.7148669,0,3.505263,3.33,0,0,3.384526,7.579201,0,3.505263,-3.505263,7.094313,50.67356,0.2035732,4.044867,0,0,7.579201
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,2.765698,2.765698,0,-1,0,2.765698,0,0,4.440892E-16,0,0,2.911261,2.765698,0,0,7.279263,4.073938,0,2.911261,-2.911261,4.025575,28.75405,0.2035732,3.042268,0,0,4.073938
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,3.924133,1.104543,0,-1,0,1.104543,0,0,2.81959,3.212004,0,1.162677,1.104543,0,0,10.514,1.162677,0,1.162677,-1.162677,2.800006,20,0.2035732,4.316546,0,0,1.162677
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.6634648,0,0,-1,0,0,0,0,0.6634648,0.7298113,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035732,0.7298113,0,0,0
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.2617312,0,0,-1,0,0,0,0,0.2617312,0.2879043,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035732,0.2879043,0,0,0
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.4103892,0,0,-1,0,0,0,0,0.4103892,0.4514281,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035732,0.4514281,0,0,0
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.2941143,0,0,-1,0,0,0,0,0.2941143,0.3235257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035732,0.3235257,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.2838409,0,0,-1,0,0,0,0,0.2838409,0.312225,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035732,0.312225,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,1.003134,0,0,-1,0,0,0,0,1.003134,1.103448,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035732,1.103448,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.02225675,0,0,-1,0,0,0,0,0.02225675,0.02448243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035732,0.02448243,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.1102601,0.1102601,3.615523,0,1.152038,0.1102601,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2036423,0.1212861,0,5,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.510411,0.510411,4.015674,0,1.261279,0.510411,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2039207,0.5614522,0,5,2.997
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86922,0.117346,0.526649,0.2937768,0.2937768,3.79904,0,1.202138,0.2937768,179.2684,0,0,0,0.526649,0,0,3.505263,3.33,5.14586,5.994,3.856649,0,3.856649,12.77697,91.26392,0.2038979,0.3231545,0.4213192,5,6.520649
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27018,0.3834679,1.721004,1.707975,1.707975,0,0,0,1.707975,100.7628,0,0,0,1.721004,1.797868,1.707975,0,0,1.289211,9.464984,0,0.0768642,-0.0768642,12.69595,90.6852,0.2038979,1.878772,1.376803,0,11.18599
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78153,0.6650956,2.984949,0,0,0,-1,0,0,0,1.610333,0,0,2.984949,0,0,0,0,1.374616,9.38812,1.374616,0,1.374616,14.00003,100,0.2034169,0,2.387959,0,12.37307
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56963,0.7269527,3.262564,1.755333,1.755333,0,0,0,1.755333,185.8658,1.414845,0,0,3.262564,1.847719,1.755333,0,0,0,10.62527,0,0,0,14.00003,100,0.2034169,1.930866,2.610051,0,13.88784
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18193,1.038803,4.662147,0.6415979,0.6415979,0,0,0,0.6415979,726.6462,3.98678,0,0,4.662147,0.6753662,0.6415979,0,0,0,10.62527,0,0,0,14.00003,100,0.2034169,0.7057577,3.729717,0,15.28742
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40797,1.061734,4.76506,1.093153,1.093153,0,0,0,1.093153,435.9004,3.614372,0,0,4.76506,1.150688,1.093153,0,0,0,10.62527,0,0,0,14.00003,100,0.2034169,1.202469,3.812048,0,15.39033
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27231,1.056121,4.739869,0,0,0,0,0,0,0,4.739869,0,0,4.739869,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2034169,0,3.791895,0,15.36514
