Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14901,0.9630853,4.322327,1.846946,1.846946,0,-1,0,1.846946,234.0256,2.378173,0,0,4.322327,1.944154,1.846946,0,0,0,10.62527,0,0,0,14.00003,100,0.2034169,2.031641,3.457861,0,14.9476
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97622,0.7404041,3.322934,3.842201,3.33,0,-1,0,3.33,99.7878,0,0.5122007,0.8964208,3.322934,3.505263,3.33,0,0,0,10.62527,0,0.1823294,-0.1823294,13.80784,98.6272,0.2034169,4.226421,2.658347,0,13.94821
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32632,0.4336646,1.946287,0.5009335,0.5009335,0,-1,0,0.5009335,388.5319,1.2164,0,0,1.946287,0.5272985,0.5009335,0,0,0.2025882,10.44294,0.2025882,0,0.2025882,14.00003,100,0.2033462,0.5510269,1.557029,0,12.38923
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86954,0.2837223,1.273346,1.333024,1.333024,0,-1,0,1.333024,95.52312,0,0,0,1.273346,1.403183,1.333024,0,0,0,10.62527,0,0.129837,-0.129837,13.86317,99.02243,0.2033462,1.466326,1.018677,0,11.89862
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48911,0.03799912,0.17054,3.310752,3.310752,0,-1,0,3.310752,5.151097,0,4.440892E-16,0.3118269,0.17054,3.485002,3.310752,0,0,0.1442634,10.49544,0,3.314462,-3.314462,10.36942,74.06712,0.2033462,3.641827,0.136432,0,10.66598
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,2.109211,2.109211,0,-1,0,2.109211,0,0,0,0,0,2.220222,2.109211,0,0,3.826999,7.180975,0,2.220222,-2.220222,8.029099,57.35059,0.2033462,2.320132,0,0,7.180975
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.293912,4.960753,0,0,0,8.029099,57.35059,0.2033462,0,0,0,4.960753
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,3.776413,3.33,0,-1,0,3.33,0,0,0.4464128,0.8240541,0,3.505263,3.33,0,0,6.293912,4.960753,0,3.505263,-3.505263,4.334227,30.9587,0.2033462,4.154054,0,0,4.960753
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.01455837,0.01455837,0,-1,0,0.01455837,0,0,1.734723E-18,0,0,0.0153246,0.01455837,0,0,10.18865,1.45549,0,0.0153246,-0.0153246,4.318073,30.84332,0.2033462,0.01601421,0,0,1.45549
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.1559642,0.1559642,0,-1,0,0.1559642,0,0,2.775558E-17,0,0,0.1641729,0.1559642,0,0,10.20568,1.440166,0,0.1641729,-0.1641729,4.14502,29.60723,0.2033462,0.1715607,0,0,1.440166
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.295775,0.295775,0,-1,0,0.295775,0,0,5.551115E-17,0,0,0.3113421,0.295775,0,0,10.38809,1.275993,0,0.3113421,-0.3113421,3.816837,27.26306,0.2033462,0.3253525,0,0,1.275993
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,0.8565077,0.8565077,0,-1,0,0.8565077,0,0,0,0.02574054,0,0.9015871,0.8565077,0,0,10.73403,0.9646505,0,0.9015871,-0.9015871,2.86648,20.47482,0.2033462,0.9421585,0,0,0.9646505
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.6764286,0.05991023,0,-1,0,0.05991023,0,0,0.6165183,0.6841611,0,0.06306341,0.05991023,0,0,11.73579,0.06306341,0,0.06306341,-0.06306341,2.800006,20,0.2033462,0.7440714,0,0,0.06306341
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,1.559304,0,0,-1,0,0,0,0,1.559304,1.715234,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033462,1.715234,0,0,0
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,0.8601262,0,0,-1,0,0,0,0,0.8601262,0.9461388,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033462,0.9461388,0,0,0
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033462,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,0.9494995,0.9494995,4.454762,0,1.38115,0.9494995,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2038494,1.044449,0,5,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84509,0.1930582,0.866445,1.994329,1.994329,4.971645,0,1.522259,1.994329,43.44544,0,0,0,0.866445,0,0,2.977316,2.82845,8.475861,2.997,3.694895,0,3.694895,9.464406,67.60277,0.2044863,2.193762,0.693156,5,3.863445
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22479,0.4829,2.167255,2.060766,2.060766,4.54379,0,1.405455,2.060766,105.1675,0,0,0,2.167255,0,0,2.483024,2.358873,4.780965,6.322406,4.526128,0,4.526128,13.75827,98.27315,0.2046101,2.266843,1.733804,5,8.489661
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.7094,0.6940921,3.115085,2.453469,2.453469,0,-1,0,2.453469,126.9666,0.2776502,0,0,3.115085,2.582598,2.453469,0,0,0.2548367,10.39592,0.2548367,0,0.2548367,14.00003,100,0.2045224,2.698815,2.492068,0,13.51101
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45755,0.9528739,4.276498,2.396361,2.396361,0,0,0,2.396361,178.458,1.754013,0,0,4.276498,2.522485,2.396361,0,0,0,10.62527,0,0,0,14.00003,100,0.2045224,2.635997,3.421198,0,14.90177
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99587,1.083676,4.863536,2.568362,2.568362,0,0,0,2.568362,189.3634,2.159998,0,0,4.863536,2.703538,2.568362,0,0,0,10.62527,0,0,0,14.00003,100,0.2045224,2.825198,3.890829,0,15.48881
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.08386,1.013481,4.548503,0,0,0,0,0,0,0,4.548503,0,0,4.548503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2045224,0,3.638803,0,15.17378
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01879,0.9105591,4.086589,1.538396,1.538396,0,0,0,1.538396,265.6396,2.467224,0,0,4.086589,1.619365,1.538396,0,0,0,10.62527,0,0,0,14.00003,100,0.2045224,1.692236,3.269271,0,14.71186
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01748,0.8414204,3.776295,1.328349,1.328349,0,-1,0,1.328349,284.2849,2.378033,0,0,3.776295,1.398262,1.328349,0,0,0,10.62527,0,0,0,14.00003,100,0.2045224,1.461183,3.021036,0,14.40157
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90273,0.7333735,3.29138,1.640448,1.640448,0,-1,0,1.640448,200.6391,1.564593,0,0,3.29138,1.726787,1.640448,0,0,0,10.62527,0,0,0,14.00003,100,0.2045224,1.804493,2.633104,0,13.91665
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28671,0.5237271,2.350487,4.121995,3.33,0,-1,0,3.33,70.58521,0,0.7919956,1.204195,2.350487,3.505263,3.33,0,0,0,10.62527,0,1.154776,-1.154776,12.78279,91.30544,0.2045224,4.534195,1.88039,0,12.97576
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85413,0.2574051,1.155234,0,0,0,-1,0,0,0,0,0,0,1.155234,0,0,0,0,1.283084,9.470498,1.155234,0,1.155234,13.87874,99.13365,0.2041259,0,0.9241874,0,10.62573
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49397,0.04864876,0.2183357,2.43891,2.43891,0,-1,0,2.43891,8.952183,0,4.440892E-16,0,0.2183357,2.567273,2.43891,0,0,0.1278502,10.51021,0,2.348938,-2.348938,11.40274,81.44799,0.2041259,2.682801,0.1746685,0,10.72854
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.737781,8.161271,0,0,0,11.40274,81.44799,0.2041259,0,0,0,8.161271
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.737781,8.161271,0,0,0,11.40274,81.44799,0.2041259,0,0,0,8.161271
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,2.175697,2.175697,0,-1,0,2.175697,0,0,4.440892E-16,0,0,2.290207,2.175697,0,0,2.737781,8.161271,0,2.290207,-2.290207,8.98865,64.20452,0.2041259,2.393267,0,0,8.161271
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.08318095,0.08318095,0,-1,0,0.08318095,0,0,0,0,0,0.0875589,0.08318095,0,0,5.282456,5.871064,0,0.0875589,-0.0875589,8.896356,63.54527,0.2041259,0.09149905,0,0,5.871064
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,1.302908,1.302908,0,-1,0,1.302908,0,0,2.220446E-16,0,0,1.371482,1.302908,0,0,5.379744,5.783505,0,1.371482,-1.371482,7.450686,53.21908,0.2041259,1.433199,0,0,5.783505
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.903613,4.412023,0,0,0,7.450686,53.21908,0.2041259,0,0,0,4.412023
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.2448645,0.2448645,0,-1,0,0.2448645,0,0,2.775558E-17,0,0,0.2577522,0.2448645,0,0,6.903613,4.412023,0,0.2577522,-0.2577522,7.178991,51.27841,0.2041259,0.269351,0,0,4.412023
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.405025,0.405025,0,-1,0,0.405025,0,0,5.551115E-17,0,0,0.4263421,0.405025,0,0,7.190004,4.154271,0,0.4263421,-0.4263421,6.729588,48.06839,0.2041259,0.4455275,0,0,4.154271
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.2201124,0.2201124,0,-1,0,0.2201124,0,0,2.775558E-17,0,0,0.2316972,0.2201124,0,0,7.663717,3.727929,0,0.2316972,-0.2316972,6.485357,46.32389,0.2041259,0.2421236,0,0,3.727929
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.921159,3.496232,0,0,0,6.485357,46.32389,0.2041259,0,0,0,3.496232
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,0.8614673,0.8614673,0,0,0,0.8614673,0,0,1.110223E-16,0,0,0.9068077,0.8614673,0,0,7.921159,3.496232,0,0.9068077,-0.9068077,5.529498,39.49633,0.2041259,0.947614,0,0,3.496232
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.6357416,0.6357416,0,0,0,0.6357416,0,0,0,0,0,0.6692017,0.6357416,0,0,8.928722,2.589424,0,0.6692017,-0.6692017,4.824098,34.45777,0.2041259,0.6993157,0,0,2.589424
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81815,0.1240771,0.5568578,2.533384,2.533384,5,0,1.53,2.533384,21.98079,0,0,0,0.5568578,0,0,2.466616,2.343285,9.67228,1.920222,2.900143,0,2.900143,7.575415,54.11,0.2046548,2.786722,0.4454863,5,2.47708
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17697,0.3616187,1.622945,2.021426,2.021426,5,0,1.53,2.021426,80.28711,0,0,0,1.622945,0,0,2.978574,2.829645,6.772137,4.530351,4.45259,0,4.45259,11.79951,84.28206,0.2050298,2.223569,1.298356,5,6.153296
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63525,0.5841695,2.621753,3.893125,3.33,0,-1,0,3.33,78.73131,4.440892E-16,0.5631248,0.9524373,2.621753,3.505263,3.33,0,0,2.319547,8.537682,0,0.8835105,-0.8835105,10.86821,77.62992,0.2050298,4.282437,2.097402,0,11.15943
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34401,0.7481362,3.357635,0,0,0,0,0,0,0,0.05640937,0,0,3.357635,0,0,0,0,3.301226,7.654171,3.301226,0,3.301226,14.00003,100,0.2039139,0,2.686108,0,11.01181
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80879,0.9500005,4.263602,1.250228,1.250228,0,0,0,1.250228,341.0261,2.947573,0,0,4.263602,1.316029,1.250228,0,0,0,10.62527,0,0,0,14.00003,100,0.2039139,1.37525,3.410882,0,14.88888
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75619,1.100499,4.939041,0.973216,0.973216,0,0,0,0.973216,507.4969,3.914603,0,0,4.939041,1.024438,0.973216,0,0,0,10.62527,0,0,0,14.00003,100,0.2039139,1.070538,3.951232,0,15.56431
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76784,1.047984,4.703351,2.571589,2.571589,0,0,0,2.571589,182.8967,1.996415,0,0,4.703351,2.706936,2.571589,0,0,0,10.62527,0,0,0,14.00003,100,0.2039139,2.828748,3.762681,0,15.32863
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89056,0.9523171,4.273999,2.241797,2.241797,0,-1,0,2.241797,190.6506,1.914213,0,0,4.273999,2.359786,2.241797,0,0,0,10.62527,0,0,0,14.00003,100,0.2039139,2.465977,3.419199,0,14.89927
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83351,0.623623,2.79882,3.655248,3.33,0,-1,0,3.33,84.04865,0,0.3252479,0.6907727,2.79882,3.505263,3.33,0,0,0,10.62527,0,0.7064431,-0.7064431,13.25537,94.68104,0.2039139,4.020773,2.239056,0,13.42409
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.25092,0.4796249,2.152557,2.101622,2.101622,0,-1,0,2.101622,102.4236,0,0,0,2.152557,2.212234,2.101622,0,0,0.7849368,9.918831,0,0.059677,-0.059677,13.19247,94.23171,0.2039139,2.311784,1.722045,0,12.07139
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84219,0.1808345,0.8115852,1.972613,1.972613,0,-1,0,1.972613,41.14264,0,0,0,0.8115852,2.076435,1.972613,0,0,0.8512446,9.859154,0,1.26485,-1.26485,11.8592,84.70839,0.2039139,2.169874,0.6492682,0,10.67074
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50198,0.03533834,0.1585985,4.700533,3.33,0,-1,0,3.33,4.762717,4.440892E-16,1.370533,1.840587,0.1585985,3.505263,3.33,0,0,2.256633,8.594304,0,3.346665,-3.346665,8.331504,59.51062,0.2039139,5.170587,0.1268788,0,8.752903
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.97515,5.24764,0,0,0,8.331504,59.51062,0.2039139,0,0,0,5.24764
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.97515,5.24764,0,0,0,8.331504,59.51062,0.2039139,0,0,0,5.24764
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.212333,0.212333,0,-1,0,0.212333,0,0,2.775558E-17,0,0,0.2235084,0.212333,0,0,5.97515,5.24764,0,0.2235084,-0.2235084,8.095905,57.82778,0.2039139,0.2335663,0,0,5.24764
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.2040468,0.2040468,0,-1,0,0.2040468,0,0,2.775558E-17,0,0,0.2147861,0.2040468,0,0,6.223492,5.024131,0,0.2147861,-0.2147861,7.869501,56.21061,0.2039139,0.2244515,0,0,5.024131
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.2373212,0.2373212,0,-1,0,0.2373212,0,0,0,0,0,0.2498118,0.2373212,0,0,6.462143,4.809345,0,0.2498118,-0.2498118,7.606176,54.32972,0.2039139,0.2610534,0,0,4.809345
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.1237502,0.1237502,0,-1,0,0.1237502,0,0,2.775558E-17,0,0,0.1302634,0.1237502,0,0,6.739712,4.559533,0,0.1302634,-0.1302634,7.468866,53.34894,0.2039139,0.1361252,0,0,4.559533
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.7623452,0.7623452,0,-1,0,0.7623452,0,0,1.110223E-16,0,0,0.8024686,0.7623452,0,0,6.884449,4.42927,0,0.8024686,-0.8024686,6.62299,47.30698,0.2039139,0.8385797,0,0,4.42927
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.09290601,0.09290601,0,-1,0,0.09290601,0,0,1.387779E-17,0,0,0.09779581,0.09290601,0,0,7.776081,3.626801,0,0.09779581,-0.09779581,6.519904,46.57065,0.2039139,0.1021966,0,0,3.626801
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.7288984,0.7288984,0,-1,0,0.7288984,0,0,1.110223E-16,0,0,0.7672615,0.7288984,0,0,7.884743,3.529006,0,0.7672615,-0.7672615,5.711139,40.79377,0.2039139,0.8017883,0,0,3.529006
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.545679,0.545679,0,-1,0,0.545679,0,0,0,0,0,0.5743989,0.545679,0,0,8.737256,2.761744,0,0.5743989,-0.5743989,5.10567,36.469,0.2039139,0.6002468,0,0,2.761744
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.4506518,0.4506518,0,0,0,0.4506518,0,0,5.551115E-17,0,0,0.4743703,0.4506518,0,0,9.375477,2.187345,0,0.4743703,-0.4743703,4.605639,32.89736,0.2039139,0.495717,0,0,2.187345
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.3046364,0.3046364,0,0,0,0.3046364,0,0,5.551115E-17,0,0,0.3206699,0.3046364,0,0,9.902555,1.712975,0,0.3206699,-0.3206699,4.267624,30.48297,0.2039139,0.3351,0,0,1.712975
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78846,0.0801904,0.3598945,4.998725,4.998725,5,0,1.53,4.998725,7.199726,0,0,0,0.3598945,0,0,0.00127513,0.001211373,10.25885,1.392305,0.3611059,0,0.3611059,4.610199,32.92993,0.2039641,5.498597,0.2879156,5,1.752199
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12677,0.3605553,1.618172,1.785301,1.785301,4.99711,0,1.529211,1.785301,90.63859,0,0,0,1.618172,0,0,3.211809,3.051219,9.897749,1.7173,4.669391,0,4.669391,9.039971,64.5711,0.2042653,1.963832,1.294538,5,3.335472
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55919,0.4235061,1.900695,1.326899,1.326899,0,-1,0,1.326899,143.2434,0,0,0,1.900695,1.396736,1.326899,0,0,5.228358,5.919752,0.5039592,0,0.5039592,9.518069,67.98608,0.2040971,1.459589,1.520556,0,7.820447
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22915,0.8494107,3.812155,5.15786,5.15786,5,0,1.53,5.15786,73.90963,0,0,0,3.812155,0.166168,0.1578596,0,0,4.724399,6.373315,3.645987,0,3.645987,12.97696,92.69236,0.2044513,5.673645,3.049724,5,10.18547
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.6209,0.7984222,3.583319,3.826631,3.826631,1.44697,0,0.5600228,3.826631,93.6416,0,0,0,3.583319,2.504907,2.379661,0,0,1.078412,9.654703,1.078412,0,1.078412,14.00003,100,0.2041907,4.209294,2.866655,5,13.23802
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.4251,0.6643527,2.981615,1.721222,1.721222,0,0,0,1.721222,173.2266,1.169802,0,0,2.981615,1.811813,1.721222,0,0,0,10.62527,0,0,0,14.00003,100,0.2041907,1.893345,2.385292,0,13.60689
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.51987,0.7045943,3.162219,1.421904,1.421904,0,0,0,1.421904,222.3933,1.665478,0,0,3.162219,1.496741,1.421904,0,0,0,10.62527,0,0,0,14.00003,100,0.2041907,1.564094,2.529775,0,13.78749
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76847,0.8085357,3.628708,0.1287248,0.1287248,0,-1,0,0.1287248,2818.967,3.493208,0,0,3.628708,0.1354997,0.1287248,0,0,0,10.62527,0,0,0,14.00003,100,0.2041907,0.1415972,2.902966,0,14.25398
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76863,0.2546035,1.14266,0.3604239,0.3604239,0,-1,0,0.3604239,317.0324,0.763267,0,0,1.14266,0.3793935,0.3604239,0,0,0,10.62527,0,0,0,14.00003,100,0.2041907,0.3964663,0.9141284,0,11.76793
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21901,0.1861742,0.8355499,1.27242,1.27242,0,-1,0,1.27242,65.6662,0,2.220446E-16,0,0.8355499,1.339389,1.27242,0,0,0,10.62527,0,0.5038396,-0.5038396,13.46893,96.20648,0.2041907,1.399662,0.6684399,0,11.46082
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83372,0.2217482,0.9952061,1.223123,1.223123,0,-1,0,1.223123,81.36601,0,0,0,0.9952061,1.287497,1.223123,0,0,0.5598218,10.12143,0,0.2922913,-0.2922913,13.16083,94.00576,0.2041907,1.345435,0.7961649,0,11.11664
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51308,0.05267324,0.2363975,2.828022,2.828022,0,-1,0,2.828022,8.359112,0,0,0,0.2363975,2.976865,2.828022,0,0,0.8845899,9.829144,0,2.740468,-2.740468,10.27213,73.37218,0.2041907,3.110824,0.189118,0,10.06554
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,3.566242,3.33,0,-1,0,3.33,0,0,0.2362421,0.5928663,0,3.505263,3.33,0,0,3.929554,7.088675,0,3.505263,-3.505263,6.577254,46.98029,0.2041907,3.922866,0,0,7.088675
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.824291,3.583412,0,0,0,6.577254,46.98029,0.2041907,0,0,0,3.583412
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.824291,3.583412,0,0,0,6.577254,46.98029,0.2041907,0,0,0,3.583412
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.3168026,0.3168026,0,-1,0,0.3168026,0,0,5.551115E-17,0,0,0.3334764,0.3168026,0,0,7.824291,3.583412,0,0.3334764,-0.3334764,6.225739,44.46947,0.2041907,0.3484829,0,0,3.583412
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.19482,3.249936,0,0,0,6.225739,44.46947,0.2041907,0,0,0,3.249936
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,0.9060854,0.9060854,0,-1,0,0.9060854,0,0,1.110223E-16,0,0,0.9537741,0.9060854,0,0,8.19482,3.249936,0,0.9537741,-0.9537741,5.220373,37.2883,0.2041907,0.996694,0,0,3.249936
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.3173871,0.3173871,0,-1,0,0.3173871,0,0,5.551115E-17,0,0,0.3340917,0.3173871,0,0,9.254569,2.296162,0,0.3340917,-0.3340917,4.868209,34.77285,0.2041907,0.3491258,0,0,2.296162
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.7284648,0.7284648,0,-1,0,0.7284648,0,0,0,0,0,0.766805,0.7284648,0,0,9.625782,1.96207,0,0.766805,-0.766805,4.059926,28.99941,0.2041907,0.8013113,0,0,1.96207
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.8069213,0.8069213,0,-1,0,0.8069213,0,0,1.110223E-16,0,0,0.8493908,0.8069213,0,0,10.47779,1.195265,0,0.8493908,-0.8493908,3.164589,22.60416,0.2041907,0.8876134,0,0,1.195265
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.6783443,0.3285805,0,-1,0,0.3285805,0,0,0.3497638,0.4175983,0,0.3458742,0.3285805,0,0,11.42156,0.3458742,0,0.3458742,-0.3458742,2.800006,20,0.2041907,0.7461787,0,0,0.3458742
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2041907,0,0,0,0
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,0.8431813,0.8431813,4.348444,0,1.352125,0.8431813,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2046099,0.9274994,0,5,0
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75606,0.1317753,0.5914078,2.691768,2.691768,5,0,1.53,2.691768,21.97098,0,0,0,0.5914078,0,0,2.308232,2.19282,8.475861,2.997,2.784228,0,2.784228,8.600471,61.43182,0.205093,2.960945,0.4731262,5,3.588408
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07426,0.3079813,1.38222,0,0,3.505263,0,1.121937,0,0,0,0,0,1.38222,0,0,3.505263,3.33,5.691632,5.502805,4.71222,0,4.71222,13.07088,93.36321,0.2046431,0,1.105776,5,6.885026
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48131,0.5978648,2.683217,1.812999,1.812999,0,-1,0,1.812999,147.9989,0,0,0,2.683217,1.90842,1.812999,0,0,0.9794121,9.743803,0.7747976,0,0.7747976,13.80591,98.61347,0.2043907,1.994298,2.146574,0,12.42702
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11309,0.8797342,3.948247,0,0,0,0,0,0,0,3.743633,0,0,3.948247,0,0,0,0,0.2046145,10.44112,0.2046145,0,0.2046145,14.00003,100,0.2043242,0,3.158598,0,14.38937
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43243,0.9449497,4.240934,0,0,0,0,0,0,0,4.240934,0,0,4.240934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2043242,0,3.392747,0,14.86621
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09075,0.7714191,3.462129,0,0,0,0,0,0,0,3.462129,0,0,3.462129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2043242,0,2.769703,0,14.0874
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27534,0.7539431,3.383697,1.883066,1.883066,0,0,0,1.883066,179.6909,1.401522,0,0,3.383697,1.982174,1.883066,0,0,0,10.62527,0,0,0,14.00003,100,0.2043242,2.071372,2.706957,0,14.00897
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6514,0.7502843,3.367276,4.551599,3.33,0,-1,0,3.33,101.1194,0,1.221599,1.676759,3.367276,3.505263,3.33,0,0,0,10.62527,0,0.1379875,-0.1379875,13.85458,98.96106,0.2043242,5.006759,2.69382,0,13.99255
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70821,0.7390853,3.317015,0,0,0,-1,0,0,0,3.163695,0,0,3.317015,0,0,0,0,0.1533195,10.48729,0.1533195,0,0.1533195,14.00003,100,0.2042744,0,2.653612,0,13.8043
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.19101,0.4907448,2.202462,0,0,0,-1,0,0,0,2.202462,0,0,2.202462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2042744,0,1.76197,0,12.82774
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82873,0.1955283,0.8775309,1.401408,1.401408,0,-1,0,1.401408,62.61781,0,2.220446E-16,0,0.8775309,1.475166,1.401408,0,0,0,10.62527,0,0.5976354,-0.5976354,13.37006,95.50027,0.2042744,1.541549,0.7020248,0,11.5028
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52728,0.05048681,0.2265848,1.058838,1.058838,0,-1,0,1.058838,21.39937,0,2.220446E-16,0,0.2265848,1.114567,1.058838,0,0,0.6640393,10.02764,0,0.8879821,-0.8879821,12.43405,88.81446,0.2042744,1.164722,0.1812679,0,10.25422
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,4.668182,3.33,0,-1,0,3.33,0,0,1.338182,1.805001,0,3.505263,3.33,0,0,1.650686,9.139657,0,3.505263,-3.505263,8.739178,62.42257,0.2042744,5.135001,0,0,9.139657
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,4.036223,3.33,0,-1,0,3.33,0,0,0.7062236,1.109846,0,3.505263,3.33,0,0,5.545423,5.634394,0,3.505263,-3.505263,5.044306,36.03069,0.2042744,4.439846,0,0,5.634394
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,2.274272,2.022674,0,-1,0,2.022674,0,0,0.2515982,0.4790254,0,2.12913,2.022674,0,0,9.44016,2.12913,0,2.12913,-2.12913,2.800006,20,0.2042744,2.501699,0,0,2.12913
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.2129405,0,0,-1,0,0,0,0,0.2129405,0.2342346,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042744,0.2342346,0,0,0
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,0.9721456,0,0,-1,0,0,0,0,0.9721456,1.06936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042744,1.06936,0,0,0
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042744,0,0,0,0
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,1.267144,0,0,-1,0,0,0,0,1.267144,1.393858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042744,1.393858,0,0,0
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.5268804,0,0,-1,0,0,0,0,0.5268804,0.5795684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042744,0.5795684,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.2560961,0,0,-1,0,0,0,0,0.2560961,0.2817057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042744,0.2817057,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.2713843,0,0,-1,0,0,0,0,0.2713843,0.2985227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042744,0.2985227,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042744,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.689162,0.689162,4.194425,0,1.310078,0.689162,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2046112,0.7580782,0,5,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.72099,0.1827478,0.820172,0,0,3.505263,0,1.121937,0,0,0,0,0,0.820172,0,0,3.505263,3.33,8.475861,2.997,4.150172,0,4.150172,9.896319,70.68786,0.2043518,0,0.6561376,5,3.817172
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01952,0.4282942,1.922185,2.689101,2.689101,4.97243,0,1.522473,2.689101,71.48056,0,0,0,1.922185,0,0,2.283329,2.169162,4.325688,6.732155,4.091347,0,4.091347,13.77771,98.41203,0.2048095,2.958011,1.537748,5,8.65434
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40171,0.64593,2.898934,1.547302,1.547302,0,-1,0,1.547302,187.3541,1.035854,0,0,2.898934,1.628739,1.547302,0,0,0.2343416,10.41437,0.2343416,0,0.2343416,14.00003,100,0.2047345,1.702032,2.319147,0,13.3133
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99599,0.6900683,3.097027,0.6607125,0.6607125,0,0,0,0.6607125,468.7404,2.40154,0,0,3.097027,0.6954868,0.6607125,0,0,0,10.62527,0,0,0,14.00003,100,0.2047345,0.7267838,2.477621,0,13.7223
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24361,0.8242102,3.699055,0,0,0,0,0,0,0,3.699055,0,0,3.699055,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2047345,0,2.959244,0,14.32433
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75327,0.7348408,3.297966,1.74977,1.74977,0,0,0,1.74977,188.48,1.456103,0,0,3.297966,1.841863,1.74977,0,0,0,10.62527,0,0,0,14.00003,100,0.2047345,1.924747,2.638372,0,13.92324
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03471,0.6574751,2.950748,0,0,0,0,0,0,0,2.950748,0,0,2.950748,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2047345,0,2.360599,0,13.57602
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53957,0.8459617,3.796676,2.009408,2.009408,0,-1,0,2.009408,188.945,1.68151,0,0,3.796676,2.115166,2.009408,0,0,0,10.62527,0,0,0,14.00003,100,0.2047345,2.210349,3.037341,0,14.42195
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65232,0.5502124,2.469353,0,0,0,-1,0,0,0,2.469353,0,0,2.469353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2047345,0,1.975483,0,13.09463
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16695,0.5327362,2.39092,2.851572,2.851572,0,-1,0,2.851572,83.84569,4.440892E-16,0,0,2.39092,3.001655,2.851572,0,0,0,10.62527,0,0.6107346,-0.6107346,13.35626,95.40165,0.2047345,3.136729,1.912736,0,13.01619
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.82719,0.239037,1.072798,4.615724,3.33,0,-1,0,3.33,32.21616,0,1.285723,1.747296,1.072798,3.505263,3.33,0,0,0.6785941,10.01454,0,2.432465,-2.432465,10.79221,77.08709,0.2047345,5.077296,0.8582384,0,11.08734
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54454,0.0304877,0.1368288,2.170167,2.170167,0,-1,0,2.170167,6.304989,0,4.440892E-16,0,0.1368288,2.284386,2.170167,0,0,3.381333,7.582074,0,2.147557,-2.147557,8.528489,60.91766,0.2047345,2.387184,0.109463,0,7.718903
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.5693434,0.5693434,0,-1,0,0.5693434,0,0,1.110223E-16,0,0,0.5993089,0.5693434,0,0,5.767508,5.434517,0,0.5993089,-0.5993089,7.896762,56.40533,0.2047345,0.6262778,0,0,5.434517
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,2.076233,2.076233,0,-1,0,2.076233,0,0,0,0,0,2.185508,2.076233,0,0,6.433407,4.835208,0,2.185508,-2.185508,5.593034,39.95016,0.2047345,2.283856,0,0,4.835208
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,2.057109,2.057109,0,-1,0,2.057109,0,0,4.440892E-16,0,0,2.165378,2.057109,0,0,8.86175,2.649699,0,2.165378,-2.165378,3.310526,23.64656,0.2047345,2.26282,0,0,2.649699
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.7065927,0.4601057,0,-1,0,0.4601057,0,0,0.246487,0.3171463,0,0.4843218,0.4601057,0,0,11.26772,0.4843218,0,0.4843218,-0.4843218,2.800006,20,0.2047345,0.777252,0,0,0.4843218
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2047345,0,0,0,0
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.3717113,0,0,-1,0,0,0,0,0.3717113,0.4088824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2047345,0.4088824,0,0,0
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.5399357,0,0,-1,0,0,0,0,0.5399357,0.5939293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2047345,0.5939293,0,0,0
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2047345,0,0,0,0
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2047345,0,0,0,0
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.5593281,0,0,-1,0,0,0,0,0.5593281,0.6152609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2047345,0.6152609,0,0,0
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2047345,0,0,0,0
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.6750134,0.6750134,4.180276,0,1.306216,0.6750134,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2050562,0.7425147,0,5,0
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68331,0.1643514,0.7376091,0.2976625,0.2976625,3.802926,0,1.203199,0.2976625,247.8004,0,0,0,0.7376091,0,0,3.505263,3.33,8.475861,2.997,4.067609,0,4.067609,9.817994,70.12839,0.204964,0.3274288,0.5900873,5,3.734609
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96262,0.3474402,1.559312,3.36617,3.36617,5,0,1.53,3.36617,46.32302,0,0,0,1.559312,0,0,1.63383,1.552139,4.408251,6.657848,3.11145,0,3.11145,12.76977,91.21249,0.2054359,3.702787,1.247449,5,8.21716
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32049,0.5251104,2.356696,2.216624,2.216624,0,-1,0,2.216624,106.3192,0,0,0,2.356696,2.333288,2.216624,0,0,1.296801,9.458154,0.02340741,0,0.02340741,12.79198,91.37111,0.2054285,2.438286,1.885357,0,11.81485
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87799,0.7846821,3.521653,1.457979,1.457979,0,0,0,1.457979,241.5434,0.7135447,0,0,3.521653,1.534715,1.457979,0,0,1.273393,9.47922,1.273393,0,1.273393,14.00003,100,0.2050275,1.603777,2.817322,0,13.00087
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05467,1.03038,4.624343,2.011496,2.011496,0,0,0,2.011496,229.8957,2.506979,0,0,4.624343,2.117364,2.011496,0,0,0,10.62527,0,0,0,14.00003,100,0.2050275,2.212645,3.699475,0,15.24962
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41285,0.8323004,3.735364,0,0,0,0,0,0,0,3.735364,0,0,3.735364,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2050275,0,2.988291,0,14.36064
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79848,0.898326,4.031687,3.098385,3.098385,1.25,0,0.50625,3.098385,130.1222,2.08602,0,0,4.031687,1.945668,1.848384,0,0,0,10.62527,0,0,0,14.00003,100,0.2050275,3.408223,3.22535,5,14.65696
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43315,0.978359,4.390875,0,0,0,-1,0,0,0,4.390875,0,0,4.390875,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2050275,0,3.5127,0,15.01615
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.60104,0.6321394,2.837042,2.359241,2.359241,0,-1,0,2.359241,120.2523,0.3536302,0,0,2.837042,2.483412,2.359241,0,0,0,10.62527,0,0,0,14.00003,100,0.2050275,2.595165,2.269633,0,13.46232
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14685,0.3922268,1.760314,2.190857,2.190857,0,-1,0,2.190857,80.34819,0,0,0,1.760314,2.306165,2.190857,0,0,0,10.62527,0,0.5458513,-0.5458513,13.42465,95.89017,0.2050275,2.409943,1.408251,0,12.38559
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82913,0.264268,1.186035,3.754672,3.33,0,-1,0,3.33,35.61666,0,0.4246722,0.8001394,1.186035,3.505263,3.33,0,0,0.6065015,10.07942,0,2.319228,-2.319228,10.97997,78.42819,0.2050275,4.130139,0.9488279,0,11.26546
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56483,0.06168713,0.2768518,0.6293971,0.6293971,0,-1,0,0.6293971,43.98683,0,1.110223E-16,0,0.2768518,0.6625233,0.6293971,0,0,3.183422,7.760194,0,0.3856714,-0.3856714,10.57344,75.52439,0.2050275,0.6923368,0.2214815,0,8.037046
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,7.139973,3.33,0,-1,0,3.33,0,0,3.809973,4.52397,0,3.505263,3.33,0,0,3.611946,7.374523,0,3.505263,-3.505263,6.878564,49.1325,0.2050275,7.85397,0,0,7.374523
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,5.345611,3.33,0,-1,0,3.33,0,0,2.015611,2.550172,0,3.505263,3.33,0,0,7.506682,3.86926,0,3.505263,-3.505263,3.183692,22.74061,0.2050275,5.880172,0,0,3.86926
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,3.655877,0.3457969,0,-1,0,0.3457969,0,0,3.310081,3.675668,0,0.3639968,0.3457969,0,0,11.40142,0.3639968,0,0.3639968,-0.3639968,2.800006,20,0.2050275,4.021465,0,0,0.3639968
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.5319038,0,0,-1,0,0,0,0,0.5319038,0.5850942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2050275,0.5850942,0,0,0
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,1.12904,0,0,-1,0,0,0,0,1.12904,1.241943,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2050275,1.241943,0,0,0
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.4037385,0,0,-1,0,0,0,0,0.4037385,0.4441124,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2050275,0.4441124,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2050275,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2050275,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.4408245,0,0,-1,0,0,0,0,0.4408245,0.484907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2050275,0.484907,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.1561897,0,0,-1,0,0,0,0,0.1561897,0.1718087,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2050275,0.1718087,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.5998971,0.5998971,4.10516,0,1.285709,0.5998971,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2053071,0.6598868,0,5,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.3206119,0.3206119,3.825875,0,1.209464,0.3206119,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2054553,0.3526731,0,5,2.997
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64308,0.1023353,0.4592808,1.481685,1.481685,4.725272,0,1.454999,1.481685,30.9972,0,0,0,0.4592808,0,0,3.243587,3.081407,5.14586,5.994,3.540688,0,3.540688,12.47723,89.12288,0.2059484,1.629853,0.3674246,5,6.453281
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90363,0.3325492,1.492481,0,0,0,0,0,0,0,0,0,0,1.492481,0,0,0,0,1.605172,9.180619,1.492481,0,1.492481,13.89312,99.23637,0.2054856,0,1.193985,0,10.6731
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23777,0.384516,1.725708,0,0,0,-1,0,0,0,1.613016,0,0,1.725708,0,0,0,0,0.1126914,10.52385,0.1126914,0,0.1126914,14.00003,100,0.2054507,0,1.380566,0,12.24956
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75925,0.5583057,2.505676,0.02957227,0.02957227,0,0,0,0.02957227,8473.06,2.474547,0,0,2.505676,0.0311287,0.02957227,0,0,0,10.62527,0,0,0,14.00003,100,0.2054507,0.0325295,2.004541,0,13.13095
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86587,0.4584787,2.057652,0.3750938,0.3750938,0,0,0,0.3750938,548.5701,1.662817,0,0,2.057652,0.3948356,0.3750938,0,0,0,10.62527,0,0,0,14.00003,100,0.2054507,0.4126032,1.646122,0,12.68293
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.06965,0.8903391,3.995842,4.700014,4.700014,1.370014,0,0.5390137,4.700014,85.01766,0.4905787,0,0,3.995842,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2054507,5.170015,3.196673,5,14.62112
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.56714,0.8647299,3.880908,0,0,0,0,0,0,0,3.880908,0,0,3.880908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2054507,0,3.104726,0,14.50618
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33234,0.9668103,4.339045,1.516498,1.516498,0,-1,0,1.516498,286.1227,2.742731,0,0,4.339045,1.596313,1.516498,0,0,0,10.62527,0,0,0,14.00003,100,0.2054507,1.668148,3.471236,0,14.96432
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.55443,0.8509445,3.819039,0,0,0,-1,0,0,0,3.819039,0,0,3.819039,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2054507,0,3.055231,0,14.44431
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13074,0.3701785,1.661361,3.64497,3.33,0,-1,0,3.33,49.89072,0,0.3149702,0.6794672,1.661361,3.505263,3.33,0,0,0,10.62527,0,1.843902,-1.843902,12.05638,86.11686,0.2054507,4.009467,1.329089,0,12.28664
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83453,0.1642555,0.7371787,1.577498,1.577498,0,-1,0,1.577498,46.73089,0,0,0,0.7371787,1.660524,1.577498,0,0,2.04878,8.781372,0,0.9233453,-0.9233453,11.08309,79.16479,0.2054507,1.735248,0.589743,0,9.518551
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58812,0.04751123,0.2132304,0,0,0,-1,0,0,0,0,0,0,0.2132304,0,0,0,0,3.07472,7.858027,0.2132304,0,0.2132304,11.28538,80.6097,0.2053847,0,0.1705843,0,8.071257
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,4.454602,3.33,0,-1,0,3.33,0,0,1.124602,1.570062,0,3.505263,3.33,0,0,2.861489,8.049934,0,3.505263,-3.505263,7.590509,54.21782,0.2053847,4.900062,0,0,8.049934
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,3.172975,3.172975,0,-1,0,3.172975,0,0,4.440892E-16,0.160272,0,3.339973,3.172975,0,0,6.756226,4.544671,0,3.339973,-3.339973,4.069869,29.07043,0.2053847,3.490272,0,0,4.544671
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,4.935137,1.144463,0,-1,0,1.144463,0,0,3.790674,4.284188,0,1.204698,1.144463,0,0,10.46731,1.204698,0,1.204698,-1.204698,2.800006,20,0.2053847,5.428651,0,0,1.204698
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053847,0,0,0,0
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.6970656,0,0,-1,0,0,0,0,0.6970656,0.7667722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053847,0.7667722,0,0,0
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.06843501,0,0,-1,0,0,0,0,0.06843501,0.07527851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053847,0.07527851,0,0,0
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053847,0,0,0,0
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053847,0,0,0,0
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.3356701,0,0,-1,0,0,0,0,0.3356701,0.3692371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053847,0.3692371,0,0,0
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,1.227197,0,0,-1,0,0,0,0,1.227197,1.349917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053847,1.349917,0,0,0
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.3125998,0.3125998,3.817863,0,1.207277,0.3125998,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.205527,0.3438598,0,5,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.6601955,0.6601955,4.165459,0,1.30217,0.6601955,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.205825,0.7262151,0,5,2.997
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60035,0.1617757,0.7260494,2.054179,2.054179,4.813167,0,1.478994,2.054179,35.34499,-4.440892E-16,0,0,0.7260494,0,0,2.758987,2.621038,5.14586,5.994,3.347087,0,3.347087,12.29356,87.81098,0.2063547,2.259597,0.5808395,5,6.720049
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84264,0.4656858,2.089998,2.272904,2.272904,0,0,0,2.272904,91.95275,0,0,0,2.089998,2.39253,2.272904,0,0,1.798773,9.006379,0,0.3025327,-0.3025327,11.97466,85.53315,0.2063547,2.500194,1.671998,0,11.09638
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15364,0.6929902,3.11014,2.726595,2.726595,0,-1,0,2.726595,114.0668,0,0,0,3.11014,2.8701,2.726595,0,0,2.13492,8.703846,0.24004,0,0.24004,12.20239,87.15973,0.2062813,2.999255,2.488112,0,11.81399
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63992,0.9101619,4.084806,2.225794,2.225794,0,0,0,2.225794,183.5213,0,0,0,4.084806,2.342941,2.225794,0,0,1.89488,8.919882,1.741866,0,1.741866,13.85487,98.96313,0.20575,2.448373,3.267845,0,13.00469
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67745,1.042243,4.677589,3.312478,3.312478,1.25,0,0.50625,3.312478,141.2112,2.353545,0,0,4.677589,2.171029,2.062478,0,0,0.1530146,10.48756,0.1530146,0,0.1530146,14.00003,100,0.2057035,3.643726,3.742071,5,15.16515
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72386,1.173304,5.265787,0.5589469,0.5589469,0,0,0,0.5589469,942.0907,4.677422,0,0,5.265787,0.5883651,0.5589469,0,0,0,10.62527,0,0,0,14.00003,100,0.2057035,0.6148416,4.212629,0,15.89106
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.34123,0.9738423,4.370604,0,0,0,0,0,0,0,4.370604,0,0,4.370604,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2057035,0,3.496483,0,14.99588
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23732,0.8812551,3.955073,0,0,0,-1,0,0,0,3.955073,0,0,3.955073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2057035,0,3.164058,0,14.58035
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51257,0.7605631,3.413407,0.4612086,0.4612086,0,-1,0,0.4612086,740.1006,2.927925,0,0,3.413407,0.4854827,0.4612086,0,0,0,10.62527,0,0,0,14.00003,100,0.2057035,0.5073294,2.730726,0,14.03868
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11863,0.633957,2.845199,1.775833,1.775833,0,-1,0,1.775833,160.2177,0.9759009,0,0,2.845199,1.869298,1.775833,0,0,0,10.62527,0,0,0,14.00003,100,0.2057035,1.953416,2.276159,0,13.47047
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84335,0.324919,1.458236,3.109176,3.109176,0,-1,0,3.109176,46.90106,0,0,0.09009346,1.458236,3.272817,3.109176,0,0,0,10.62527,0,1.81458,-1.81458,12.08729,86.33763,0.2057035,3.420094,1.166589,0,12.08351
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61437,0.07735045,0.3471488,3.221086,3.221086,0,-1,0,3.221086,10.77738,0,4.440892E-16,0.2131946,0.3471488,3.390617,3.221086,0,0,2.0162,8.810694,0,3.043468,-3.043468,8.879195,63.4227,0.2057035,3.543195,0.2777191,0,9.157843
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,1.772814,1.772814,0,-1,0,1.772814,0,0,2.220446E-16,0,0,1.86612,1.772814,0,0,5.397831,5.767226,0,1.86612,-1.86612,6.912133,49.37228,0.2057035,1.950095,0,0,5.767226
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,6.51951,3.33,0,-1,0,3.33,0,0,3.18951,3.841461,0,3.505263,3.33,0,0,7.471298,3.901106,0,3.505263,-3.505263,3.217261,22.98039,0.2057035,7.171461,0,0,3.901106
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,1.872302,0.3760509,0,-1,0,0.3760509,0,0,1.496251,1.683482,0,0.3958431,0.3760509,0,0,11.36603,0.3958431,0,0.3958431,-0.3958431,2.800006,20,0.2057035,2.059532,0,0,0.3958431
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.1496606,0,0,-1,0,0,0,0,0.1496606,0.1646266,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2057035,0.1646266,0,0,0
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.5392979,0,0,-1,0,0,0,0,0.5392979,0.5932277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2057035,0.5932277,0,0,0
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.799046,0,0,-1,0,0,0,0,0.799046,0.8789507,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2057035,0.8789507,0,0,0
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,1.03734,0,0,-1,0,0,0,0,1.03734,1.141074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2057035,1.141074,0,0,0
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.5221299,0,0,-1,0,0,0,0,0.5221299,0.5743429,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2057035,0.5743429,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2057035,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.7157809,0,0,-1,0,0,0,0,0.7157809,0.787359,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2057035,0.787359,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,0.958161,0.958161,4.463424,0,1.383515,0.958161,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2061297,1.053977,0,5,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2061263,0,0,5,2.997
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.55518,0.1592509,0.714718,0,0,3.505263,0,1.121937,0,0,0,0,0,0.714718,0,0,3.505263,3.33,5.14586,5.994,4.044718,0,4.044718,12.95539,92.53834,0.2059085,0,0.5717744,5,6.708718
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77974,0.2335039,1.047965,0,0,0,0,0,0,0,0,0,0,1.047965,0,0,0,0,1.101142,9.634246,1.047965,0,1.047965,13.94958,99.63966,0.205595,0,0.8383723,0,10.68221
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06822,0.6107714,2.741142,4.289373,3.33,0,-1,0,3.33,82.31658,0,0.9593734,1.388311,2.741142,3.505263,3.33,0,0,0.05317679,10.57742,0,0.7641209,-0.7641209,13.14413,93.88643,0.205595,4.718311,2.192914,0,13.31856
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52016,0.6753342,3.0309,0,0,0,0,0,0,0,2.1287,0,0,3.0309,0,0,0,0,0.9022001,9.813294,0.9022001,0,0.9022001,14.00003,100,0.2053259,0,2.42472,0,12.84419
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48968,0.7540788,3.384306,1.248192,1.248192,0,0,0,1.248192,271.1366,2.070419,0,0,3.384306,1.313886,1.248192,0,0,0,10.62527,0,0,0,14.00003,100,0.2053259,1.373011,2.707445,0,14.00958
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37568,0.6612061,2.967493,2.580696,2.580696,0,0,0,2.580696,114.9881,0.2509702,0,0,2.967493,2.716522,2.580696,0,0,0,10.62527,0,0,0,14.00003,100,0.2053259,2.838766,2.373994,0,13.59277
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12129,0.8666559,3.889552,1.369085,1.369085,0,0,0,1.369085,284.0986,2.44841,0,0,3.889552,1.441142,1.369085,0,0,0,10.62527,0,0,0,14.00003,100,0.2053259,1.505993,3.111641,0,14.51483
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14825,0.8222315,3.690175,1.858185,1.858185,0,-1,0,1.858185,198.5903,1.734191,0,0,3.690175,1.955984,1.858185,0,0,0,10.62527,0,0,0,14.00003,100,0.2053259,2.044003,2.95214,0,14.31545
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47551,0.7521656,3.375719,0,0,0,-1,0,0,0,3.375719,0,0,3.375719,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2053259,0,2.700575,0,14.00099
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11053,0.4888615,2.19401,1.565933,1.565933,0,-1,0,1.565933,140.1089,0.5456604,0,0,2.19401,1.64835,1.565933,0,0,0,10.62527,0,0,0,14.00003,100,0.2053259,1.722526,1.755208,0,12.81928
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.8556,0.3527468,1.583127,4.725622,3.33,0,-1,0,3.33,47.54137,0,1.395622,1.868184,1.583127,3.505263,3.33,0,0,0,10.62527,0,1.922136,-1.922136,11.97392,85.52782,0.2053259,5.198184,1.266502,0,12.2084
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64353,0.09237152,0.4145634,0.8002155,0.8002155,0,-1,0,0.8002155,51.80647,0,0,0,0.4145634,0.8423322,0.8002155,0,0,2.135706,8.703138,0,0.4277688,-0.4277688,11.52301,82.30706,0.2053259,0.8802371,0.3316507,0,9.117702
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,5.062649,3.33,0,-1,0,3.33,0,0,1.732649,2.238914,0,3.505263,3.33,0,0,2.611005,8.27537,0,3.505263,-3.505263,7.828139,55.91517,0.2053259,5.568914,0,0,8.27537
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.2415998,0.2415998,0,-1,0,0.2415998,0,0,5.551115E-17,0,0,0.2543156,0.2415998,0,0,6.505742,4.770107,0,0.2543156,-0.2543156,7.560067,54.00037,0.2053259,0.2657598,0,0,4.770107
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,3.015119,3.015119,0,-1,0,3.015119,0,0,4.440892E-16,0,0,3.17381,3.015119,0,0,6.788315,4.515791,0,3.17381,-3.17381,4.214578,30.10407,0.2053259,3.316631,0,0,4.515791
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,0.890075,0.890075,0,-1,0,0.890075,0,0,1.110223E-16,0,0,0.9369211,0.890075,0,0,10.31477,1.341981,0,0.9369211,-0.9369211,3.226977,23.04979,0.2053259,0.9790825,0,0,1.341981
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.35579,0.4050602,0,0,0,3.226977,23.04979,0.2053259,0,0,0,0.4050602
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.5132949,0.3848072,0,-1,0,0.3848072,0,0,0.1284877,0.1798172,0,0.4050602,0.3848072,0,0,11.35579,0.4050602,0,0.4050602,-0.4050602,2.800006,20,0.2053259,0.5646244,0,0,0.4050602
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.2235152,0,0,-1,0,0,0,0,0.2235152,0.2458667,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053259,0.2458667,0,0,0
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.7078749,0,0,-1,0,0,0,0,0.7078749,0.7786624,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053259,0.7786624,0,0,0
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.09139588,0,0,-1,0,0,0,0,0.09139588,0.1005355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053259,0.1005355,0,0,0
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.7467437,0,0,-1,0,0,0,0,0.7467437,0.821418,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053259,0.821418,0,0,0
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,1.039942,1.039942,4.545206,0,1.405841,1.039942,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2057819,1.143937,0,5,0
