Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.2120925,0.2120925,3.717356,0,1.179838,0.2120925,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2058727,0.2333018,0,5,2.997
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50764,0.100042,0.4489886,0.1576569,0.1576569,3.66292,0,1.164977,0.1576569,284.7885,0,0,0,0.4489886,0,0,3.505263,3.33,5.14586,5.994,3.778989,0,3.778989,12.7033,90.73767,0.2058069,0.1734225,0.3591909,5,6.442988
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.715,0.1576993,0.7077547,3.165026,3.165026,3.791187,0,1.199994,3.165026,22.36173,0,0,0,0.7077547,0,0,0.6261611,0.594853,1.366872,9.39509,1.302608,0,1.302608,13.93906,99.56453,0.2059864,3.481529,0.5662038,5,10.10284
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98162,0.2958866,1.327939,0,0,0,-1,0,0,0,1.263675,0,0,1.327939,0,0,0,0,0.0642639,10.56744,0.0642639,0,0.0642639,14.00003,100,0.2059675,0,1.062351,0,11.89538
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.40012,0.5583956,2.506079,0,0,0,0,0,0,0,2.506079,0,0,2.506079,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2059675,0,2.004863,0,13.13135
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30283,0.4248576,1.906761,1.649901,1.649901,0,0,0,1.649901,115.5682,0.1700231,0,0,1.906761,1.736738,1.649901,0,0,0,10.62527,0,0,0,14.00003,100,0.2059675,1.814891,1.525409,0,12.53203
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.02535,0.4628855,2.07743,1.843823,1.843823,0,0,0,1.843823,112.6697,0.1365635,0,0,2.07743,1.940867,1.843823,0,0,0,10.62527,0,0,0,14.00003,100,0.2059675,2.028206,1.661944,0,12.7027
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90787,0.444736,1.995975,3.710251,3.710251,1.814074,0,0.6602422,3.710251,53.79624,2.220446E-16,0,0,1.995975,1.995975,1.896177,0,0,0,10.62527,0,0,0,14.00003,100,0.2059675,4.081276,1.59678,5,12.62125
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06531,0.6239574,2.800321,0,0,0,-1,0,0,0,2.800321,0,0,2.800321,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2059675,0,2.240257,0,13.4256
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.4433,0.4671498,2.096568,2.237809,2.237809,0,-1,0,2.237809,93.68843,0,0,0,2.096568,2.355589,2.237809,0,0,0,10.62527,0,0.2590204,-0.2590204,13.727,98.04978,0.2059675,2.46159,1.677255,0,12.72184
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10645,0.2238165,1.004489,2.386951,2.386951,0,-1,0,2.386951,42.0825,0,0,0,1.004489,2.51258,2.386951,0,0,0.2878005,10.36625,0,1.508092,-1.508092,12.13733,86.69503,0.2059675,2.625646,0.803591,0,11.37074
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87124,0.1340408,0.6015753,3.157515,3.157515,0,-1,0,3.157515,19.05217,0,4.440892E-16,0.1432667,0.6015753,3.3237,3.157515,0,0,1.963458,8.858162,0,2.722125,-2.722125,9.267957,66.19956,0.2059675,3.473267,0.4812602,0,9.459738
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67557,0.05716598,0.2565609,4.705376,3.33,0,-1,0,3.33,7.704532,4.440892E-16,1.375376,1.845914,0.2565609,3.505263,3.33,0,0,4.988041,6.136037,0,3.248702,-3.248702,5.843524,41.73937,0.2059675,5.175914,0.2052487,0,6.392598
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.597711,2.887335,0,0,0,5.843524,41.73937,0.2059675,0,0,0,2.887335
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,1.809525,1.809525,0,-1,0,1.809525,0,0,2.220446E-16,0,0,1.904763,1.809525,0,0,8.597711,2.887335,0,1.904763,-1.904763,3.835727,27.398,0.2059675,1.990477,0,0,2.887335
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,2.531934,0.9334435,0,-1,0,0.9334435,0,0,1.598491,1.851684,0,0.9825721,0.9334435,0,0,10.71411,0.9825721,0,0.9825721,-0.9825721,2.800006,20,0.2059675,2.785128,0,0,0.9825721
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.7872527,0,0,-1,0,0,0,0,0.7872527,0.8659779,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2059675,0.8659779,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.4948969,0,0,-1,0,0,0,0,0.4948969,0.5443865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2059675,0.5443865,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.07903671,0,0,-1,0,0,0,0,0.07903671,0.08694038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2059675,0.08694038,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2059675,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2059675,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,1.130699,0,0,-1,0,0,0,0,1.130699,1.243769,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2059675,1.243769,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.3610657,0,0,-1,0,0,0,0,0.3610657,0.3971723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2059675,0.3971723,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2059675,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2059675,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45781,0.06847576,0.3073192,2.324269,2.324269,5,0,1.53,2.324269,13.22219,0,0,0,0.3073192,0,0,2.675731,2.541944,11.80586,0,2.849264,0,2.849264,5.503054,39.30745,0.2064127,2.556696,0.2458554,5,0.3073192
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64852,0.1587035,0.7122612,0.6909016,0.6909016,4.196165,0,1.310553,0.6909016,103.0916,0,0,0,0.7122612,0,0,3.505263,3.33,8.956596,2.564337,4.042261,0,4.042261,9.33788,66.69901,0.2064964,0.7599917,0.569809,5,3.276598
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89397,0.5057024,2.269593,0.7640354,0.7640354,0,-1,0,0.7640354,297.0533,0,0,0,2.269593,0.8042478,0.7640354,0,0,4.914335,6.202372,1.465345,0,1.465345,10.72803,76.62862,0.2060699,0.840439,1.815674,0,8.471965
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27996,0.6129701,2.75101,1.882296,1.882296,0,0,0,1.882296,146.1518,0,0,0,2.75101,1.981365,1.882296,0,0,3.448991,7.521183,0.7696453,0,0.7696453,11.45818,81.84396,0.2058465,2.070526,2.200808,0,10.27219
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11717,0.8321035,3.73448,0.7898525,0.7898525,0,0,0,0.7898525,472.8073,0.2237113,0,0,3.73448,0.8314237,0.7898525,0,0,2.679345,8.213863,2.679345,0,2.679345,14.00003,100,0.2050727,0.8688378,2.987584,0,11.94834
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.673087,0.8773956,3.937751,1.218132,1.218132,0,0,0,1.218132,323.2613,2.655507,0,0,3.937751,1.282245,1.218132,0,0,0,10.62527,0,0,0,14.00003,100,0.2050727,1.339946,3.150201,0,14.56303
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70156,0.9173451,4.117045,0,0,0,0,0,0,0,4.117045,0,0,4.117045,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2050727,0,3.293636,0,14.74232
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98863,0.8843856,3.969123,1.945304,1.945304,0,-1,0,1.945304,204.0361,1.921434,0,0,3.969123,2.047689,1.945304,0,0,0,10.62527,0,0,0,14.00003,100,0.2050727,2.139835,3.175298,0,14.5944
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41599,0.6859383,3.078491,0.3794761,0.3794761,0,-1,0,0.3794761,811.2477,2.679043,0,0,3.078491,0.3994485,0.3794761,0,0,0,10.62527,0,0,0,14.00003,100,0.2050727,0.4174237,2.462793,0,13.70376
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10637,0.4744639,2.129394,3.636621,3.33,0,-1,0,3.33,63.94576,4.440892E-16,0.306621,0.6702831,2.129394,3.505263,3.33,0,0,0,10.62527,0,1.375869,-1.375869,12.54973,89.64079,0.2050727,4.000283,1.703515,0,12.75467
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89024,0.2819322,1.265312,1.838793,1.838793,0,-1,0,1.838793,68.8121,0,2.220446E-16,0,1.265312,1.935571,1.838793,0,0,1.528744,9.249405,0,0.6702594,-0.6702594,11.84322,84.59425,0.2050727,2.022672,1.012249,0,10.51472
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71043,0.05856053,0.2628196,2.84966,2.84966,0,-1,0,2.84966,9.222842,0,4.440892E-16,0,0.2628196,2.999642,2.84966,0,0,2.273476,8.579145,0,2.736823,-2.736823,8.958355,63.98812,0.2050727,3.134626,0.2102557,0,8.841966
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,5.632684,3.33,0,-1,0,3.33,0,0,2.302684,2.865953,0,3.505263,3.33,0,0,5.31439,5.842323,0,3.505263,-3.505263,5.263483,37.59623,0.2050727,6.195952,0,0,5.842323
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.209127,2.33706,0,0,0,5.263483,37.59623,0.2050727,0,0,0,2.33706
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,4.764574,2.220207,0,-1,0,2.220207,0,0,2.544367,3.020825,0,2.33706,2.220207,0,0,9.209127,2.33706,0,2.33706,-2.33706,2.800006,20,0.2050727,5.241032,0,0,2.33706
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.2694232,0,0,-1,0,0,0,0,0.2694232,0.2963655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2050727,0.2963655,0,0,0
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.6348242,0,0,-1,0,0,0,0,0.6348242,0.6983067,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2050727,0.6983067,0,0,0
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.3767329,0,0,-1,0,0,0,0,0.3767329,0.4144062,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2050727,0.4144062,0,0,0
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.5154509,0,0,-1,0,0,0,0,0.5154509,0.566996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2050727,0.566996,0,0,0
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.3869958,0,0,-1,0,0,0,0,0.3869958,0.4256954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2050727,0.4256954,0,0,0
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,1.226676,0,0,-1,0,0,0,0,1.226676,1.349344,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2050727,1.349344,0,0,0
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2050727,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.5049111,0.5049111,4.010174,0,1.259778,0.5049111,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2052882,0.5554022,0,5,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.3053401,0.3053401,3.810603,0,1.205295,0.3053401,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2054177,0.3358741,0,5,2.997
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40575,0.07618523,0.3419193,0.2569885,0.2569885,3.762252,0,1.192095,0.2569885,133.0485,0,0,0,0.3419193,0,0,3.505263,3.33,5.14586,5.994,3.671919,0,3.671919,12.60172,90.01214,0.2054284,0.2826874,0.2735355,5,6.335919
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58039,0.173742,0.7797542,3.709707,3.709707,4.369184,0,1.357787,3.709707,21.0193,0,0,0,0.7797542,0,0,0.6594774,0.6265035,1.473941,9.298727,1.406258,0,1.406258,13.93582,99.54136,0.2056159,4.080677,0.6238034,5,10.07848
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80537,0.4424464,1.985699,3.016889,3.016889,0,-1,0,3.016889,65.81944,0,0,0,1.985699,3.175673,3.016889,0,0,0.0676832,10.56436,0,1.189973,-1.189973,12.68148,90.58179,0.2056159,3.318578,1.58856,0,12.55006
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15987,0.5646608,2.534198,1.321789,1.321789,0,0,0,1.321789,191.7248,0,0,0,2.534198,1.391357,1.321789,0,0,1.389876,9.374386,1.14284,0,1.14284,13.76567,98.32602,0.2052921,1.453968,2.027358,0,11.90858
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93298,0.3142666,1.410429,0,0,0,0,0,0,0,1.163393,0,0,1.410429,0,0,0,0,0.2470353,10.40294,0.2470353,0,0.2470353,14.00003,100,0.2052222,0,1.128343,0,11.81337
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.319166,0.5108921,2.292884,0.7238832,0.7238832,0,0,0,0.7238832,316.7478,1.530901,0,0,2.292884,0.7619823,0.7238832,0,0,0,10.62527,0,0,0,14.00003,100,0.2052222,0.7962714,1.834307,0,12.91816
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50293,0.3860345,1.732523,3.353703,3.353703,1.707807,0,0.6312312,3.353703,51.65999,2.220446E-16,0,0,1.732523,1.732523,1.645897,0,0,0,10.62527,0,0,0,14.00003,100,0.2052222,3.689074,1.386018,5,12.3578
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91838,0.2062312,0.9255656,0,0,0,-1,0,0,0,0.9255656,0,0,0.9255656,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2052222,0,0.7404525,0,11.55084
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39361,0.1597508,0.7169616,1.989637,1.989637,0,-1,0,1.989637,36.03478,0,2.220446E-16,0,0.7169616,2.094355,1.989637,0,0,0,10.62527,0,1.377394,-1.377394,12.54813,89.6293,0.2052222,2.188601,0.5735692,0,11.34224
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11029,0.1224879,0.5497258,0,0,0,-1,0,0,0,0,0,0,0.5497258,0,0,0,0,1.530437,9.247881,0.5497258,0,0.5497258,13.06964,93.35441,0.2050669,0,0.4397806,0,9.797606
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.91257,0.0379231,0.1701989,2.116163,2.116163,0,-1,0,2.116163,8.042804,0,0,0,0.1701989,2.22754,2.116163,0,0,0.9807117,9.742634,0,2.057342,-2.057342,10.90101,77.86423,0.2050669,2.32778,0.1361591,0,9.912832
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74805,0.03053868,0.1370576,0,0,0,-1,0,0,0,0,0,0,0.1370576,0,0,0,0,3.266647,7.685292,0.1370576,0,0.1370576,11.03104,78.79298,0.2050283,0,0.1096461,0,7.82235
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,3.878873,3.33,0,-1,0,3.33,0,0,0.5488732,0.9367606,0,3.505263,3.33,0,0,3.129589,7.808644,0,3.505263,-3.505263,7.336167,52.40109,0.2050283,4.266761,0,0,7.808644
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,1.056933,1.056933,0,-1,0,1.056933,0,0,2.220446E-16,0,0,1.112561,1.056933,0,0,7.024326,4.30338,0,1.112561,-1.112561,6.163425,44.02438,0.2050283,1.162626,0,0,4.30338
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,1.053113,1.053113,0,-1,0,1.053113,0,0,0,0,0,1.10854,1.053113,0,0,8.260505,3.19082,0,1.10854,-1.10854,4.994922,35.67794,0.2050283,1.158424,0,0,3.19082
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.492215,2.08228,0,0,0,4.994922,35.67794,0.2050283,0,0,0,2.08228
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,0.9502004,0.9502004,0,-1,0,0.9502004,0,0,2.220446E-16,0,0,1.000211,0.9502004,0,0,9.492215,2.08228,0,1.000211,-1.000211,3.940607,28.14713,0.2050283,1.04522,0,0,2.08228
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.3346832,0.3346832,0,-1,0,0.3346832,0,0,5.551115E-17,0,0,0.3522981,0.3346832,0,0,10.60356,1.082069,0,0.3522981,-0.3522981,3.569252,25.4946,0.2050283,0.3681515,0,0,1.082069
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,1.536878,0.6932825,0,-1,0,0.6932825,0,0,0.8435958,0.9972836,0,0.729771,0.6932825,0,0,10.995,0.729771,0,0.729771,-0.729771,2.800006,20,0.2050283,1.690566,0,0,0.729771
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.3944679,0,0,-1,0,0,0,0,0.3944679,0.4339147,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2050283,0.4339147,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.7981374,0,0,-1,0,0,0,0,0.7981374,0.8779511,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2050283,0.8779511,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.7011811,0,0,-1,0,0,0,0,0.7011811,0.7712992,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2050283,0.7712992,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.4676389,0.4676389,3.972902,0,1.249602,0.4676389,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2052244,0.5144027,0,5,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,1.492978,1.492978,4.998241,0,1.52952,1.492978,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2057425,1.642275,0,5,2.997
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35153,0.1775635,0.7969049,1.714249,1.714249,4.963994,0,1.52017,1.714249,46.48711,0,0,0,0.7969049,0,0,3.249744,3.087257,5.14586,5.994,3.884162,0,3.884162,12.80308,91.45036,0.2061867,1.885674,0.6375239,5,6.790905
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51071,0.4464126,2.0035,1.000471,1.000471,0,0,0,1.000471,200.2556,0,0,0,2.0035,1.053128,1.000471,0,0,1.261698,9.489746,0.9503723,0,0.9503723,13.70468,97.89037,0.2059212,1.100518,1.6028,0,11.49325
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71596,0.6575453,2.951063,2.264179,2.264179,0,-1,0,2.264179,130.337,0.2563911,0,0,2.951063,2.383346,2.264179,0,0,0.3113259,10.34508,0.3113259,0,0.3113259,14.00003,100,0.2058344,2.490597,2.360851,0,13.29614
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03999,0.755673,3.39146,2.436658,2.436658,0,0,0,2.436658,139.1849,0.8265569,0,0,3.39146,2.564903,2.436658,0,0,0,10.62527,0,0,0,14.00003,100,0.2058344,2.680324,2.713168,0,14.01673
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75056,0.9204472,4.130967,1.071006,1.071006,0,0,0,1.071006,385.709,3.003592,0,0,4.130967,1.127375,1.071006,0,0,0,10.62527,0,0,0,14.00003,100,0.2058344,1.178107,3.304774,0,14.75624
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963876,0.9385018,4.211996,2.413033,2.413033,0,0,0,2.413033,174.552,1.671962,0,0,4.211996,2.540034,2.413033,0,0,0,10.62527,0,0,0,14.00003,100,0.2058344,2.654336,3.369597,0,14.83727
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.31259,0.962516,4.319772,3.905496,3.905496,1.25,0,0.50625,3.905496,110.6075,1.524513,0,0,4.319772,2.795259,2.655496,0,0,0,10.62527,0,0,0,14.00003,100,0.2058344,4.296046,3.455817,5,14.94505
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85467,0.9493013,4.260464,4.555183,3.33,0,-1,0,3.33,127.9419,0.7552012,1.225183,1.680701,4.260464,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2058344,5.010701,3.408371,0,14.88574
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37619,0.8507119,3.817995,0.6132923,0.6132923,0,-1,0,0.6132923,622.5408,3.172424,0,0,3.817995,0.6455709,0.6132923,0,0,0,10.62527,0,0,0,14.00003,100,0.2058344,0.6746216,3.054396,0,14.44327
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11821,0.5828255,2.615721,3.478597,3.33,0,-1,0,3.33,78.55018,4.440892E-16,0.148597,0.4964567,2.615721,3.505263,3.33,0,0,0,10.62527,0,0.8895422,-0.8895422,13.06237,93.30244,0.2058344,3.826457,2.092577,0,13.241
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93819,0.2856102,1.281819,1.432156,1.432156,0,-1,0,1.432156,89.50274,0,0,0,1.281819,1.507532,1.432156,0,0,0.9883803,9.735732,0,0.2257138,-0.2257138,12.82444,91.603,0.2058344,1.575371,1.025455,0,11.01755
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78838,0.07398129,0.332028,1.907395,1.907395,0,-1,0,1.907395,17.4074,0,0,0,0.332028,2.007785,1.907395,0,0,1.239173,9.510018,0,1.675757,-1.675757,11.05804,78.98586,0.2058344,2.098135,0.2656224,0,9.842046
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,4.068113,3.33,0,-1,0,3.33,0,0,0.738113,1.144924,0,3.505263,3.33,0,0,3.101125,7.834261,0,3.505263,-3.505263,7.363171,52.59397,0.2058344,4.474924,0,0,7.834261
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,2.488379,2.488379,0,-1,0,2.488379,0,0,0,0,0,2.619346,2.488379,0,0,6.995862,4.328998,0,2.619346,-2.619346,4.602138,32.87234,0.2058344,2.737216,0,0,4.328998
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,5.012418,1.62417,0,-1,0,1.62417,0,0,3.388248,3.889489,0,1.709653,1.62417,0,0,9.906246,1.709653,0,1.709653,-1.709653,2.800006,20,0.2058344,5.513659,0,0,1.709653
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.6677489,0,0,-1,0,0,0,0,0.6677489,0.7345237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2058344,0.7345237,0,0,0
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2058344,0,0,0,0
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.2980794,0,0,-1,0,0,0,0,0.2980794,0.3278873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2058344,0.3278873,0,0,0
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,1.30573,0,0,-1,0,0,0,0,1.30573,1.436303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2058344,1.436303,0,0,0
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,0.9258846,0,0,-1,0,0,0,0,0.9258846,1.018473,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2058344,1.018473,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.6861087,0,0,-1,0,0,0,0,0.6861087,0.7547196,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2058344,0.7547196,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.4729449,0,0,-1,0,0,0,0,0.4729449,0.5202394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2058344,0.5202394,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.529045,0.529045,4.034308,0,1.266366,0.529045,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.206049,0.5819495,0,5,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.1220753,0.1220753,3.627338,0,1.155263,0.1220753,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2060959,0.1342828,0,5,2.997
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29524,0.150279,0.6744521,0.2622486,0.2622486,3.767512,0,1.193531,0.2622486,257.1804,4.440892E-16,0,0,0.6744521,0,0,3.505263,3.33,5.14586,5.994,4.004452,0,4.004452,12.91719,92.26548,0.2060136,0.2884735,0.5395617,5,6.668452
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.43958,0.3591024,1.611652,1.377269,1.377269,0,0,0,1.377269,117.0179,0,0,0,1.611652,1.449757,1.377269,0,0,1.141408,9.598007,0.1618946,0,0.1618946,13.07078,93.36253,0.2059691,1.514996,1.289321,0,11.20966
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62585,0.609332,2.734682,0,0,0,-1,0,0,0,1.755169,0,0,2.734682,0,0,0,0,0.9795135,9.743712,0.9795135,0,0.9795135,14.00003,100,0.2057002,0,2.187746,0,12.47839
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.9205,0.9185414,4.122414,3.021029,3.021029,0,0,0,3.021029,136.4573,0.942384,0,0,4.122414,3.18003,3.021029,0,0,0,10.62527,0,0,0,14.00003,100,0.2057002,3.323131,3.297931,0,14.74769
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.5702,0.9311182,4.178858,0,0,0,0,0,0,0,4.178858,0,0,4.178858,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2057002,0,3.343087,0,14.80413
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60754,0.8532743,3.829495,2.099463,2.099463,0,0,0,2.099463,182.4036,1.619534,0,0,3.829495,2.209961,2.099463,0,0,0,10.62527,0,0,0,14.00003,100,0.2057002,2.309409,3.063596,0,14.45477
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13115,1.044317,4.686893,4.160487,4.160487,1.25,0,0.50625,4.160487,112.6525,1.623223,0,0,4.686893,3.063671,2.910487,0,0,0,10.62527,0,0,0,14.00003,100,0.2057002,4.576536,3.749515,5,15.31217
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79763,0.8525042,3.826039,2.892727,2.892727,0,-1,0,2.892727,132.2641,0.7810625,0,0,3.826039,3.044976,2.892727,0,0,0,10.62527,0,0,0,14.00003,100,0.2057002,3.182,3.060831,0,14.45131
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36376,0.6159884,2.764556,2.351885,2.351885,0,-1,0,2.351885,117.5464,0.2888879,0,0,2.764556,2.475668,2.351885,0,0,0,10.62527,0,0,0,14.00003,100,0.2057002,2.587073,2.211645,0,13.38983
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.1301,0.4306761,1.932874,1.614064,1.614064,0,-1,0,1.614064,119.752,0.2338594,0,0,1.932874,1.699015,1.614064,0,0,0,10.62527,0,0,0,14.00003,100,0.2057002,1.775471,1.5463,0,12.55815
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.96707,0.2787495,1.251028,3.479275,3.33,0,-1,0,3.33,37.56841,0,0.1492756,0.4972031,1.251028,3.505263,3.33,0,0,0,10.62527,0,2.254235,-2.254235,11.62386,83.02737,0.2057002,3.827203,1.000822,0,11.8763
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83135,0.04152828,0.1863789,5.964224,3.33,0,-1,0,3.33,5.596964,4.440892E-16,2.634224,3.230646,0.1863789,3.505263,3.33,0,0,2.504706,8.371039,0,3.318884,-3.318884,8.125444,58.03877,0.2057002,6.560646,0.1491031,0,8.557418
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,2.681512,2.681512,0,-1,0,2.681512,0,0,4.440892E-16,0,0,2.822645,2.681512,0,0,6.192355,5.052155,0,2.822645,-2.822645,5.150115,36.78646,0.2057002,2.949664,0,0,5.052155
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.4844202,0.4844202,0,-1,0,0.4844202,0,0,5.551115E-17,0,0,0.5099159,0.4844202,0,0,9.328627,2.22951,0,0.5099159,-0.5099159,4.612617,32.9472,0.2057002,0.5328622,0,0,2.22951
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.01589451,0.01589451,0,-1,0,0.01589451,0,0,0,0,0,0.01673107,0.01589451,0,0,9.8952,1.719594,0,0.01673107,-0.01673107,4.594981,32.82122,0.2057002,0.01748396,0,0,1.719594
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.2832017,0.2832017,0,-1,0,0.2832017,0,0,0,0,0,0.298107,0.2832017,0,0,9.913791,1.702863,0,0.298107,-0.298107,4.280748,30.57671,0.2057002,0.3115219,0,0,1.702863
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.5875808,0.5875808,0,-1,0,0.5875808,0,0,0,0,0,0.6185061,0.5875808,0,0,10.24502,1.404756,0,0.6185061,-0.6185061,3.628786,25.91985,0.2057002,0.6463389,0,0,1.404756
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.532782,0.532782,0,-1,0,0.532782,0,0,0,0,0,0.5608232,0.532782,0,0,10.93225,0.7862498,0,0.5608232,-0.5608232,3.037626,21.69729,0.2057002,0.5860602,0,0,0.7862498
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.04585847,0.04585847,0,-1,0,0.04585847,0,0,6.938894E-18,0,0,0.04827207,0.04585847,0,0,11.55539,0.2254266,0,0.04827207,-0.04827207,2.986743,21.33384,0.2057002,0.05044432,0,0,0.2254266
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.60902,0.1771545,0,0,0,2.986743,21.33384,0.2057002,0,0,0,0.1771545
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,0.9938274,0.1682968,0,-1,0,0.1682968,0,0,0.8255306,0.9249133,0,0.1771545,0.1682968,0,0,11.60902,0.1771545,0,0.1771545,-0.1771545,2.800006,20,0.2057002,1.09321,0,0,0.1771545
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2057002,0,0,0,0
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,1.193748,1.193748,4.699011,0,1.44783,1.193748,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2061795,1.313123,0,5,0
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2061763,0,0,5,2.997
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23695,0.1478029,0.6633394,1.200592,1.200592,4.705855,0,1.449698,1.200592,55.25103,0,0,0,0.6633394,0,0,3.505263,3.33,5.14586,5.994,3.993339,0,3.993339,12.90665,92.19018,0.2064719,1.320651,0.5306715,5,6.65734
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36708,0.3524559,1.581822,1.618608,1.618608,0,0,0,1.618608,97.72731,0,2.220446E-16,0,1.581822,1.703798,1.618608,0,0,1.152521,9.588005,0,0.1219759,-0.1219759,12.77808,91.2718,0.2064719,1.780469,1.265458,0,11.16983
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.53518,0.6880579,3.088004,3.608262,3.33,0,-1,0,3.33,92.73285,0,0.2782618,0.639088,3.088004,3.505263,3.33,0,0,1.28805,9.466029,0,0.4172592,-0.4172592,12.33825,88.13016,0.2064719,3.969088,2.470403,0,12.55403
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80157,0.7792747,3.497385,4.533001,4.533001,2.874573,0,0.9497583,4.533001,77.15385,0,0,0,3.497385,1.745714,1.658428,0,0,1.751671,9.04877,1.751671,0,1.751671,14.00003,100,0.2066439,4.986301,2.797908,5,12.54615
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39221,0.8136857,3.651821,4.684608,4.684608,1.354607,0,0.5348079,4.684608,77.95362,0.1465581,0,0,3.651821,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2066439,5.153068,2.921457,5,14.2771
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250524,0.9696823,4.351934,4.06027,4.06027,1.25,0,0.50625,4.06027,107.1834,1.393756,0,0,4.351934,2.958179,2.81027,0,0,0,10.62527,0,0,0,14.00003,100,0.2066439,4.466297,3.481548,5,14.97721
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.9592,1.042862,4.680366,0,0,0,0,0,0,0,4.680366,0,0,4.680366,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2066439,0,3.744293,0,15.30564
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74737,0.8483106,3.807218,0.9424389,0.9424389,0,-1,0,0.9424389,403.9751,2.815177,0,0,3.807218,0.9920409,0.9424389,0,0,0,10.62527,0,0,0,14.00003,100,0.2066439,1.036683,3.045775,0,14.43249
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35632,0.7467575,3.351448,0,0,0,-1,0,0,0,3.351448,0,0,3.351448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2066439,0,2.681158,0,13.97672
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14593,0.5586422,2.507186,0.8503552,0.8503552,0,-1,0,0.8503552,294.8399,1.612075,0,0,2.507186,0.8951107,0.8503552,0,0,0,10.62527,0,0,0,14.00003,100,0.2066439,0.9353907,2.005749,0,13.13246
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99915,0.2547295,1.143226,0.9319392,0.9319392,0,-1,0,0.9319392,122.6718,0.1622376,0,0,1.143226,0.9809886,0.9319392,0,0,0,10.62527,0,0,0,14.00003,100,0.2066439,1.025133,0.9145809,0,11.7685
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87691,0.04263361,0.1913397,2.944039,2.944039,0,-1,0,2.944039,6.499222,0,0,0,0.1913397,3.098989,2.944039,0,0,0,10.62527,0,2.907649,-2.907649,10.9351,78.10767,0.2066439,3.238443,0.1530717,0,10.81661
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.4294113,0.4294113,0,-1,0,0.4294113,0,0,5.551115E-17,0,0,0.4520119,0.4294113,0,0,3.230721,7.717625,0,0.4520119,-0.4520119,10.45863,74.70438,0.2066439,0.4723524,0,0,7.717625
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,6.415095,3.33,0,-1,0,3.33,0,0,3.085095,3.726605,0,3.505263,3.33,0,0,3.732957,7.265613,0,3.505263,-3.505263,6.763762,48.31249,0.2066439,7.056605,0,0,7.265613
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.2413107,0.2413107,0,-1,0,0.2413107,0,0,0,0,0,0.2540113,0.2413107,0,0,7.627694,3.76035,0,0.2540113,-0.2540113,6.496011,46.39999,0.2066439,0.2654418,0,0,3.76035
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.7054762,0.7054762,0,-1,0,0.7054762,0,0,1.110223E-16,0,0,0.7426065,0.7054762,0,0,7.909928,3.506339,0,0.7426065,-0.7426065,5.713235,40.80874,0.2066439,0.7760238,0,0,3.506339
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.5061194,0.5061194,0,-1,0,0.5061194,0,0,0,0,0,0.5327572,0.5061194,0,0,8.735046,2.763732,0,0.5327572,-0.5327572,5.151659,36.7975,0.2066439,0.5567313,0,0,2.763732
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.6787294,0.6787294,0,-1,0,0.6787294,0,0,1.110223E-16,0,0,0.714452,0.6787294,0,0,9.327,2.230975,0,0.714452,-0.714452,4.398561,31.41823,0.2066439,0.7466024,0,0,2.230975
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.12083,1.516523,0,0,0,4.398561,31.41823,0.2066439,0,0,0,1.516523
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.05457445,0.05457445,0,-1,0,0.05457445,0,0,6.938894E-18,0,0,0.05744679,0.05457445,0,0,10.12083,1.516523,0,0.05744679,-0.05744679,4.338007,30.9857,0.2066439,0.0600319,0,0,1.516523
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.18466,1.459076,0,0,0,4.338007,30.9857,0.2066439,0,0,0,1.459076
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.6917323,0.6917323,0,-1,0,0.6917323,0,0,1.110223E-16,0,0,0.7281393,0.6917323,0,0,10.18466,1.459076,0,0.7281393,-0.7281393,3.570481,25.50338,0.2066439,0.7609056,0,0,1.459076
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.6379838,0.6379838,4.143247,0,1.296106,0.6379838,0,0,0,0,0,0,0,3.505263,3.33,10.99371,0.7309368,3.33,0,3.33,6.729596,48.06845,0.2068913,0.7017822,0,5,0.7309368
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.4260645,0.4260645,3.931328,0,1.238252,0.4260645,0,0,0,0,0,0,0,3.505263,3.33,7.663708,3.727937,3.33,0,3.33,9.888711,70.63351,0.207053,0.4686709,0,5,3.727937
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.17677,0.1693068,0.7598488,0.2329998,0.2329998,3.738263,0,1.185546,0.2329998,326.1157,0,0,0,0.7598488,0,0,3.505263,3.33,4.333708,6.724937,4.089849,0,4.089849,13.76868,98.34753,0.2069339,0.2562998,0.6078791,5,7.484786
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29333,0.4567209,2.049763,3.442542,3.442542,1.726933,0,0.6364529,3.442542,59.54214,3.053113E-16,0,0,2.049763,1.805904,1.715609,0,0,0.2438594,10.4058,0.2438594,0,0.2438594,14.00003,100,0.2069596,3.786796,1.639811,5,12.45556
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44406,0.7148421,3.208211,0.4489295,0.4489295,0,-1,0,0.4489295,714.6358,2.735654,0,0,3.208211,0.4725574,0.4489295,0,0,0,10.62527,0,0,0,14.00003,100,0.2069596,0.4938225,2.566569,0,13.83349
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68338,0.8811015,3.954384,3.355276,3.355276,1.25,0,0.50625,3.355276,117.8557,1.738304,0,0,3.954384,2.21608,2.105276,0,0,0,10.62527,0,0,0,14.00003,100,0.2069596,3.690804,3.163507,5,14.57966
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21688,0.9792892,4.39505,1.656993,1.656993,0,0,0,1.656993,265.2425,2.650847,0,0,4.39505,1.744203,1.656993,0,0,0,10.62527,0,0,0,14.00003,100,0.2069596,1.822692,3.51604,0,15.02032
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.893237,0.9682006,4.345284,4.013715,4.013715,1.25,0,0.50625,4.013715,108.2609,1.43611,0,0,4.345284,2.909174,2.763715,0,0,0,10.62527,0,0,0,14.00003,100,0.2069596,4.415087,3.476227,5,14.97056
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79735,1.114882,5.003592,2.597177,2.597177,0,0,0,2.597177,192.6551,2.269723,0,0,5.003592,2.73387,2.597177,0,0,0,10.62527,0,0,0,14.00003,100,0.2069596,2.856894,4.002874,0,15.62887
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70399,0.8282426,3.717153,3.094099,3.094099,0,-1,0,3.094099,120.1368,0.4602065,0,0.0735089,3.717153,3.256946,3.094099,0,0,0,10.62527,0,0,0,14.00003,100,0.2069596,3.403509,2.973722,0,14.34243
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35388,0.7226164,3.243103,6.110233,3.33,0,-1,0,3.33,97.39046,0,2.780233,3.391256,3.243103,3.505263,3.33,0,0,0,10.62527,0,0.2621606,-0.2621606,13.72369,98.02614,0.2069596,6.721256,2.594482,0,13.86838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16568,0.4189983,1.880464,1.428003,1.428003,0,-1,0,1.428003,131.6849,0.08601395,0,0,1.880464,1.503161,1.428003,0,0,0.2912895,10.36311,0.2912895,0,0.2912895,14.00003,100,0.2068817,1.570803,1.504371,0,12.24358
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03437,0.2299751,1.032128,2.706167,2.706167,0,-1,0,2.706167,38.13986,0,0,0,1.032128,2.848596,2.706167,0,0,0,10.62527,0,1.816468,-1.816468,12.0853,86.32342,0.2068817,2.976783,0.8257025,0,11.6574
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92498,0.03636846,0.1632217,0,0,0,-1,0,0,0,0,0,0,0.1632217,0,0,0,0,2.018298,8.808806,0.1632217,0,0.1632217,12.24015,87.42946,0.206838,0,0.1305773,0,8.972028
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,3.229162,3.229162,0,-1,0,3.229162,0,0,0,0.2220776,0,3.399117,3.229162,0,0,1.855076,8.955706,0,3.399117,-3.399117,8.657164,61.83676,0.206838,3.552078,0,0,8.955706
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.631873,5.556588,0,0,0,8.657164,61.83676,0.206838,0,0,0,5.556588
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,2.0947,2.0947,0,-1,0,2.0947,0,0,4.440892E-16,0,0,2.204947,2.0947,0,0,5.631873,5.556588,0,2.204947,-2.204947,6.332946,45.23524,0.206838,2.30417,0,0,5.556588
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,1.117228,1.117228,0,-1,0,1.117228,0,0,2.220446E-16,0,0,1.176029,1.117228,0,0,8.081815,3.351641,0,1.176029,-1.176029,5.093302,36.38066,0.206838,1.22895,0,0,3.351641
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.1377924,0.1377924,0,-1,0,0.1377924,0,0,2.775558E-17,0,0,0.1450446,0.1377924,0,0,9.388514,2.175612,0,0.1450446,-0.1450446,4.940412,35.28859,0.206838,0.1515716,0,0,2.175612
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,1.108093,1.108093,0,-1,0,1.108093,0,0,2.220446E-16,0,0,1.166414,1.108093,0,0,9.549674,2.030568,0,1.166414,-1.166414,3.710904,26.5064,0.206838,1.218903,0,0,2.030568
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.4167747,0.4167747,0,-1,0,0.4167747,0,0,5.551115E-17,0,0,0.4387102,0.4167747,0,0,10.84569,0.8641537,0,0.4387102,-0.4387102,3.248462,23.20326,0.206838,0.4584522,0,0,0.8641537
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,0.8639908,0.4041713,0,-1,0,0.4041713,0,0,0.4598195,0.5462186,0,0.4254435,0.4041713,0,0,11.33315,0.4254435,0,0.4254435,-0.4254435,2.800006,20,0.206838,0.9503899,0,0,0.4254435
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.4009011,0,0,-1,0,0,0,0,0.4009011,0.4409912,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206838,0.4409912,0,0,0
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,1.097563,0,0,-1,0,0,0,0,1.097563,1.207319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206838,1.207319,0,0,0
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.4941661,0.4941661,3.999429,0,1.256844,0.4941661,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2070248,0.5435827,0,5,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.6033902,0.6033902,4.108654,0,1.286662,0.6033902,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2072525,0.6637293,0,5,2.997
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.11475,0.2033907,0.9128176,2.728894,2.728894,5,0,1.53,2.728894,33.45009,0,0,0,0.9128176,0,0,2.271106,2.15755,5.14586,5.994,3.070368,0,3.070368,12.03104,85.93585,0.2076552,3.001784,0.7302541,5,6.906817
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21844,0.5256586,2.359156,0,0,0,0,0,0,0,0.2836635,0,0,2.359156,0,0,0,0,2.075492,8.757331,2.075492,0,2.075492,14.00003,100,0.2071067,0,1.887325,0,11.11649
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35263,0.7877026,3.535209,2.950117,2.950117,0,-1,0,2.950117,119.8328,0.429823,0,0,3.535209,3.105386,2.950117,0,0,0,10.62527,0,0,0,14.00003,100,0.2071067,3.245128,2.828167,0,14.16048
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.5661,0.9109336,4.08827,1.261614,1.261614,0,0,0,1.261614,324.0508,2.760255,0,0,4.08827,1.328014,1.261614,0,0,0,10.62527,0,0,0,14.00003,100,0.2071067,1.387775,3.270616,0,14.71354
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04454,1.040621,4.670305,3.85866,3.85866,1.25,0,0.50625,3.85866,121.0344,1.924348,0,0,4.670305,2.745958,2.60866,0,0,0,10.62527,0,0,0,14.00003,100,0.2071067,4.244526,3.736244,5,15.29558
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.536151,1.090233,4.892967,3.535015,3.535015,1.25,0,0.50625,3.535015,138.4143,2.487689,0,0,4.892967,2.405279,2.285015,0,0,0,10.62527,0,0,0,14.00003,100,0.2071067,3.888516,3.914374,5,15.51824
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64621,0.9791059,4.394227,2.504948,2.504948,0,0,0,2.504948,175.4219,1.757439,0,0,4.394227,2.636788,2.504948,0,0,0,10.62527,0,0,0,14.00003,100,0.2071067,2.755443,3.515382,0,15.0195
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66756,0.9757514,4.379172,0.4798059,0.4798059,0,-1,0,0.4798059,912.6966,3.874114,0,0,4.379172,0.5050589,0.4798059,0,0,0,10.62527,0,0,0,14.00003,100,0.2071067,0.5277866,3.503338,0,15.00445
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35644,0.8903762,3.996008,1.89736,1.89736,0,-1,0,1.89736,210.6089,1.998788,0,0,3.996008,1.997221,1.89736,0,0,0,10.62527,0,0,0,14.00003,100,0.2071067,2.087095,3.196807,0,14.62128
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18931,0.5692192,2.554656,3.754621,3.33,0,-1,0,3.33,76.71639,4.440892E-16,0.4246213,0.8000834,2.554656,3.505263,3.33,0,0,0,10.62527,0,0.9506074,-0.9506074,12.998,92.84267,0.2071067,4.130084,2.043725,0,13.17993
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07269,0.3303508,1.482614,2.805419,2.805419,0,-1,0,2.805419,52.84822,0,0,0,1.482614,2.953073,2.805419,0,0,1.05623,9.674666,0,1.470459,-1.470459,11.448,81.77126,0.2071067,3.085962,1.186091,0,11.15728
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97549,0.06435158,0.2888099,4.228585,3.33,0,-1,0,3.33,8.67297,0,0.8985846,1.321443,0.2888099,3.505263,3.33,0,0,2.690073,8.204208,0,3.216453,-3.216453,8.057561,57.55389,0.2071067,4.651443,0.2310479,0,8.493018
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.263911,4.987755,0,0,0,8.057561,57.55389,0.2071067,0,0,0,4.987755
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,1.213509,1.213509,0,-1,0,1.213509,0,0,2.220446E-16,0,0,1.277378,1.213509,0,0,6.263911,4.987755,0,1.277378,-1.277378,6.711086,47.93624,0.2071067,1.33486,0,0,4.987755
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.683219,3.710377,0,0,0,6.711086,47.93624,0.2071067,0,0,0,3.710377
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.683219,3.710377,0,0,0,6.711086,47.93624,0.2071067,0,0,0,3.710377
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.4651416,0.4651416,0,-1,0,0.4651416,0,0,5.551115E-17,0,0,0.4896227,0.4651416,0,0,7.683219,3.710377,0,0.4896227,-0.4896227,6.194979,44.24976,0.2071067,0.5116557,0,0,3.710377
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.5125284,0.5125284,0,-1,0,0.5125284,0,0,0,0,0,0.5395035,0.5125284,0,0,8.227244,3.220754,0,0.5395035,-0.5395035,5.626292,40.18772,0.2071067,0.5637811,0,0,3.220754
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.2779981,0.2779981,0,-1,0,0.2779981,0,0,0,0,0,0.2926295,0.2779981,0,0,8.826693,2.681251,0,0.2926295,-0.2926295,5.317833,37.98445,0.2071067,0.3057979,0,0,2.681251
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.6390501,0.6390501,0,-1,0,0.6390501,0,0,1.110223E-16,0,0,0.6726843,0.6390501,0,0,9.151836,2.388621,0,0.6726843,-0.6726843,4.608762,32.91966,0.2071067,0.7029551,0,0,2.388621
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.899263,1.715937,0,0,0,4.608762,32.91966,0.2071067,0,0,0,1.715937
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.7084489,0.7084489,0,-1,0,0.7084489,0,0,1.110223E-16,0,0,0.7457357,0.7084489,0,0,9.899263,1.715937,0,0.7457357,-0.7457357,3.822688,27.30486,0.2071067,0.7792938,0,0,1.715937
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.3090733,0.3090733,0,0,0,0.3090733,0,0,5.551115E-17,0,0,0.3253403,0.3090733,0,0,10.72786,0.9702014,0,0.3253403,-0.3253403,3.479749,24.8553,0.2071067,0.3399806,0,0,0.9702014
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.1734739,0.1734739,0,0,0,0.1734739,0,0,0,0,0,0.1826041,0.1734739,0,0,11.08935,0.644861,0,0.1826041,-0.1826041,3.287267,23.48043,0.2071067,0.1908212,0,0,0.644861
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05102,0.146487,0.6574336,2.100151,2.100151,5,0,1.53,2.100151,31.30411,0,0,0,0.6574336,0,0,2.899849,2.754857,11.29224,0.462257,3.41229,0,3.41229,6.52445,46.60312,0.2075659,2.310166,0.5259469,5,1.119691
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14249,0.4618378,2.072728,1.089977,1.089977,4.59524,0,1.4195,1.089977,190.1626,4.440892E-16,0,0,2.072728,0,0,3.505263,3.33,7.879951,3.533318,5.402728,0,5.402728,11.64993,83.2136,0.2074316,1.198974,1.658182,5,5.606046
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26101,0.6247892,2.804054,2.682919,2.682919,0,-1,0,2.682919,104.515,0,0,0,2.804054,2.824125,2.682919,0,0,2.477223,8.395773,0,0.0200712,-0.0200712,11.62877,83.06248,0.2074316,2.951211,2.243243,0,11.19983
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44989,0.7768119,3.486332,1.001312,1.001312,0,0,0,1.001312,348.1763,0,0,0,3.486332,1.054013,1.001312,0,0,2.499525,8.375702,2.432319,0,2.432319,13.93627,99.54459,0.2067986,1.101443,2.789065,0,11.86203
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87551,0.9521319,4.273168,0,0,0,0,0,0,0,4.205963,0,0,4.273168,0,0,0,0,0.06720569,10.56479,0.06720569,0,0.06720569,14.00003,100,0.2067812,0,3.418535,0,14.83796
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179811,1.117322,5.014541,3.074247,3.074247,1.25,0,0.50625,3.074247,163.1144,3.094281,0,0,5.014541,1.92026,1.824247,0,0,0,10.62527,0,0,0,14.00003,100,0.2067812,3.381671,4.011632,5,15.63981
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50636,1.049269,4.709121,2.993648,2.993648,0,0,0,2.993648,157.3037,1.557912,0,0,4.709121,3.151209,2.993648,0,0,0,10.62527,0,0,0,14.00003,100,0.2067812,3.293013,3.767297,0,15.3344
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63817,0.6177675,2.77254,0.6204219,0.6204219,0,-1,0,0.6204219,446.8798,2.119465,0,0,2.77254,0.6530757,0.6204219,0,0,0,10.62527,0,0,0,14.00003,100,0.2067812,0.6824641,2.218032,0,13.39781
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36398,0.2489532,1.117302,0.5125012,0.5125012,0,-1,0,0.5125012,218.0096,0.5778268,0,0,1.117302,0.539475,0.5125012,0,0,0,10.62527,0,0,0,14.00003,100,0.2067812,0.5637514,0.8938414,0,11.74258
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21678,0.2422579,1.087253,2.335454,2.335454,0,-1,0,2.335454,46.55426,0,4.440892E-16,0,1.087253,2.458372,2.335454,0,0,0,10.62527,0,1.371119,-1.371119,12.55474,89.67654,0.2067812,2.568999,0.8698027,0,11.71253
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11403,0.1426771,0.6403347,4.113767,3.33,0,-1,0,3.33,19.22927,0,0.7837673,1.195144,0.6403347,3.505263,3.33,0,0,1.523466,9.254155,0,2.864928,-2.864928,9.534842,68.10588,0.2067812,4.525144,0.5122678,0,9.89449
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02837,0.02650824,0.118969,0.1068928,0.1068928,0,-1,0,0.1068928,111.2974,0,0,0,0.118969,0.1125188,0.1068928,0,0,4.706719,6.389226,0.006450199,0,0.006450199,9.540961,68.14958,0.2067795,0.1175821,0.09517518,0,6.508195
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.700269,6.395032,0,0,0,9.540961,68.14958,0.2067795,0,0,0,6.395032
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.1159671,0.1159671,0,-1,0,0.1159671,0,0,1.387779E-17,0,0,0.1220707,0.1159671,0,0,4.700269,6.395032,0,0.1220707,-0.1220707,9.412288,67.23049,0.2067795,0.1275639,0,0,6.395032
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,4.440024,3.33,0,-1,0,3.33,0,0,1.110024,1.554026,0,3.505263,3.33,0,0,4.835903,6.272961,0,3.505263,-3.505263,5.717415,40.8386,0.2067795,4.884027,0,0,6.272961
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.73064,2.767698,0,0,0,5.717415,40.8386,0.2067795,0,0,0,2.767698
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.1903525,0.1903525,0,-1,0,0.1903525,0,0,0,0,0,0.2003711,0.1903525,0,0,8.73064,2.767698,0,0.2003711,-0.2003711,5.506206,39.32996,0.2067795,0.2093877,0,0,2.767698
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.2177138,0.2177138,0,-1,0,0.2177138,0,0,2.775558E-17,0,0,0.2291724,0.2177138,0,0,8.953275,2.567327,0,0.2291724,-0.2291724,5.264637,37.60447,0.2067795,0.2394852,0,0,2.567327
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.3383001,0.3383001,0,-1,0,0.3383001,0,0,0,0,0,0.3561054,0.3383001,0,0,9.207911,2.338155,0,0.3561054,-0.3561054,4.889269,34.92328,0.2067795,0.3721301,0,0,2.338155
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.4816238,0.4816238,0,-1,0,0.4816238,0,0,5.551115E-17,0,0,0.5069724,0.4816238,0,0,9.603583,1.982049,0,0.5069724,-0.5069724,4.354873,31.10617,0.2067795,0.5297862,0,0,1.982049
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.16689,1.475077,0,0,0,4.354873,31.10617,0.2067795,0,0,0,1.475077
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.2207698,0.2207698,0,-1,0,0.2207698,0,0,2.775558E-17,0,0,0.2323892,0.2207698,0,0,10.16689,1.475077,0,0.2323892,-0.2323892,4.109913,29.35646,0.2067795,0.2428467,0,0,1.475077
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.2522773,0.2522773,0,0,0,0.2522773,0,0,5.551115E-17,0,0,0.2655551,0.2522773,0,0,10.4251,1.242688,0,0.2655551,-0.2655551,3.829994,27.35704,0.2067795,0.2775051,0,0,1.242688
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.05075005,0.05075005,0,0,0,0.05075005,0,0,6.938894E-18,0,0,0.05342111,0.05075005,0,0,10.72016,0.9771325,0,0.05342111,-0.05342111,3.773683,26.95482,0.2067795,0.05582505,0,0,0.9771325
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.98564,0.05875168,0.2636775,1.542535,1.542535,4.798953,0,1.475114,1.542535,17.09378,0,0,0,0.2636775,0,0,3.256418,3.093597,10.77951,0.9237114,3.357274,0,3.357274,6.958673,49.70471,0.2072411,1.696789,0.210942,5,1.187389
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06562,0.1629528,0.7313321,2.65747,2.65747,5,0,1.53,2.65747,27.51986,-4.440892E-16,0,0,0.7313321,0,0,2.34253,2.225403,7.42224,3.945258,2.956735,0,2.956735,9.763679,69.74042,0.2076252,2.923217,0.5850657,5,4.67659
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16934,0.37065,1.663477,1.04512,1.04512,0,-1,0,1.04512,159.1661,0,0,0,1.663477,1.100127,1.04512,0,0,4.465505,6.60632,0.5633506,0,0.5633506,10.29812,73.55785,0.2074797,1.149632,1.330782,0,8.269797
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33495,0.5927356,2.660197,2.697382,2.697382,0,0,0,2.697382,98.62147,0,0,0,2.660197,2.839349,2.697382,0,0,3.902154,7.113336,0,0.1791517,-0.1791517,10.10928,72.20898,0.2074797,2.96712,2.128158,0,9.773533
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.71009,0.518564,2.327316,1.347521,1.347521,0,0,0,1.347521,172.7109,0,0,0,2.327316,1.418443,1.347521,0,0,4.101212,6.934184,0.9088727,0,0.9088727,10.97151,78.36777,0.2072454,1.482273,1.861852,0,9.261499
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824848,0.6945711,3.117235,1.300571,1.300571,0,0,0,1.300571,239.6821,0,0,0,3.117235,1.369022,1.300571,0,0,3.192339,7.752169,1.748213,0,1.748213,12.63001,90.21418,0.2067963,1.430628,2.493788,0,10.8694
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37836,0.6856398,3.077151,1.664019,1.664019,0,0,0,1.664019,184.9229,0,0,0,3.077151,1.751599,1.664019,0,0,1.444126,9.325562,1.325552,0,1.325552,13.88754,99.19651,0.206457,1.830421,2.461721,0,12.40271
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61586,0.5637346,2.530041,0.09075261,0.09075261,0,-1,0,0.09075261,2787.844,2.315939,0,0,2.530041,0.09552906,0.09075261,0,0,0.1185732,10.51856,0.1185732,0,0.1185732,14.00003,100,0.2064268,0.09982787,2.024033,0,13.0486
