Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.3765,0.6515821,2.9243,2.102507,2.102507,0,-1,0,2.102507,139.0864,0.7111357,0,0,2.9243,2.213165,2.102507,0,0,0,10.62527,0,0,0,14.00003,100,0.2064268,2.312757,2.33944,0,13.54957
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24804,0.2131802,0.9567529,0,0,0,-1,0,0,0,0.9567529,0,0,0.9567529,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2064268,0,0.7654023,0,11.58203
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15835,0.07706683,0.3458759,3.161857,3.161857,0,-1,0,3.161857,10.93901,0,4.440892E-16,0.1480422,0.3458759,3.32827,3.161857,0,0,0,10.62527,0,2.982394,-2.982394,10.85631,77.54491,0.2064268,3.478042,0.2767008,0,10.97115
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08353,0.03037756,0.1363345,3.588559,3.33,0,-1,0,3.33,4.094129,0,0.2585588,0.6174147,0.1363345,3.505263,3.33,0,0,3.313771,7.64288,0,3.368929,-3.368929,7.305146,52.17951,0.2064268,3.947415,0.1090676,0,7.779214
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.3425009,0.3425009,0,-1,0,0.3425009,0,0,5.551115E-17,0,0,0.3605273,0.3425009,0,0,7.057025,4.273952,0,0.3605273,-0.3605273,6.925117,49.46502,0.2064268,0.376751,0,0,4.273952
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,2.084757,2.084757,0,-1,0,2.084757,0,0,0,0,0,2.194481,2.084757,0,0,7.457611,3.913424,0,2.194481,-2.194481,4.61193,32.94229,0.2064268,2.293233,0,0,3.913424
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,6.712064,1.632995,0,-1,0,1.632995,0,0,5.079069,5.750275,0,1.718943,1.632995,0,0,9.895924,1.718943,0,1.718943,-1.718943,2.800006,20,0.2064268,7.383271,0,0,1.718943
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,0.8845735,0,0,-1,0,0,0,0,0.8845735,0.9730308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064268,0.9730308,0,0,0
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,0.8427421,0,0,-1,0,0,0,0,0.8427421,0.9270163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064268,0.9270163,0,0,0
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,0.9203293,0,0,-1,0,0,0,0,0.9203293,1.012362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064268,1.012362,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.7632699,0,0,-1,0,0,0,0,0.7632699,0.8395969,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064268,0.8395969,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.4666581,0,0,-1,0,0,0,0,0.4666581,0.513324,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064268,0.513324,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,1.061369,0,0,-1,0,0,0,0,1.061369,1.167506,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064268,1.167506,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,0.8345253,0,0,-1,0,0,0,0,0.8345253,0.9179779,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064268,0.9179779,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.3007391,0.3007391,3.806002,0,1.204039,0.3007391,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2065351,0.3308131,0,5,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,1.050811,1.050811,4.556074,0,1.408808,1.050811,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2069218,1.155892,0,5,2.997
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91872,0.1977665,0.887576,3.717875,3.717875,5,0,1.53,3.717875,23.87321,0,0,0,0.887576,0,0,1.282125,1.218019,5.14586,5.994,2.105595,0,2.105595,11.11578,79.39826,0.2071776,4.089663,0.7100608,5,6.881576
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98793,0.5078633,2.27929,2.408051,2.408051,3.130978,0,1.019757,2.408051,94.65289,0,0,0,2.27929,0,0,0.7229264,0.68678,3.040266,7.889035,2.96607,0,2.96607,13.92964,99.49723,0.207124,2.648857,1.823432,5,10.16833
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07775,0.6902652,3.09791,4.945852,3.33,0,-1,0,3.33,93.03034,0,1.615852,2.110437,3.09791,3.505263,3.33,0,0,0.07419507,10.5585,0,0.4073527,-0.4073527,13.50025,96.43018,0.207124,5.440437,2.478328,0,13.65641
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22144,0.8966473,4.024153,1.807965,1.807965,0,0,0,1.807965,222.5792,1.594223,0,0,4.024153,1.903121,1.807965,0,0,0.5268092,10.15115,0.5268092,0,0.5268092,14.00003,100,0.206991,1.988761,3.219323,0,14.1753
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.54863,0.9073174,4.072041,4.474457,4.474457,1.25,0,0.50625,4.474457,91.00636,0.6778748,0,0,4.072041,3.394166,3.224457,0,0,0,10.62527,0,0,0,14.00003,100,0.206991,4.921903,3.257632,5,14.69731
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.472011,1.121472,5.033168,3.261399,3.261399,1.25,0,0.50625,3.261399,154.3254,2.915906,0,0,5.033168,2.117262,2.011399,0,0,0,10.62527,0,0,0,14.00003,100,0.206991,3.587539,4.026535,5,15.65844
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26275,1.073987,4.820054,1.038842,1.038842,0,0,0,1.038842,463.9834,3.726536,0,0,4.820054,1.093518,1.038842,0,0,0,10.62527,0,0,0,14.00003,100,0.206991,1.142726,3.856043,0,15.44533
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60069,0.9720396,4.362514,2.100883,2.100883,0,-1,0,2.100883,207.6514,2.151058,0,0,4.362514,2.211456,2.100883,0,0,0,10.62527,0,0,0,14.00003,100,0.206991,2.310972,3.490011,0,14.98779
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39396,0.7776327,3.490015,0,0,0,-1,0,0,0,3.490015,0,0,3.490015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.206991,0,2.792012,0,14.11529
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28304,0.5581877,2.505147,0,0,0,-1,0,0,0,2.505147,0,0,2.505147,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.206991,0,2.004117,0,13.13042
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20556,0.2797774,1.255641,0.03249706,0.03249706,0,-1,0,0.03249706,3863.86,1.221434,0,0,1.255641,0.03420744,0.03249706,0,0,0,10.62527,0,0,0,14.00003,100,0.206991,0.03574677,1.004513,0,11.88092
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14091,0.05100928,0.2289297,0,0,0,-1,0,0,0,0.2289297,0,0,0.2289297,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.206991,0,0.1831437,0,10.8542
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,2.081641,2.081641,0,-1,0,2.081641,0,0,0,0,0,2.191201,2.081641,0,0,0,10.62527,0,2.191201,-2.191201,11.6903,83.50197,0.206991,2.289805,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,5.820894,3.33,0,-1,0,3.33,0,0,2.490894,3.072984,0,3.505263,3.33,0,0,2.434668,8.434072,0,3.505263,-3.505263,7.995427,57.11008,0.206991,6.402984,0,0,8.434072
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,2.562329,2.562329,0,-1,0,2.562329,0,0,4.440892E-16,0,0,2.697188,2.562329,0,0,6.329405,4.92881,0,2.697188,-2.697188,5.152341,36.80236,0.206991,2.818562,0,0,4.92881
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.1899626,0.1899626,0,-1,0,0.1899626,0,0,2.775558E-17,0,0,0.1999606,0.1899626,0,0,9.326281,2.231621,0,0.1999606,-0.1999606,4.941564,35.29681,0.206991,0.2089589,0,0,2.231621
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.1234964,0.1234964,0,-1,0,0.1234964,0,0,1.387779E-17,0,0,0.1299963,0.1234964,0,0,9.54846,2.031661,0,0.1299963,-0.1299963,4.804536,34.31804,0.206991,0.1358461,0,0,2.031661
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.476248,0.476248,0,-1,0,0.476248,0,0,1.110223E-16,0,0,0.5013137,0.476248,0,0,9.6929,1.901664,0,0.5013137,-0.5013137,4.276105,30.54354,0.206991,0.5238729,0,0,1.901664
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,1.128003,1.128003,0,-1,0,1.128003,0,0,2.220446E-16,0,0,1.187371,1.128003,0,0,10.24992,1.400351,0,1.187371,-1.187371,3.024505,21.60357,0.206991,1.240803,0,0,1.400351
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.486159,0.2023302,0,-1,0,0.2023302,0,0,0.2838288,0.3324447,0,0.2129792,0.2023302,0,0,11.56922,0.2129792,0,0.2129792,-0.2129792,2.800006,20,0.206991,0.5347748,0,0,0.2129792
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.3300477,0,0,-1,0,0,0,0,0.3300477,0.3630524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206991,0.3630524,0,0,0
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.5918548,0,0,-1,0,0,0,0,0.5918548,0.6510403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206991,0.6510403,0,0,0
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,0.9776222,0.9776222,4.482885,0,1.388828,0.9776222,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2073447,1.075384,0,5,0
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2073371,0,0,5,2.997
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85036,0.1513073,0.679067,0.977916,0.977916,4.483179,0,1.388908,0.977916,69.44022,0,0,0,0.679067,0,0,3.505263,3.33,5.14586,5.994,4.009067,0,4.009067,12.92157,92.29675,0.207517,1.075708,0.5432536,5,6.673067
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90952,0.4422037,1.98461,3.732601,3.732601,2.927175,0,0.9641188,3.732601,53.16963,2.220446E-16,0,0,1.98461,0.8478169,0.8054261,0,0,1.136793,9.60216,1.136793,0,1.136793,14.00003,100,0.2076271,4.105861,1.587688,5,11.58677
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98637,0.7588084,3.405532,2.159478,2.159478,0,-1,0,2.159478,157.7016,1.132398,0,0,3.405532,2.273134,2.159478,0,0,0,10.62527,0,0,0,14.00003,100,0.2076271,2.375426,2.724426,0,14.03081
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10955,0.9319105,4.182415,4.443143,4.443143,1.25,0,0.50625,4.443143,94.13188,0.8212107,0,0,4.182415,3.361204,3.193144,0,0,0,10.62527,0,0,0,14.00003,100,0.2076271,4.887458,3.345932,5,14.80769
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39144,0.9019078,4.047762,4.36168,4.36168,1.25,0,0.50625,4.36168,92.80283,0.77231,0,0,4.047762,3.275452,3.11168,0,0,0,10.62527,0,0,0,14.00003,100,0.2076271,4.797847,3.23821,5,14.67304
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.122189,1.038304,4.65991,1.931284,1.931284,0,0,0,1.931284,241.2855,2.626979,0,0,4.65991,2.032931,1.931284,0,0,0,10.62527,0,0,0,14.00003,100,0.2076271,2.124413,3.727928,0,15.28518
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.16005,0.9239422,4.146653,0.7993489,0.7993489,0,0,0,0.7993489,518.7538,3.305233,0,0,4.146653,0.8414199,0.7993489,0,0,0,10.62527,0,0,0,14.00003,100,0.2076271,0.8792838,3.317322,0,14.77193
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59266,0.5925164,2.659214,3.214731,3.214731,0,-1,0,3.214731,82.71964,0,0,0.2062039,2.659214,3.383927,3.214731,0,0,0,10.62527,0,0.7247134,-0.7247134,13.23611,94.54347,0.2076271,3.536204,2.127371,0,13.28449
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41633,0.4709795,2.113756,0.2662617,0.2662617,0,-1,0,0.2662617,793.8641,1.028243,0,0,2.113756,0.2802755,0.2662617,0,0,0.8052371,9.90056,0.8052371,0,0.8052371,14.00003,100,0.2074264,0.2928879,1.691005,0,12.01432
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32171,0.3323364,1.491526,2.183422,2.183422,0,-1,0,2.183422,68.31139,0,4.440892E-16,0,1.491526,2.298339,2.183422,0,0,0,10.62527,0,0.8068131,-0.8068131,13.14957,93.92533,0.2074264,2.401764,1.193221,0,12.1168
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25559,0.09265685,0.4158439,0.402428,0.402428,0,-1,0,0.402428,103.3337,5.551115E-17,0,0,0.4158439,0.4236085,0.402428,0,0,0.8964589,9.818461,0,0.007764524,-0.007764524,13.14139,93.86687,0.2074264,0.4426709,0.3326752,0,10.23431
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20039,0.02875466,0.1290509,1.111215,1.111215,0,-1,0,1.111215,11.61349,0,0,0,0.1290509,1.169701,1.111215,0,0,0.9050862,9.810697,0,1.04065,-1.04065,12.04445,86.03159,0.2074264,1.222337,0.1032407,0,9.939748
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,1.830283,1.830283,0,-1,0,1.830283,0,0,2.220446E-16,0,0,1.926613,1.830283,0,0,2.061363,8.770047,0,1.926613,-1.926613,10.01362,71.5257,0.2074264,2.013311,0,0,8.770047
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,1.089614,1.089614,0,-1,0,1.089614,0,0,0,0,0,1.146962,1.089614,0,0,4.202045,6.843434,0,1.146962,-1.146962,8.804614,62.88998,0.2074264,1.198575,0,0,6.843434
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.476447,5.696472,0,0,0,8.804614,62.88998,0.2074264,0,0,0,5.696472
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.476447,5.696472,0,0,0,8.804614,62.88998,0.2074264,0,0,0,5.696472
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.6945873,0.6945873,0,-1,0,0.6945873,0,0,0,0,0,0.7311445,0.6945873,0,0,5.476447,5.696472,0,0.7311445,-0.7311445,8.03392,57.38503,0.2074264,0.764046,0,0,5.696472
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.6953819,0.6953819,0,-1,0,0.6953819,0,0,1.110223E-16,0,0,0.731981,0.6953819,0,0,6.288829,4.965328,0,0.731981,-0.731981,7.262345,51.87379,0.2074264,0.7649201,0,0,4.965328
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.102142,4.233346,0,0,0,7.262345,51.87379,0.2074264,0,0,0,4.233346
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.5018556,0.5018556,0,-1,0,0.5018556,0,0,1.110223E-16,0,0,0.528269,0.5018556,0,0,7.102142,4.233346,0,0.528269,-0.528269,6.705501,47.89634,0.2074264,0.5520411,0,0,4.233346
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.7912681,0.7912681,0,-1,0,0.7912681,0,0,1.110223E-16,0,0,0.8329138,0.7912681,0,0,7.689107,3.705078,0,0.8329138,-0.8329138,5.827532,41.62514,0.2074264,0.8703949,0,0,3.705078
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.3018278,0.3018278,0,-1,0,0.3018278,0,0,0,0,0,0.3177135,0.3018278,0,0,8.614567,2.872164,0,0.3177135,-0.3177135,5.492633,39.23301,0.2074264,0.3320106,0,0,2.872164
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,1.101083,1.101083,0,0,0,1.101083,0,0,0,0,0,1.159034,1.101083,0,0,8.967582,2.554451,0,1.159034,-1.159034,4.270903,30.50639,0.2074264,1.211191,0,0,2.554451
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,1.216268,1.216268,4.721531,0,1.453978,1.216268,0,0,0,0,0,0,0,3.505263,3.33,10.2554,1.395416,3.33,0,3.33,7.430019,53.07146,0.2078596,1.337895,0,5,1.395416
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78065,0.07766943,0.3485804,2.828669,2.828669,5,0,1.53,2.828669,12.32313,0,0,0,0.3485804,0,0,2.171331,2.062765,6.925398,4.392416,2.411345,0,2.411345,9.717622,69.41145,0.208167,3.111536,0.2788643,5,4.740996
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83051,0.307032,1.37796,2.753255,2.753255,5,0,1.53,2.753255,50.04838,4.440892E-16,0,0,1.37796,0,0,2.246745,2.134408,4.514053,6.562627,3.512367,0,3.512367,13.04975,93.21228,0.2085796,3.028581,1.102368,5,7.940586
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89534,0.3555816,1.59585,2.383948,2.383948,0,-1,0,2.383948,66.94149,0,4.440892E-16,0,1.59585,2.509419,2.383948,0,0,1.001686,9.723757,0,0.9135687,-0.9135687,12.08676,86.33382,0.2085796,2.622343,1.27668,0,11.31961
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99944,0.7759054,3.482264,1.526091,1.526091,0,0,0,1.526091,228.1819,0,0,0,3.482264,1.606412,1.526091,0,0,2.016762,8.810188,1.875852,0,1.875852,13.86635,99.04515,0.208116,1.6787,2.785811,0,12.29245
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23885,0.5374941,2.412274,3.167604,3.167604,1.25,0,0.50625,3.167604,76.15453,0.2528331,0,0,2.412274,2.018531,1.917604,0,0,0.1409101,10.49846,0.1409101,0,0.1409101,14.00003,100,0.2080813,3.484365,1.929819,5,12.91073
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776453,0.738439,3.314114,1.388197,1.388197,0,0,0,1.388197,238.7351,1.852854,0,0,3.314114,1.46126,1.388197,0,0,0,10.62527,0,0,0,14.00003,100,0.2080813,1.527017,2.651291,0,13.93939
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07071,0.8504679,3.8169,3.332235,3.332235,1.25,0,0.50625,3.332235,114.5447,1.625073,0,0,3.8169,2.191827,2.082235,0,0,0,10.62527,0,0,0,14.00003,100,0.2080813,3.665459,3.05352,5,14.44217
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59182,0.5305473,2.381096,2.292078,2.292078,0,-1,0,2.292078,103.8837,0,0,0,2.381096,2.412714,2.292078,0,0,0,10.62527,0,0.03161783,-0.03161783,13.9667,99.76194,0.2080813,2.521286,1.904877,0,13.00637
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44357,0.3183482,1.428747,1.876662,1.876662,0,-1,0,1.876662,76.13233,0,2.220446E-16,0,1.428747,1.975434,1.876662,0,0,0.03513092,10.59366,0,0.5466872,-0.5466872,13.39044,95.64581,0.2080813,2.064329,1.142998,0,12.0224
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36401,0.2712999,1.217594,0.2805672,0.2805672,0,-1,0,0.2805672,433.9759,0.2796988,0,0,1.217594,0.2953338,0.2805672,0,0,0.6425612,10.04697,0.6425612,0,0.6425612,14.00003,100,0.2079231,0.3086239,0.9740751,0,11.26456
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30838,0.1576767,0.7076529,0.8650745,0.8650745,0,-1,0,0.8650745,81.80254,0,0,0,0.7076529,0.9106047,0.8650745,0,0,0,10.62527,0,0.2029518,-0.2029518,13.7861,98.47193,0.2079231,0.951582,0.5661224,0,11.33293
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26191,0.05474149,0.2456798,0,0,0,-1,0,0,0,0.02017779,0,0,0.2456798,0,0,0,0,0.225502,10.42232,0.225502,0,0.225502,14.00003,100,0.2078676,0,0.1965438,0,10.668
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,5.600611,3.33,0,-1,0,3.33,0,0,2.270611,2.830672,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2078676,6.160672,0,0,10.62527
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,4.346538,3.33,0,-1,0,3.33,0,0,1.016538,1.451191,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2078676,4.781191,0,0,7.120011
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.7589976,0.7589976,0,-1,0,0.7589976,0,0,1.110223E-16,0,0,0.7989448,0.7589976,0,0,7.789474,3.614748,0,0.7989448,-0.7989448,5.768123,41.20079,0.2078676,0.8348973,0,0,3.614748
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.67719,2.815803,0,0,0,5.768123,41.20079,0.2078676,0,0,0,2.815803
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.5265859,0.5265859,0,-1,0,0.5265859,0,0,0,0,0,0.554301,0.5265859,0,0,8.67719,2.815803,0,0.554301,-0.554301,5.183838,37.02734,0.2078676,0.5792445,0,0,2.815803
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.6863503,0.6863503,0,-1,0,0.6863503,0,0,1.110223E-16,0,0,0.722474,0.6863503,0,0,9.29308,2.261502,0,0.722474,-0.722474,4.422284,31.58768,0.2078676,0.7549854,0,0,2.261502
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.7538008,0.7538008,0,-1,0,0.7538008,0,0,0,0,0,0.7934745,0.7538008,0,0,10.09583,1.539028,0,0.7934745,-0.7934745,3.585888,25.61343,0.2078676,0.8291809,0,0,1.539028
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.4123229,0.4123229,0,-1,0,0.4123229,0,0,0,0,0,0.4340241,0.4123229,0,0,10.97747,0.7455535,0,0.4340241,-0.4340241,3.128386,22.34557,0.2078676,0.4535552,0,0,0.7455535
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.2327538,0.2327538,0,-1,0,0.2327538,0,0,2.775558E-17,0,0,0.245004,0.2327538,0,0,11.45972,0.3115294,0,0.245004,-0.245004,2.87013,20.50088,0.2078676,0.2560292,0,0,0.3115294
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.73194,0.06652535,0,0,0,2.87013,20.50088,0.2078676,0,0,0,0.06652535
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.73194,0.06652535,0,0,0,2.87013,20.50088,0.2078676,0,0,0,0.06652535
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.0007671936,0.0007671936,0,0,0,0.0007671936,0,0,0,0,0,0.0008075722,0.0007671936,0,0,11.73194,0.06652535,0,0.0008075722,-0.0008075722,2.869278,20.4948,0.2078676,0.0008439129,0,0,0.06652535
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70969,0.2164451,0.9714057,1.401069,1.401069,4.724586,0,1.454812,1.401069,69.33318,0,0,0,0.9714057,0,0,3.323516,3.157341,11.73284,0.06571779,4.128747,0,4.128747,6.786151,48.47241,0.2080981,1.541176,0.7771246,5,1.037123
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75101,0.4677301,2.099173,0.9124194,0.9124194,4.417683,0,1.371027,0.9124194,230.0667,0,0,0,2.099173,0,0,3.505263,3.33,7.604094,3.78159,5.429173,0,5.429173,11.93672,85.26209,0.2079004,1.003661,1.679338,5,5.880762
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.8048,0.7260068,3.258318,0,0,0,-1,0,0,0,1.083397,0,0,3.258318,0,0,0,0,2.174921,8.667845,2.174921,0,2.174921,14.00003,100,0.2073727,0,2.606655,0,11.92616
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89129,0.7282693,3.268472,2.571495,2.571495,0,0,0,2.571495,127.104,0.5616358,0,0,3.268472,2.706837,2.571495,0,0,0,10.62527,0,0,0,14.00003,100,0.2073727,2.828644,2.614778,0,13.89375
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09119,0.6987455,3.13597,0,0,0,0,0,0,0,3.13597,0,0,3.13597,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2073727,0,2.508776,0,13.76124
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.436106,0.8360391,3.752144,2.191526,2.191526,0,0,0,2.191526,171.2114,1.445274,0,0,3.752144,2.30687,2.191526,0,0,0,10.62527,0,0,0,14.00003,100,0.2073727,2.410679,3.001715,0,14.37742
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99516,1.161081,5.21093,2.993748,2.993748,0,0,0,2.993748,174.0604,2.059616,0,0,5.21093,3.151314,2.993748,0,0,0,10.62527,0,0,0,14.00003,100,0.2073727,3.293123,4.168744,0,15.8362
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59813,1.08343,4.862434,1.534884,1.534884,0,-1,0,1.534884,316.7949,3.246767,0,0,4.862434,1.615667,1.534884,0,0,0,10.62527,0,0,0,14.00003,100,0.2073727,1.688372,3.889947,0,15.48771
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47562,0.6790603,3.047622,0.706798,0.706798,0,-1,0,0.706798,431.1872,2.303625,0,0,3.047622,0.7439979,0.706798,0,0,0,10.62527,0,0,0,14.00003,100,0.2073727,0.7774778,2.438098,0,13.6729
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40985,0.5013804,2.250195,2.599852,2.599852,0,-1,0,2.599852,86.55091,0,0,0,2.250195,2.736686,2.599852,0,0,0,10.62527,0,0.4864907,-0.4864907,13.48722,96.3371,0.2073727,2.859837,1.800156,0,12.87547
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.36384,0.2624334,1.177801,0.7431636,0.7431636,0,-1,0,0.7431636,158.4848,0,0,0,1.177801,0.7822775,0.7431636,0,0,0.5405453,10.13878,0.3955236,0,0.3955236,13.86245,99.01729,0.207277,0.81748,0.942241,0,11.31658
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32536,0.06288644,0.2822343,0.956345,0.956345,0,-1,0,0.956345,29.51177,0,0,0,0.2822343,1.006679,0.956345,0,0,0.1450216,10.49475,0,0.7244446,-0.7244446,13.09882,93.56279,0.207277,1.05198,0.2257875,0,10.77699
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9499601,9.77031,0,0,0,13.09882,93.56279,0.207277,0,0,0,9.77031
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,1.503131,1.503131,0,-1,0,1.503131,0,0,2.220446E-16,0,0,1.582243,1.503131,0,0,0.9499601,9.77031,0,1.582243,-1.582243,11.43099,81.64974,0.207277,1.653444,0,0,9.77031
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,2.075783,2.075783,0,-1,0,2.075783,0,0,4.440892E-16,0,0,2.185035,2.075783,0,0,2.708008,8.188067,0,2.185035,-2.185035,9.127757,65.19814,0.207277,2.283362,0,0,8.188067
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,1.170202,1.170202,0,-1,0,1.170202,0,0,0,0,0,1.231792,1.170202,0,0,5.135824,6.003032,0,1.231792,-1.231792,7.829335,55.92371,0.207277,1.287223,0,0,6.003032
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.2151641,0.2151641,0,-1,0,0.2151641,0,0,2.775558E-17,0,0,0.2264885,0.2151641,0,0,6.504482,4.771241,0,0.2264885,-0.2264885,7.590595,54.21843,0.207277,0.2366805,0,0,4.771241
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.756135,4.544752,0,0,0,7.590595,54.21843,0.207277,0,0,0,4.544752
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.6218703,0.6218703,0,-1,0,0.6218703,0,0,1.110223E-16,0,0,0.6546003,0.6218703,0,0,6.756135,4.544752,0,0.6546003,-0.6546003,6.900586,49.2898,0.207277,0.6840573,0,0,4.544752
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.483469,3.890152,0,0,0,6.900586,49.2898,0.207277,0,0,0,3.890152
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,1.034952,1.034952,0,-1,0,1.034952,0,0,2.220446E-16,0,0,1.089423,1.034952,0,0,7.483469,3.890152,0,1.089423,-1.089423,5.752233,41.0873,0.207277,1.138447,0,0,3.890152
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.4612073,0.4612073,0,-1,0,0.4612073,0,0,5.551115E-17,0,0,0.4854814,0.4612073,0,0,8.693939,2.800729,0,0.4854814,-0.4854814,5.24049,37.432,0.207277,0.507328,0,0,2.800729
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.2217912,0.2217912,0,0,0,0.2217912,0,0,2.775558E-17,0,0,0.2334645,0.2217912,0,0,9.233363,2.315247,0,0.2334645,-0.2334645,4.994397,35.67419,0.207277,0.2439704,0,0,2.315247
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,1.039387,1.039387,0,0,0,1.039387,0,0,0,0,0,1.094091,1.039387,0,0,9.492768,2.081783,0,1.094091,-1.094091,3.841124,27.43654,0.207277,1.143325,0,0,2.081783
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63759,0.07063175,0.3169953,0.7707236,0.7707236,0,0,0,0.7707236,41.12957,0,0,0,0.3169953,0.811288,0.7707236,0,0,10.70843,0.9876915,0,0.4942927,-0.4942927,3.320094,23.71491,0.207277,0.847796,0.2535962,0,1.304687
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67115,0.2569982,1.153408,4.102198,4.102198,5,0,1.53,4.102198,28.11683,0,0,0,1.153408,0,0,0.897802,0.8529119,11.25764,0.4933988,2.00632,0,2.00632,5.223456,37.31032,0.2074968,4.512418,0.9227264,5,1.646807
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71486,0.5191132,2.32978,0.6490369,0.6490369,0,-1,0,0.6490369,358.9595,0,0,0,2.32978,0.6831968,0.6490369,0,0,9.25132,2.299087,1.646583,0,1.646583,6.785542,48.46806,0.2070999,0.7139406,1.863824,0,4.628867
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78528,0.5056933,2.269551,2.055452,2.055452,0,0,0,2.055452,110.4161,0,0,0,2.269551,2.163634,2.055452,0,0,7.604736,3.781012,0.1059173,0,0.1059173,6.886024,49.18578,0.2070745,2.260998,1.815641,0,6.050563
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.94879,0.4144477,1.860041,3.354077,3.354077,5,0,1.53,3.354077,55.45613,0,0,0,1.860041,0,0,1.645923,1.563627,7.498819,3.876337,3.423668,0,3.423668,10.134,72.38557,0.2074519,3.689485,1.488033,5,5.736378
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102747,0.5946934,2.668984,1.234164,1.234164,2.71434,0,0.9060148,1.234164,216.2584,0,0,0,2.668984,0,0,1.480176,1.406167,4.075151,6.957638,4.075151,0,4.075151,14.00003,100,0.20699,1.357581,2.135187,5,9.626622
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93376,0.6601611,2.962803,0.7289329,0.7289329,0,0,0,0.7289329,406.4576,2.195505,0,0,2.962803,0.7672977,0.7289329,0,0,0,10.62527,0,0,0,14.00003,100,0.20699,0.8018261,2.370242,0,13.58808
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61161,0.9349395,4.196009,3.778089,3.33,0,-1,0,3.33,126.0063,0.6907454,0.4480892,0.8258982,4.196009,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.20699,4.155898,3.356807,0,14.82128
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51244,0.7766177,3.48546,2.933653,2.933653,0,-1,0,2.933653,118.8095,0.3974039,0,0,3.48546,3.088056,2.933653,0,0,0,10.62527,0,0,0,14.00003,100,0.20699,3.227019,2.788368,0,14.11073
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45917,0.5100046,2.2889,2.424249,2.424249,0,-1,0,2.424249,94.41689,0,0,0,2.2889,2.551841,2.424249,0,0,0,10.62527,0,0.2629405,-0.2629405,13.72286,98.02026,0.20699,2.666674,1.83112,0,12.91418
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42188,0.2853796,1.280784,2.734936,2.734936,0,-1,0,2.734936,46.83047,0,0,0,1.280784,2.878881,2.734936,0,0,0.2921561,10.36233,0,1.598097,-1.598097,12.03832,85.98785,0.20699,3.00843,1.024627,0,11.64312
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39067,0.04422979,0.1985033,5.608214,3.33,0,-1,0,3.33,5.961061,4.440892E-16,2.278214,2.839035,0.1985033,3.505263,3.33,0,0,2.067819,8.764236,0,3.30676,-3.30676,8.552691,61.09053,0.20699,6.169035,0.1588026,0,8.96274
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,3.348147,3.33,0,-1,0,3.33,0,0,0.01814698,0.3529617,0,3.505263,3.33,0,0,5.741997,5.457477,0,3.505263,-3.505263,4.85782,34.69864,0.20699,3.682962,0,0,5.457477
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.8145046,0.8145046,0,-1,0,0.8145046,0,0,1.110223E-16,0,0,0.8573732,0.8145046,0,0,9.636734,1.952214,0,0.8573732,-0.8573732,3.954069,28.24329,0.20699,0.895955,0,0,1.952214
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,3.566904,1.040099,0,-1,0,1.040099,0,0,2.526805,2.883496,0,1.094841,1.040099,0,0,10.58937,1.094841,0,1.094841,-1.094841,2.800006,20,0.20699,3.923594,0,0,1.094841
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.4700538,0,0,-1,0,0,0,0,0.4700538,0.5170591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20699,0.5170591,0,0,0
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,1.205494,0,0,-1,0,0,0,0,1.205494,1.326044,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20699,1.326044,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.4958124,0,0,-1,0,0,0,0,0.4958124,0.5453936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20699,0.5453936,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.2778127,0,0,-1,0,0,0,0,0.2778127,0.305594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20699,0.305594,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.6355777,0,0,-1,0,0,0,0,0.6355777,0.6991354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20699,0.6991354,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20699,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20699,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,1.085266,1.085266,4.590529,0,1.418215,1.085266,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2073616,1.193793,0,5,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.5161481,0.5161481,4.021411,0,1.262845,0.5161481,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2075332,0.567763,0,5,2.997
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56445,0.1396871,0.6269155,2.995742,2.995742,5,0,1.53,2.995742,20.92689,0,0,0,0.6269155,0,0,2.004258,1.904045,5.14586,5.994,2.530961,0,2.530961,11.51932,82.28066,0.2078332,3.295316,0.5015324,5,6.620915
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.59103,0.4174554,1.87354,0.1764718,0.1764718,0,0,0,0.1764718,1061.665,0,0,0,1.87354,0.1857598,0.1764718,0,0,2.6149,8.271865,1.68778,0,1.68778,13.12049,93.71756,0.2074344,0.194119,1.498832,0,10.1454
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62568,0.693392,3.111943,3.63075,3.33,0,-1,0,3.33,93.45175,0,0.3007505,0.6638255,3.111943,3.505263,3.33,0,0,0.9271198,9.790867,0,0.3933199,-0.3933199,12.70589,90.75617,0.2074344,3.993825,2.489555,0,12.90281
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68158,0.8041845,3.60918,1.095596,1.095596,0,0,0,1.095596,329.4261,1.091779,0,0,3.60918,1.153259,1.095596,0,0,1.364142,9.397547,1.364142,0,1.364142,14.00003,100,0.2071131,1.205156,2.887344,0,13.00673
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81197,1.069985,4.802094,3.994002,3.994002,1.25,0,0.50625,3.994002,120.2326,1.91367,0,0,4.802094,2.888423,2.744002,0,0,0,10.62527,0,0,0,14.00003,100,0.2071131,4.393402,3.841675,5,15.42737
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778354,1.07649,4.831286,2.934927,2.934927,0,0,0,2.934927,164.6135,1.741889,0,0,4.831286,3.089397,2.934927,0,0,0,10.62527,0,0,0,14.00003,100,0.2071131,3.22842,3.865029,0,15.45656
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88682,1.096402,4.920651,1.826404,1.826404,0,0,0,1.826404,269.4175,2.998121,0,0,4.920651,1.92253,1.826404,0,0,0,10.62527,0,0,0,14.00003,100,0.2071131,2.009044,3.936521,0,15.54593
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.6322,0.8781685,3.941221,2.697545,2.697545,0,-1,0,2.697545,146.104,1.1017,0,0,3.941221,2.839521,2.697545,0,0,0,10.62527,0,0,0,14.00003,100,0.2071131,2.967299,3.152976,0,14.56649
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55395,0.5623124,2.523658,2.16074,2.16074,0,-1,0,2.16074,116.796,0.2491951,0,0,2.523658,2.274463,2.16074,0,0,0,10.62527,0,0,0,14.00003,100,0.2071131,2.376814,2.018927,0,13.14893
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51188,0.5712779,2.563895,1.880366,1.880366,0,-1,0,1.880366,136.3509,0.5845628,0,0,2.563895,1.979332,1.880366,0,0,0,10.62527,0,0,0,14.00003,100,0.2071131,2.068402,2.051116,0,13.18917
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48241,0.2404804,1.079276,4.4282,3.33,0,-1,0,3.33,32.41069,0,1.0982,1.54102,1.079276,3.505263,3.33,0,0,0,10.62527,0,2.425987,-2.425987,11.44281,81.73421,0.2071131,4.87102,0.8634209,0,11.70455
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.45773,0.04034462,0.1810667,3.155333,3.155333,0,-1,0,3.155333,5.738433,0,0,0.1408657,0.1810667,3.321403,3.155333,0,0,2.695541,8.199287,0,3.140336,-3.140336,8.132608,58.08994,0.2071131,3.470866,0.1448533,0,8.380354
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.184803,5.058951,0,0,0,8.132608,58.08994,0.2071131,0,0,0,5.058951
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,3.149407,3.149407,0,-1,0,3.149407,0,0,4.440892E-16,0.1343481,0,3.315166,3.149407,0,0,6.184803,5.058951,0,3.315166,-3.315166,4.638117,33.12934,0.2071131,3.464348,0,0,5.058951
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,2.939909,1.656596,0,-1,0,1.656596,0,0,1.283313,1.577304,0,1.743786,1.656596,0,0,9.86832,1.743786,0,1.743786,-1.743786,2.800006,20,0.2071131,3.2339,0,0,1.743786
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,1.307487,0,0,-1,0,0,0,0,1.307487,1.438236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071131,1.438236,0,0,0
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.4831574,0,0,-1,0,0,0,0,0.4831574,0.5314731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071131,0.5314731,0,0,0
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.8107283,0,0,-1,0,0,0,0,0.8107283,0.8918011,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071131,0.8918011,0,0,0
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.4101794,0,0,-1,0,0,0,0,0.4101794,0.4511974,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071131,0.4511974,0,0,0
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.3526976,0,0,-1,0,0,0,0,0.3526976,0.3879674,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071131,0.3879674,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,1.094247,0,0,-1,0,0,0,0,1.094247,1.203672,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071131,1.203672,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.1479199,0,0,-1,0,0,0,0,0.1479199,0.1627119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071131,0.1627119,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,1.917766,1.917766,5,0,1.53,1.917766,0,4.440892E-16,0,0,0,0,0,3.082234,2.928122,11.80586,0,2.928122,0,2.928122,5.577867,39.84182,0.2074848,2.109543,0,5,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.5151044,0.5151044,4.020368,0,1.26256,0.5151044,0,0,0,0,0,0,0,3.505263,3.33,8.877738,2.63531,3.33,0,3.33,8.736981,62.40689,0.2076533,0.5666148,0,5,2.63531
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49039,0.1278945,0.5739906,1.299635,1.299635,4.625196,0,1.427678,1.299635,44.16552,0,0,0,0.5739906,0,0,3.32556,3.159282,5.547738,5.63231,3.733273,0,3.733273,12.27868,87.70465,0.2079323,1.429599,0.4591925,5,6.206301
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51078,0.2713982,1.218035,5.433428,5.433428,5,0,1.53,5.433428,22.41743,0,0,0,1.218035,0.4562396,0.4334276,0,0,1.814465,8.992255,0.7617955,0,0.7617955,13.00138,92.8668,0.2080009,5.97677,0.9744281,5,10.21029
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53738,0.3614068,1.621994,0.3283201,0.3283201,0,-1,0,0.3283201,494.0282,0.2237239,0,0,1.621994,0.3456001,0.3283201,0,0,1.05267,9.677872,1.05267,0,1.05267,14.00003,100,0.2077556,0.3611521,1.297595,0,11.29986
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58035,0.6744462,3.026915,2.603641,2.603641,0,0,0,2.603641,116.257,0.2862397,0,0,3.026915,2.740675,2.603641,0,0,0,10.62527,0,0,0,14.00003,100,0.2077556,2.864005,2.421532,0,13.65219
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68104,0.9516605,4.271052,3.157271,3.157271,1.25,0,0.50625,3.157271,135.2767,2.263398,0,0,4.271052,2.007654,1.907272,0,0,0,10.62527,0,0,0,14.00003,100,0.2077556,3.472999,3.416842,5,14.89633
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465392,0.877291,3.937282,2.252271,2.252271,0,0,0,2.252271,174.8139,1.566471,0,0,3.937282,2.370811,2.252271,0,0,0,10.62527,0,0,0,14.00003,100,0.2077556,2.477498,3.149826,0,14.56256
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85457,0.95106,4.268357,1.454833,1.454833,0,0,0,1.454833,293.3916,2.736954,0,0,4.268357,1.531403,1.454833,0,0,0,10.62527,0,0,0,14.00003,100,0.2077556,1.600316,3.414686,0,14.89363
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65988,0.6341448,2.846042,1.964904,1.964904,0,-1,0,1.964904,144.8438,0.7777221,0,0,2.846042,2.06832,1.964904,0,0,0,10.62527,0,0,0,14.00003,100,0.2077556,2.161394,2.276834,0,13.47132
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60008,0.5908703,2.651826,1.775081,1.775081,0,-1,0,1.775081,149.3918,0.7833193,0,0,2.651826,1.868507,1.775081,0,0,0,10.62527,0,0,0,14.00003,100,0.2077556,1.952589,2.121461,0,13.2771
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56791,0.2948841,1.32344,0,0,0,-1,0,0,0,1.32344,0,0,1.32344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2077556,0,1.058752,0,11.94871
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54535,0.1553667,0.6972855,3.12968,3.12968,0,-1,0,3.12968,22.27977,0,4.440892E-16,0.1126478,0.6972855,3.2944,3.12968,0,0,0,10.62527,0,2.597114,-2.597114,11.26243,80.44576,0.2077556,3.442648,0.5578284,0,11.32256
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52644,0.04946981,0.2220205,3.877528,3.33,0,-1,0,3.33,6.667283,0,0.5475284,0.9352813,0.2220205,3.505263,3.33,0,0,2.885683,8.02816,0,3.283243,-3.283243,7.801588,55.72551,0.2077556,4.265281,0.1776164,0,8.25018
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,4.269623,3.33,0,-1,0,3.33,0,0,0.9396231,1.366585,0,3.505263,3.33,0,0,6.53373,4.744917,0,3.505263,-3.505263,4.106716,29.33363,0.2077556,4.696585,0,0,4.744917
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,3.070282,1.177671,0,-1,0,1.177671,0,0,1.892611,2.199639,0,1.239654,1.177671,0,0,10.42847,1.239654,0,1.239654,-1.239654,2.800006,20,0.2077556,3.377311,0,0,1.239654
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2077556,0,0,0,0
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.7888736,0,0,-1,0,0,0,0,0.7888736,0.8677609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2077556,0.8677609,0,0,0
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.4341494,0,0,-1,0,0,0,0,0.4341494,0.4775643,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2077556,0.4775643,0,0,0
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.6736081,0,0,-1,0,0,0,0,0.6736081,0.7409689,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2077556,0.7409689,0,0,0
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,0.9983522,0,0,-1,0,0,0,0,0.9983522,1.098187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2077556,1.098187,0,0,0
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,1.053108,0,0,-1,0,0,0,0,1.053108,1.158419,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2077556,1.158419,0,0,0
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,1.065089,0,0,-1,0,0,0,0,1.065089,1.171597,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2077556,1.171597,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.5945265,0,0,-1,0,0,0,0,0.5945265,0.6539791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2077556,0.6539791,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.2780365,0.2780365,3.7833,0,1.197841,0.2780365,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2078411,0.3058402,0,5,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,1.111124,1.111124,4.616387,0,1.425274,1.111124,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.208207,1.222236,0,5,2.997
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.4155,0.1327458,0.5957634,0.6567384,0.6567384,4.162002,0,1.301226,0.6567384,90.71548,0,0,0,0.5957634,0,0,3.505263,3.33,5.14586,5.994,3.925763,0,3.925763,12.84254,91.73226,0.20828,0.7224123,0.4766107,5,6.589763
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.4305,0.393616,1.766549,0.4299571,0.4299571,0,0,0,0.4299571,410.8662,0.0938653,0,0,1.766549,0.4525865,0.4299571,0,0,1.220097,9.527187,1.220097,0,1.220097,14.00003,100,0.207999,0.4729528,1.413239,0,11.29374
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45009,0.6885658,3.090283,0,0,0,-1,0,0,0,3.090283,0,0,3.090283,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.207999,0,2.472227,0,13.71556
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48178,0.709924,3.186139,1.302552,1.302552,0,0,0,1.302552,244.6074,1.815032,0,0,3.186139,1.371107,1.302552,0,0,0,10.62527,0,0,0,14.00003,100,0.207999,1.432807,2.548911,0,13.81141
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55633,0.9354377,4.198245,0,0,0,0,0,0,0,4.198245,0,0,4.198245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.207999,0,3.358596,0,14.82352
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166933,1.15676,5.19154,1.324428,1.324428,0,0,0,1.324428,391.9837,3.797406,0,0,5.19154,1.394134,1.324428,0,0,0,10.62527,0,0,0,14.00003,100,0.207999,1.456871,4.153232,0,15.81681
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83718,1.135924,5.098026,1.879183,1.879183,0,0,0,1.879183,271.2895,3.119939,0,0,5.098026,1.978087,1.879183,0,0,0,10.62527,0,0,0,14.00003,100,0.207999,2.067101,4.078421,0,15.7233
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69457,0.9643058,4.327805,0,0,0,-1,0,0,0,4.327805,0,0,4.327805,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.207999,0,3.462244,0,14.95308
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65076,0.6608037,2.965687,3.61967,3.33,0,-1,0,3.33,89.05967,0,0.2896701,0.6516371,2.965687,3.505263,3.33,0,0,0,10.62527,0,0.5395762,-0.5395762,13.43126,95.93742,0.207999,3.981637,2.37255,0,13.59096
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62717,0.3630399,1.629323,2.251396,2.251396,0,-1,0,2.251396,72.36945,0,0,0,1.629323,2.36989,2.251396,0,0,0.5995291,10.0857,0,0.7405674,-0.7405674,12.65064,90.36152,0.207999,2.476536,1.303458,0,11.71502
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.6106,0.1487723,0.6676903,3.983684,3.33,0,-1,0,3.33,20.05076,0,0.6536841,1.052052,0.6676903,3.505263,3.33,0,0,1.422382,9.345131,0,2.837573,-2.837573,9.659574,68.99682,0.207999,4.382052,0.5341523,0,10.01282
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59669,0.04866168,0.2183936,2.36958,2.36958,0,-1,0,2.36958,9.216555,0,4.440892E-16,0,0.2183936,2.494294,2.36958,0,0,4.575241,6.507558,0,2.275901,-2.275901,7.260563,51.86106,0.207999,2.606538,0.1747149,0,6.725951
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,4.081594,3.33,0,-1,0,3.33,0,0,0.7515947,1.159754,0,3.505263,3.33,0,0,7.104019,4.231657,0,3.505263,-3.505263,3.565692,25.46918,0.207999,4.489754,0,0,4.231657
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,2.89237,0.690074,0,-1,0,0.690074,0,0,2.202296,2.491532,0,0.7263937,0.690074,0,0,10.99876,0.7263937,0,0.7263937,-0.7263937,2.800006,20,0.207999,3.181606,0,0,0.7263937
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.1110423,0,0,-1,0,0,0,0,0.1110423,0.1221466,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207999,0.1221466,0,0,0
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,0.9162546,0,0,-1,0,0,0,0,0.9162546,1.00788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207999,1.00788,0,0,0
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.6576002,0,0,-1,0,0,0,0,0.6576002,0.7233602,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207999,0.7233602,0,0,0
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207999,0,0,0,0
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207999,0,0,0,0
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.6429572,0,0,-1,0,0,0,0,0.6429572,0.7072529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207999,0.7072529,0,0,0
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.2722692,0,0,-1,0,0,0,0,0.2722692,0.2994962,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207999,0.2994962,0,0,0
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.1818034,0,0,-1,0,0,0,0,0.1818034,0.1999838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207999,0.1999838,0,0,0
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.1431086,0.1431086,3.648372,0,1.161005,0.1431086,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2080374,0.1574194,0,5,0
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2080279,0,0,5,2.997
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33989,0.1800649,0.8081311,1.061432,1.061432,4.566695,0,1.411708,1.061432,76.13593,4.440892E-16,0,0,0.8081311,0,0,3.505263,3.33,5.14586,5.994,4.138131,0,4.138131,13.04401,93.17133,0.2081866,1.167575,0.6465049,5,6.802131
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.35032,0.3500543,1.571043,1.882876,1.882876,0,0,0,1.882876,83.4385,0,0,0,1.571043,1.981975,1.882876,0,0,1.007729,9.718318,0,0.4109312,-0.4109312,12.61085,90.07734,0.2081866,2.071164,1.256835,0,11.28936
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36395,0.712076,3.195797,3.710335,3.33,0,-1,0,3.33,95.96989,4.440892E-16,0.3803349,0.7513685,3.195797,3.505263,3.33,0,0,1.464319,9.307386,0,0.309466,-0.309466,12.28465,87.7473,0.2081866,4.081368,2.556638,0,12.50318
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38602,0.7326913,3.288319,0.727312,0.727312,0,0,0,0.727312,452.1194,0.7145567,0,0,3.288319,0.7655916,0.727312,0,0,1.80817,8.997921,1.80817,0,1.80817,14.00003,100,0.2077761,0.8000432,2.630655,0,12.28624
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43813,0.9316143,4.181085,2.587648,2.587648,0,0,0,2.587648,161.5786,1.457245,0,0,4.181085,2.72384,2.587648,0,0,0,10.62527,0,0,0,14.00003,100,0.2077761,2.846412,3.344868,0,14.80636
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886801,0.8820447,3.958616,0.4922775,0.4922775,0,0,0,0.4922775,804.1432,3.440429,0,0,3.958616,0.5181869,0.4922775,0,0,0,10.62527,0,0,0,14.00003,100,0.2077761,0.5415053,3.166893,0,14.58389
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83476,0.8910511,3.999037,0,0,0,0,0,0,0,3.999037,0,0,3.999037,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2077761,0,3.19923,0,14.62431
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.7362,0.8682298,3.896616,0.1808523,0.1808523,0,-1,0,0.1808523,2154.585,3.706245,0,0,3.896616,0.1903708,0.1808523,0,0,0,10.62527,0,0,0,14.00003,100,0.2077761,0.1989375,3.117292,0,14.52189
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.7059,0.5099266,2.288551,3.39395,3.33,0,-1,0,3.33,68.72524,0,0.06394965,0.4033446,2.288551,3.505263,3.33,0,0,0,10.62527,0,1.216713,-1.216713,12.7175,90.8391,0.2077761,3.733345,1.83084,0,12.91383
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68956,0.2404686,1.079223,0.0212569,0.0212569,0,-1,0,0.0212569,5077.049,0,0,0,1.079223,0.02237568,0.0212569,0,0,1.351903,9.408562,1.056847,0,1.056847,13.72011,98.00062,0.2075369,0.02338259,0.8633785,0,10.48778
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67806,0.1492886,0.6700071,4.137962,3.33,0,-1,0,3.33,20.12033,0,0.8079619,1.221758,0.6700071,3.505263,3.33,0,0,0.2950553,10.35972,0,2.835256,-2.835256,10.73149,76.65336,0.2075369,4.551758,0.5360057,0,11.02973
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.6684,0.03732601,0.1675191,5.011938,3.33,0,-1,0,3.33,5.030604,0,1.681938,2.183132,0.1675191,3.505263,3.33,0,0,3.44534,7.524468,0,3.337744,-3.337744,7.213201,51.52276,0.2075369,5.513132,0.1340153,0,7.691988
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.153944,4.186724,0,0,0,7.213201,51.52276,0.2075369,0,0,0,4.186724
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,2.635855,2.635855,0,-1,0,2.635855,0,0,4.440892E-16,0,0,2.774584,2.635855,0,0,7.153944,4.186724,0,2.774584,-2.774584,4.288532,30.63231,0.2075369,2.899441,0,0,4.186724
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,2.710636,1.341533,0,-1,0,1.341533,0,0,1.369103,1.640167,0,1.41214,1.341533,0,0,10.23682,1.41214,0,1.41214,-1.41214,2.800006,20,0.2075369,2.9817,0,0,1.41214
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.3687154,0,0,-1,0,0,0,0,0.3687154,0.4055869,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075369,0.4055869,0,0,0
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075369,0,0,0,0
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,1.349665,0,0,-1,0,0,0,0,1.349665,1.484631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075369,1.484631,0,0,0
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.2791462,0,0,-1,0,0,0,0,0.2791462,0.3070608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075369,0.3070608,0,0,0
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.3863397,0,0,-1,0,0,0,0,0.3863397,0.4249737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075369,0.4249737,0,0,0
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.8197578,0,0,-1,0,0,0,0,0.8197578,0.9017336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075369,0.9017336,0,0,0
