Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.8480772,0,0,-1,0,0,0,0,0.8480772,0.9328849,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075369,0.9328849,0,0,0
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.463498,0.463498,3.968761,0,1.248472,0.463498,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2076819,0.5098478,0,5,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.5169926,0.5169926,4.022256,0,1.263076,0.5169926,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2078434,0.5686919,0,5,2.997
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26368,0.2206593,0.9903187,0.8835139,0.8835139,4.388777,0,1.363136,0.8835139,112.0886,0,0,0,0.9903187,0,0,3.505263,3.33,5.14586,5.994,4.320319,0,4.320319,13.21685,94.40588,0.2079016,0.9718652,0.792255,5,6.984319
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27036,0.4860889,2.181567,2.200559,2.200559,0,0,0,2.200559,99.13693,0,4.440892E-16,0,2.181567,2.316378,2.200559,0,0,0.8255415,9.882287,0,0.1348113,-0.1348113,13.07475,93.39086,0.2079016,2.420615,1.745253,0,12.06385
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27909,0.7567255,3.396184,0.6914879,0.6914879,0,-1,0,0.6914879,491.1415,1.69297,0,0,3.396184,0.727882,0.6914879,0,0,0.9753318,9.747476,0.9753318,0,0.9753318,14.00003,100,0.2076836,0.7606367,2.716947,0,13.14366
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29323,0.8733222,3.91947,1.799536,1.799536,0,0,0,1.799536,217.8045,2.025221,0,0,3.91947,1.894249,1.799536,0,0,0,10.62527,0,0,0,14.00003,100,0.2076836,1.97949,3.135576,0,14.54474
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32676,1.144738,5.137583,3.240286,3.240286,1.25,0,0.50625,3.240286,158.5534,3.042545,0,0,5.137583,2.095038,1.990286,0,0,0,10.62527,0,0,0,14.00003,100,0.2076836,3.564315,4.110066,5,15.76286
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629698,1.117507,5.01537,2.510253,2.510253,0,0,0,2.510253,199.7954,2.372998,0,0,5.01537,2.642372,2.510253,0,0,0,10.62527,0,0,0,14.00003,100,0.2076836,2.761279,4.012296,0,15.64064
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84731,0.9344542,4.19383,1.912625,1.912625,0,0,0,1.912625,219.2709,2.180541,0,0,4.19383,2.01329,1.912625,0,0,0,10.62527,0,0,0,14.00003,100,0.2076836,2.103888,3.355064,0,14.8191
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78469,0.7238532,3.248653,2.064869,2.064869,0,-1,0,2.064869,157.3297,1.075106,0,0,3.248653,2.173547,2.064869,0,0,0,10.62527,0,0,0,14.00003,100,0.2076836,2.271356,2.598922,0,13.87393
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76541,0.2848346,1.278338,2.026189,2.026189,0,-1,0,2.026189,63.09075,0,4.440892E-16,0,1.278338,2.13283,2.026189,0,0,0,10.62527,0,0.8544925,-0.8544925,13.09931,93.56634,0.2076836,2.228807,1.02267,0,11.90361
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75498,0.3663636,1.64424,2.604244,2.604244,0,-1,0,2.604244,63.13692,0,0,0,1.64424,2.74131,2.604244,0,0,0.9494361,9.770782,0,1.09707,-1.09707,11.9429,85.30626,0.2076836,2.864669,1.315392,0,11.41502
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74764,0.1565214,0.7024681,0.9687232,0.9687232,0,-1,0,0.9687232,72.51485,0,0,0,0.7024681,1.019709,0.9687232,0,0,2.168403,8.673712,0,0.3172405,-0.3172405,11.6085,82.91769,0.2076836,1.065596,0.5619745,0,9.37618
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74146,0.0299992,0.1346364,4.154606,3.33,0,-1,0,3.33,4.043135,0,0.8246063,1.240067,0.1346364,3.505263,3.33,0,0,2.520893,8.356471,0,3.370627,-3.370627,8.055547,57.53951,0.2076836,4.570067,0.1077091,0,8.491107
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,2.755504,2.755504,0,-1,0,2.755504,0,0,0,0,0,2.90053,2.755504,0,0,6.266033,4.985844,0,2.90053,-2.90053,4.998119,35.70078,0.2076836,3.031054,0,0,4.985844
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,3.368349,1.981048,0,-1,0,1.981048,0,0,1.387301,1.724136,0,2.085314,1.981048,0,0,9.488845,2.085314,0,2.085314,-2.085314,2.800006,20,0.2076836,3.705184,0,0,2.085314
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,3.618362,0,0,-1,0,0,0,0,3.618362,3.980199,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076836,3.980199,0,0,0
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.07774131,0,0,-1,0,0,0,0,0.07774131,0.08551544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076836,0.08551544,0,0,0
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.19385,0,0,-1,0,0,0,0,0.19385,0.213235,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076836,0.213235,0,0,0
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.06680556,0,0,-1,0,0,0,0,0.06680556,0.07348612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076836,0.07348612,0,0,0
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,1.241879,0,0,-1,0,0,0,0,1.241879,1.366067,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076836,1.366067,0,0,0
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,0.9264061,0,0,-1,0,0,0,0,0.9264061,1.019047,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076836,1.019047,0,0,0
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.2487721,0,0,-1,0,0,0,0,0.2487721,0.2736493,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076836,0.2736493,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.7160731,0,0,-1,0,0,0,0,0.7160731,0.7876804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076836,0.7876804,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,1.037011,1.037011,4.542274,0,1.405041,1.037011,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2080126,1.140712,0,5,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.2261587,0.2261587,3.731422,0,1.183678,0.2261587,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2080767,0.2487745,0,5,2.997
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18697,0.2156086,0.9676514,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9676514,0,0,3.505263,3.33,5.14586,5.994,4.297651,0,4.297651,13.19535,94.25229,0.2078534,0,0.7741211,5,6.961651
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19073,0.4736562,2.125769,1.448641,1.448641,0,0,0,1.448641,146.7422,0,0,0,2.125769,1.524886,1.448641,0,0,0.8482088,9.861886,0.6008834,0,0.6008834,13.76539,98.32405,0.2077207,1.593506,1.700615,0,11.98766
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19563,0.7774601,3.489241,0,0,0,-1,0,0,0,3.241915,0,0,3.489241,0,0,0,0,0.2473255,10.40268,0.2473255,0,0.2473255,14.00003,100,0.2076662,0,2.791393,0,13.89192
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20359,0.959838,4.307753,0,0,0,0,0,0,0,4.307753,0,0,4.307753,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2076662,0,3.446203,0,14.93303
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22248,0.9823551,4.40881,0,0,0,0,0,0,0,4.40881,0,0,4.40881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2076662,0,3.527048,0,15.03408
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401279,1.147238,5.148802,0,0,0,0,0,0,0,5.148802,0,0,5.148802,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2076662,0,4.119042,0,15.77408
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87477,1.04459,4.68812,5.182528,5.182528,1.852529,0,0.6707403,5.182528,90.46008,1.182857,0,0,4.68812,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2076662,5.700781,3.750496,5,15.31339
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83994,0.9056577,4.064592,1.291053,1.291053,0,-1,0,1.291053,314.8275,2.705588,0,0,4.064592,1.359004,1.291053,0,0,0,10.62527,0,0,0,14.00003,100,0.2076662,1.420159,3.251673,0,14.68987
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82918,0.7482982,3.358362,0.9223677,0.9223677,0,-1,0,0.9223677,364.1023,2.387449,0,0,3.358362,0.9709134,0.9223677,0,0,0,10.62527,0,0,0,14.00003,100,0.2076662,1.014604,2.68669,0,13.98364
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82335,0.4910617,2.203885,2.210732,2.210732,0,-1,0,2.210732,99.69028,4.440892E-16,0,0,2.203885,2.327086,2.210732,0,0,0,10.62527,0,0.1232013,-0.1232013,13.87016,99.07239,0.2076662,2.431805,1.763108,0,12.82916
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81923,0.2126169,0.9542248,1.099262,1.099262,0,-1,0,1.099262,86.80597,0,0,0,0.9542248,1.157118,1.099262,0,0,0.1368904,10.50207,0,0.2028928,-0.2028928,13.65629,97.54477,0.2076662,1.209188,0.7633798,0,11.4563
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81576,0.03552611,0.1594412,0.2423298,0.2423298,0,-1,0,0.2423298,65.79511,0,0,0,0.1594412,0.255084,0.2423298,0,0,0.3623268,10.29918,0,0.09564284,-0.09564284,13.55548,96.82465,0.2076662,0.2665628,0.127553,0,10.45862
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,5.863636,3.33,0,-1,0,3.33,0,0,2.533636,3.119999,0,3.505263,3.33,0,0,0.4685966,10.20354,0,3.505263,-3.505263,9.860606,70.43276,0.2076662,6.449999,0,0,10.20354
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,4.521582,3.33,0,-1,0,3.33,0,0,1.191582,1.64374,0,3.505263,3.33,0,0,4.363334,6.698274,0,3.505263,-3.505263,6.165735,44.04087,0.2076662,4.97374,0,0,6.698274
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.5567007,0.5567007,0,-1,0,0.5567007,0,0,0,0,0,0.5860007,0.5567007,0,0,8.25807,3.193011,0,0.5860007,-0.5860007,5.548036,39.62875,0.2076662,0.6123708,0,0,3.193011
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.6866771,0.6866771,0,-1,0,0.6866771,0,0,0,0,0,0.722818,0.6866771,0,0,8.909183,2.60701,0,0.722818,-0.722818,4.786119,34.18649,0.2076662,0.7553448,0,0,2.60701
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.4445116,0.4445116,0,-1,0,0.4445116,0,0,5.551115E-17,0,0,0.4679069,0.4445116,0,0,9.712314,1.884192,0,0.4679069,-0.4679069,4.292902,30.66352,0.2076662,0.4889627,0,0,1.884192
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.380298,0.380298,0,-1,0,0.380298,0,0,0,0,0,0.4003136,0.380298,0,0,10.23221,1.416285,0,0.4003136,-0.4003136,3.870934,27.64947,0.2076662,0.4183277,0,0,1.416285
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.1340812,0.1340812,0,-1,0,0.1340812,0,0,0,0,0,0.1411381,0.1340812,0,0,10.677,1.015972,0,0.1411381,-0.1411381,3.722161,26.58681,0.2076662,0.1474893,0,0,1.015972
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.5100846,0.5100846,0,-1,0,0.5100846,0,0,1.110223E-16,0,0,0.5369311,0.5100846,0,0,10.83382,0.8748335,0,0.5369311,-0.5369311,3.156186,22.54414,0.2076662,0.561093,0,0,0.8748335
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.4959158,0.3210073,0,-1,0,0.3210073,0,0,0.1749085,0.2245001,0,0.3379024,0.3210073,0,0,11.43041,0.3379024,0,0.3379024,-0.3379024,2.800006,20,0.2076662,0.5455074,0,0,0.3379024
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.2291683,0,0,-1,0,0,0,0,0.2291683,0.2520852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076662,0.2520852,0,0,0
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.7239777,0.7239777,4.229241,0,1.319583,0.7239777,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2078906,0.7963755,0,5,0
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.3127981,0.3127981,3.818061,0,1.207331,0.3127981,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2079821,0.3440779,0,5,2.997
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10988,0.1921721,0.8624685,0.8037031,0.8037031,4.308966,0,1.341348,0.8037031,107.3118,4.440892E-16,0,0,0.8624685,0,0,3.505263,3.33,5.14586,5.994,4.192469,0,4.192469,13.09556,93.53954,0.2080408,0.8840734,0.6899748,5,6.856469
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11155,0.5038135,2.261115,2.080646,2.080646,0,0,0,2.080646,108.6737,0,0,0,2.261115,2.190154,2.080646,0,0,0.9533917,9.767221,0.07096117,0,0.07096117,13.16288,94.02039,0.2080253,2.288711,1.808892,0,12.02834
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.11372,0.7174845,3.22007,1.214952,1.214952,0,-1,0,1.214952,265.0367,1.058743,0,0,3.22007,1.278897,1.214952,0,0,0.8824306,9.831087,0.8824306,0,0.8824306,14.00003,100,0.2078328,1.336448,2.576056,0,13.05116
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11723,0.9524606,4.274643,2.425767,2.425767,0,0,0,2.425767,176.2182,1.721204,0,0,4.274643,2.553439,2.425767,0,0,0,10.62527,0,0,0,14.00003,100,0.2078328,2.668344,3.419714,0,14.89992
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12559,0.9955622,4.468083,1.412542,1.412542,0,0,0,1.412542,316.315,2.981197,0,0,4.468083,1.486887,1.412542,0,0,0,10.62527,0,0,0,14.00003,100,0.2078328,1.553796,3.574466,0,15.09336
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.208061,0.9330058,4.18733,4.739396,4.739396,1.409396,0,0.5497651,4.739396,88.35155,0.6820669,0,0,4.18733,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2078328,5.213336,3.349864,5,14.8126
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.91703,1.107346,4.96977,0.6874122,0.6874122,0,0,0,0.6874122,722.968,4.246179,0,0,4.96977,0.7235918,0.6874122,0,0,0,10.62527,0,0,0,14.00003,100,0.2078328,0.7561535,3.975816,0,15.59505
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90183,1.001812,4.496131,2.404513,2.404513,0,-1,0,2.404513,186.9872,1.965065,0,0,4.496131,2.531066,2.404513,0,0,0,10.62527,0,0,0,14.00003,100,0.2078328,2.644964,3.596905,0,15.12141
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.89711,0.7177557,3.221287,2.964601,2.964601,0,-1,0,2.964601,108.6584,0.1006551,0,0,3.221287,3.120632,2.964601,0,0,0,10.62527,0,0,0,14.00003,100,0.2078328,3.261061,2.57703,0,13.84656
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89455,0.5366371,2.408427,2.582019,2.582019,0,-1,0,2.582019,93.27691,0,0,0,2.408427,2.717915,2.582019,0,0,0,10.62527,0,0.3094872,-0.3094872,13.6738,97.6698,0.2078328,2.840221,1.926742,0,13.0337
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89273,0.3278904,1.471572,3.3466,3.33,0,-1,0,3.33,44.19135,0,0.01659993,0.3512599,1.471572,3.505263,3.33,0,0,0.3438747,10.31579,0,2.033691,-2.033691,11.5301,82.3577,0.2078328,3.68126,1.177258,0,11.78736
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89119,0.04120348,0.1849212,3.456099,3.33,0,-1,0,3.33,5.553189,0,0.1260988,0.4717087,0.1849212,3.505263,3.33,0,0,2.603532,8.282096,0,3.320342,-3.320342,8.030153,57.35812,0.2078328,3.801709,0.147937,0,8.467017
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,9.05585,3.33,0,-1,0,3.33,0,0,5.72585,6.631435,0,3.505263,3.33,0,0,6.2928,4.961754,0,3.505263,-3.505263,4.335281,30.96623,0.2078328,9.961435,0,0,4.961754
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,7.027987,1.383666,0,-1,0,1.383666,0,0,5.64432,6.347119,0,1.456491,1.383666,0,0,10.18754,1.456491,0,1.456491,-1.456491,2.800006,20,0.2078328,7.730785,0,0,1.456491
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,3.867499,0,0,-1,0,0,0,0,3.867499,4.254249,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2078328,4.254249,0,0,0
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.8435102,0,0,-1,0,0,0,0,0.8435102,0.9278612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2078328,0.9278612,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.501141,0,0,-1,0,0,0,0,0.501141,0.5512551,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2078328,0.5512551,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,0.8641659,0,0,-1,0,0,0,0,0.8641659,0.9505825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2078328,0.9505825,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.2947555,0,0,-1,0,0,0,0,0.2947555,0.3242311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2078328,0.3242311,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.5601278,0,0,-1,0,0,0,0,0.5601278,0.6161405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2078328,0.6161405,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.6936367,0,0,-1,0,0,0,0,0.6936367,0.7630004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2078328,0.7630004,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.1807941,0,0,-1,0,0,0,0,0.1807941,0.1988735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2078328,0.1988735,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.4635531,0.4635531,3.968816,0,1.248487,0.4635531,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2079714,0.5099084,0,5,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.08027707,0.08027707,3.58554,0,1.143852,0.08027707,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2079879,0.08830477,0,5,2.997
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03252,0.1525357,0.6845803,1.09097,1.09097,4.596233,0,1.419772,1.09097,62.74969,0,0,0,0.6845803,0,0,3.505263,3.33,5.14586,5.994,4.01458,0,4.01458,12.9268,92.33411,0.2081746,1.200067,0.5476642,5,6.67858
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211807,1.890259,2.370013,2.370013,0,0,0,2.370013,79.75733,0,0,0,1.890259,2.49475,2.370013,0,0,1.13128,9.607122,0,0.6044913,-0.6044913,12.28961,87.78277,0.2081746,2.607014,1.512207,0,11.49738
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03346,0.5787787,2.597559,2.720403,2.720403,0,-1,0,2.720403,95.48434,0,0,0,2.597559,2.863582,2.720403,0,0,1.802937,9.002631,0,0.2660234,-0.2660234,12.0092,85.77982,0.2081746,2.992443,2.078047,0,11.60019
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,3.053022,0.5267268,0.5267268,0,0,0,0.5267268,579.6215,0.4000542,0,0,3.053022,0.5544493,0.5267268,0,0,2.098518,8.736608,2.098518,0,2.098518,14.00003,100,0.2077226,0.5793995,2.442417,0,11.78963
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03635,0.6763755,3.035573,1.36312,1.36312,0,0,0,1.36312,222.6931,1.60071,0,0,3.035573,1.434863,1.36312,0,0,0,10.62527,0,0,0,14.00003,100,0.2077226,1.499432,2.428459,0,13.66085
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.05706,0.2886235,1.295343,2.700541,2.700541,0,0,0,2.700541,47.96605,0,0,0,1.295343,2.842674,2.700541,0,0,0,10.62527,0,1.547332,-1.547332,12.369,88.3498,0.2077226,2.970594,1.036274,0,11.92062
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97387,0.7493902,3.363263,0,0,0,0,0,0,0,1.644006,0,0,3.363263,0,0,0,0,1.719257,9.077943,1.719257,0,1.719257,14.00003,100,0.2073537,0,2.690611,0,12.44121
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97024,0.5557131,2.49404,1.314043,1.314043,0,-1,0,1.314043,189.799,1.110837,0,0,2.49404,1.383203,1.314043,0,0,0,10.62527,0,0,0,14.00003,100,0.2073537,1.445447,1.995232,0,13.11931
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.9691,0.546025,2.45056,0.3602617,0.3602617,0,-1,0,0.3602617,680.2167,2.071337,0,0,2.45056,0.3792228,0.3602617,0,0,0,10.62527,0,0,0,14.00003,100,0.2073537,0.3962879,1.960448,0,13.07583
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96848,0.2992586,1.343073,0,0,0,-1,0,0,0,1.343073,0,0,1.343073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2073537,0,1.074458,0,11.96835
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808579,0.81169,0.9464516,0.9464516,0,-1,0,0.9464516,85.76139,0,0,0,0.81169,0.9962648,0.9464516,0,0,0,10.62527,0,0.1845748,-0.1845748,13.80547,98.6103,0.2073537,1.041097,0.649352,0,11.43696
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913302,0.220509,3.576186,3.33,0,-1,0,3.33,6.621892,0,0.2461865,0.6038051,0.220509,3.505263,3.33,0,0,0.2050831,10.4407,0,3.284754,-3.284754,10.34303,73.87867,0.2073537,3.933805,0.1764072,0,10.66121
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,1.848814,1.848814,0,-1,0,1.848814,0,0,0,0,0,1.946121,1.848814,0,0,3.85481,7.155945,0,1.946121,-1.946121,8.291643,59.2259,0.2073537,2.033696,0,0,7.155945
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.7692658,0.7692658,0,-1,0,0.7692658,0,0,1.110223E-16,0,0,0.8097535,0.7692658,0,0,6.017166,5.209825,0,0.8097535,-0.8097535,7.438088,53.12909,0.2073537,0.8461924,0,0,5.209825
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,7.250231,3.33,0,-1,0,3.33,0,0,3.920231,4.645254,0,3.505263,3.33,0,0,6.916892,4.400071,0,3.505263,-3.505263,3.743216,26.73721,0.2073537,7.975254,0,0,4.400071
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.81163,0.8948082,0,0,0,3.743216,26.73721,0.2073537,0,0,0,0.8948082
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.6392259,0.6392259,0,-1,0,0.6392259,0,0,1.110223E-16,0,0,0.6728693,0.6392259,0,0,10.81163,0.8948082,0,0.6728693,-0.6728693,3.03395,21.67103,0.2073537,0.7031485,0,0,0.8948082
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.55926,0.2219388,0,0,0,3.03395,21.67103,0.2073537,0,0,0,0.2219388
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.1454959,0.1454959,0,-1,0,0.1454959,0,0,2.775558E-17,0,0,0.1531535,0.1454959,0,0,11.55926,0.2219388,0,0.1531535,-0.1531535,2.872512,20.5179,0.2073537,0.1600454,0,0,0.2219388
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.6253819,0.06534602,0,-1,0,0.06534602,0,0,0.5600359,0.6225741,0,0.06878528,0.06534602,0,0,11.72943,0.06878528,0,0.06878528,-0.06878528,2.800006,20,0.2073537,0.6879201,0,0,0.06878528
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,0.9088612,0,0,-1,0,0,0,0,0.9088612,0.9997473,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073537,0.9997473,0,0,0
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.1927778,0,0,-1,0,0,0,0,0.1927778,0.2120556,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073537,0.2120556,0,0,0
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.5364951,0.5364951,4.041758,0,1.2684,0.5364951,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2075146,0.5901446,0,5,0
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.05537722,0.05537722,3.56064,0,1.137055,0.05537722,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2075248,0.06091494,0,5,2.997
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923682,0.4453749,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4453749,0,0,3.505263,3.33,5.14586,5.994,3.775375,0,3.775375,12.69987,90.71319,0.2074232,0,0.3562999,5,6.439375
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446632,0.3790849,1.452177,1.452177,0,0,0,1.452177,26.1046,0,2.220446E-16,0,0.3790849,1.528607,1.452177,0,0,1.370485,9.391837,0,1.149522,-1.149522,11.48817,82.05818,0.2074232,1.597394,0.3032679,0,9.770923
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115032,0.9492265,0,0,0,-1,0,0,0,0,0,0,0.9492265,0,0,0,0,2.647732,8.242315,0.9492265,0,0.9492265,12.38868,88.49043,0.2072222,0,0.7593812,0,9.191542
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339885,1.947741,4.483114,4.483114,4.246341,0,1.324251,4.483114,43.44615,2.220446E-16,0,0,1.947741,0.2492349,0.2367732,0,0,1.698506,9.096619,1.698506,0,1.698506,14.00003,100,0.2073623,4.931426,1.558192,5,11.04436
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508127,2.023247,4.369406,4.369406,2.447321,0,0.8331186,4.369406,46.30486,0,0,0,2.023247,2.023247,1.922085,0,0,0,10.62527,0,0,0,14.00003,100,0.2073623,4.806346,1.618598,5,12.64852
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955025,0.3957316,1.776044,3.076428,3.076428,1.389186,0,0.5442479,3.076428,57.73071,4.440892E-16,0,0,1.776044,1.776044,1.687241,0,0,0,10.62527,0,0,0,14.00003,100,0.2073623,3.38407,1.420835,5,12.40132
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.6797632,3.050777,5.400864,5.400864,2.502625,0,0.8482167,5.400864,56.48684,4.440892E-16,0,0,3.050777,3.050777,2.898238,0,0,0,10.62527,0,0,0,14.00003,100,0.2073623,5.94095,2.440622,5,13.67605
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.4029132,1.808274,1.097202,1.097202,0,-1,0,1.097202,164.8078,0.6533249,0,0,1.808274,1.154949,1.097202,0,0,0,10.62527,0,0,0,14.00003,100,0.2073623,1.206922,1.446619,0,12.43355
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.2887342,1.295839,2.149953,2.149953,0,-1,0,2.149953,60.2729,0,4.440892E-16,0,1.295839,2.263108,2.149953,0,0,0,10.62527,0,0.9672694,-0.9672694,12.98044,92.71722,0.2073623,2.364948,1.036671,0,11.92111
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270262,0.3711694,0.69823,0.69823,0,-1,0,0.69823,53.15862,0,0,0,0.3711694,0.7349789,0.69823,0,0,1.074744,9.658005,0,0.3638095,-0.3638095,12.59695,89.97802,0.2073623,0.7680529,0.2969355,0,10.02917
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307922,0.4177396,2.762382,2.762382,0,-1,0,2.762382,15.12244,0,4.440892E-16,0,0.4177396,2.90777,2.762382,0,0,1.478976,9.294195,0,2.490031,-2.490031,9.972225,71.23003,0.2073623,3.03862,0.3341917,0,9.711935
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687663,0.2103823,2.194113,2.194113,0,-1,0,2.194113,9.58849,0,4.440892E-16,0,0.2103823,2.309592,2.194113,0,0,4.245677,6.804164,0,2.09921,-2.09921,7.759463,55.42463,0.2073623,2.413524,0.1683058,0,7.014547
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,1.08975,1.08975,0,-1,0,1.08975,0,0,2.220446E-16,0,0,1.147105,1.08975,0,0,6.578133,4.704955,0,1.147105,-1.147105,6.550308,46.78782,0.2073623,1.198725,0,0,4.704955
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,3.060269,3.060269,0,-1,0,3.060269,0,0,4.440892E-16,0.03629558,0,3.221335,3.060269,0,0,7.852695,3.557849,0,3.221335,-3.221335,3.154722,22.53369,0.2073623,3.366296,0,0,3.557849
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,2.195291,0.319688,0,-1,0,0.319688,0,0,1.875603,2.095132,0,0.3365137,0.319688,0,0,11.43196,0.3365137,0,0.3365137,-0.3365137,2.800006,20,0.2073623,2.41482,0,0,0.3365137
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.68477,0,0,-1,0,0,0,0,0.68477,0.753247,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073623,0.753247,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,1.363455,0,0,-1,0,0,0,0,1.363455,1.499801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073623,1.499801,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.5284235,0,0,-1,0,0,0,0,0.5284235,0.5812659,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073623,0.5812659,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.3332365,0,0,-1,0,0,0,0,0.3332365,0.3665602,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073623,0.3665602,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.4173277,0,0,-1,0,0,0,0,0.4173277,0.4590605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073623,0.4590605,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073623,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.05243889,0,0,-1,0,0,0,0,0.05243889,0.05768278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073623,0.05768278,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073623,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.4666284,0.4666284,3.971892,0,1.249326,0.4666284,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2074995,0.5132912,0,5,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.8774,0.1333562,0.5985027,0.2109804,0.2109804,3.716244,0,1.179535,0.2109804,283.6769,0,0,0,0.5985027,0,0,3.505263,3.33,8.475861,2.997,3.928503,0,3.928503,9.686026,69.18576,0.2074317,0.2320785,0.4788021,5,3.595503
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87784,0.253507,1.137739,0,0,3.505263,0,1.121937,0,0,0,0,0,1.137739,0,0,3.505263,3.33,4.547358,6.532652,4.46774,0,4.46774,13.9245,99.46049,0.2071873,0,0.9101915,5,7.670392
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87842,0.3162896,1.419508,0.2565594,0.2565594,0,-1,0,0.2565594,553.2861,1.069827,0,0,1.419508,0.2700625,0.2565594,0,0,0.07961817,10.55362,0.07961817,0,0.07961817,14.00003,100,0.2071707,0.2822153,1.135606,0,11.97313
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.87939,0.5616066,2.52049,1.844244,1.844244,0,0,0,1.844244,136.668,0.579181,0,0,2.52049,1.941309,1.844244,0,0,0,10.62527,0,0,0,14.00003,100,0.2071707,2.028668,2.016392,0,13.14576
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88176,0.7176097,3.220632,2.79506,2.79506,0,0,0,2.79506,115.2259,0.278464,0,0,3.220632,2.942168,2.79506,0,0,0,10.62527,0,0,0,14.00003,100,0.2071707,3.074566,2.576506,0,13.84591
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907317,0.7558143,3.392094,1.421574,1.421574,0,0,0,1.421574,238.6153,1.8957,0,0,3.392094,1.496394,1.421574,0,0,0,10.62527,0,0,0,14.00003,100,0.2071707,1.563732,2.713675,0,14.01737
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13015,0.8102602,3.636448,0,0,0,0,0,0,0,3.636448,0,0,3.636448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2071707,0,2.909158,0,14.26172
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676895,1.65019,3.212295,3.212295,0,-1,0,3.212295,51.37107,0,0,0.2035246,1.65019,3.381363,3.212295,0,0,0,10.62527,0,1.731173,-1.731173,12.17521,86.96562,0.2071707,3.533525,1.320152,0,12.27546
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12474,0.3204638,1.438242,4.584514,3.33,0,-1,0,3.33,43.19044,0,1.254514,1.712965,1.438242,3.505263,3.33,0,0,1.923525,8.894101,0,2.067022,-2.067022,9.99638,71.40257,0.2071707,5.042965,1.150593,0,10.33234
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709293,2.113531,4.30541,3.33,0,-1,0,3.33,63.46939,4.440892E-16,0.9754103,1.405951,2.113531,3.505263,3.33,0,0,4.220216,6.82708,0,1.391733,-1.391733,8.529365,60.92391,0.2071707,4.735951,1.690824,0,8.94061
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12358,0.1399751,0.6282083,0,0,0,-1,0,0,0,0,0,0,0.6282083,0,0,0,0,5.766586,5.435347,0.6282083,0,0.6282083,9.125336,65.18083,0.2070397,0,0.5025666,0,6.063555
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544707,0.2039665,0,0,0,-1,0,0,0,0,0,0,0.2039665,0,0,0,0,5.138377,6.000735,0.2039665,0,0.2039665,9.318835,66.56297,0.2069972,0,0.1631732,0,6.204701
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,2.655406,2.655406,0,-1,0,2.655406,0,0,0,0,0,2.795164,2.655406,0,0,4.934411,6.184304,0,2.795164,-2.795164,6.372473,45.51757,0.2069972,2.920947,0,0,6.184304
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,4.651935,3.219683,0,-1,0,3.219683,0,0,1.432252,1.897445,0,3.38914,3.219683,0,0,8.040149,3.38914,0,3.38914,-3.38914,2.800006,20,0.2069972,5.117129,0,0,3.38914
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,4.712908,0,0,-1,0,0,0,0,4.712908,5.184199,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069972,5.184199,0,0,0
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.3822822,0,0,-1,0,0,0,0,0.3822822,0.4205104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069972,0.4205104,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069972,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,0.9412701,0,0,-1,0,0,0,0,0.9412701,1.035397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069972,1.035397,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,0.9499875,0,0,-1,0,0,0,0,0.9499875,1.044986,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069972,1.044986,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069972,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.470211,0,0,-1,0,0,0,0,0.470211,0.5172321,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069972,0.5172321,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,1.051059,0,0,-1,0,0,0,0,1.051059,1.156165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069972,1.156165,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.1748785,0.1748785,3.680142,0,1.169679,0.1748785,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2070452,0.1923663,0,5,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.4126188,0.4126188,3.917882,0,1.234582,0.4126188,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2071649,0.4538807,0,5,2.997
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.79989,0.1711682,0.7682031,3.824037,3.824037,5,0,1.53,3.824037,20.0888,0,0,0,0.7682031,0,0,1.175963,1.117165,5.14586,5.994,1.885368,0,1.885368,10.90685,77.90594,0.207352,4.206441,0.6145625,5,6.762203
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.8016,0.396956,1.781539,0.5359889,0.5359889,2.092782,0,0.7363296,0.5359889,332.3835,2.220446E-16,0,0,1.781539,0,0,1.556794,1.478954,3.260493,7.690831,3.260493,0,3.260493,14.00003,100,0.2069339,0.5895878,1.425231,5,9.472369
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80388,0.7830311,3.514244,5.564508,3.33,0,-1,0,3.33,105.5328,0.008980413,2.234508,2.790959,3.514244,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2069339,6.120959,2.811395,0,14.13952
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80766,0.8092831,3.632063,1.149233,1.149233,0,0,0,1.149233,316.0423,2.422344,0,0,3.632063,1.209719,1.149233,0,0,0,10.62527,0,0,0,14.00003,100,0.2069339,1.264157,2.90565,0,14.25734
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81685,0.2962455,1.32955,3.802489,3.802489,2.539417,0,0.8582608,3.802489,34.96525,0,0,0,1.32955,1.32955,1.263072,0,0,0,10.62527,0,0,0,14.00003,100,0.2069339,4.182738,1.06364,5,11.95482
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916723,0.699448,3.139122,2.810047,2.810047,0,0,0,2.810047,111.7107,0.1811781,0,0,3.139122,2.957944,2.810047,0,0,0,10.62527,0,0,0,14.00003,100,0.2069339,3.091052,2.511298,0,13.7644
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22886,0.9162861,4.112292,2.178843,2.178843,0,0,0,2.178843,188.7374,1.818772,0,0,4.112292,2.293519,2.178843,0,0,0,10.62527,0,0,0,14.00003,100,0.2069339,2.396728,3.289834,0,14.73757
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.2131,0.6975468,3.13059,0.8918899,0.8918899,0,-1,0,0.8918899,351.0063,2.191758,0,0,3.13059,0.9388315,0.8918899,0,0,0,10.62527,0,0,0,14.00003,100,0.2069339,0.9810789,2.504472,0,13.75586
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20816,0.5745296,2.578489,2.411984,2.411984,0,-1,0,2.411984,106.9032,0.03955866,0,0,2.578489,2.53893,2.411984,0,0,0,10.62527,0,0,0,14.00003,100,0.2069339,2.653182,2.062791,0,13.20376
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293883,1.029495,2.119959,2.119959,0,-1,0,2.119959,48.56201,0,0,0,1.029495,2.231536,2.119959,0,0,0,10.62527,0,1.202041,-1.202041,12.73297,90.94957,0.2069339,2.331955,0.8235957,0,11.65477
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20362,0.2005608,0.900117,3.829699,3.33,0,-1,0,3.33,27.03054,0,0.4996994,0.8826693,0.900117,3.505263,3.33,0,0,1.335601,9.423233,0,2.605146,-2.605146,9.9869,71.33486,0.2069339,4.212669,0.7200935,0,10.32335
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554181,0.1595116,4.341189,3.33,0,-1,0,3.33,4.790139,0,1.011189,1.445308,0.1595116,3.505263,3.33,0,0,4.230208,6.818087,0,3.345752,-3.345752,6.460168,46.14397,0.2069339,4.775308,0.1276093,0,6.977599
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,3.514052,3.298718,0,-1,0,3.298718,0,0,0.2153335,0.5667387,0,3.472335,3.298718,0,0,7.94771,3.472335,0,3.472335,-3.472335,2.800006,20,0.2069339,3.865457,0,0,3.472335
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,6.543906,0,0,-1,0,0,0,0,6.543906,7.198296,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069339,7.198296,0,0,0
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,3.07845,0,0,-1,0,0,0,0,3.07845,3.386295,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069339,3.386295,0,0,0
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.223735,0,0,-1,0,0,0,0,0.223735,0.2461085,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069339,0.2461085,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.8323515,0,0,-1,0,0,0,0,0.8323515,0.9155867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069339,0.9155867,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069339,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.4528838,0,0,-1,0,0,0,0,0.4528838,0.4981722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069339,0.4981722,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069339,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.4821984,0,0,-1,0,0,0,0,0.4821984,0.5304183,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069339,0.5304183,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069339,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0003961164,0.0003961164,3.505659,0,1.122045,0.0003961164,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2069291,0.0004357281,0,5,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.2394865,0.2394865,3.74475,0,1.187317,0.2394865,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2069959,0.2634351,0,5,2.997
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72253,0.05708974,0.2562188,0.6098215,0.6098215,4.115085,0,1.288418,0.6098215,42.01537,4.440892E-16,0,0,0.2562188,0,0,3.505263,3.33,5.14586,5.994,3.586219,0,3.586219,12.52042,89.43141,0.2071207,0.6708037,0.204975,5,6.250219
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72638,0.2860027,1.28358,0,0,0,0,0,0,0,0,0,0,1.28358,0,0,0,0,1.559641,9.221597,1.28358,0,1.28358,13.73813,98.12933,0.2068593,0,1.026864,0,10.50518
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.73149,0.4395047,1.972497,0,0,0,-1,0,0,0,1.696436,0,0,1.972497,0,0,0,0,0.2760612,10.37682,0.2760612,0,0.2760612,14.00003,100,0.2068032,0,1.577998,0,12.34932
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73992,0.5757933,2.58416,0.8386024,0.8386024,0,0,0,0.8386024,308.1508,1.701421,0,0,2.58416,0.8827394,0.8386024,0,0,0,10.62527,0,0,0,14.00003,100,0.2068032,0.9224627,2.067328,0,13.20943
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.76046,0.5531859,2.482698,1.043944,1.043944,0,0,0,1.043944,237.8192,1.383811,0,0,2.482698,1.098888,1.043944,0,0,0,10.62527,0,0,0,14.00003,100,0.2068032,1.148338,1.986159,0,13.10797
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982749,0.8582757,3.851941,0,0,0,0,0,0,0,3.851941,0,0,3.851941,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2068032,0,3.081553,0,14.47722
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34071,0.5368,2.409158,1.620527,1.620527,0,0,0,1.620527,148.6651,0.7033399,0,0,2.409158,1.705818,1.620527,0,0,0,10.62527,0,0,0,14.00003,100,0.2068032,1.78258,1.927327,0,13.03443
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.30607,0.6688361,3.001736,5.141832,3.33,0,-1,0,3.33,90.14223,0,1.811832,2.326015,3.001736,3.505263,3.33,0,0,0,10.62527,0,0.503527,-0.503527,13.46926,96.20884,0.2068032,5.656015,2.401389,0,13.62701
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29512,0.338531,1.519327,2.610074,2.610074,0,-1,0,2.610074,58.21012,0,0,0,1.519327,2.747447,2.610074,0,0,0.5594744,10.12175,0,1.228119,-1.228119,12.17471,86.96206,0.2068032,2.871082,1.215462,0,11.64107
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28918,0.3674625,1.649172,5.375731,3.33,0,-1,0,3.33,49.52467,0,2.045731,2.583304,1.649172,3.505263,3.33,0,0,1.924051,8.893628,0,1.856091,-1.856091,10.21822,72.98714,0.2068032,5.913304,1.319337,0,10.5428
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.285,0.1409762,0.6327012,1.989212,1.989212,0,-1,0,1.989212,31.80663,0,2.220446E-16,0,0.6327012,2.093907,1.989212,0,0,3.986375,7.037537,0,1.461206,-1.461206,8.677974,61.9854,0.2068032,2.188133,0.5061609,0,7.670238
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28151,0.03864972,0.17346,4.724926,3.33,0,-1,0,3.33,5.209008,0,1.394926,1.867418,0.17346,3.505263,3.33,0,0,5.609937,5.576331,0,3.331803,-3.331803,5.165945,36.89954,0.2068032,5.197418,0.138768,0,5.749791
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,2.196938,2.132301,0,-1,0,2.132301,0,0,0.06463668,0.2843305,0,2.244527,2.132301,0,0,9.311941,2.244527,0,2.244527,-2.244527,2.800006,20,0.2068032,2.416631,0,0,2.244527
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,2.290424,0,0,-1,0,0,0,0,2.290424,2.519467,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068032,2.519467,0,0,0
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.419338,0,0,-1,0,0,0,0,0.419338,0.4612718,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068032,0.4612718,0,0,0
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.891522,0,0,-1,0,0,0,0,0.891522,0.9806741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068032,0.9806741,0,0,0
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.2251235,0,0,-1,0,0,0,0,0.2251235,0.2476359,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068032,0.2476359,0,0,0
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,0.9949845,0,0,-1,0,0,0,0,0.9949845,1.094483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068032,1.094483,0,0,0
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,1.062333,0,0,-1,0,0,0,0,1.062333,1.168566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068032,1.168566,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,1.167961,0,0,-1,0,0,0,0,1.167961,1.284757,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068032,1.284757,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.5729008,0,0,-1,0,0,0,0,0.5729008,0.6301909,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068032,0.6301909,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.1213659,0,0,-1,0,0,0,0,0.1213659,0.1335025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068032,0.1335025,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.2150611,0.2150611,3.720324,0,1.180649,0.2150611,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2068627,0.2365673,0,5,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.618749,0.618749,4.124012,0,1.290855,0.618749,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2070413,0.6806239,0,5,2.997
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64547,0.03301622,0.1481768,3.021415,3.021415,5,0,1.53,3.021415,4.904218,0,0,0,0.1481768,0,0,1.978585,1.879656,5.14586,5.994,2.027833,0,2.027833,11.04201,78.87132,0.2072586,3.323556,0.1185414,5,6.142177
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.65229,0.07148116,0.3208075,4.043097,4.043097,5,0,1.53,4.043097,7.934695,0,0,0,0.3208075,0,0,0.9569025,0.9090574,3.118027,7.819049,1.229865,0,1.229865,12.20876,87.20525,0.207383,4.447407,0.256646,5,8.139857
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66134,0.208052,0.9337372,1.029803,1.029803,0,-1,0,1.029803,90.67144,0,0,0,0.9337372,1.084003,1.029803,0,0,1.888163,8.925928,0,0.1502659,-0.1502659,12.05037,86.07387,0.207383,1.132783,0.7469898,0,9.859665
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.6763,0.1324178,0.5942909,1.810845,1.810845,0,0,0,1.810845,32.81843,0,2.220446E-16,0,0.5942909,1.906153,1.810845,0,0,2.055125,8.775661,0,1.311862,-1.311862,10.66754,76.19657,0.207383,1.99193,0.4754328,0,9.369953
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71277,0.4514553,2.026132,3.30266,3.30266,4.714947,0,1.452181,3.30266,61.34846,0,0,0,2.026132,0,0,1.412287,1.341672,3.512749,7.4638,3.367804,0,3.367804,13.86252,99.01781,0.2076875,3.632926,1.620905,5,9.489931
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.101751,0.1407466,0.6316707,1.955971,1.955971,0,0,0,1.955971,32.29448,0,4.440892E-16,0,0.6316707,2.058917,1.955971,0,0,0.1449452,10.49482,0,1.427246,-1.427246,12.35807,88.27176,0.2076875,2.151568,0.5053366,0,11.12649
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.4652,0.05069555,0.2275216,0,0,0,0,0,0,0,0,0,0,0.2275216,0,0,0,0,1.730774,9.067577,0.2275216,0,0.2275216,12.57392,89.81351,0.2076417,0,0.1820173,0,9.295099
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40476,0.06563769,0.2945819,2.276464,2.276464,0,-1,0,2.276464,12.94033,0,0,0,0.2945819,2.396277,2.276464,0,0,1.503253,9.272346,0,2.101695,-2.101695,10.35854,73.9894,0.2076417,2.50411,0.2356656,0,9.566929
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.3855,0.03043287,0.1365827,1.042658,1.042658,0,-1,0,1.042658,13.09948,0,0,0,0.1365827,1.097535,1.042658,0,0,3.83847,7.170651,0,0.9609519,-0.9609519,9.345604,66.75418,0.2076417,1.146924,0.1092662,0,7.307234
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37502,0.06766808,0.3036943,3.151782,3.151782,0,-1,0,3.151782,9.635639,0,4.440892E-16,0.1369602,0.3036943,3.317665,3.151782,0,0,4.906194,6.2097,0,3.013971,-3.013971,6.168599,44.06134,0.2076417,3.46696,0.2429555,0,6.513394
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36763,0.09030763,0.4053006,0,0,0,-1,0,0,0,0,0,0,0.4053006,0,0,0,0,8.255051,3.195729,0.4053006,0,0.4053006,6.553101,46.80777,0.2075601,0,0.3242405,0,3.601029
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36143,0.03742157,0.167948,2.793083,2.793083,0,-1,0,2.793083,6.012997,0,0,0,0.167948,2.940088,2.793083,0,0,7.84975,3.560499,0,2.77214,-2.77214,3.631009,25.93573,0.2075601,3.072392,0.1343584,0,3.728447
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.5754094,0.5754094,0,-1,0,0.5754094,0,0,0,0,0,0.6056941,0.5754094,0,0,10.9299,0.7883595,0,0.6056941,-0.6056941,2.992552,21.37533,0.2075601,0.6329504,0,0,0.7883595
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,1.592034,0.1735321,0,-1,0,0.1735321,0,0,1.418502,1.577705,0,0.1826654,0.1735321,0,0,11.6029,0.1826654,0,0.1826654,-0.1826654,2.800006,20,0.2075601,1.751237,0,0,0.1826654
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,3.978545,0,0,-1,0,0,0,0,3.978545,4.3764,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075601,4.3764,0,0,0
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.3170303,0,0,-1,0,0,0,0,0.3170303,0.3487334,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075601,0.3487334,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.4149396,0,0,-1,0,0,0,0,0.4149396,0.4564335,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075601,0.4564335,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075601,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,1.122193,0,0,-1,0,0,0,0,1.122193,1.234412,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075601,1.234412,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.3265586,0,0,-1,0,0,0,0,0.3265586,0.3592145,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075601,0.3592145,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.6275979,0,0,-1,0,0,0,0,0.6275979,0.6903576,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075601,0.6903576,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.3460852,0,0,-1,0,0,0,0,0.3460852,0.3806937,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075601,0.3806937,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.4856466,0.4856466,3.99091,0,1.254518,0.4856466,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2076956,0.5342113,0,5,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2076883,0,0,5,2.997
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.56879,0.2308477,1.036044,5.264912,5.264912,5,0,1.53,5.264912,19.67829,0,0,0,1.036044,0.2788543,0.2649116,0,0,5.14586,5.994,0.75719,0,0.75719,9.83657,70.26107,0.207747,5.791403,0.8288354,5,7.030044
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57943,0.5273113,2.366573,6.547846,6.547846,5,0,1.53,6.547846,36.14277,0,0,0,2.366573,1.629312,1.547846,0,0,4.38867,6.675471,0.7372608,0,0.7372608,10.536,75.25697,0.207804,7.202631,1.893258,5,9.042044
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59356,0.6476529,2.906666,0.516816,0.516816,0,-1,0,0.516816,562.418,0,0,0,2.906666,0.5440168,0.516816,0,0,3.651409,7.339006,2.362649,0,2.362649,12.7774,91.26698,0.2073328,0.5684976,2.325333,0,10.24567
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61691,0.9596329,4.306832,4.361213,4.361213,1.494044,0,0.572874,4.361213,98.7531,0,0,0,4.306832,3.018072,2.867169,0,0,1.28876,9.46539,1.28876,0,1.28876,14.00003,100,0.2071476,4.797334,3.445466,5,13.77222
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.6739,1.03027,4.623852,1.797793,1.797793,0,0,0,1.797793,257.196,2.731438,0,0,4.623852,1.892414,1.797793,0,0,0,10.62527,0,0,0,14.00003,100,0.2071476,1.977573,3.699082,0,15.24913
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.26785,0.9643148,4.327845,3.917908,3.917908,1.25,0,0.50625,3.917908,110.4632,1.51952,0,0,4.327845,2.808324,2.667908,0,0,0,10.62527,0,0,0,14.00003,100,0.2071476,4.309699,3.462276,5,14.95312
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60181,1.046878,4.698388,6.262403,6.262403,2.932404,0,0.9655462,6.262403,75.02531,1.193125,0,0,4.698388,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2071476,6.888644,3.75871,5,15.32366
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50897,1.015728,4.558589,1.307462,1.307462,0,-1,0,1.307462,348.6595,3.182314,0,0,4.558589,1.376276,1.307462,0,0,0,10.62527,0,0,0,14.00003,100,0.2071476,1.438208,3.646872,0,15.18386
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47915,0.8283504,3.717637,1.556095,1.556095,0,-1,0,1.556095,238.9081,2.079642,0,0,3.717637,1.637994,1.556095,0,0,0,10.62527,0,0,0,14.00003,100,0.2071476,1.711704,2.974109,0,14.34291
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46287,0.5188395,2.328552,3.794524,3.33,0,-1,0,3.33,69.92648,0,0.4645244,0.8439768,2.328552,3.505263,3.33,0,0,0,10.62527,0,1.176711,-1.176711,12.75967,91.14028,0.2071476,4.173977,1.862841,0,12.95383
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45138,0.2346802,1.053245,0.6974568,0.6974568,0,-1,0,0.6974568,151.0122,0,0,0,1.053245,0.734165,0.6974568,0,0,1.307457,9.448563,0.3190798,0,0.3190798,13.06237,93.30246,0.2070843,0.7672025,0.8425958,0,10.50181
