Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44171,0.02820205,0.1265708,1.382531,1.382531,0,-1,0,1.382531,9.155005,0,0,0,0.1265708,1.455296,1.382531,0,0,0.9883773,9.735735,0,1.328725,-1.328725,11.66177,83.2982,0.2070843,1.520784,0.1012566,0,9.862306
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,4.973374,3.33,0,-1,0,3.33,0,0,1.643374,2.140712,0,3.505263,3.33,0,0,2.464738,8.40701,0,3.505263,-3.505263,7.9669,56.90631,0.2070843,5.470712,0,0,8.40701
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,5.058955,3.33,0,-1,0,3.33,0,0,1.728955,2.23485,0,3.505263,3.33,0,0,6.359475,4.901746,0,3.505263,-3.505263,4.272028,30.51443,0.2070843,5.56485,0,0,4.901746
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,3.33236,1.326659,0,-1,0,1.326659,0,0,2.005701,2.338937,0,1.396483,1.326659,0,0,10.25421,1.396483,0,1.396483,-1.396483,2.800006,20,0.2070843,3.665596,0,0,1.396483
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,1.122234,0,0,-1,0,0,0,0,1.122234,1.234458,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070843,1.234458,0,0,0
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.8443414,0,0,-1,0,0,0,0,0.8443414,0.9287755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070843,0.9287755,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.8178475,0,0,-1,0,0,0,0,0.8178475,0.8996323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070843,0.8996323,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.04139954,0,0,-1,0,0,0,0,0.04139954,0.04553949,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070843,0.04553949,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.5538105,0,0,-1,0,0,0,0,0.5538105,0.6091916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070843,0.6091916,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.2329386,0,0,-1,0,0,0,0,0.2329386,0.2562325,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070843,0.2562325,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,1.083862,0,0,-1,0,0,0,0,1.083862,1.192248,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070843,1.192248,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,1.135311,1.135311,4.640574,0,1.431877,1.135311,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.207408,1.248842,0,5,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2074018,0,0,5,2.997
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49261,0.2132533,0.9570809,0.1635122,0.1635122,3.668775,0,1.166576,0.1635122,585.3269,0,0,0,0.9570809,0,0,3.505263,3.33,5.14586,5.994,4.287081,0,4.287081,13.18532,94.18066,0.2072543,0.1798634,0.7656648,5,6.951081
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50792,0.4458593,2.001016,2.340998,2.340998,0,0,0,2.340998,85.47705,0,0,0,2.001016,2.464209,2.340998,0,0,0.8587793,9.852373,0,0.4631925,-0.4631925,12.69707,90.69318,0.2072543,2.575098,1.600813,0,11.85339
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52824,0.7445218,3.341414,0,0,0,-1,0,0,0,1.967976,0,0,3.341414,0,0,0,0,1.373438,9.38918,1.373438,0,1.373438,14.00003,100,0.2069847,0,2.673131,0,12.73059
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56185,0.914261,4.103203,2.921602,2.921602,0,0,0,2.921602,140.4436,1.027833,0,0,4.103203,3.07537,2.921602,0,0,0,10.62527,0,0,0,14.00003,100,0.2069847,3.213762,3.282563,0,14.72848
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64399,1.093229,4.90641,1.217465,1.217465,0,0,0,1.217465,403.0021,3.624867,0,0,4.90641,1.281542,1.217465,0,0,0,10.62527,0,0,0,14.00003,100,0.2069847,1.339212,3.925128,0,15.53168
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474142,1.041912,4.676103,0,0,0,0,0,0,0,4.676103,0,0,4.676103,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2069847,0,3.740882,0,15.30138
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.74998,1.012056,4.542107,3.155627,3.155627,1.25,0,0.50625,3.155627,143.9368,2.536184,0,0,4.542107,2.005923,1.905627,0,0,0,10.62527,0,0,0,14.00003,100,0.2069847,3.471189,3.633686,5,15.16738
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61852,0.9491194,4.259648,3.589101,3.33,0,-1,0,3.33,127.9174,0.7543845,0.2591012,0.6180113,4.259648,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2069847,3.948011,3.407718,0,14.88492
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57594,0.730439,3.27821,1.940755,1.940755,0,-1,0,1.940755,168.9142,1.235311,0,0,3.27821,2.0429,1.940755,0,0,0,10.62527,0,0,0,14.00003,100,0.2069847,2.13483,2.622568,0,13.90348
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55262,0.5690399,2.553851,0,0,0,-1,0,0,0,2.553851,0,0,2.553851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2069847,0,2.043081,0,13.17912
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53613,0.2822046,1.266534,0,0,0,-1,0,0,0,1.266534,0,0,1.266534,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2069847,0,1.013227,0,11.89181
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52224,0.04562166,0.20475,2.496482,2.496482,0,-1,0,2.496482,8.20154,0,4.440892E-16,0,0.20475,2.627876,2.496482,0,0,0,10.62527,0,2.423126,-2.423126,11.44583,81.75576,0.2069847,2.74613,0.1638,0,10.83002
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,3.665126,3.33,0,-1,0,3.33,0,0,0.3351264,0.7016391,0,3.505263,3.33,0,0,2.692362,8.202148,0,3.505263,-3.505263,7.750957,55.36387,0.2069847,4.031639,0,0,8.202148
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,5.921257,3.33,0,-1,0,3.33,0,0,2.591256,3.183382,0,3.505263,3.33,0,0,6.587099,4.696885,0,3.505263,-3.505263,4.056085,28.97198,0.2069847,6.513382,0,0,4.696885
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,3.707687,1.132041,0,-1,0,1.132041,0,0,2.575647,2.946415,0,1.191622,1.132041,0,0,10.48184,1.191622,0,1.191622,-1.191622,2.800006,20,0.2069847,4.078456,0,0,1.191622
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069847,0,0,0,0
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,1.305459,0,0,-1,0,0,0,0,1.305459,1.436004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069847,1.436004,0,0,0
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.4760903,0,0,-1,0,0,0,0,0.4760903,0.5236993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069847,0.5236993,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.492154,0,0,-1,0,0,0,0,0.492154,0.5413694,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069847,0.5413694,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,0.9590208,0,0,-1,0,0,0,0,0.9590208,1.054923,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069847,1.054923,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069847,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069847,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.4485489,0.4485489,3.953812,0,1.244391,0.4485489,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2071083,0.4934038,0,5,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.4654517,0.4654517,3.970715,0,1.249005,0.4654517,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2072359,0.5119969,0,5,2.997
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41702,0.2302119,1.033191,1.967983,1.967983,4.839913,0,1.486296,1.967983,52.50001,0,0,0,1.033191,0,0,2.87193,2.728334,5.14586,5.994,3.761525,0,3.761525,12.68673,90.61933,0.2075261,2.164781,0.8265528,5,7.027191
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43785,0.5397291,2.422304,6.142471,6.142471,5,0,1.53,6.142471,39.43534,0,0,0,2.422304,1.202601,1.142471,0,0,1.384336,9.379373,1.219703,0,1.219703,13.84384,98.8844,0.2076183,6.756718,1.937843,5,11.80168
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.4655,0.7752813,3.479463,2.572306,2.572306,0,-1,0,2.572306,135.2663,0.6071396,0,0,3.479463,2.70769,2.572306,0,0,0.1646326,10.47711,0.1646326,0,0.1646326,14.00003,100,0.2075863,2.829536,2.78357,0,13.95657
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51124,0.8668541,3.890441,1.131237,1.131237,0,0,0,1.131237,343.9102,2.699665,0,0,3.890441,1.190776,1.131237,0,0,0,10.62527,0,0,0,14.00003,100,0.2075863,1.244361,3.112353,0,14.51572
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62313,0.9482715,4.255842,3.78808,3.78808,1.25,0,0.50625,3.78808,112.3483,1.58418,0,0,4.255842,2.671663,2.53808,0,0,0,10.62527,0,0,0,14.00003,100,0.2075863,4.166887,3.404674,5,14.88112
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.713729,0.9372121,4.206208,0.6946629,0.6946629,0,0,0,0.6946629,605.5035,3.474984,0,0,4.206208,0.7312241,0.6946629,0,0,0,10.62527,0,0,0,14.00003,100,0.2075863,0.7641292,3.364966,0,14.83148
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90914,0.8658479,3.885926,7.26484,7.26484,3.93484,0,1.239211,7.26484,53.48948,0.3806623,0,0,3.885926,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2075863,7.991324,3.10874,5,14.5112
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73319,0.9210083,4.133485,0.7454082,0.7454082,0,-1,0,0.7454082,554.5264,3.348845,0,0,4.133485,0.7846402,0.7454082,0,0,0,10.62527,0,0,0,14.00003,100,0.2075863,0.819949,3.306788,0,14.75876
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.6757,0.7332494,3.290823,0,0,0,-1,0,0,0,3.290823,0,0,3.290823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2075863,0,2.632658,0,13.9161
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64413,0.4804055,2.15606,1.936155,1.936155,0,-1,0,1.936155,111.3578,0.1180018,0,0,2.15606,2.038058,1.936155,0,0,0,10.62527,0,0,0,14.00003,100,0.2075863,2.129771,1.724848,0,12.78133
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62176,0.3029018,1.359423,2.434927,2.434927,0,-1,0,2.434927,55.83014,0,0,0,1.359423,2.563081,2.434927,0,0,0,10.62527,0,1.203658,-1.203658,12.73126,90.9374,0.2075863,2.67842,1.087538,0,11.9847
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60291,0.03950457,0.1772965,5.040172,3.33,0,-1,0,3.33,5.324219,0,1.710172,2.21419,0.1772965,3.505263,3.33,0,0,1.337398,9.421617,0,3.327967,-3.327967,9.223276,65.88042,0.2075863,5.544189,0.1418372,0,9.598913
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.035139,6.093649,0,0,0,9.223276,65.88042,0.2075863,0,0,0,6.093649
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,2.84314,2.84314,0,-1,0,2.84314,0,0,0,0,0,2.992779,2.84314,0,0,5.035139,6.093649,0,2.992779,-2.992779,6.068611,43.34713,0.2075863,3.127454,0,0,6.093649
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,3.343488,2.945827,0,-1,0,2.945827,0,0,0.3976601,0.7320089,0,3.100871,2.945827,0,0,8.360448,3.100871,0,3.100871,-3.100871,2.800006,20,0.2075863,3.677836,0,0,3.100871
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.633069,0,0,-1,0,0,0,0,0.633069,0.6963758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075863,0.6963758,0,0,0
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,0.9211589,0,0,-1,0,0,0,0,0.9211589,1.013275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075863,1.013275,0,0,0
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.2467853,0,0,-1,0,0,0,0,0.2467853,0.2714638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075863,0.2714638,0,0,0
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.8183507,0,0,-1,0,0,0,0,0.8183507,0.9001858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075863,0.9001858,0,0,0
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,0.868073,0,0,-1,0,0,0,0,0.868073,0.9548803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075863,0.9548803,0,0,0
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075863,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.7617702,0,0,-1,0,0,0,0,0.7617702,0.8379472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075863,0.8379472,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.5625343,0.5625343,4.067798,0,1.275509,0.5625343,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2077389,0.6187877,0,5,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.08111846,0.08111846,3.586382,0,1.144082,0.08111846,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2077547,0.08923031,0,5,2.997
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34216,0.1828906,0.820813,3.158233,3.158233,5,0,1.53,3.158233,25.98963,0,0,0,0.820813,0,0,1.841767,1.749679,5.14586,5.994,2.570492,0,2.570492,11.55682,82.54854,0.2079972,3.474056,0.6566504,5,6.814813
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36932,0.4297047,1.928515,2.303757,2.303757,0,0,0,2.303757,83.71172,0,0,0,1.928515,2.425007,2.303757,0,0,2.575369,8.307443,0,0.4964926,-0.4964926,11.03347,78.81034,0.2079972,2.534132,1.542812,0,10.23596
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40542,0.7303477,3.277801,3.5903,3.33,0,-1,0,3.33,98.43245,0,0.2602999,0.6193299,3.277801,3.505263,3.33,0,0,3.127027,7.81095,0,0.2274627,-0.2274627,10.7937,77.09772,0.2079972,3.94933,2.62224,0,11.08875
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46516,0.8820505,3.958642,3.517943,3.517943,2.968008,0,0.9752662,3.517943,112.5272,0,0,0,3.958642,0.5788791,0.5499351,0,0,3.379763,7.583487,3.379763,0,3.379763,14.00003,100,0.2078289,3.869737,3.166914,5,11.54213
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61138,1.019187,4.574112,3.325435,3.325435,1.25,0,0.50625,3.325435,137.5493,2.389443,0,0,4.574112,2.184669,2.075435,0,0,0,10.62527,0,0,0,14.00003,100,0.2078289,3.657979,3.65929,5,15.19939
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980356,0.8439377,3.787592,0.08544752,0.08544752,0,0,0,0.08544752,4432.653,3.697648,0,0,3.787592,0.08994476,0.08544752,0,0,0,10.62527,0,0,0,14.00003,100,0.2078289,0.09399227,3.030074,0,14.41287
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.07868,0.7589967,3.406377,2.516113,2.516113,0,0,0,2.516113,135.3825,0.7578369,0,0,3.406377,2.64854,2.516113,0,0,0,10.62527,0,0,0,14.00003,100,0.2078289,2.767725,2.725102,0,14.03165
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85278,0.9765832,4.382905,4.728549,3.33,0,-1,0,3.33,131.6188,0.8776423,1.39855,1.871405,4.382905,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2078289,5.201405,3.506324,0,15.00818
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77829,0.7256719,3.256815,3.843599,3.33,0,-1,0,3.33,97.80226,0,0.5135992,0.8979591,3.256815,3.505263,3.33,0,0,0,10.62527,0,0.2484479,-0.2484479,13.73814,98.12938,0.2078289,4.227959,2.605452,0,13.88209
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.73727,0.4046136,1.815906,2.373568,2.373568,0,-1,0,2.373568,76.50533,0,0,0,1.815906,2.498493,2.373568,0,0,0.2760532,10.37683,0,0.6825867,-0.6825867,13.01863,92.99004,0.2078289,2.610925,1.452725,0,12.19273
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70816,0.1827984,0.8203991,2.080771,2.080771,0,-1,0,2.080771,39.42765,0,4.440892E-16,0,0.8203991,2.190285,2.080771,0,0,1.034483,9.69424,0,1.369886,-1.369886,11.57465,82.67587,0.2078289,2.288848,0.6563193,0,10.51464
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68359,0.0368663,0.165456,8.481814,3.33,0,-1,0,3.33,4.968647,4.440892E-16,5.151814,5.999996,0.165456,3.505263,3.33,0,0,2.556578,8.324354,0,3.339807,-3.339807,8.054179,57.52974,0.2078289,9.329995,0.1323648,0,8.48981
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,5.374159,3.33,0,-1,0,3.33,0,0,2.044159,2.581575,0,3.505263,3.33,0,0,6.267475,4.984547,0,3.505263,-3.505263,4.359307,31.13785,0.2078289,5.911575,0,0,4.984547
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,4.228289,1.405319,0,-1,0,1.405319,0,0,2.82297,3.245799,0,1.479283,1.405319,0,0,10.16221,1.479283,0,1.479283,-1.479283,2.800006,20,0.2078289,4.651118,0,0,1.479283
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2078289,0,0,0,0
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.4825231,0,0,-1,0,0,0,0,0.4825231,0.5307754,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2078289,0.5307754,0,0,0
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.2503726,0,0,-1,0,0,0,0,0.2503726,0.2754098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2078289,0.2754098,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.5796674,0,0,-1,0,0,0,0,0.5796674,0.6376342,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2078289,0.6376342,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.7202364,0,0,-1,0,0,0,0,0.7202364,0.7922601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2078289,0.7922601,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2078289,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.7099627,0,0,-1,0,0,0,0,0.7099627,0.780959,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2078289,0.780959,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.442704,0,0,-1,0,0,0,0,0.442704,0.4869744,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2078289,0.4869744,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.3233755,0.3233755,3.828639,0,1.210218,0.3233755,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.207912,0.355713,0,5,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,1.603819,1.603819,5,0,1.53,1.603819,0,0,0,0,0,0,0,3.396182,3.226372,8.475861,2.997,3.226372,0,3.226372,9.019927,64.42792,0.2082427,1.7642,0,5,2.997
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.2681,0.1509504,0.6774654,3.348642,3.348642,5,0,1.53,3.348642,20.23105,0,0,0,0.6774654,0,0,1.651358,1.56879,5.249488,5.900735,2.246256,0,2.246256,11.15091,79.64922,0.2084524,3.683506,0.5419724,5,6.578201
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30244,0.2109423,0.9467092,3.540198,3.540198,5,0,1.53,3.540198,26.7417,0,0,0,0.9467092,0,0,1.459802,1.386812,3.003232,7.922365,2.333521,0,2.333521,13.36468,95.46184,0.2086624,3.894218,0.7573673,5,8.869075
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.3481,0.3634799,1.631298,3.023485,3.023485,0,-1,0,3.023485,53.95422,0,4.440892E-16,0,1.631298,3.182616,3.023485,0,0,0.6697112,10.02253,0,1.551318,-1.551318,11.72945,83.78162,0.2086624,3.325834,1.305038,0,11.65383
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42371,0.3496604,1.569276,0.03399995,0.03399995,0,0,0,0.03399995,4615.524,0,0,0,1.569276,0.03578942,0.03399995,0,0,2.393398,8.471216,1.533486,0,1.533486,13.18424,94.17298,0.2083696,0.03739994,1.255421,0,10.04049
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.60879,0.5700953,2.558588,1.60149,1.60149,0,0,0,1.60149,159.763,0.01289727,0,0,2.558588,1.685779,1.60149,0,0,0.8599116,9.851354,0.8599116,0,0.8599116,14.00003,100,0.2082058,1.761639,2.04687,0,12.40994
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.268677,0.7102599,3.187646,0.9059066,0.9059066,0,0,0,0.9059066,351.8736,2.23406,0,0,3.187646,0.9535859,0.9059066,0,0,0,10.62527,0,0,0,14.00003,100,0.2082058,0.9964973,2.550117,0,13.81292
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.258,0.8286608,3.71903,2.759308,2.759308,0,0,0,2.759308,134.7813,0.8144953,0,0,3.71903,2.904535,2.759308,0,0,0,10.62527,0,0,0,14.00003,100,0.2082058,3.035239,2.975224,0,14.3443
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97708,0.6255687,2.807553,0.6252697,0.6252697,0,-1,0,0.6252697,449.0147,2.149374,0,0,2.807553,0.6581786,0.6252697,0,0,0,10.62527,0,0,0,14.00003,100,0.2082058,0.6877966,2.246042,0,13.43283
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88357,0.1659277,0.7446836,2.078565,2.078565,0,-1,0,2.078565,35.82681,0,0,0,0.7446836,2.187963,2.078565,0,0,0,10.62527,0,1.44328,-1.44328,12.47868,89.13323,0.2082058,2.286422,0.5957469,0,11.36996
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83192,0.09608749,0.4312407,0.974382,0.974382,0,-1,0,0.974382,44.25786,0,1.110223E-16,0,0.4312407,1.025665,0.974382,0,0,1.603644,9.181994,0,0.5944246,-0.5944246,11.8521,84.65768,0.2082058,1.07182,0.3449925,0,9.613235
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79521,0.115376,0.5178074,2.266848,2.266848,0,-1,0,2.266848,22.84262,0,0,0,0.5178074,2.386156,2.266848,0,0,2.264116,8.58757,0,1.868348,-1.868348,9.882687,70.59048,0.2082058,2.493533,0.4142459,0,9.105377
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76419,0.03881084,0.174183,5.665722,3.33,0,-1,0,3.33,5.230722,0,2.335722,2.902294,0.174183,3.505263,3.33,0,0,4.340058,6.719222,0,3.33108,-3.33108,6.37142,45.51006,0.2082058,6.232294,0.1393464,0,6.893404
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.041259,3.388141,0,0,0,6.37142,45.51006,0.2082058,0,0,0,3.388141
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.041259,3.388141,0,0,0,6.37142,45.51006,0.2082058,0,0,0,3.388141
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,1.09107,1.09107,0,-1,0,1.09107,0,0,0,0,0,1.148494,1.09107,0,0,8.041259,3.388141,0,1.148494,-1.148494,5.160801,36.86279,0.2082058,1.200177,0,0,3.388141
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.2021154,0.2021154,0,-1,0,0.2021154,0,0,0,0,0,0.212753,0.2021154,0,0,9.317364,2.239647,0,0.212753,-0.212753,4.93654,35.26093,0.2082058,0.2223269,0,0,2.239647
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.2969877,0.2969877,0,-1,0,0.2969877,0,0,0,0,0,0.3126187,0.2969877,0,0,9.553756,2.026894,0,0.3126187,-0.3126187,4.60701,32.90715,0.2082058,0.3266865,0,0,2.026894
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.90111,1.714275,0,0,0,4.60701,32.90715,0.2082058,0,0,0,1.714275
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,1.030891,1.030891,0,-1,0,1.030891,0,0,0,0,0,1.085148,1.030891,0,0,9.90111,1.714275,0,1.085148,-1.085148,3.463164,24.73683,0.2082058,1.13398,0,0,1.714275
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.07851862,0.07851862,0,-1,0,0.07851862,0,0,0,0,0,0.08265118,0.07851862,0,0,11.10683,0.629127,0,0.08265118,-0.08265118,3.376042,24.11454,0.2082058,0.08637048,0,0,0.629127
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.19866,0.5464758,0,0,0,3.376042,24.11454,0.2082058,0,0,0,0.5464758
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,1.013092,0.519152,0,-1,0,0.519152,0,0,0.4939403,0.5952495,0,0.5464758,0.519152,0,0,11.19866,0.5464758,0,0.5464758,-0.5464758,2.800006,20,0.2082058,1.114402,0,0,0.5464758
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.2813997,0.2813997,3.786663,0,1.198759,0.2813997,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2082752,0.3095396,0,5,0
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.2711301,0.2711301,3.776393,0,1.195955,0.2711301,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2083413,0.2982431,0,5,2.997
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.19496,0.134203,0.6023029,0.6635242,0.6635242,4.168787,0,1.303079,0.6635242,90.77331,0,0,0,0.6023029,0,0,3.505263,3.33,5.14586,5.994,3.932303,0,3.932303,12.84875,91.77657,0.2084012,0.7298766,0.4818423,5,6.596303
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.2373,0.3289846,1.476483,0,0,0,0,0,0,0,0.2629255,0,0,1.476483,0,0,0,0,1.213557,9.533072,1.213557,0,1.213557,14.00003,100,0.2081724,0,1.181186,0,11.00956
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29362,0.4685019,2.102637,0.4404723,0.4404723,0,-1,0,0.4404723,477.3595,1.638982,0,0,2.102637,0.4636551,0.4404723,0,0,0,10.62527,0,0,0,14.00003,100,0.2081724,0.4845196,1.682109,0,12.72791
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.38694,0.6762121,3.03484,1.079781,1.079781,0,0,0,1.079781,281.0606,1.898228,0,0,3.03484,1.136612,1.079781,0,0,0,10.62527,0,0,0,14.00003,100,0.2081724,1.187759,2.427872,0,13.66011
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61538,0.8525063,3.826049,0,0,0,0,0,0,0,3.826049,0,0,3.826049,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2081724,0,3.060839,0,14.45132
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574278,0.9301944,4.174712,0.3926936,0.3926936,0,0,0,0.3926936,1063.097,3.761351,0,0,4.174712,0.4133617,0.3926936,0,0,0,10.62527,0,0,0,14.00003,100,0.2081724,0.431963,3.33977,0,14.79999
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44649,0.5455365,2.448368,3.061385,3.061385,1.25,0,0.50625,3.061385,79.97583,0.5416471,0,0,2.448368,1.906721,1.811385,0,0,0,10.62527,0,0,0,14.00003,100,0.2081724,3.367523,1.958694,5,13.07364
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10585,0.4559619,2.046357,5.496693,3.33,0,-1,0,3.33,61.45216,0,2.166693,2.716363,2.046357,3.505263,3.33,0,0,0,10.62527,0,1.458906,-1.458906,12.46221,89.01558,0.2081724,6.046363,1.637085,0,12.67163
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99136,0.5918126,2.656055,0.7291788,0.7291788,0,-1,0,0.7291788,364.2529,0.2674912,0,0,2.656055,0.7675566,0.7291788,0,0,1.621007,9.166368,1.621007,0,1.621007,14.00003,100,0.2078677,0.8020967,2.124844,0,11.82242
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92794,0.4001174,1.795727,1.778867,1.778867,0,-1,0,1.778867,100.9478,0,0,0,1.795727,1.872492,1.778867,0,0,0,10.62527,0,0.07676532,-0.07676532,13.91911,99.42202,0.2078677,1.956754,1.436581,0,12.421
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.8828,0.08384275,0.3762863,0.2389029,0.2389029,0,-1,0,0.2389029,157.506,0.03951476,0,0,0.3762863,0.2514767,0.2389029,0,0,0.0852948,10.54851,0.0852948,0,0.0852948,14.00003,100,0.2078516,0.2627932,0.301029,0,10.9248
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.8446,0.03249365,0.1458315,2.649478,2.649478,0,-1,0,2.649478,5.50416,0,0,0,0.1458315,2.788924,2.649478,0,0,0,10.62527,0,2.643093,-2.643093,11.21396,80.09958,0.2078516,2.914426,0.1166652,0,10.77111
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,5.271979,3.33,0,-1,0,3.33,0,0,1.941979,2.469177,0,3.505263,3.33,0,0,2.93677,7.982182,0,3.505263,-3.505263,7.519092,53.70769,0.2078516,5.799177,0,0,7.982182
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.831507,4.476918,0,0,0,7.519092,53.70769,0.2078516,0,0,0,4.476918
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,4.045225,3.33,0,-1,0,3.33,0,0,0.7152246,1.119747,0,3.505263,3.33,0,0,6.831507,4.476918,0,3.505263,-3.505263,3.82422,27.3158,0.2078516,4.449747,0,0,4.476918
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,0.8714688,0.8714688,0,-1,0,0.8714688,0,0,1.110223E-16,0.03554341,0,0.9173356,0.8714688,0,0,10.72624,0.971655,0,0.9173356,-0.9173356,2.857263,20.40898,0.2078516,0.9586157,0,0,0.971655
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.3354868,0.05160347,0,-1,0,0.05160347,0,0,0.2838833,0.317432,0,0.05431945,0.05160347,0,0,11.74551,0.05431945,0,0.05431945,-0.05431945,2.800006,20,0.2078516,0.3690355,0,0,0.05431945
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.1719952,0,0,-1,0,0,0,0,0.1719952,0.1891947,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2078516,0.1891947,0,0,0
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.5771235,0,0,-1,0,0,0,0,0.5771235,0.6348358,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2078516,0.6348358,0,0,0
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,1.182736,0,0,-1,0,0,0,0,1.182736,1.301009,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2078516,1.301009,0,0,0
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.7458845,0,0,-1,0,0,0,0,0.7458845,0.820473,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2078516,0.820473,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.4239062,0,0,-1,0,0,0,0,0.4239062,0.4662969,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2078516,0.4662969,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2078516,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,0.9866287,0.9866287,4.491892,0,1.391286,0.9866287,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2081139,1.085292,0,5,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12284,0.1963602,0.8812644,2.261197,2.261197,4.772801,0,1.467975,2.261197,38.97335,0,0,0,0.8812644,0,0,2.511604,2.386024,8.475861,2.997,3.267288,0,3.267288,9.058743,64.70518,0.2084154,2.487317,0.7050115,5,3.878264
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.174,0.348002,1.561833,0,0,3.505263,0,1.121937,0,0,0,0,0,1.561833,0,0,3.505263,3.33,5.208572,5.937559,4.891833,0,4.891833,13.69954,97.85368,0.2081155,0,1.249467,5,7.499393
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24208,0.7120578,3.195715,0.4472783,0.4472783,0,-1,0,0.4472783,714.4803,2.408157,0,0,3.195715,0.4708193,0.4472783,0,0,0.3167391,10.34021,0.3167391,0,0.3167391,14.00003,100,0.2080566,0.4920062,2.556572,0,13.53592
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35493,0.8772596,3.937141,0,0,0,0,0,0,0,3.937141,0,0,3.937141,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2080566,0,3.149713,0,14.56242
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63113,0.8486781,3.808867,2.0612,2.0612,0,0,0,2.0612,184.7888,1.639182,0,0,3.808867,2.169685,2.0612,0,0,0,10.62527,0,0,0,14.00003,100,0.2080566,2.26732,3.047094,0,14.43414
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.893588,0.9321677,4.183568,1.344163,1.344163,0,0,0,1.344163,311.2397,2.76866,0,0,4.183568,1.414908,1.344163,0,0,0,10.62527,0,0,0,14.00003,100,0.2080566,1.478579,3.346855,0,14.80884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64352,1.031383,4.628846,1.206154,1.206154,0,0,0,1.206154,383.7691,3.35921,0,0,4.628846,1.269636,1.206154,0,0,0,10.62527,0,0,0,14.00003,100,0.2080566,1.326769,3.703077,0,15.25412
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23888,0.8427843,3.782416,0.06317086,0.06317086,0,-1,0,0.06317086,5987.596,3.71592,0,0,3.782416,0.06649564,0.06317086,0,0,0,10.62527,0,0,0,14.00003,100,0.2080566,0.06948794,3.025933,0,14.40769
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10152,0.6342357,2.84645,0,0,0,-1,0,0,0,2.84645,0,0,2.84645,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2080566,0,2.27716,0,13.47172
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.0252,0.4395945,1.9729,1.931925,1.931925,0,-1,0,1.931925,102.1209,0,0,0,1.9729,2.033606,1.931925,0,0,0,10.62527,0,0.06070572,-0.06070572,13.93604,99.54293,0.2080566,2.125118,1.57832,0,12.59817
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97079,0.177021,0.7944704,1.009895,1.009895,0,-1,0,1.009895,78.66864,0,0,0,0.7944704,1.063047,1.009895,0,0,0.0674508,10.56457,0,0.2685766,-0.2685766,13.65293,97.52076,0.2080566,1.110884,0.6355763,0,11.35904
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.9247,0.03791414,0.1701587,0,0,0,-1,0,0,0,0,0,0,0.1701587,0,0,0,0,0.3658692,10.29599,0.1701587,0,0.1701587,13.81436,98.67381,0.208025,0,0.1361269,0,10.46615
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1957106,10.44913,0,0,0,13.81436,98.67381,0.208025,0,0,0,10.44913
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.4856521,0.4856521,0,-1,0,0.4856521,0,0,0,0,0,0.5112128,0.4856521,0,0,0.1957106,10.44913,0,0.5112128,-0.5112128,13.2755,94.82478,0.208025,0.5342174,0,0,10.44913
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.04334752,0.04334752,0,-1,0,0.04334752,0,0,6.938894E-18,0,0,0.04562896,0.04334752,0,0,0.7637247,9.937922,0,0.04562896,-0.04562896,13.2274,94.48122,0.208025,0.04768227,0,0,9.937922
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.379221,0.379221,0,-1,0,0.379221,0,0,5.551115E-17,0,0,0.39918,0.379221,0,0,0.8144236,9.892293,0,0.39918,-0.39918,12.80663,91.47571,0.208025,0.4171431,0,0,9.892293
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,1.098144,1.098144,0,-1,0,1.098144,0,0,2.220446E-16,0,0,1.155941,1.098144,0,0,1.257957,9.493113,0,1.155941,-1.155941,11.58816,82.77238,0.208025,1.207959,0,0,9.493113
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.542336,8.337172,0,0,0,11.58816,82.77238,0.208025,0,0,0,8.337172
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.1597504,0.1597504,0,-1,0,0.1597504,0,0,0,0,0,0.1681584,0.1597504,0,0,2.542336,8.337172,0,0.1681584,-0.1681584,11.4109,81.50628,0.208025,0.1757255,0,0,8.337172
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.1783768,0.1783768,0,-1,0,0.1783768,0,0,2.775558E-17,0,0,0.187765,0.1783768,0,0,2.729179,8.169013,0,0.187765,-0.187765,11.21298,80.09255,0.208025,0.1962145,0,0,8.169013
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.4245246,0.4245246,0,-1,0,0.4245246,0,0,5.551115E-17,0,0,0.446868,0.4245246,0,0,2.937807,7.981248,0,0.446868,-0.446868,10.74194,76.72799,0.208025,0.4669771,0,0,7.981248
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.5293456,0.5293456,0,-1,0,0.5293456,0,0,1.110223E-16,0,0,0.5572059,0.5293456,0,0,3.434326,7.53438,0,0.5572059,-0.5572059,10.15459,72.53266,0.208025,0.5822801,0,0,7.53438
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.633461,0.633461,0,0,0,0.633461,0,0,1.110223E-16,0,0,0.666801,0.633461,0,0,4.053444,6.977174,0,0.666801,-0.666801,9.451723,67.51218,0.208025,0.6968071,0,0,6.977174
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,1.165409,1.165409,0,0,0,1.165409,0,0,0,0,0,1.226746,1.165409,0,0,4.794334,6.310373,0,1.226746,-1.226746,8.15862,58.27574,0.208025,1.28195,0,0,6.310373
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05183,0.1298047,0.5825636,1.578338,1.578338,0,0,0,1.578338,36.90993,2.220446E-16,0,0,0.5825636,1.661409,1.578338,0,0,6.157385,5.083628,0,1.078845,-1.078845,7.021417,50.15288,0.208025,1.736172,0.4660508,0,5.666191
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11262,0.3200574,1.436418,2.446159,2.446159,0,0,0,2.446159,58.72135,0,4.440892E-16,0,1.436418,2.574904,2.446159,0,0,7.356102,4.004782,0,1.138487,-1.138487,5.821346,41.58096,0.208025,2.690775,1.149134,0,5.4412
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.19354,0.5308606,2.382502,4.438733,3.33,0,-1,0,3.33,71.54662,0,1.108732,1.706949,2.382502,3.505263,3.33,0,0,8.621087,2.866296,0,1.122761,-1.122761,4.637853,33.12745,0.208025,4.882606,1.906002,0,5.248798
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32775,0.5368558,2.409409,3.360956,3.360956,5,0,1.53,3.360956,71.68819,0,0,0,2.409409,0,0,1.639043,1.557091,9.868599,1.743535,3.9665,0,3.9665,8.400805,60.00563,0.2083031,3.697052,1.927527,5,4.152944
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.656,0.579061,2.598825,0,0,3.47713,0,1.114257,0,0,0,0,0,2.598825,0,0,3.47713,3.303273,5.902099,5.313385,5.902099,0,5.902099,14.00003,100,0.2078126,0,2.079061,5,7.91221
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.223736,0.995953,4.469837,0.9900309,0.9900309,0,0,0,0.9900309,451.4846,3.427699,0,0,4.469837,1.042138,0.9900309,0,0,0,10.62527,0,0,0,14.00003,100,0.2078126,1.089034,3.57587,0,15.09511
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84851,1.08654,4.876393,0,0,0,0,0,0,0,4.876393,0,0,4.876393,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2078126,0,3.901114,0,15.50167
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37593,0.8898535,3.993662,1.15564,1.15564,0,-1,0,1.15564,345.5801,2.777199,0,0,3.993662,1.216463,1.15564,0,0,0,10.62527,0,0,0,14.00003,100,0.2078126,1.271204,3.19493,0,14.61894
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21387,0.4675292,2.098271,1.653696,1.653696,0,-1,0,1.653696,126.8837,0.357538,0,0,2.098271,1.740733,1.653696,0,0,0,10.62527,0,0,0,14.00003,100,0.2078126,1.819066,1.678617,0,12.72355
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12356,0.2574686,1.155519,1.903538,1.903538,0,-1,0,1.903538,60.70377,0,0,0,1.155519,2.003724,1.903538,0,0,0,10.62527,0,0.8482046,-0.8482046,13.10594,93.61369,0.2078126,2.093891,0.9244152,0,11.78079
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05907,0.2290668,1.028052,4.110112,3.33,0,-1,0,3.33,30.87243,4.440892E-16,0.7801118,1.191123,1.028052,3.505263,3.33,0,0,0.9424495,9.77707,0,2.477211,-2.477211,10.49473,74.96222,0.2078126,4.521123,0.8224415,0,10.80512
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00439,0.03898246,0.1749533,7.293963,3.33,0,-1,0,3.33,5.253852,0,3.963963,4.693359,0.1749533,3.505263,3.33,0,0,3.694906,7.299858,0,3.33031,-3.33031,6.984277,49.88759,0.2078126,8.023359,0.1399626,0,7.474812
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,4.21548,3.33,0,-1,0,3.33,0,0,0.8854796,1.307028,0,3.505263,3.33,0,0,7.395251,3.969548,0,3.505263,-3.505263,3.289405,23.4957,0.2078126,4.637028,0,0,3.969548
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,4.703922,0.441071,0,-1,0,0.441071,0,0,4.262851,4.733243,0,0.4642853,0.441071,0,0,11.28999,0.4642853,0,0.4642853,-0.4642853,2.800006,20,0.2078126,5.174314,0,0,0.4642853
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,3.473033,0,0,-1,0,0,0,0,3.473033,3.820337,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2078126,3.820337,0,0,0
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.8574072,0,0,-1,0,0,0,0,0.8574072,0.943148,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2078126,0.943148,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.02581692,0,0,-1,0,0,0,0,0.02581692,0.02839861,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2078126,0.02839861,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.4027672,0,0,-1,0,0,0,0,0.4027672,0.4430439,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2078126,0.4430439,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.4482289,0,0,-1,0,0,0,0,0.4482289,0.4930518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2078126,0.4930518,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.4878565,0,0,-1,0,0,0,0,0.4878565,0.5366422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2078126,0.5366422,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.7252525,0,0,-1,0,0,0,0,0.7252525,0.7977777,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2078126,0.7977777,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2078126,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,0.9754707,0.9754707,4.480734,0,1.38824,0.9754707,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2080669,1.073018,0,5,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,0.9710646,0.9710646,4.476328,0,1.387038,0.9710646,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2083185,1.068171,0,5,2.997
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98204,0.1895974,0.8509133,1.724334,1.724334,5,0,1.53,1.724334,49.34735,0,0,0,0.8509133,0,0,3.275666,3.111882,5.14586,5.994,3.962795,0,3.962795,12.87767,91.98321,0.2085922,1.896768,0.6807306,5,6.844913
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.05324,0.475557,2.1343,0,0,0,0,0,0,0,0.951235,0,0,2.1343,0,0,0,0,1.183065,9.560516,1.183065,0,1.183065,14.00003,100,0.2083759,0,1.70744,0,11.69482
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14808,0.6936488,3.113096,3.570334,3.33,0,-1,0,3.33,93.48636,0,0.2403337,0.597367,3.113096,3.505263,3.33,0,0,0,10.62527,0,0.3921674,-0.3921674,13.58665,97.04729,0.2083759,3.927367,2.490477,0,13.73837
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30544,0.878296,3.941792,4.01425,4.01425,1.25,0,0.50625,4.01425,98.19499,0.5963143,0,0,3.941792,2.909737,2.76425,0,0,0.4357415,10.23311,0.4357415,0,0.4357415,14.00003,100,0.2082964,4.415675,3.153434,5,14.1749
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.68992,0.7958444,3.57175,0.4895926,0.4895926,0,0,0,0.4895926,729.535,3.056389,0,0,3.57175,0.5153607,0.4895926,0,0,0,10.62527,0,0,0,14.00003,100,0.2082964,0.5385519,2.8574,0,14.19702
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.56242,0.7899758,3.545412,1.525113,1.525113,0,0,0,1.525113,232.4688,1.940029,0,0,3.545412,1.605382,1.525113,0,0,0,10.62527,0,0,0,14.00003,100,0.2082964,1.677624,2.836329,0,14.17069
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06083,0.9446213,4.23946,2.067027,2.067027,0,0,0,2.067027,205.0994,2.063642,0,0,4.23946,2.175818,2.067027,0,0,0,10.62527,0,0,0,14.00003,100,0.2082964,2.27373,3.391568,0,14.86473
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51678,0.7627746,3.423332,0,0,0,-1,0,0,0,3.423332,0,0,3.423332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2082964,0,2.738666,0,14.04861
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32827,0.6819386,3.06054,1.199134,1.199134,0,-1,0,1.199134,255.2292,1.798294,0,0,3.06054,1.262246,1.199134,0,0,0,10.62527,0,0,0,14.00003,100,0.2082964,1.319048,2.448432,0,13.68581
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.2229,0.4934647,2.21467,0,0,0,-1,0,0,0,2.21467,0,0,2.21467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2082964,0,1.771736,0,12.83994
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14754,0.2282043,1.024181,3.26313,3.26313,0,-1,0,3.26313,31.38645,0,0,0.2594433,1.024181,3.434874,3.26313,0,0,0,10.62527,0,2.410693,-2.410693,11.45893,81.84937,0.2082964,3.589443,0.8193447,0,11.64946
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.08356,0.03787459,0.1699812,1.072638,1.072638,0,-1,0,1.072638,15.84703,0,0,0,0.1699812,1.129092,1.072638,0,0,2.678548,8.214581,0,0.959111,-0.959111,10.44794,74.62801,0.2082964,1.179901,0.1359849,0,8.384562
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.744227,7.25547,0,0,0,10.44794,74.62801,0.2082964,0,0,0,7.25547
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,4.812884,3.33,0,-1,0,3.33,0,0,1.482884,1.964172,0,3.505263,3.33,0,0,3.744227,7.25547,0,3.505263,-3.505263,6.753071,48.23612,0.2082964,5.294172,0,0,7.25547
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,4.305954,3.33,0,-1,0,3.33,0,0,0.9759545,1.40655,0,3.505263,3.33,0,0,7.638964,3.750207,0,3.505263,-3.505263,3.058199,21.84423,0.2082964,4.73655,0,0,3.750207
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.1276672,0.1276672,0,-1,0,0.1276672,0,0,2.775558E-17,0,0,0.1343865,0.1276672,0,0,11.5337,0.2449437,0,0.1343865,-0.1343865,2.916543,20.83241,0.2082964,0.1404339,0,0,0.2449437
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.604133,0.1050293,0,-1,0,0.1050293,0,0,0.4991037,0.559517,0,0.1105572,0.1050293,0,0,11.68302,0.1105572,0,0.1105572,-0.1105572,2.800006,20,0.2082964,0.6645463,0,0,0.1105572
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.1560856,0,0,-1,0,0,0,0,0.1560856,0.1716942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2082964,0.1716942,0,0,0
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,1.339546,0,0,-1,0,0,0,0,1.339546,1.4735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2082964,1.4735,0,0,0
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.8217843,0,0,-1,0,0,0,0,0.8217843,0.9039628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2082964,0.9039628,0,0,0
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.4445602,0,0,-1,0,0,0,0,0.4445602,0.4890162,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2082964,0.4890162,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.5786009,0,0,-1,0,0,0,0,0.5786009,0.6364611,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2082964,0.6364611,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.5843117,0.5843117,4.089575,0,1.281454,0.5843117,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2084429,0.6427429,0,5,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.6694376,0.6694376,4.174701,0,1.304693,0.6694376,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2086111,0.7363814,0,5,2.997
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.91355,0.2032761,0.9123029,3.603074,3.603074,5,0,1.53,3.603074,25.32013,0,0,0,0.9123029,0,0,1.396926,1.32708,5.14586,5.994,2.239383,0,2.239383,11.2427,80.30485,0.2088019,3.963382,0.7298423,5,6.906303
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99596,0.3832313,1.719942,1.322782,1.322782,0,0,0,1.322782,130.0247,0,0,0,1.719942,1.392402,1.322782,0,0,2.906478,8.009444,0.3275406,0,0.3275406,11.55343,82.52436,0.2087424,1.45506,1.375954,0,9.729386
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10578,0.5355263,2.403442,1.310231,1.310231,0,-1,0,1.310231,183.4365,0,0,0,2.403442,1.379191,1.310231,0,0,2.578937,8.304231,1.024251,0,1.024251,12.52512,89.46499,0.2085568,1.441254,1.922753,0,10.70767
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28804,0.439816,1.973894,0.0473656,0.0473656,0,0,0,0.0473656,4167.357,0.3693494,0,0,1.973894,0.04985853,0.0473656,0,0,1.554686,9.226057,1.554686,0,1.554686,14.00003,100,0.2082756,0.05210216,1.579115,0,11.19995
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73281,0.3818316,1.71366,1.115327,1.115327,0,0,0,1.115327,153.6464,0.5396312,0,0,1.71366,1.174029,1.115327,0,0,0,10.62527,0,0,0,14.00003,100,0.2082756,1.22686,1.370928,0,12.33893
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.907785,0.3299588,1.480855,0.9609695,0.9609695,0,0,0,0.9609695,154.1001,0.4693083,0,0,1.480855,1.011547,0.9609695,0,0,0,10.62527,0,0,0,14.00003,100,0.2082756,1.057066,1.184684,0,12.10613
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.27991,0.3955287,1.775133,4.352757,4.352757,2.666381,0,0.8929221,4.352757,40.7818,0,0,0,1.775133,1.775133,1.686376,0,0,0,10.62527,0,0,0,14.00003,100,0.2082756,4.788033,1.420106,5,12.40041
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66119,0.3071161,1.378337,0.5519373,0.5519373,0,-1,0,0.5519373,249.7271,0.7973505,0,0,1.378337,0.5809867,0.5519373,0,0,0,10.62527,0,0,0,14.00003,100,0.2082756,0.6071311,1.10267,0,12.00361
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44455,0.5735784,2.57422,0,0,0,-1,0,0,0,2.57422,0,0,2.57422,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2082756,0,2.059376,0,13.19949
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32308,0.3902754,1.751556,2.951695,2.951695,0,-1,0,2.951695,59.34068,0,0,0,1.751556,3.107047,2.951695,0,0,0,10.62527,0,1.355491,-1.355491,12.57121,89.79421,0.2082756,3.246865,1.401245,0,12.37683
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23606,0.1528261,0.6858837,1.495945,1.495945,0,-1,0,1.495945,45.84953,0,2.220446E-16,0,0.6858837,1.574679,1.495945,0,0,1.506101,9.269783,0,0.8887953,-0.8887953,11.63434,83.10228,0.2082756,1.64554,0.5487069,0,9.955667
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16211,0.02524164,0.1132845,2.847051,2.847051,0,-1,0,2.847051,3.979011,0,0,0,0.1132845,2.996896,2.847051,0,0,2.493652,8.380987,0,2.883612,-2.883612,8.594748,61.39094,0.2082756,3.131757,0.09062758,0,8.494272
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.697665,5.497376,0,0,0,8.594748,61.39094,0.2082756,0,0,0,5.497376
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,4.008221,3.33,0,-1,0,3.33,0,0,0.6782209,1.079043,0,3.505263,3.33,0,0,5.697665,5.497376,0,3.505263,-3.505263,4.899877,34.99905,0.2082756,4.409043,0,0,5.497376
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,5.39424,1.892507,0,-1,0,1.892507,0,0,3.501733,4.041157,0,1.992113,1.892507,0,0,9.592402,1.992113,0,1.992113,-1.992113,2.800006,20,0.2082756,5.933664,0,0,1.992113
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,0.8990548,0,0,-1,0,0,0,0,0.8990548,0.9889603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2082756,0.9889603,0,0,0
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,1.065099,0,0,-1,0,0,0,0,1.065099,1.171609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2082756,1.171609,0,0,0
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.5470707,0,0,-1,0,0,0,0,0.5470707,0.6017778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2082756,0.6017778,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.7301527,0,0,-1,0,0,0,0,0.7301527,0.803168,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2082756,0.803168,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.3376321,0,0,-1,0,0,0,0,0.3376321,0.3713954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2082756,0.3713954,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.6833622,0,0,-1,0,0,0,0,0.6833622,0.7516984,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2082756,0.7516984,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,0.9350995,0,0,-1,0,0,0,0,0.9350995,1.028609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2082756,1.028609,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.8148813,0.8148813,4.320145,0,1.344399,0.8148813,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2084811,0.8963695,0,5,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.2861428,0.2861428,3.791406,0,1.200054,0.2861428,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2085472,0.314757,0,5,2.997
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.84645,0.1416021,0.6355102,2.856457,2.856457,5,0,1.53,2.856457,22.2482,0,0,0,0.6355102,0,0,2.143543,2.036366,5.14586,5.994,2.671876,0,2.671876,11.653,83.23555,0.2087847,3.142102,0.5084081,5,6.62951
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.94084,0.4438144,1.991839,4.460827,4.460827,4.918865,0,1.50785,4.460827,44.65178,0,0,0,1.991839,0,0,0.4580379,0.435136,2.473984,8.398688,2.426975,0,2.426975,13.95543,99.68145,0.2089618,4.90691,1.593471,5,10.39053
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06668,0.5398353,2.422781,0.765815,0.765815,0,-1,0,0.765815,316.3663,1.569651,0,0,2.422781,0.806121,0.765815,0,0,0.04700915,10.58297,0.04700915,0,0.04700915,14.00003,100,0.2089533,0.8423964,1.938225,0,13.00575
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27557,0.798457,3.583475,4.421717,4.421717,1.25,0,0.50625,4.421717,81.04263,0.2448263,0,0,3.583475,3.338649,3.171716,0,0,0,10.62527,0,0,0,14.00003,100,0.2089533,4.863888,2.86678,5,14.20875
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78454,0.8209807,3.684561,2.25853,2.25853,0,0,0,2.25853,163.1398,1.307161,0,0,3.684561,2.3774,2.25853,0,0,0,10.62527,0,0,0,14.00003,100,0.2089533,2.484384,2.947649,0,14.30984
