Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258328,0.5978014,2.682933,2.2771,2.2771,0,0,0,2.2771,117.8223,0.2859854,0,0,2.682933,2.396947,2.2771,0,0,0,10.62527,0,0,0,14.00003,100,0.2089533,2.50481,2.146346,0,13.30821
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50517,0.6481436,2.908869,2.651211,2.651211,0,0,0,2.651211,109.7185,0.1181208,0,0,2.908869,2.790748,2.651211,0,0,0,10.62527,0,0,0,14.00003,100,0.2089533,2.916332,2.327095,0,13.53414
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80893,0.648097,2.908659,1.365872,1.365872,0,-1,0,1.365872,212.9526,1.4709,0,0,2.908659,1.43776,1.365872,0,0,0,10.62527,0,0,0,14.00003,100,0.2089533,1.502459,2.326927,0,13.53393
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56255,0.6670483,2.993713,1.26299,1.26299,0,-1,0,1.26299,237.0338,1.66425,0,0,2.993713,1.329463,1.26299,0,0,0,10.62527,0,0,0,14.00003,100,0.2089533,1.389289,2.39497,0,13.61899
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42397,0.3407024,1.529072,3.046765,3.046765,0,-1,0,3.046765,50.18675,0,4.440892E-16,0.02144143,1.529072,3.207121,3.046765,0,0,0,10.62527,0,1.678049,-1.678049,12.23121,87.36561,0.2089533,3.351441,1.223258,0,12.15435
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32453,0.1595566,0.71609,0.5200255,0.5200255,0,-1,0,0.5200255,137.7029,0,0,0,0.71609,0.5473952,0.5200255,0,0,1.864498,8.947226,0.1686947,0,0.1686947,12.39125,88.50874,0.2089231,0.572028,0.572872,0,9.663316
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23994,0.03466936,0.1555961,6.434196,3.33,0,-1,0,3.33,4.672555,0,3.104196,3.747615,0.1555961,3.505263,3.33,0,0,1.695804,9.099051,0,3.349667,-3.349667,8.860388,63.28836,0.2089231,7.077615,0.1244769,0,9.254647
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,5.494425,3.33,0,-1,0,3.33,0,0,2.164426,2.713868,0,3.505263,3.33,0,0,5.417656,5.749384,0,3.505263,-3.505263,5.165516,36.89647,0.2089231,6.043868,0,0,5.749384
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,2.092231,2.092231,0,-1,0,2.092231,0,0,0,0.1695397,0,2.202349,2.092231,0,0,9.312393,2.244121,0,2.202349,-2.202349,2.844037,20.31451,0.2089231,2.301454,0,0,2.244121
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,1.453288,0.03968339,0,-1,0,0.03968339,0,0,1.413605,1.558934,0,0.04177199,0.03968339,0,0,11.75945,0.04177199,0,0.04177199,-0.04177199,2.800006,20,0.2089231,1.598617,0,0,0.04177199
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.445967,0,0,-1,0,0,0,0,0.445967,0.4905637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2089231,0.4905637,0,0,0
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.5344574,0,0,-1,0,0,0,0,0.5344574,0.5879032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2089231,0.5879032,0,0,0
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.2044662,0,0,-1,0,0,0,0,0.2044662,0.2249128,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2089231,0.2249128,0,0,0
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.2146916,0,0,-1,0,0,0,0,0.2146916,0.2361608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2089231,0.2361608,0,0,0
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.2594859,0,0,-1,0,0,0,0,0.2594859,0.2854345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2089231,0.2854345,0,0,0
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.4964022,0,0,-1,0,0,0,0,0.4964022,0.5460424,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2089231,0.5460424,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.5560985,0,0,-1,0,0,0,0,0.5560985,0.6117083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2089231,0.6117083,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.1808784,0.1808784,3.686141,0,1.171317,0.1808784,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2089601,0.1989662,0,5,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2089501,0,0,5,2.997
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.78084,0.06666903,0.2992106,0.4466871,0.4466871,3.95195,0,1.243882,0.4466871,66.98439,0,0,0,0.2992106,0,0,3.505263,3.33,5.14586,5.994,3.629211,0,3.629211,12.56121,89.72273,0.2090022,0.4913558,0.2393685,5,6.293211
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88797,0.06154975,0.2762353,0,0,0,0,0,0,0,0,0,0,0.2762353,0,0,0,0,1.51665,9.260289,0.2762353,0,0.2762353,12.82327,91.59459,0.2089531,0,0.2209882,0,9.536525
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03085,0.0590472,0.2650039,1.919615,1.919615,0,-1,0,1.919615,13.80505,0,0,0,0.2650039,2.020647,1.919615,0,0,1.240414,9.508902,0,1.755643,-1.755643,10.97266,78.37597,0.2089531,2.111576,0.2120031,0,9.773905
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26807,0.2451897,1.100411,0,0,0,0,0,0,0,0,0,0,1.100411,0,0,0,0,3.191129,7.753258,1.100411,0,1.100411,12.0166,85.83268,0.2087577,0,0.880329,0,8.853669
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84498,0.07779996,0.3491662,2.046457,2.046457,0,0,0,2.046457,17.06199,0,0,0,0.3491662,2.154165,2.046457,0,0,2.090718,8.743629,0,1.804999,-1.804999,10.11396,72.24245,0.2087577,2.251102,0.279333,0,9.092794
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.612819,0.1081762,0.4854947,4.662601,4.662601,5,0,1.53,4.662601,10.41253,0,0,0,0.4854947,0,0,0.3373995,0.3205295,4.096272,6.938629,0.8060243,0,0.8060243,10.87862,77.70431,0.2088205,5.12886,0.3883958,5,7.424124
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73604,0.3349038,1.503048,4.677399,4.677399,5,0,1.53,4.677399,32.13427,0,0,0,1.503048,0,0,0.3226011,0.306471,3.290248,7.664051,1.809519,0,1.809519,12.59529,89.96614,0.2089504,5.145139,1.202438,5,9.167099
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95976,0.656275,2.945362,1.047376,1.047376,0,-1,0,1.047376,281.2134,0.3621323,0,0,2.945362,1.102501,1.047376,0,0,1.480729,9.292619,1.480729,0,1.480729,14.00003,100,0.2086883,1.152114,2.35629,0,12.23798
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.6821,0.4226325,1.896775,0,0,0,-1,0,0,0,1.896775,0,0,1.896775,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2086883,0,1.51742,0,12.52205
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52542,0.08445854,0.3790499,3.109904,3.109904,0,-1,0,3.109904,12.18848,0,0,0.09089451,0.3790499,3.273583,3.109904,0,0,0,10.62527,0,2.894533,-2.894533,10.94892,78.20643,0.2086883,3.420895,0.3032399,0,11.00432
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41283,0.08562632,0.3842909,1.989596,1.989596,0,-1,0,1.989596,19.31502,0,2.220446E-16,0,0.3842909,2.094312,1.989596,0,0,3.216148,7.730741,0,1.710021,-1.710021,9.146401,65.33131,0.2086883,2.188556,0.3074327,0,8.115032
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31694,0.03243444,0.1455658,5.452433,3.33,0,-1,0,3.33,4.371345,0,2.122433,2.667676,0.1455658,3.505263,3.33,0,0,5.116171,6.02072,0,3.359697,-3.359697,5.60497,40.03542,0.2086883,5.997676,0.1164526,0,6.166286
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,1.198264,1.198264,0,-1,0,1.198264,0,0,0,0,0,1.26133,1.198264,0,0,8.849169,2.661022,0,1.26133,-1.26133,4.275411,30.53859,0.2086883,1.31809,0,0,2.661022
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,5.067591,1.329707,0,-1,0,1.329707,0,0,3.737884,4.244643,0,1.399692,1.329707,0,0,10.25065,1.399692,0,1.399692,-1.399692,2.800006,20,0.2086883,5.57435,0,0,1.399692
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,3.21951,0,0,-1,0,0,0,0,3.21951,3.541461,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2086883,3.541461,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.4874584,0,0,-1,0,0,0,0,0.4874584,0.5362042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2086883,0.5362042,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.196633,0,0,-1,0,0,0,0,0.196633,0.2162963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2086883,0.2162963,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.1710498,0,0,-1,0,0,0,0,0.1710498,0.1881547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2086883,0.1881547,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.2453609,0,0,-1,0,0,0,0,0.2453609,0.269897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2086883,0.269897,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2086883,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.2512778,0,0,-1,0,0,0,0,0.2512778,0.2764056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2086883,0.2764056,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.08505159,0,0,-1,0,0,0,0,0.08505159,0.09355675,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2086883,0.09355675,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.01926806,0.01926806,3.524531,0,1.127197,0.01926806,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2086841,0.02119487,0,5,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.3337962,0.3337962,3.839059,0,1.213063,0.3337962,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2087603,0.3671758,0,5,2.997
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.7168,0.1846727,0.828811,0,0,3.505263,0,1.121937,0,0,0,0,0,0.828811,0,0,3.505263,3.33,5.14586,5.994,4.158811,0,4.158811,13.06363,93.31146,0.2086058,0,0.6630488,5,6.822811
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83741,0.3320777,1.490365,1.589518,1.589518,0,0,0,1.589518,93.76206,0,0,0,1.490365,1.673177,1.589518,0,0,0.9870492,9.73693,0,0.1828119,-0.1828119,12.87093,91.93504,0.2086058,1.748469,1.192292,0,11.22729
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99834,0.4324481,1.940827,2.884586,2.884586,0,-1,0,2.884586,67.28269,0,0,0,1.940827,3.036407,2.884586,0,0,1.190174,9.554118,0,1.095579,-1.095579,11.71609,83.68617,0.2086058,3.173045,1.552662,0,11.49495
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26553,0.5371042,2.410524,3.615167,3.615167,3.612279,0,1.151152,3.615167,66.67808,0,0,0,2.410524,0.003039516,0.00288754,0,0,2.407484,8.458539,2.407484,0,2.407484,14.00003,100,0.2087662,3.976683,1.928419,5,10.86906
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91395,0.8190531,3.67591,1.126523,1.126523,0,0,0,1.126523,326.3058,2.490096,0,0,3.67591,1.185814,1.126523,0,0,0,10.62527,0,0,0,14.00003,100,0.2087662,1.239175,2.940728,0,14.30118
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.97024,0.9140739,4.102364,0.6664258,0.6664258,0,0,0,0.6664258,615.577,3.400863,0,0,4.102364,0.7015009,0.6664258,0,0,0,10.62527,0,0,0,14.00003,100,0.2087662,0.7330684,3.281891,0,14.72764
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97199,0.7922849,3.555775,2.480464,2.480464,0,0,0,2.480464,143.3512,0.9447598,0,0,3.555775,2.611015,2.480464,0,0,0,10.62527,0,0,0,14.00003,100,0.2087662,2.728511,2.84462,0,14.18105
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11343,0.5256748,2.359229,1.468615,1.468615,0,-1,0,1.468615,160.6431,0.8133178,0,0,2.359229,1.545911,1.468615,0,0,0,10.62527,0,0,0,14.00003,100,0.2087662,1.615477,1.887383,0,12.9845
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80303,0.5822793,2.61327,0.6593906,0.6593906,0,-1,0,0.6593906,396.3159,1.919174,0,0,2.61327,0.6940954,0.6593906,0,0,0,10.62527,0,0,0,14.00003,100,0.2087662,0.7253296,2.090616,0,13.23854
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62732,0.5124426,2.299843,0.912364,0.912364,0,-1,0,0.912364,252.0751,1.339459,0,0,2.299843,0.9603832,0.912364,0,0,0,10.62527,0,0,0,14.00003,100,0.2087662,1.0036,1.839874,0,12.92512
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50085,0.1112659,0.4993615,5.604324,3.33,0,-1,0,3.33,14.99584,0,2.274324,2.834756,0.4993615,3.505263,3.33,0,0,0,10.62527,0,3.005902,-3.005902,10.83153,77.36791,0.2087662,6.164756,0.3994892,0,11.12464
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39301,0.03254093,0.1460437,2.484685,2.484685,0,-1,0,2.484685,5.877755,0,4.440892E-16,0,0.1460437,2.615458,2.484685,0,0,3.339891,7.619372,0,2.469414,-2.469414,8.228539,58.77516,0.2087662,2.733154,0.116835,0,7.765416
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,4.66303,3.33,0,-1,0,3.33,0,0,1.33303,1.799332,0,3.505263,3.33,0,0,6.083684,5.149959,0,3.505263,-3.505263,4.533667,32.38327,0.2087662,5.129333,0,0,5.149959
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.978421,1.644695,0,0,0,4.533667,32.38327,0.2087662,0,0,0,1.644695
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,3.061007,1.56246,0,-1,0,1.56246,0,0,1.498547,1.804647,0,1.644695,1.56246,0,0,9.978421,1.644695,0,1.644695,-1.644695,2.800006,20,0.2087662,3.367108,0,0,1.644695
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,1.045538,0,0,-1,0,0,0,0,1.045538,1.150092,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2087662,1.150092,0,0,0
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.05754568,0,0,-1,0,0,0,0,0.05754568,0.06330025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2087662,0.06330025,0,0,0
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,1.133435,0,0,-1,0,0,0,0,1.133435,1.246779,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2087662,1.246779,0,0,0
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.23831,0,0,-1,0,0,0,0,0.23831,0.262141,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2087662,0.262141,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.6761706,0,0,-1,0,0,0,0,0.6761706,0.7437876,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2087662,0.7437876,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,1.281959,0,0,-1,0,0,0,0,1.281959,1.410155,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2087662,1.410155,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,0.977205,0,0,-1,0,0,0,0,0.977205,1.074926,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2087662,1.074926,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.5961331,0.5961331,4.101396,0,1.284681,0.5961331,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2089079,0.6557463,0,5,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.4827023,0.4827023,3.987965,0,1.253715,0.4827023,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2090203,0.5309725,0,5,2.997
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.6544,0.2223209,0.997776,2.005768,2.005768,5,0,1.53,2.005768,49.74535,-4.440892E-16,0,0,0.997776,0,0,2.994232,2.844521,5.14586,5.994,3.842297,0,3.842297,12.76336,91.16667,0.2092978,2.206344,0.7982208,5,6.991776
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78923,0.2600075,1.166914,0,0,0,0,0,0,0,0,0,0,1.166914,0,0,0,0,1.303563,9.452067,1.166914,0,1.166914,13.87039,99.07402,0.2090953,0,0.933531,0,10.61898
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.9692,0.222472,0.9984542,0,0,0,-1,0,0,0,0.8618047,0,0,0.9984542,0,0,0,0,0.1366495,10.50229,0.1366495,0,0.1366495,14.00003,100,0.2090716,0,0.7987634,0,11.50074
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26797,0.7970169,3.577012,2.955771,2.955771,0,0,0,2.955771,121.0179,0.4656742,0,0,3.577012,3.111338,2.955771,0,0,0,10.62527,0,0,0,14.00003,100,0.2090716,3.251348,2.861609,0,14.20229
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99127,0.8221081,3.689621,2.19684,2.19684,0,0,0,2.19684,167.9513,1.377158,0,0,3.689621,2.312463,2.19684,0,0,0,10.62527,0,0,0,14.00003,100,0.2090716,2.416524,2.951697,0,14.3149
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.329742,0.9609808,4.312882,3.612471,3.612471,1.25,0,0.50625,3.612471,119.3887,1.82607,0,0,4.312882,2.486812,2.362471,0,0,0,10.62527,0,0,0,14.00003,100,0.2090716,3.973718,3.450306,5,14.93816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21248,0.6168933,2.768617,2.015299,2.015299,0,0,0,2.015299,137.38,0.6472501,0,0,2.768617,2.121367,2.015299,0,0,0,10.62527,0,0,0,14.00003,100,0.2090716,2.216828,2.214894,0,13.39389
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26972,0.3042973,1.365686,4.092595,3.33,0,-1,0,3.33,41.0116,4.440892E-16,0.7625947,1.171854,1.365686,3.505263,3.33,0,0,0,10.62527,0,2.139577,-2.139577,11.74472,83.89066,0.2090716,4.501854,1.092549,0,11.99096
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92519,0.1590377,0.7137613,2.062868,2.062868,0,-1,0,2.062868,34.60043,0,0,0,0.7137613,2.17144,2.062868,0,0,2.377308,8.485698,0,1.457679,-1.457679,10.20819,72.91548,0.2090716,2.269155,0.571009,0,9.199459
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.72953,0.4159504,1.866785,3.772701,3.33,0,-1,0,3.33,56.05962,0,0.442701,0.8199711,1.866785,3.505263,3.33,0,0,3.996951,7.028018,0,1.638478,-1.638478,8.48108,60.57902,0.2090716,4.149971,1.493428,0,8.894804
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58846,0.1929716,0.8660567,1.010288,1.010288,0,-1,0,1.010288,85.7237,0,0,0,0.8660567,1.063462,1.010288,0,0,5.817482,5.38954,0,0.1974049,-0.1974049,8.272997,59.09272,0.2090716,1.111317,0.6928453,0,6.255597
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46807,0.0329555,0.1479043,7.282043,3.33,0,-1,0,3.33,4.441571,0,3.952043,4.680247,0.1479043,3.505263,3.33,0,0,6.036821,5.192135,0,3.357359,-3.357359,4.73403,33.81443,0.2090716,8.010247,0.1183235,0,5.34004
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,6.703293,1.743038,0,-1,0,1.743038,0,0,4.960255,5.630585,0,1.834777,1.743038,0,0,9.76722,1.834777,0,1.834777,-1.834777,2.800006,20,0.2090716,7.373622,0,0,1.834777
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,4.13045,0,0,-1,0,0,0,0,4.13045,4.543495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2090716,4.543495,0,0,0
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,2.739728,0,0,-1,0,0,0,0,2.739728,3.0137,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2090716,3.0137,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.72583,0,0,-1,0,0,0,0,0.72583,0.798413,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2090716,0.798413,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.7550257,0,0,-1,0,0,0,0,0.7550257,0.8305283,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2090716,0.8305283,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.32863,0,0,-1,0,0,0,0,0.32863,0.361493,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2090716,0.361493,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.474336,0,0,-1,0,0,0,0,0.474336,0.5217696,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2090716,0.5217696,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.6509709,0,0,-1,0,0,0,0,0.6509709,0.716068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2090716,0.716068,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.1436759,0,0,-1,0,0,0,0,0.1436759,0.1580435,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2090716,0.1580435,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.07750498,0,0,-1,0,0,0,0,0.07750498,0.08525547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2090716,0.08525547,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.6675588,0.6675588,4.172822,0,1.30418,0.6675588,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.209229,0.7343147,0,5,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.7460467,0.7460467,4.25131,0,1.325608,0.7460467,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2094052,0.8206513,0,5,2.997
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.59374,0.1968153,0.8833069,0.1681515,0.1681515,3.673415,0,1.167842,0.1681515,525.3041,0,0,0,0.8833069,0,0,3.505263,3.33,5.14586,5.994,4.213307,0,4.213307,13.11533,93.68074,0.2092843,0.1849667,0.7066455,5,6.877307
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.7435,0.4277686,1.919826,4.186952,4.186952,3.249043,0,1.051989,4.186952,45.85258,0,0,0,1.919826,0.9872723,0.9379087,0,0,0.9325533,9.785976,0.9325533,0,0.9325533,14.00003,100,0.2093447,4.605647,1.53586,5,11.7058
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94345,0.7097005,3.185136,0.2207977,0.2207977,0,-1,0,0.2207977,1442.559,2.952717,0,0,3.185136,0.2324186,0.2207977,0,0,0,10.62527,0,0,0,14.00003,100,0.2093447,0.2428774,2.548109,0,13.81041
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27537,0.9198079,4.128098,1.471268,1.471268,0,0,0,1.471268,280.5809,2.579394,0,0,4.128098,1.548704,1.471268,0,0,0,10.62527,0,0,0,14.00003,100,0.2093447,1.618395,3.302478,0,14.75337
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07673,0.9381673,4.210495,2.990967,2.990967,0,0,0,2.990967,140.7737,1.062109,0,0,4.210495,3.148386,2.990967,0,0,0,10.62527,0,0,0,14.00003,100,0.2093447,3.290063,3.368396,0,14.83577
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.690608,0.9606977,4.311611,0.1432123,0.1432123,0,0,0,0.1432123,3010.644,4.160861,0,0,4.311611,0.1507498,0.1432123,0,0,0,10.62527,0,0,0,14.00003,100,0.2093447,0.1575335,3.449289,0,14.93689
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.457,0.9640214,4.326528,1.342574,1.342574,0,0,0,1.342574,322.2563,2.913293,0,0,4.326528,1.413236,1.342574,0,0,0,10.62527,0,0,0,14.00003,100,0.2093447,1.476831,3.461223,0,14.9518
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42839,0.8144925,3.655442,0.676517,0.676517,0,-1,0,0.676517,540.3327,2.943319,0,0,3.655442,0.7121232,0.676517,0,0,0,10.62527,0,0,0,14.00003,100,0.2093447,0.7441687,2.924354,0,14.28072
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04842,0.7270107,3.262824,0.1759868,0.1759868,0,-1,0,0.1759868,1854.016,3.077575,0,0,3.262824,0.1852493,0.1759868,0,0,0,10.62527,0,0,0,14.00003,100,0.2093447,0.1935855,2.610259,0,13.8881
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83191,0.5530146,2.481929,0.1868648,0.1868648,0,-1,0,0.1868648,1328.195,2.28523,0,0,2.481929,0.1966998,0.1868648,0,0,0,10.62527,0,0,0,14.00003,100,0.2093447,0.2055513,1.985543,0,13.1072
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67558,0.291545,1.308454,0.3531355,0.3531355,0,-1,0,0.3531355,370.5246,0.9367323,0,0,1.308454,0.3717216,0.3531355,0,0,0,10.62527,0,0,0,14.00003,100,0.2093447,0.388449,1.046763,0,11.93373
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54202,0.03375534,0.151494,2.102938,2.102938,0,-1,0,2.102938,7.203918,0,4.440892E-16,0,0.151494,2.213619,2.102938,0,0,0,10.62527,0,2.062125,-2.062125,11.82636,84.47381,0.2093447,2.313232,0.1211952,0,10.77677
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,5.374305,3.33,0,-1,0,3.33,0,0,2.044305,2.581736,0,3.505263,3.33,0,0,2.29125,8.563148,0,3.505263,-3.505263,8.131485,58.08192,0.2093447,5.911736,0,0,8.563148
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.185987,5.057886,0,0,0,8.131485,58.08192,0.2093447,0,0,0,5.057886
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,9.695547,3.33,0,-1,0,3.33,0,0,6.365547,7.335102,0,3.505263,3.33,0,0,6.185987,5.057886,0,3.505263,-3.505263,4.436614,31.69003,0.2093447,10.6651,0,0,5.057886
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.1887884,0.1887884,0,-1,0,0.1887884,0,0,0,0,0,0.1987246,0.1887884,0,0,10.08072,1.552623,0,0.1987246,-0.1987246,4.227139,30.19379,0.2093447,0.2076672,0,0,1.552623
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.2288981,0.2288981,0,-1,0,0.2288981,0,0,0,0,0,0.2409454,0.2288981,0,0,10.30153,1.353898,0,0.2409454,-0.2409454,3.973161,28.37966,0.2093447,0.2517879,0,0,1.353898
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,1.156442,1.057305,0,-1,0,1.057305,0,0,0.0991366,0.2147808,0,1.112953,1.057305,0,0,10.56925,1.112953,0,1.112953,-1.112953,2.800006,20,0.2093447,1.272086,0,0,1.112953
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.2702774,0,0,-1,0,0,0,0,0.2702774,0.2973051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2093447,0.2973051,0,0,0
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,0.9018399,0,0,-1,0,0,0,0,0.9018399,0.9920239,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2093447,0.9920239,0,0,0
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,0.9482986,0,0,-1,0,0,0,0,0.9482986,1.043128,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2093447,1.043128,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,0.9291708,0,0,-1,0,0,0,0,0.9291708,1.022088,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2093447,1.022088,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.7390536,0.7390536,4.244317,0,1.323699,0.7390536,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2095176,0.812959,0,5,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.335608,0.335608,3.840871,0,1.213558,0.335608,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2095896,0.3691688,0,5,2.997
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53488,0.2101685,0.9432364,0.6861645,0.6861645,4.191428,0,1.30926,0.6861645,137.4651,0,0,0,0.9432364,0,0,3.505263,3.33,5.14586,5.994,4.273236,0,4.273236,13.17218,94.08685,0.2095869,0.7547809,0.7545891,5,6.937236
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70027,0.3887152,1.744554,1.508763,1.508763,0,0,0,1.508763,115.6281,0,0,0,1.744554,1.588171,1.508763,0,0,0.8726238,9.839912,0.1563825,0,0.1563825,13.32054,95.14654,0.2095602,1.659639,1.395643,0,11.58447
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92115,0.5367483,2.408926,4.122637,3.33,0,-1,0,3.33,72.34013,0,0.7926375,1.204901,2.408926,3.505263,3.33,0,0,0.7162413,9.980657,0,1.096337,-1.096337,12.1649,86.89198,0.2095602,4.534901,1.927141,0,12.38958
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28772,0.6852589,3.075442,4.050819,4.050819,2.966823,0,0.9749427,4.050819,75.92148,0,0,0,3.075442,1.141049,1.083996,0,0,1.934393,8.88432,1.934393,0,1.934393,14.00003,100,0.209654,4.455902,2.460354,5,11.95976
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17011,0.8887154,3.988555,6.517634,6.517634,3.187634,0,1.035224,6.517634,61.19637,0.4832918,0,0,3.988555,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.209654,7.169397,3.190844,5,14.61383
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052226,0.9427081,4.230874,0.02511395,0.02511395,0,0,0,0.02511395,16846.71,4.204438,0,0,4.230874,0.02643573,0.02511395,0,0,0,10.62527,0,0,0,14.00003,100,0.209654,0.02762534,3.384699,0,14.85615
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70508,0.8377506,3.759825,0.5937817,0.5937817,0,0,0,0.5937817,633.1998,3.134791,0,0,3.759825,0.6250333,0.5937817,0,0,0,10.62527,0,0,0,14.00003,100,0.209654,0.6531599,3.00786,0,14.3851
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.5892,0.6420206,2.881388,1.675182,1.675182,0,-1,0,1.675182,172.0045,1.118039,0,0,2.881388,1.763349,1.675182,0,0,0,10.62527,0,0,0,14.00003,100,0.209654,1.8427,2.305111,0,13.50666
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17253,0.6414585,2.878866,2.877301,2.877301,0,-1,0,2.877301,100.0544,0,0,0,2.878866,3.028738,2.877301,0,0,0,10.62527,0,0.149872,-0.149872,13.84205,98.87158,0.209654,3.165031,2.303092,0,13.50414
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93435,0.4632054,2.078866,1.960302,1.960302,0,-1,0,1.960302,106.0482,0,0,0,2.078866,2.063476,1.960302,0,0,0.1665245,10.4754,0.01538965,0,0.01538965,13.85665,98.97587,0.2096514,2.156332,1.663093,0,12.55427
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76208,0.2354623,1.056755,0.1681199,0.1681199,0,-1,0,0.1681199,628.572,0.7286515,0,0,1.056755,0.1769683,0.1681199,0,0,0.1511348,10.48925,0.1511348,0,0.1511348,14.00003,100,0.2096256,0.1849319,0.8454037,0,11.54601
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61475,0.03096795,0.1389842,3.538674,3.33,0,-1,0,3.33,4.173699,0,0.2086737,0.5625411,0.1389842,3.505263,3.33,0,0,0,10.62527,0,3.366279,-3.366279,10.45166,74.65456,0.2096256,3.892541,0.1111873,0,10.76426
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.74031,7.258995,0,0,0,10.45166,74.65456,0.2096256,0,0,0,7.258995
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,4.870999,3.33,0,-1,0,3.33,0,0,1.541,2.0281,0,3.505263,3.33,0,0,3.74031,7.258995,0,3.505263,-3.505263,6.756787,48.26266,0.2096256,5.358099,0,0,7.258995
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,5.380037,3.33,0,-1,0,3.33,0,0,2.050037,2.58804,0,3.505263,3.33,0,0,7.635047,3.753732,0,3.505263,-3.505263,3.061915,21.87078,0.2096256,5.91804,0,0,3.753732
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.5496387,0.2360454,0,-1,0,0.2360454,0,0,0.3135933,0.3685572,0,0.2484689,0.2360454,0,0,11.52978,0.2484689,0,0.2484689,-0.2484689,2.800006,20,0.2096256,0.6046026,0,0,0.2484689
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,1.023121,0,0,-1,0,0,0,0,1.023121,1.125433,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2096256,1.125433,0,0,0
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2096256,0,0,0,0
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.6159421,0,0,-1,0,0,0,0,0.6159421,0.6775362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2096256,0.6775362,0,0,0
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2096256,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.1395898,0,0,-1,0,0,0,0,0.1395898,0.1535488,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2096256,0.1535488,0,0,0
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.1840869,0,0,-1,0,0,0,0,0.1840869,0.2024956,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2096256,0.2024956,0,0,0
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.1853388,0.1853388,3.690602,0,1.172534,0.1853388,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2096599,0.2038727,0,5,0
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.3529847,0.3529847,3.858248,0,1.218302,0.3529847,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.209735,0.3882832,0,5,2.997
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47791,0.2040053,0.9155757,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9155757,0,0,3.505263,3.33,5.14586,5.994,4.245576,0,4.245576,13.14594,93.89941,0.2095688,0,0.7324606,5,6.909576
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65959,0.4629221,2.077594,2.072265,2.072265,0,0,0,2.072265,100.2572,0,0,0,2.077594,2.181332,2.072265,0,0,0.9002845,9.815018,0,0.1037376,-0.1037376,13.03659,93.11834,0.2095688,2.279492,1.662075,0,11.89261
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9023,0.601634,2.700134,1.101581,1.101581,0,-1,0,1.101581,245.1145,0.5250264,0,0,2.700134,1.159559,1.101581,0,0,1.015549,9.711281,1.015549,0,1.015549,14.00003,100,0.2093976,1.211739,2.160107,0,12.41141
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30499,0.947188,4.25098,2.228669,2.228669,0,0,0,2.228669,190.7407,1.905012,0,0,4.25098,2.345968,2.228669,0,0,0,10.62527,0,0,0,14.00003,100,0.2093976,2.451536,3.400784,0,14.87625
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27115,1.008899,4.527938,3.167122,3.167122,1.25,0,0.50625,3.167122,142.967,2.509916,0,0,4.527938,2.018023,1.917122,0,0,0,10.62527,0,0,0,14.00003,100,0.2093976,3.483834,3.62235,5,15.15321
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414068,0.9786847,4.392337,1.925996,1.925996,0,0,0,1.925996,228.0553,2.364973,0,0,4.392337,2.027364,1.925996,0,0,0,10.62527,0,0,0,14.00003,100,0.2093976,2.118596,3.513869,0,15.01761
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95623,0.8755814,3.929609,3.414528,3.414528,1.25,0,0.50625,3.414528,115.085,1.651159,0,0,3.929609,2.27845,2.164528,0,0,0,10.62527,0,0,0,14.00003,100,0.2093976,3.755981,3.143687,5,14.55488
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75192,0.7102041,3.187396,4.188218,3.33,0,-1,0,3.33,95.7176,0,0.858218,1.27704,3.187396,3.505263,3.33,0,0,0,10.62527,0,0.3178672,-0.3178672,13.66497,97.60671,0.2093976,4.60704,2.549917,0,13.81267
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.29739,0.6687922,3.00154,0,0,0,-1,0,0,0,2.648354,0,0,3.00154,0,0,0,0,0.3531857,10.30741,0.3531857,0,0.3531857,14.00003,100,0.2093381,0,2.401232,0,13.30895
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03671,0.420483,1.887128,1.29346,1.29346,0,-1,0,1.29346,145.8976,0.5255902,0,0,1.887128,1.361537,1.29346,0,0,0,10.62527,0,0,0,14.00003,100,0.2093381,1.422807,1.509702,0,12.5124
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84785,0.2365925,1.061827,4.441242,3.33,0,-1,0,3.33,31.8867,4.440892E-16,1.111242,1.555366,1.061827,3.505263,3.33,0,0,0,10.62527,0,2.443436,-2.443436,11.42442,81.60284,0.2093381,4.885366,0.8494617,0,11.6871
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.6862,0.0309015,0.1386859,4.293388,3.33,0,-1,0,3.33,4.164742,0,0.9633877,1.392726,0.1386859,3.505263,3.33,0,0,2.714929,8.181838,0,3.366577,-3.366577,7.875736,56.25515,0.2093381,4.722726,0.1109487,0,8.320524
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,7.32688,3.33,0,-1,0,3.33,0,0,3.99688,4.729568,0,3.505263,3.33,0,0,6.45557,4.815261,0,3.505263,-3.505263,4.180864,29.86326,0.2093381,8.059568,0,0,4.815261
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,2.598298,1.244498,0,-1,0,1.244498,0,0,1.3538,1.613629,0,1.309998,1.244498,0,0,10.35031,1.309998,0,1.309998,-1.309998,2.800006,20,0.2093381,2.858127,0,0,1.309998
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2093381,0,0,0,0
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.08690644,0,0,-1,0,0,0,0,0.08690644,0.09559709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2093381,0.09559709,0,0,0
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.7602344,0,0,-1,0,0,0,0,0.7602344,0.8362578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2093381,0.8362578,0,0,0
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.2181849,0,0,-1,0,0,0,0,0.2181849,0.2400035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2093381,0.2400035,0,0,0
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.7550093,0,0,-1,0,0,0,0,0.7550093,0.8305102,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2093381,0.8305102,0,0,0
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.5407588,0,0,-1,0,0,0,0,0.5407588,0.5948347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2093381,0.5948347,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,1.453398,0,0,-1,0,0,0,0,1.453398,1.598737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2093381,1.598737,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.6051614,0,0,-1,0,0,0,0,0.6051614,0.6656775,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2093381,0.6656775,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2093381,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24837,0.005070348,0.02275572,0,0,0,0,0,0,0,0,0,0,0.02275572,0,0,0,0,11.80586,0,0.02275572,0,0.02275572,2.821594,20.1542,0.2093343,0,0.01820458,0,0.02275572
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42287,0.2103281,0.9439527,0,0,0,0,0,0,0,0,0,0,0.9439527,0,0,0,0,11.7831,0.02048015,0.9439527,0,0.9439527,3.717106,26.5507,0.2091755,0,0.7551622,0,0.9644328
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.62152,0.440018,1.974801,1.329446,1.329446,4.58675,0,1.417183,1.329446,148.5431,0,0,0,1.974801,0,0,3.257304,3.094439,10.83915,0.8700376,5.06924,0,5.06924,8.526209,60.90137,0.2091369,1.462391,1.579841,5,2.844838
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88694,0.714819,3.208107,1.717395,1.717395,0,-1,0,1.717395,186.8008,0,0,0,3.208107,1.807784,1.717395,0,0,5.769912,5.432353,1.400324,0,1.400324,9.854672,70.39037,0.2089027,1.889134,2.566486,0,8.640461
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32714,0.833689,3.741596,2.396625,2.396625,0,0,0,2.396625,156.1194,0,0,0,3.741596,2.522763,2.396625,0,0,4.369589,6.692644,1.218833,0,1.218833,11.01096,78.64955,0.2086993,2.636287,2.993277,0,10.43424
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37961,0.8006837,3.593468,2.439689,2.439689,0,0,0,2.439689,147.2921,0,0,0,3.593468,2.568093,2.439689,0,0,3.150755,7.789594,1.025375,0,1.025375,11.98372,85.59779,0.2085285,2.683657,2.874775,0,11.38306
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.775672,0.9848402,4.419963,0,0,0,0,0,0,0,2.294583,0,0,4.419963,0,0,0,0,2.12538,8.712432,2.12538,0,2.12538,14.00003,100,0.2081753,0,3.53597,0,13.13239
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21001,0.9676936,4.343009,3.861979,3.861979,1.25,0,0.50625,3.861979,112.4555,1.593557,0,0,4.343009,2.749452,2.611979,0,0,0,10.62527,0,0,0,14.00003,100,0.2081753,4.248177,3.474407,5,14.96828
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91632,0.7549993,3.388437,2.160939,2.160939,0,-1,0,2.160939,156.8039,1.113764,0,0,3.388437,2.274673,2.160939,0,0,0,10.62527,0,0,0,14.00003,100,0.2081753,2.377033,2.71075,0,14.01371
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42283,0.5740048,2.576133,2.076266,2.076266,0,-1,0,2.076266,124.0753,0.39059,0,0,2.576133,2.185543,2.076266,0,0,0,10.62527,0,0,0,14.00003,100,0.2081753,2.283893,2.060907,0,13.20141
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13886,0.4666943,2.094524,1.929243,1.929243,0,-1,0,1.929243,108.5671,0.06374133,0,0,2.094524,2.030782,1.929243,0,0,0,10.62527,0,0,0,14.00003,100,0.2081753,2.122168,1.675619,0,12.7198
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93282,0.2177852,0.97742,0,0,0,-1,0,0,0,0.97742,0,0,0.97742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2081753,0,0.781936,0,11.60269
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75626,0.02996895,0.1345007,0,0,0,-1,0,0,0,0.1345007,0,0,0.1345007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2081753,0,0.1076005,0,10.75978
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,1.661983,1.661983,0,-1,0,1.661983,0,0,2.220446E-16,0,0,1.749456,1.661983,0,0,0,10.62527,0,1.749456,-1.749456,12.15594,86.82796,0.2081753,1.828182,0,0,10.62527
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,11.02796,3.33,0,-1,0,3.33,0,0,7.697964,8.80076,0,3.505263,3.33,0,0,1.94384,8.875818,0,3.505263,-3.505263,8.461067,60.43608,0.2081753,12.13076,0,0,8.875818
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,3.785159,3.33,0,-1,0,3.33,0,0,0.4551592,0.8336751,0,3.505263,3.33,0,0,5.838577,5.370555,0,3.505263,-3.505263,4.766196,34.04419,0.2081753,4.163675,0,0,5.370555
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,1.327515,1.327515,0,-1,0,1.327515,0,0,0,0,0,1.397384,1.327515,0,0,9.733314,1.865292,0,1.397384,-1.397384,3.293224,23.52298,0.2081753,1.460266,0,0,1.865292
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.5104593,0.4445126,0,-1,0,0.4445126,0,0,0.06594666,0.1169926,0,0.4679081,0.4445126,0,0,11.28596,0.4679081,0,0.4679081,-0.4679081,2.800006,20,0.2081753,0.5615053,0,0,0.4679081
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,0.8979188,0,0,-1,0,0,0,0,0.8979188,0.9877107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2081753,0.9877107,0,0,0
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2081753,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.47589,0,0,-1,0,0,0,0,0.47589,0.523479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2081753,0.523479,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.8089298,0,0,-1,0,0,0,0,0.8089298,0.8898228,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2081753,0.8898228,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2081753,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2081753,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.17997,0.002372055,0.01064578,0,0,0,0,0,0,0,0,0,0,0.01064578,0,0,0,0,11.80586,0,0.01064578,0,0.01064578,2.810105,20.07214,0.2081736,0,0.008516627,0,0.01064578
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36986,0.2564691,1.151033,1.581757,1.581757,4.899322,0,1.502515,1.581757,72.7693,0,0,0,1.151033,0,0,3.317565,3.151687,11.79521,0.009581205,4.302721,0,4.302721,6.892024,49.22865,0.2083413,1.739932,0.9208266,5,1.160614
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.5861,0.456771,2.049988,2.49402,2.49402,4.982061,0,1.525103,2.49402,82.19613,0,0,0,2.049988,0,0,2.48804,2.363638,7.492494,3.88203,4.413627,0,4.413627,11.07916,79.13669,0.2085095,2.743422,1.639991,5,5.932018
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87507,0.722678,3.243379,2.852025,2.852025,0,-1,0,2.852025,113.722,0,0,0,3.243379,3.002131,2.852025,0,0,3.078867,7.854294,0.2412475,0,0.2412475,11.30803,80.77145,0.2084697,3.137227,2.594703,0,11.09767
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35413,0.7136548,3.202883,1.30826,1.30826,0,0,0,1.30826,244.82,0,0,0,3.202883,1.377116,1.30826,0,0,2.83762,8.071417,1.825767,0,1.825767,13.0401,93.14339,0.208169,1.439086,2.562306,0,11.2743
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.4952,0.8696157,3.902835,1.534938,1.534938,0,0,0,1.534938,254.2665,1.275257,0,0,3.902835,1.615725,1.534938,0,0,1.011853,9.714606,1.011853,0,1.011853,14.00003,100,0.2080027,1.688432,3.122268,0,13.61744
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.136633,1.00501,4.510485,2.289938,2.289938,0,0,0,2.289938,196.9697,2.100023,0,0,4.510485,2.410461,2.289938,0,0,0,10.62527,0,0,0,14.00003,100,0.2080027,2.518932,3.608388,0,15.13576
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46599,0.9605593,4.31099,1.887967,1.887967,0,0,0,1.887967,228.3403,2.323657,0,0,4.31099,1.987334,1.887967,0,0,0,10.62527,0,0,0,14.00003,100,0.2080027,2.076764,3.448792,0,14.93626
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08216,0.8371149,3.756971,0.2746032,0.2746032,0,-1,0,0.2746032,1368.146,3.467916,0,0,3.756971,0.2890559,0.2746032,0,0,0,10.62527,0,0,0,14.00003,100,0.2080027,0.3020635,3.005577,0,14.38225
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54868,0.6594983,2.959828,2.567658,2.567658,0,-1,0,2.567658,115.2735,0.2570303,0,0,2.959828,2.702798,2.567658,0,0,0,10.62527,0,0,0,14.00003,100,0.2080027,2.824424,2.367863,0,13.5851
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24068,0.4993769,2.241204,0.8298575,0.8298575,0,-1,0,0.8298575,270.0709,1.367669,0,0,2.241204,0.8735341,0.8298575,0,0,0,10.62527,0,0,0,14.00003,100,0.2080027,0.9128432,1.792963,0,12.86648
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01685,0.2444554,1.097116,0,0,0,-1,0,0,0,1.097116,0,0,1.097116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2080027,0,0.8776928,0,11.72239
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82485,0.0297108,0.1333421,2.270234,2.270234,0,-1,0,2.270234,5.873495,0,0,0,0.1333421,2.38972,2.270234,0,0,0,10.62527,0,2.256378,-2.256378,11.6216,83.01124,0.2080027,2.497257,0.1066737,0,10.75862
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.4472389,0.4472389,0,-1,0,0.4472389,0,0,5.551115E-17,0,0,0.4707778,0.4472389,0,0,2.507087,8.368896,0,0.4707778,-0.4707778,11.12535,79.46665,0.2080027,0.4919628,0,0,8.368896
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,1.11919,1.11919,0,-1,0,1.11919,0,0,0,0,0,1.178094,1.11919,0,0,3.030173,7.898118,0,1.178094,-1.178094,9.883533,70.59652,0.2080027,1.231109,0,0,7.898118
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,1.842754,1.842754,0,-1,0,1.842754,0,0,2.220446E-16,0,0,1.939741,1.842754,0,0,4.339167,6.720024,0,1.939741,-1.939741,7.838866,55.99179,0.2080027,2.02703,0,0,6.720024
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.3366215,0.3366215,0,-1,0,0.3366215,0,0,5.551115E-17,0,0,0.3543384,0.3366215,0,0,6.494435,4.780282,0,0.3543384,-0.3543384,7.465361,53.3239,0.2080027,0.3702837,0,0,4.780282
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.4604695,0.4604695,0,-1,0,0.4604695,0,0,5.551115E-17,0,0,0.4847047,0.4604695,0,0,6.888144,4.425944,0,0.4847047,-0.4847047,6.954437,49.67445,0.2080027,0.5065164,0,0,4.425944
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.6756667,0.6756667,0,-1,0,0.6756667,0,0,1.110223E-16,0,0,0.7112281,0.6756667,0,0,7.426705,3.94124,0,0.7112281,-0.7112281,6.204737,44.31946,0.2080027,0.7432334,0,0,3.94124
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.4730637,0.4730637,0,-1,0,0.4730637,0,0,5.551115E-17,0,0,0.4979618,0.4730637,0,0,8.216959,3.230011,0,0.4979618,-0.4979618,5.679839,40.57019,0.2080027,0.5203701,0,0,3.230011
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.2634037,0.2634037,0,-1,0,0.2634037,0,0,0,0,0,0.277267,0.2634037,0,0,8.770249,2.73205,0,0.277267,-0.277267,5.387574,38.48259,0.2080027,0.289744,0,0,2.73205
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.3109967,0.3109967,0,-1,0,0.3109967,0,0,5.551115E-17,0,0,0.3273649,0.3109967,0,0,9.078324,2.454782,0,0.3273649,-0.3273649,5.042501,36.01779,0.2080027,0.3420963,0,0,2.454782
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.5021827,0.5021827,0,-1,0,0.5021827,0,0,1.110223E-16,0,0,0.5286134,0.5021827,0,0,9.442062,2.127418,0,0.5286134,-0.5286134,4.485293,32.03775,0.2080027,0.552401,0,0,2.127418
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.5893914,0.5893914,0,0,0,0.5893914,0,0,0,0,0,0.6204119,0.5893914,0,0,10.02941,1.598804,0,0.6204119,-0.6204119,3.831322,27.36653,0.2080027,0.6483305,0,0,1.598804
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.11311,0.01098867,0.04931713,0.5727097,0.5727097,0,0,0,0.5727097,8.611193,0,0,0,0.04931713,0.6028523,0.5727097,0,0,10.71876,0.9783924,0,0.5535352,-0.5535352,3.247844,23.19884,0.2080027,0.6299806,0.0394537,0,1.027709
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31891,0.1402955,0.6296461,1.511052,1.511052,4.643672,0,1.432723,1.511052,41.66939,0,0,0,0.6296461,0,0,3.132621,2.97599,11.3338,0.4248572,3.605636,0,3.605636,6.668451,47.6317,0.2082227,1.662157,0.5037169,5,1.054503
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55336,0.3852111,1.728827,1.22926,1.22926,4.734523,0,1.457525,1.22926,140.6397,4.440892E-16,0,0,1.728827,0,0,3.505263,3.33,7.728161,3.66993,5.058827,0,5.058827,11.46768,81.91181,0.2082255,1.352186,1.383062,5,5.398757
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86671,0.4501939,2.02047,0,0,0,-1,0,0,0,0,0,0,2.02047,0,0,0,0,2.669333,8.222875,2.02047,0,2.02047,13.38446,95.60311,0.2078962,0,1.616376,0,10.24334
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.3859,0.668738,3.001296,2.319726,2.319726,0,0,0,2.319726,129.3815,0,0,0,3.001296,2.441817,2.319726,0,0,0.6488631,10.0413,0.5594791,0,0.5594791,13.91523,99.39431,0.2078052,2.551699,2.401037,0,13.04259
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61764,0.6565504,2.946598,3.268213,3.268213,1.25,0,0.50625,3.268213,90.15931,0.7327795,0,0,2.946598,2.124435,2.018213,0,0,0.089384,10.54483,0.089384,0,0.089384,14.00003,100,0.2077906,3.595034,2.357279,5,13.49143
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.496589,0.4907545,2.202507,2.086933,2.086933,0,0,0,2.086933,105.5379,0.00573455,0,0,2.202507,2.196772,2.086933,0,0,0,10.62527,0,0,0,14.00003,100,0.2077906,2.295627,1.762005,0,12.82778
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72375,0.7200483,3.231577,3.543633,3.543633,1.25,0,0.50625,3.543633,91.19389,0.8172264,0,0,3.231577,2.414351,2.293633,0,0,0,10.62527,0,0,0,14.00003,100,0.2077906,3.897996,2.585262,5,13.85685
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24923,0.7976762,3.579971,0.5755582,0.5755582,0,-1,0,0.5755582,621.9998,2.97412,0,0,3.579971,0.6058508,0.5755582,0,0,0,10.62527,0,0,0,14.00003,100,0.2077906,0.6331141,2.863977,0,14.20525
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.67479,0.6319089,2.836007,0,0,0,-1,0,0,0,2.836007,0,0,2.836007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2077906,0,2.268806,0,13.46128
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34206,0.3864549,1.734409,2.518092,2.518092,0,-1,0,2.518092,68.87791,0,0,0,1.734409,2.650624,2.518092,0,0,0,10.62527,0,0.916214,-0.916214,13.03425,93.10162,0.2077906,2.769902,1.387528,0,12.35968
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09985,0.2094398,0.939966,2.13313,2.13313,0,-1,0,2.13313,44.06512,0,0,0,0.939966,2.245399,2.13313,0,0,1.018016,9.70906,0,1.305434,-1.305434,11.65821,83.27274,0.2077906,2.346442,0.7519728,0,10.64903
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.8919,0.02745027,0.1231968,1.839779,1.839779,0,-1,0,1.839779,6.696285,0,4.440892E-16,0,0.1231968,1.936609,1.839779,0,0,2.468497,8.403626,0,1.813412,-1.813412,9.746701,69.61916,0.2077906,2.023756,0.09855745,0,8.526823
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,6.170622,3.33,0,-1,0,3.33,0,0,2.840622,3.457684,0,3.505263,3.33,0,0,4.483399,6.590215,0,3.505263,-3.505263,6.05183,43.22727,0.2077906,6.787684,0,0,6.590215
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,4.368073,2.930704,0,-1,0,2.930704,0,0,1.437369,1.874176,0,3.084951,2.930704,0,0,8.378137,3.084951,0,3.084951,-3.084951,2.800006,20,0.2077906,4.80488,0,0,3.084951
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,4.521422,0,0,-1,0,0,0,0,4.521422,4.973565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2077906,4.973565,0,0,0
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2077906,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.4482056,0,0,-1,0,0,0,0,0.4482056,0.4930262,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2077906,0.4930262,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.1440443,0,0,-1,0,0,0,0,0.1440443,0.1584487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2077906,0.1584487,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.08722406,0,0,-1,0,0,0,0,0.08722406,0.09594647,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2077906,0.09594647,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.06076834,0,0,-1,0,0,0,0,0.06076834,0.06684518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2077906,0.06684518,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2077906,0,0,0,0
