Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.2168162,0,0,-1,0,0,0,0,0.2168162,0.2384979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2077906,0.2384979,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.6702463,0.6702463,4.175509,0,1.304914,0.6702463,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2079432,0.737271,0,5,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04788,0.01419634,0.06371318,1.042681,1.042681,4.547944,0,1.406589,1.042681,6.110517,0,0,0,0.06371318,0,0,3.505263,3.33,8.475861,2.997,3.393713,0,3.393713,9.17868,65.56187,0.2081725,1.146949,0.05097054,5,3.060713
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.2701,0.1021025,0.4582362,1.725033,1.725033,4.772304,0,1.467839,1.725033,26.56391,0,0,0,0.4582362,0,0,3.047271,2.894907,5.082147,6.051342,3.353143,0,3.353143,12.35975,88.28376,0.2084507,1.897536,0.366589,5,6.509578
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52335,0.2034611,0.9131335,1.755171,1.755171,0,0,0,1.755171,52.02533,0,2.220446E-16,0,0.9131335,1.847548,1.755171,0,0,1.729004,9.069171,0,0.9344149,-0.9344149,11.37479,81.24834,0.2084507,1.930688,0.7305068,0,9.982305
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86187,0.5275593,2.367687,0.2082948,0.2082948,0,-1,0,0.2082948,1136.7,0,0,0,2.367687,0.2192577,0.2082948,0,0,2.767242,8.134756,2.148429,0,2.148429,13.41297,95.80674,0.2081036,0.2291243,1.894149,0,10.50244
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42239,0.8852574,3.973035,1.000822,1.000822,0,0,0,1.000822,396.9771,2.300725,0,0,3.973035,1.053497,1.000822,0,0,0.6188135,10.06834,0.6188135,0,0.6188135,14.00003,100,0.2080039,1.100904,3.178428,0,14.04138
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74663,0.9856082,4.423409,0,0,0,0,0,0,0,4.423409,0,0,4.423409,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2080039,0,3.538728,0,15.04868
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855215,1.092764,4.904323,3.449235,3.449235,1.25,0,0.50625,3.449235,142.1858,2.589338,0,0,4.904323,2.314985,2.199235,0,0,0,10.62527,0,0,0,14.00003,100,0.2080039,3.794159,3.923458,5,15.5296
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98289,0.6722375,3.017002,1.386252,1.386252,0,0,0,1.386252,217.6373,1.557789,0,0,3.017002,1.459213,1.386252,0,0,0,10.62527,0,0,0,14.00003,100,0.2080039,1.524877,2.413601,0,13.64228
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41729,0.6105604,2.740195,5.435344,3.33,0,-1,0,3.33,82.28814,0,2.105344,2.648878,2.740195,3.505263,3.33,0,0,0,10.62527,0,0.7650681,-0.7650681,13.19358,94.23964,0.2080039,5.978878,2.192156,0,13.36547
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80101,0.4238806,1.902376,1.335084,1.335084,0,-1,0,1.335084,142.4912,0,0,0,1.902376,1.405351,1.335084,0,0,0.8500757,9.860206,0.4970252,0,0.4970252,13.6651,97.60763,0.2079238,1.468592,1.521901,0,11.76258
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44286,0.3561546,1.598422,3.392256,3.33,0,-1,0,3.33,48.00066,0,0.06225577,0.4014813,1.598422,3.505263,3.33,0,0,0.3530505,10.30753,0,1.906841,-1.906841,11.65511,83.2506,0.2079238,3.731481,1.278738,0,11.90595
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18174,0.215571,0.9674827,0,0,0,-1,0,0,0,0,0,0,0.9674827,0,0,0,0,2.471763,8.400687,0.9674827,0,0.9674827,12.57294,89.80655,0.2077682,0,0.7739862,0,9.36817
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95733,0.02812801,0.1262385,1.432059,1.432059,0,-1,0,1.432059,8.815179,0,2.220446E-16,0,0.1262385,1.50743,1.432059,0,0,1.50428,9.271422,0,1.381192,-1.381192,11.11704,79.40726,0.2077682,1.575264,0.1009908,0,9.39766
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,3.660234,3.33,0,-1,0,3.33,0,0,0.3302338,0.6962571,0,3.505263,3.33,0,0,3.038938,7.89023,0,3.505263,-3.505263,7.422167,53.01537,0.2077682,4.026257,0,0,7.89023
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,1.113314,1.113314,0,-1,0,1.113314,0,0,2.220446E-16,0,0,1.171909,1.113314,0,0,6.933674,4.384967,0,1.171909,-1.171909,6.186866,44.19181,0.2077682,1.224645,0,0,4.384967
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,5.814225,3.052405,0,-1,0,3.052405,0,0,2.76182,3.343242,0,3.213058,3.052405,0,0,8.235796,3.213058,0,3.213058,-3.213058,2.800006,20,0.2077682,6.395647,0,0,3.213058
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.4772582,0,0,-1,0,0,0,0,0.4772582,0.524984,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2077682,0.524984,0,0,0
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.2597132,0,0,-1,0,0,0,0,0.2597132,0.2856846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2077682,0.2856846,0,0,0
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2077682,0,0,0,0
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.8086001,0,0,-1,0,0,0,0,0.8086001,0.88946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2077682,0.88946,0,0,0
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.7878255,0,0,-1,0,0,0,0,0.7878255,0.866608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2077682,0.866608,0,0,0
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.3819748,0,0,-1,0,0,0,0,0.3819748,0.4201723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2077682,0.4201723,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.7525249,0,0,-1,0,0,0,0,0.7525249,0.8277774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2077682,0.8277774,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2077682,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98434,0.01513697,0.06793474,0.3848481,0.3848481,3.890111,0,1.227,0.3848481,17.65235,0,0,0,0.06793474,0,0,3.505263,3.33,11.80586,0,3.397935,0,3.397935,6.02357,43.02541,0.2078414,0.4233329,0.05434779,5,0.06793474
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22347,0.18856,0.8462574,1.842984,1.842984,4.807903,0,1.477557,1.842984,45.91779,0,0,0,0.8462574,0,0,2.964919,2.816673,8.407926,3.058141,3.66293,0,3.66293,9.49853,67.84651,0.208086,2.027282,0.6770059,5,3.904399
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4961,0.4632416,2.079028,1.801854,1.801854,4.334523,0,1.348325,1.801854,115.3827,0,0,0,2.079028,0,0,2.532668,2.406035,4.744995,6.354779,4.485064,0,4.485064,13.75344,98.23862,0.2080878,1.982039,1.663223,5,8.433807
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86052,0.770265,3.456949,0.3399636,0.3399636,0,-1,0,0.3399636,1016.859,2.839161,0,0,3.456949,0.3578564,0.3399636,0,0,0.2599318,10.39134,0.2599318,0,0.2599318,14.00003,100,0.2080464,0.37396,2.765559,0,13.84828
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46352,0.9126469,4.09596,3.492567,3.492567,1.25,0,0.50625,3.492567,117.2765,1.735363,0,0,4.09596,2.360597,2.242567,0,0,0,10.62527,0,0,0,14.00003,100,0.2080464,3.841824,3.276767,5,14.72123
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88188,0.9877063,4.432826,1.172792,1.172792,0,0,0,1.172792,377.9721,3.198308,0,0,4.432826,1.234518,1.172792,0,0,0,10.62527,0,0,0,14.00003,100,0.2080464,1.290071,3.546261,0,15.0581
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21222,1.030649,4.625553,1.360795,1.360795,0,0,0,1.360795,339.9155,3.193137,0,0,4.625553,1.432416,1.360795,0,0,0,10.62527,0,0,0,14.00003,100,0.2080464,1.496874,3.700442,0,15.25083
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24305,0.8686729,3.898604,1.844205,1.844205,0,0,0,1.844205,211.3975,1.957335,0,0,3.898604,1.941269,1.844205,0,0,0,10.62527,0,0,0,14.00003,100,0.2080464,2.028626,3.118883,0,14.52388
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58612,0.8627048,3.871819,1.697425,1.697425,0,-1,0,1.697425,228.0995,2.085056,0,0,3.871819,1.786763,1.697425,0,0,0,10.62527,0,0,0,14.00003,100,0.2080464,1.867168,3.097455,0,14.49709
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.92717,0.7430995,3.33503,0,0,0,-1,0,0,0,3.33503,0,0,3.33503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2080464,0,2.668024,0,13.9603
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54297,0.4061064,1.822605,2.737226,2.737226,0,-1,0,2.737226,66.58587,4.440892E-16,0,0,1.822605,2.88129,2.737226,0,0,0,10.62527,0,1.058685,-1.058685,12.88408,92.02893,0.2080464,3.010948,1.458084,0,12.44788
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.26241,0.2390134,1.072692,0,0,0,-1,0,0,0,0,0,0,1.072692,0,0,0,0,1.176316,9.566589,1.072692,0,1.072692,13.90172,99.29781,0.2078754,0,0.8581535,0,10.63928
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02106,0.02804838,0.1258811,1.307451,1.307451,0,-1,0,1.307451,9.627978,0,0,0,0.1258811,1.376264,1.307451,0,0,0.1036245,10.53201,0,1.250383,-1.250383,12.5837,89.8834,0.2078754,1.438196,0.1007049,0,10.65789
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,1.799117,1.799117,0,-1,0,1.799117,0,0,2.220446E-16,0,0,1.893808,1.799117,0,0,1.492939,9.281629,0,1.893808,-1.893808,10.58745,75.62451,0.2078754,1.979029,0,0,9.281629
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,4.408278,3.33,0,-1,0,3.33,0,0,1.078278,1.519105,0,3.505263,3.33,0,0,3.59717,7.387821,0,3.505263,-3.505263,6.892581,49.23262,0.2078754,4.849105,0,0,7.387821
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.491907,3.882558,0,0,0,6.892581,49.23262,0.2078754,0,0,0,3.882558
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.838473,0.838473,0,-1,0,0.838473,0,0,0,0,0,0.8826031,0.838473,0,0,7.491907,3.882558,0,0.8826031,-0.8826031,5.962236,42.58731,0.2078754,0.9223202,0,0,3.882558
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.3653165,0.3653165,0,-1,0,0.3653165,0,0,0,0,0,0.3845437,0.3653165,0,0,8.472577,2.999955,0,0.3845437,-0.3845437,5.556891,39.692,0.2078754,0.4018482,0,0,2.999955
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,1.340044,1.340044,0,-1,0,1.340044,0,0,2.220446E-16,0,0,1.410573,1.340044,0,0,8.899848,2.615411,0,1.410573,-1.410573,4.070017,29.07149,0.2078754,1.474048,0,0,2.615411
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.1289401,0.1289401,0,-1,0,0.1289401,0,0,2.775558E-17,0,0,0.1357264,0.1289401,0,0,10.46715,1.204839,0,0.1357264,-0.1357264,3.926949,28.04958,0.2078754,0.1418341,0,0,1.204839
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.5209253,0.5209253,0,-1,0,0.5209253,0,0,1.110223E-16,0,0,0.5483424,0.5209253,0,0,10.61796,1.069112,0,0.5483424,-0.5483424,3.348945,23.92099,0.2078754,0.5730178,0,0,1.069112
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.22723,0.52077,0,0,0,3.348945,23.92099,0.2078754,0,0,0,0.52077
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,1.489039,0.4947314,0,-1,0,0.4947314,0,0,0.9943075,1.143211,0,0.52077,0.4947314,0,0,11.22723,0.52077,0,0.52077,-0.52077,2.800006,20,0.2078754,1.637943,0,0,0.52077
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.1845154,0.1845154,3.689779,0,1.17231,0.1845154,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.207912,0.202967,0,5,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92256,0.004799041,0.0215381,0.3259602,0.3259602,3.831223,0,1.210924,0.3259602,6.607585,0,0,0,0.0215381,0,0,3.505263,3.33,8.475861,2.997,3.351538,0,3.351538,9.138669,65.27608,0.2079776,0.3585562,0.01723048,5,3.018538
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17908,0.2415075,1.083886,3.768601,3.768601,5,0,1.53,3.768601,28.76095,0,0,0,1.083886,0,0,1.231399,1.169829,5.124322,6.013384,2.253715,0,2.253715,11.27673,80.54791,0.2081428,4.145461,0.8671085,5,7.09727
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47162,0.5015396,2.25091,2.705657,2.705657,0,0,0,2.705657,83.19273,4.440892E-16,0,0,2.25091,2.848059,2.705657,0,0,2.870608,8.041727,0,0.5971498,-0.5971498,10.64728,76.05184,0.2081428,2.976222,1.800728,0,10.29264
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86267,0.6947545,3.118058,0.7104962,0.7104962,0,-1,0,0.7104962,438.8564,0,0,0,3.118058,0.7478908,0.7104962,0,0,3.534107,7.444578,2.370167,0,2.370167,12.89582,92.1128,0.2077681,0.7815459,2.494447,0,10.56264
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50922,0.8866698,3.979374,2.100497,2.100497,0,0,0,2.100497,189.4491,0.6043841,0,0,3.979374,2.21105,2.100497,0,0,1.16394,9.577728,1.16394,0,1.16394,14.00003,100,0.2075846,2.310547,3.183499,0,13.5571
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02305,0.8474794,3.803488,2.589368,2.589368,0,0,0,2.589368,146.8886,1.077837,0,0,3.803488,2.725651,2.589368,0,0,0,10.62527,0,0,0,14.00003,100,0.2075846,2.848305,3.04279,0,14.42876
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56734,0.883781,3.966409,2.767542,2.767542,0,0,0,2.767542,143.3189,1.053208,0,0,3.966409,2.913202,2.767542,0,0,0,10.62527,0,0,0,14.00003,100,0.2075846,3.044296,3.173127,0,14.59168
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50385,0.8883053,3.986714,1.530735,1.530735,0,0,0,1.530735,260.4445,2.375414,0,0,3.986714,1.6113,1.530735,0,0,0,10.62527,0,0,0,14.00003,100,0.2075846,1.683808,3.189371,0,14.61199
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75551,0.8799907,3.949398,0.4488747,0.4488747,0,-1,0,0.4488747,879.8443,3.476899,0,0,3.949398,0.4724996,0.4488747,0,0,0,10.62527,0,0,0,14.00003,100,0.2075846,0.4937621,3.159518,0,14.57467
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05314,0.6385627,2.86587,0.2349526,0.2349526,0,-1,0,0.2349526,1219.765,2.618551,0,0,2.86587,0.2473185,0.2349526,0,0,0,10.62527,0,0,0,14.00003,100,0.2075846,0.2584479,2.292696,0,13.49114
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64227,0.3848505,1.727209,2.167117,2.167117,0,-1,0,2.167117,79.70077,0,0,0,1.727209,2.281176,2.167117,0,0,0,10.62527,0,0.5539671,-0.5539671,13.4161,95.82906,0.2075846,2.383829,1.381767,0,12.35248
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34177,0.2462343,1.1051,1.541718,1.541718,0,-1,0,1.541718,71.67973,0,0,0,1.1051,1.622861,1.541718,0,0,0.6155189,10.07131,0,0.5177618,-0.5177618,12.87033,91.93072,0.2075846,1.69589,0.8840796,0,11.17641
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08303,0.02758549,0.1238037,2.972679,2.972679,0,-1,0,2.972679,4.164716,0,4.440892E-16,0,0.1238037,3.129136,2.972679,0,0,1.19081,9.553545,0,3.005333,-3.005333,9.702428,69.30292,0.2075846,3.269948,0.09904294,0,9.677349
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.4821102,0.4821102,0,-1,0,0.4821102,0,0,1.110223E-16,0,0,0.5074844,0.4821102,0,0,4.530068,6.548213,0,0.5074844,-0.5074844,9.167492,65.48196,0.2075846,0.5303212,0,0,6.548213
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,2.083827,2.083827,0,-1,0,2.083827,0,0,4.440892E-16,0,0,2.193502,2.083827,0,0,5.09394,6.040728,0,2.193502,-2.193502,6.855338,48.9666,0.2075846,2.29221,0,0,6.040728
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,2.780298,2.780298,0,-1,0,2.780298,0,0,0,0,0,2.926629,2.780298,0,0,7.531165,3.847226,0,2.926629,-2.926629,3.7704,26.93137,0.2075846,3.058328,0,0,3.847226
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.8656992,0.8656992,0,-1,0,0.8656992,0,0,1.110223E-16,0.07770218,0,0.9112623,0.8656992,0,0,10.78298,0.9205968,0,0.9112623,-0.9112623,2.809845,20.07028,0.2075846,0.9522691,0,0,0.9205968
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,0.9813719,0.008867737,0,-1,0,0.008867737,0,0,0.9725042,1.070641,0,0.00933446,0.008867737,0,0,11.79549,0.00933446,0,0.00933446,-0.00933446,2.800006,20,0.2075846,1.079509,0,0,0.00933446
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.4183735,0,0,-1,0,0,0,0,0.4183735,0.4602109,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075846,0.4602109,0,0,0
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075846,0,0,0,0
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.8825313,0,0,-1,0,0,0,0,0.8825313,0.9707844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075846,0.9707844,0,0,0
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,0.9039444,0,0,-1,0,0,0,0,0.9039444,0.9943388,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075846,0.9943388,0,0,0
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.3047336,0,0,-1,0,0,0,0,0.3047336,0.335207,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075846,0.335207,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075846,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86262,0.01674301,0.07514265,0.900187,0.900187,4.40545,0,1.367688,0.900187,8.347449,0,0,0,0.07514265,0,0,3.505263,3.33,11.80586,0,3.405143,0,3.405143,6.030407,43.07425,0.2077741,0.9902057,0.06011412,5,0.07514265
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13697,0.1960541,0.879891,1.334342,1.334342,4.623669,0,1.427262,1.334342,65.94196,0,0,0,0.879891,0,0,3.289327,3.124861,8.400718,3.064628,4.004752,0,4.004752,9.829648,70.21163,0.2079184,1.467776,0.7039128,5,3.944519
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.44995,0.4730041,2.122843,3.521849,3.521849,5,0,1.53,3.521849,60.27637,0,0,0,2.122843,0,0,1.478151,1.404244,4.395966,6.668905,3.527086,0,3.527086,13.17574,94.11221,0.2081643,3.874034,1.698274,5,8.791747
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.8683,0.7094562,3.184039,1.162386,1.162386,0,-1,0,1.162386,273.9226,1.091595,0,0,3.184039,1.223565,1.162386,0,0,0.8688799,9.843283,0.8688799,0,0.8688799,14.00003,100,0.2080283,1.278625,2.547231,0,13.02732
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55939,0.8256994,3.705739,2.787486,2.787486,0,0,0,2.787486,132.942,0.7715427,0,0,3.705739,2.934196,2.787486,0,0,0,10.62527,0,0,0,14.00003,100,0.2080283,3.066235,2.964591,0,14.33101
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.16985,0.9209196,4.133087,5.326646,5.326646,1.996647,0,0.7100845,5.326646,77.59267,0.6278241,0,0,4.133087,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2080283,5.859311,3.30647,5,14.75836
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.92031,0.8924837,4.005467,2.688665,2.688665,0,0,0,2.688665,148.976,1.175293,0,0,4.005467,2.830174,2.688665,0,0,0,10.62527,0,0,0,14.00003,100,0.2080283,2.957532,3.204374,0,14.63074
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76496,0.7767169,3.485906,0.4507419,0.4507419,0,0,0,0.4507419,773.3707,3.011441,0,0,3.485906,0.4744652,0.4507419,0,0,0,10.62527,0,0,0,14.00003,100,0.2080283,0.4958161,2.788724,0,14.11118
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92524,0.8223521,3.690716,1.858673,1.858673,0,-1,0,1.858673,198.5672,1.734218,0,0,3.690716,1.956498,1.858673,0,0,0,10.62527,0,0,0,14.00003,100,0.2080283,2.04454,2.952573,0,14.31599
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17876,0.5689692,2.553534,2.371197,2.371197,0,-1,0,2.371197,107.6897,0.05753738,0,0,2.553534,2.495997,2.371197,0,0,0,10.62527,0,0,0,14.00003,100,0.2080283,2.608316,2.042827,0,13.17881
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74066,0.4689221,2.104522,4.233695,3.33,0,-1,0,3.33,63.19887,0,0.9036949,1.327064,2.104522,3.505263,3.33,0,0,0,10.62527,0,1.400741,-1.400741,12.52352,89.45352,0.2080283,4.657064,1.683618,0,12.7298
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41973,0.1886584,0.8466989,1.662576,1.662576,0,-1,0,1.662576,50.92693,0,2.220446E-16,0,0.8466989,1.75008,1.662576,0,0,1.556379,9.224533,0,0.9033809,-0.9033809,11.57127,82.65176,0.2080283,1.828833,0.6773592,0,10.07123
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14317,0.02720295,0.1220868,6.305813,3.33,0,-1,0,3.33,3.666271,4.440892E-16,2.975813,3.606394,0.1220868,3.505263,3.33,0,0,2.560135,8.321153,0,3.383176,-3.383176,8.00509,57.1791,0.2080283,6.936394,0.09766946,0,8.443239
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,2.156672,2.156672,0,-1,0,2.156672,0,0,4.440892E-16,0,0,2.270181,2.156672,0,0,6.31922,4.937976,0,2.270181,-2.270181,5.612109,40.08641,0.2080283,2.372339,0,0,4.937976
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,6.155651,2.534406,0,-1,0,2.534406,0,0,3.621246,4.236811,0,2.667795,2.534406,0,0,8.841643,2.667795,0,2.667795,-2.667795,2.800006,20,0.2080283,6.771216,0,0,2.667795
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2080283,0,0,0,0
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.3255695,0,0,-1,0,0,0,0,0.3255695,0.3581264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2080283,0.3581264,0,0,0
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.07637892,0,0,-1,0,0,0,0,0.07637892,0.08401681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2080283,0.08401681,0,0,0
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.5995484,0,0,-1,0,0,0,0,0.5995484,0.6595032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2080283,0.6595032,0,0,0
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.3952098,0,0,-1,0,0,0,0,0.3952098,0.4347308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2080283,0.4347308,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.4139252,0,0,-1,0,0,0,0,0.4139252,0.4553177,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2080283,0.4553177,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.260407,0,0,-1,0,0,0,0,0.260407,0.2864477,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2080283,0.2864477,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.2708121,0,0,-1,0,0,0,0,0.2708121,0.2978933,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2080283,0.2978933,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,1.090671,1.090671,4.595934,0,1.41969,1.090671,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.20827,1.199738,0,5,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80457,0.01718014,0.07710446,0.6082049,0.6082049,4.113468,0,1.287977,0.6082049,12.67738,0,0,0,0.07710446,0,0,3.505263,3.33,8.475861,2.997,3.407104,0,3.407104,9.191384,65.65261,0.208389,0.6690254,0.06168357,5,3.074105
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09719,0.1829499,0.8210793,2.60604,2.60604,5,0,1.53,2.60604,31.50678,0,0,0,0.8210793,0,0,2.39396,2.274262,5.068756,6.063394,3.095341,0,3.095341,12.12788,86.62756,0.2086262,2.866644,0.6568635,5,6.884473
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.43109,0.5117795,2.296866,3.060741,3.060741,2.753462,0,0.916695,3.060741,75.04283,0,0,0,2.296866,0.3234516,0.3072791,0,0,1.973415,8.849201,1.973415,0,1.973415,14.00003,100,0.2086593,3.366815,1.837493,5,11.14607
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87738,0.7004898,3.143798,1.405965,1.405965,0,-1,0,1.405965,223.6044,1.663835,0,0,3.143798,1.479963,1.405965,0,0,0,10.62527,0,0,0,14.00003,100,0.2086593,1.546561,2.515038,0,13.76907
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61394,0.9042326,4.058196,2.153251,2.153251,0,0,0,2.153251,188.4684,1.791616,0,0,4.058196,2.26658,2.153251,0,0,0,10.62527,0,0,0,14.00003,100,0.2086593,2.368576,3.246557,0,14.68347
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32194,0.832151,3.734694,2.330101,2.330101,0,0,0,2.330101,160.2803,1.281955,0,0,3.734694,2.452738,2.330101,0,0,0,10.62527,0,0,0,14.00003,100,0.2086593,2.563111,2.987755,0,14.35997
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27093,0.9667214,4.338645,2.079894,2.079894,0,0,0,2.079894,208.5994,2.149284,0,0,4.338645,2.189362,2.079894,0,0,0,10.62527,0,0,0,14.00003,100,0.2086593,2.287883,3.470916,0,14.96392
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02604,0.962386,4.319189,2.06974,2.06974,0,0,0,2.06974,208.6826,2.140515,0,0,4.319189,2.178674,2.06974,0,0,0,10.62527,0,0,0,14.00003,100,0.2086593,2.276714,3.455351,0,14.94446
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.09511,0.7903231,3.54697,3.639636,3.33,0,-1,0,3.33,106.5156,0.04170689,0.3096357,0.6735992,3.54697,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2086593,4.003599,2.837576,0,14.17224
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30388,0.6480452,2.908427,3.459023,3.33,0,-1,0,3.33,87.34014,0,0.1290229,0.4749252,2.908427,3.505263,3.33,0,0,0,10.62527,0,0.5968363,-0.5968363,13.37091,95.50629,0.2086593,3.804925,2.326741,0,13.5337
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83801,0.4146077,1.860759,2.539867,2.539867,0,-1,0,2.539867,73.26208,0,0,0,1.860759,2.673544,2.539867,0,0,0.6631515,10.02844,0,0.8127847,-0.8127847,12.51416,89.38666,0.2086593,2.793854,1.488608,0,11.8892
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49622,0.1566419,0.7030088,0,0,0,-1,0,0,0,0,0,0,0.7030088,0,0,0,0,1.566246,9.215653,0.7030088,0,0.7030088,13.18109,94.15045,0.20855,0,0.5624071,0,9.918662
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2014,0.02707573,0.1215159,9.190913,3.33,0,-1,0,3.33,3.649125,0,5.860913,6.780005,0.1215159,3.505263,3.33,0,0,0.8632368,9.848361,0,3.383747,-3.383747,9.614306,68.67348,0.20855,10.11,0.09721269,0,9.969877
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,2.500234,2.500234,0,-1,0,2.500234,0,0,4.440892E-16,0,0,2.631825,2.500234,0,0,4.622956,6.464614,0,2.631825,-2.631825,6.84012,48.8579,0.20855,2.750257,0,0,6.464614
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.3998283,0.3998283,0,-1,0,0.3998283,0,0,5.551115E-17,0,0,0.4208719,0.3998283,0,0,7.547206,3.832789,0,0.4208719,-0.4208719,6.396482,45.68906,0.20855,0.4398112,0,0,3.832789
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,5.68375,3.241321,0,-1,0,3.241321,0,0,2.442429,3.010804,0,3.411917,3.241321,0,0,8.014842,3.411917,0,3.411917,-3.411917,2.800006,20,0.20855,6.252125,0,0,3.411917
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.4593869,0,0,-1,0,0,0,0,0.4593869,0.5053256,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20855,0.5053256,0,0,0
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.2477034,0,0,-1,0,0,0,0,0.2477034,0.2724738,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20855,0.2724738,0,0,0
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,1.169337,0,0,-1,0,0,0,0,1.169337,1.286271,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20855,1.286271,0,0,0
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20855,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20855,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20855,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.6170979,0,0,-1,0,0,0,0,0.6170979,0.6788076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20855,0.6788076,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.3351654,0.3351654,3.840429,0,1.213437,0.3351654,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2086178,0.3686819,0,5,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74848,0.009957276,0.04468826,0.5663741,0.5663741,4.071637,0,1.276557,0.5663741,7.890238,0,0,0,0.04468826,0,0,3.505263,3.33,8.475861,2.997,3.374688,0,3.374688,9.160631,65.43295,0.2087304,0.6230114,0.03575061,5,3.041688
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05977,0.2137255,0.9591998,2.473199,2.473199,5,0,1.53,2.473199,38.78377,0,0,0,0.9591998,0,0,2.526801,2.400461,5.101172,6.034219,3.359661,0,3.359661,12.34789,88.19901,0.208983,2.720519,0.7673599,5,6.993419
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41506,0.4524069,2.030402,0,0,0,0,0,0,0,0.2888909,0,0,2.030402,0,0,0,0,1.741511,9.057914,1.741511,0,1.741511,14.00003,100,0.2087142,0,1.624322,0,11.08832
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.8899,0.5893673,2.645081,2.747007,2.747007,0,-1,0,2.747007,96.28956,0,0,0,2.645081,2.891586,2.747007,0,0,0,10.62527,0,0.2465053,-0.2465053,13.74019,98.144,0.2087142,3.021707,2.116065,0,13.27036
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67277,0.6593723,2.959263,1.968451,1.968451,0,0,0,1.968451,150.3346,0.6133147,0,0,2.959263,2.072053,1.968451,0,0,0.2738948,10.37877,0.2738948,0,0.2738948,14.00003,100,0.208672,2.165296,2.36741,0,13.33803
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.479,0.8380157,3.761014,0,0,0,0,0,0,0,3.761014,0,0,3.761014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.208672,0,3.008811,0,14.38629
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61897,0.8251655,3.703342,0.03441125,0.03441125,0,0,0,0.03441125,10762.01,3.66712,0,0,3.703342,0.03622237,0.03441125,0,0,0,10.62527,0,0,0,14.00003,100,0.208672,0.03785238,2.962674,0,14.32862
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.28678,0.8793877,3.946692,6.571734,6.571734,3.241734,0,1.049994,6.571734,60.05556,0.441429,0,0,3.946692,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.208672,7.228908,3.157354,5,14.57197
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.26491,0.832022,3.734115,2.953485,2.953485,0,-1,0,2.953485,126.4308,0.6251833,0,0,3.734115,3.108931,2.953485,0,0,0,10.62527,0,0,0,14.00003,100,0.208672,3.248833,2.987292,0,14.35939
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.42837,0.618269,2.774791,3.591268,3.33,0,-1,0,3.33,83.32707,0,0.261268,0.6203948,2.774791,3.505263,3.33,0,0,0,10.62527,0,0.7304717,-0.7304717,13.23004,94.50012,0.208672,3.950395,2.219833,0,13.40007
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93422,0.3624763,1.626794,0.9217112,0.9217112,0,-1,0,0.9217112,176.4971,0,0,0,1.626794,0.9702223,0.9217112,0,0,0.8116352,9.894802,0.6565713,0,0.6565713,13.85292,98.94924,0.2085709,1.013882,1.301435,0,11.5216
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57114,0.1746671,0.7839062,0,0,0,-1,0,0,0,0.6288422,0,0,0.7839062,0,0,0,0,0.1550639,10.48572,0.1550639,0,0.1550639,14.00003,100,0.208547,0,0.627125,0,11.26962
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25768,0.02542906,0.1141256,4.666017,3.33,0,-1,0,3.33,3.427196,0,1.336017,1.802619,0.1141256,3.505263,3.33,0,0,0,10.62527,0,3.391138,-3.391138,10.42546,74.46738,0.208547,5.132618,0.0913005,0,10.7394
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.767931,7.234137,0,0,0,10.42546,74.46738,0.208547,0,0,0,7.234137
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,1.474244,1.474244,0,-1,0,1.474244,0,0,2.220446E-16,0,0,1.551835,1.474244,0,0,3.767931,7.234137,0,1.551835,-1.551835,8.789678,62.78328,0.208547,1.621668,0,0,7.234137
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,3.0328,3.0328,0,-1,0,3.0328,0,0,0,0.006079657,0,3.192421,3.0328,0,0,5.492192,5.682302,0,3.192421,-3.192421,5.42457,38.74685,0.208547,3.33608,0,0,5.682302
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,0.8777049,0.8777049,0,-1,0,0.8777049,0,0,1.110223E-16,0,0,0.9238998,0.8777049,0,0,9.039326,2.489881,0,0.9238998,-0.9238998,4.450695,31.79061,0.208547,0.9654753,0,0,2.489881
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.06588,1.565981,0,0,0,4.450695,31.79061,0.208547,0,0,0,1.565981
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.5986252,0.5986252,0,-1,0,0.5986252,0,0,0,0,0,0.6301317,0.5986252,0,0,10.06588,1.565981,0,0.6301317,-0.6301317,3.786477,27.04621,0.208547,0.6584877,0,0,1.565981
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.6767349,0.6767349,0,-1,0,0.6767349,0,0,1.110223E-16,0,0,0.7123525,0.6767349,0,0,10.76603,0.9358491,0,0.7123525,-0.7123525,3.035592,21.68275,0.208547,0.7444083,0,0,0.9358491
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.3034223,0.2123218,0,-1,0,0.2123218,0,0,0.0911005,0.1214427,0,0.2234966,0.2123218,0,0,11.55753,0.2234966,0,0.2234966,-0.2234966,2.800006,20,0.208547,0.3337646,0,0,0.2234966
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.6160581,0,0,-1,0,0,0,0,0.6160581,0.6776639,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.208547,0.6776639,0,0,0
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.6104717,0,0,-1,0,0,0,0,0.6104717,0.6715188,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.208547,0.6715188,0,0,0
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,1.206004,1.206004,4.711267,0,1.451176,1.206004,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2088087,1.326604,0,5,0
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6944,0.01218743,0.05469719,0.7570191,0.7570191,4.262282,0,1.328603,0.7570191,7.225338,0,0,0,0.05469719,0,0,3.505263,3.33,8.475861,2.997,3.384697,0,3.384697,9.170127,65.50077,0.2089607,0.832721,0.04375775,5,3.051697
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02474,0.2055851,0.922666,4.524224,4.524224,5,0,1.53,4.524224,20.39391,0,0,0,0.922666,0,0,0.4757763,0.4519875,5.091163,6.043228,1.374653,0,1.374653,10.47424,74.81583,0.2090509,4.976646,0.7381327,5,6.965893
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40187,0.488069,2.190454,3.113666,3.113666,4.563419,0,1.410813,3.113666,70.34967,0,0,0,2.190454,0,0,1.449753,1.377266,3.71651,7.280416,3.567719,0,3.567719,13.85887,98.99175,0.2092406,3.425032,1.752363,5,9.470869
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90582,0.5257522,2.359576,1.601462,1.601462,0,-1,0,1.601462,147.3389,0.5250359,0,0,2.359576,1.68575,1.601462,0,0,0.1487905,10.49136,0.1487905,0,0.1487905,14.00003,100,0.2092178,1.761608,1.887661,0,12.85094
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73576,0.6833383,3.066822,3.997785,3.997785,1.25,0,0.50625,3.997785,76.71304,0.174417,0,0,3.066822,2.892405,2.747785,0,0,0,10.62527,0,0,0,14.00003,100,0.2092178,4.397563,2.453458,5,13.6921
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64071,0.6608974,2.966108,0,0,0,0,0,0,0,2.966108,0,0,2.966108,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2092178,0,2.372886,0,13.59138
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96424,0.8953088,4.018146,0.6787115,0.6787115,0,0,0,0.6787115,592.0256,3.303713,0,0,4.018146,0.7144332,0.6787115,0,0,0,10.62527,0,0,0,14.00003,100,0.2092178,0.7465827,3.214517,0,14.64342
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54689,0.9468639,4.249526,0.8771101,0.8771101,0,0,0,0.8771101,484.4917,3.326252,0,0,4.249526,0.9232737,0.8771101,0,0,0,10.62527,0,0,0,14.00003,100,0.2092178,0.964821,3.39962,0,14.8748
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43444,0.9474797,4.252289,1.861973,1.861973,0,-1,0,1.861973,228.3755,2.292318,0,0,4.252289,1.959971,1.861973,0,0,0,10.62527,0,0,0,14.00003,100,0.2092178,2.04817,3.401831,0,14.87756
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55207,0.751574,3.373064,0.02811919,0.02811919,0,-1,0,0.02811919,11995.59,3.343465,0,0,3.373064,0.02959915,0.02811919,0,0,0,10.62527,0,0,0,14.00003,100,0.2092178,0.03093111,2.698451,0,13.99834
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02919,0.3518713,1.579199,2.377811,2.377811,0,-1,0,2.377811,66.41397,0,4.440892E-16,0,1.579199,2.502959,2.377811,0,0,0,10.62527,0,0.9237602,-0.9237602,13.0263,93.04481,0.2092178,2.615592,1.263359,0,12.20447
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64442,0.2118553,0.9508064,3.73876,3.33,0,-1,0,3.33,28.55275,0,0.4087605,0.7826366,0.9508064,3.505263,3.33,0,0,1.0264,9.701514,0,2.554457,-2.554457,10.33367,73.81175,0.2092178,4.112637,0.7606452,0,10.65232
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31194,0.02543183,0.1141381,5.993611,3.33,0,-1,0,3.33,3.427569,0,2.663611,3.262972,0.1141381,3.505263,3.33,0,0,3.864686,7.147057,0,3.391125,-3.391125,6.759106,48.27923,0.2092178,6.592972,0.09131045,0,7.261195
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,3.086077,3.086077,0,-1,0,3.086077,0,0,4.440892E-16,0.06468529,0,3.248503,3.086077,0,0,7.632602,3.755932,0,3.248503,-3.248503,3.334883,23.82055,0.2092178,3.394685,0,0,3.755932
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,1.475591,0.482058,0,-1,0,0.482058,0,0,0.9935327,1.141092,0,0.5074295,0.482058,0,0,11.24205,0.5074295,0,0.5074295,-0.5074295,2.800006,20,0.2092178,1.62315,0,0,0.5074295
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,0.910631,0,0,-1,0,0,0,0,0.910631,1.001694,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2092178,1.001694,0,0,0
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.02355965,0,0,-1,0,0,0,0,0.02355965,0.02591562,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2092178,0.02591562,0,0,0
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.3940012,0,0,-1,0,0,0,0,0.3940012,0.4334013,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2092178,0.4334013,0,0,0
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.3974545,0,0,-1,0,0,0,0,0.3974545,0.4372,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2092178,0.4372,0,0,0
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.2307645,0,0,-1,0,0,0,0,0.2307645,0.253841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2092178,0.253841,0,0,0
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.286388,0,0,-1,0,0,0,0,0.286388,0.3150267,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2092178,0.3150267,0,0,0
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.5926298,0,0,-1,0,0,0,0,0.5926298,0.6518928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2092178,0.6518928,0,0,0
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.4924724,0,0,-1,0,0,0,0,0.4924724,0.5417197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2092178,0.5417197,0,0,0
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.2833463,0.2833463,3.78861,0,1.19929,0.2833463,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2092714,0.3116809,0,5,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.6424,0.0184599,0.08284803,0.5909464,0.5909464,4.09621,0,1.283265,0.5909464,14.01955,4.440892E-16,0,0,0.08284803,0,0,3.505263,3.33,8.475861,2.997,3.412848,0,3.412848,9.196833,65.69154,0.2093799,0.650041,0.06627842,5,3.079848
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99215,0.1349727,0.6057575,1.297593,1.297593,4.581512,0,1.415753,1.297593,46.68316,0,0,0,0.6057575,0,0,3.283919,3.119723,5.063012,6.068563,3.725481,0,3.725481,12.73113,90.93649,0.2095473,1.427352,0.484606,5,6.674321
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39152,0.4170551,1.871743,0,0,0,0,0,0,0,0.5342121,0,0,1.871743,0,0,0,0,1.337531,9.421495,1.337531,0,1.337531,14.00003,100,0.209344,0,1.497395,0,11.29324
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92508,0.393131,1.764372,1.241643,1.241643,0,-1,0,1.241643,142.0998,0.4573797,0,0,1.764372,1.306992,1.241643,0,0,0,10.62527,0,0,0,14.00003,100,0.209344,1.365807,1.411498,0,12.38965
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.8028,0.5391288,2.41961,2.80825,2.80825,0,0,0,2.80825,86.16077,0,4.440892E-16,0,2.41961,2.956053,2.80825,0,0,0,10.62527,0,0.5364428,-0.5364428,13.43457,95.96101,0.209344,3.089075,1.935688,0,13.04488
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80673,0.8147256,3.656488,0.6086977,0.6086977,0,0,0,0.6086977,600.7068,2.419706,0,0,3.656488,0.6407344,0.6086977,0,0,0.5960475,10.08883,0.5960475,0,0.5960475,14.00003,100,0.2092535,0.6695675,2.925191,0,13.74532
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30656,0.8321305,3.734601,0.698894,0.698894,0,0,0,0.698894,534.3588,2.998924,0,0,3.734601,0.735678,0.698894,0,0,0,10.62527,0,0,0,14.00003,100,0.2092535,0.7687835,2.987681,0,14.35988
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.80607,0.9485928,4.257285,0.4447836,0.4447836,0,0,0,0.4447836,957.1586,3.789091,0,0,4.257285,0.4681933,0.4447836,0,0,0,10.62527,0,0,0,14.00003,100,0.2092535,0.489262,3.405828,0,14.88256
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6035,0.6207851,2.786084,0,0,0,-1,0,0,0,2.786084,0,0,2.786084,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2092535,0,2.228867,0,13.41136
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67486,0.5122566,2.299008,0.8615454,0.8615454,0,-1,0,0.8615454,266.847,1.392118,0,0,2.299008,0.9068899,0.8615454,0,0,0,10.62527,0,0,0,14.00003,100,0.2092535,0.9476999,1.839206,0,12.92428
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12282,0.2711774,1.217044,0.5484893,0.5484893,0,-1,0,0.5484893,221.8902,0.6396869,0,0,1.217044,0.5773571,0.5484893,0,0,0,10.62527,0,0,0,14.00003,100,0.2092535,0.6033382,0.9736352,0,11.84232
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71597,0.1246976,0.5596428,1.190004,1.190004,0,-1,0,1.190004,47.02863,0,2.220446E-16,0,0.5596428,1.252636,1.190004,0,0,0,10.62527,0,0.6929933,-0.6929933,13.26955,94.7823,0.2092535,1.309005,0.4477142,0,11.18492
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36413,0.02593717,0.116406,2.942466,2.942466,0,-1,0,2.942466,3.956071,0,0,0,0.116406,3.097332,2.942466,0,0,0.7699926,9.932281,0,2.980926,-2.980926,10.12738,72.33826,0.2092535,3.236712,0.09312481,0,10.04869
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,4.087862,3.33,0,-1,0,3.33,0,0,0.757862,1.166648,0,3.505263,3.33,0,0,4.082133,6.951355,0,3.505263,-3.505263,6.432505,45.94637,0.2092535,4.496648,0,0,6.951355
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.97687,3.446092,0,0,0,6.432505,45.94637,0.2092535,0,0,0,3.446092
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,5.521586,3.273787,0,-1,0,3.273787,0,0,2.247799,2.799958,0,3.446092,3.273787,0,0,7.97687,3.446092,0,3.446092,-3.446092,2.800006,20,0.2092535,6.073745,0,0,3.446092
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.8138732,0,0,-1,0,0,0,0,0.8138732,0.8952605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2092535,0.8952605,0,0,0
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.7902399,0,0,-1,0,0,0,0,0.7902399,0.8692639,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2092535,0.8692639,0,0,0
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.158787,0,0,-1,0,0,0,0,0.158787,0.1746657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2092535,0.1746657,0,0,0
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2092535,0,0,0,0
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,1.366019,0,0,-1,0,0,0,0,1.366019,1.502621,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2092535,1.502621,0,0,0
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.4073046,0,0,-1,0,0,0,0,0.4073046,0.448035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2092535,0.448035,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.3869988,0,0,-1,0,0,0,0,0.3869988,0.4256987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2092535,0.4256987,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.2093149,0.2093149,3.714578,0,1.17908,0.2093149,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2092903,0.2302464,0,5,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.5925,0.01847326,0.082908,0,0,3.505263,0,1.121937,0,0,0,0,0,0.082908,0,0,3.505263,3.33,8.475861,2.997,3.412908,0,3.412908,9.19689,65.69194,0.2092685,0,0.0663264,5,3.079908
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96201,0.119888,0.5380574,1.612558,1.612558,4.875585,0,1.496035,1.612558,33.36669,0,0,0,0.5380574,0,0,3.263027,3.099875,5.062952,6.068617,3.637933,0,3.637933,12.64814,90.34364,0.209512,1.773814,0.4304459,5,6.606675
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.384,0.3758865,1.686978,1.287134,1.287134,0,0,0,1.287134,131.0648,0,0,0,1.686978,1.354877,1.287134,0,0,1.42502,9.342756,0.332101,0,0.332101,12.96319,92.59406,0.209462,1.415847,1.349583,0,11.02973
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94767,0.5413855,2.429738,1.987398,1.987398,0,-1,0,1.987398,122.2573,0,0,0,2.429738,2.091998,1.987398,0,0,1.092919,9.641647,0.3377405,0,0.3377405,13.2836,94.88269,0.2094111,2.186137,1.94379,0,12.07139
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87376,0.7700283,3.455887,3.232972,3.232972,1.25,0,0.50625,3.232972,106.8951,0.6133701,0,0,3.455887,2.087339,1.982972,0,0,0.7551781,9.945614,0.7551781,0,0.7551781,14.00003,100,0.2092974,3.556269,2.76471,5,13.4015
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97674,0.9267675,4.159332,0,0,0,0,0,0,0,4.159332,0,0,4.159332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2092974,0,3.327466,0,14.78461
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64574,0.9447227,4.239915,0,0,0,0,0,0,0,4.239915,0,0,4.239915,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2092974,0,3.391932,0,14.86519
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06406,0.830902,3.729088,0,0,0,0,0,0,0,3.729088,0,0,3.729088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2092974,0,2.983271,0,14.35436
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.7719,0.7644455,3.430832,1.350016,1.350016,0,-1,0,1.350016,254.1327,2.009762,0,0,3.430832,1.421069,1.350016,0,0,0,10.62527,0,0,0,14.00003,100,0.2092974,1.485018,2.744665,0,14.05611
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.7966,0.4337347,1.946601,1.599968,1.599968,0,-1,0,1.599968,121.665,0.262424,0,0,1.946601,1.684177,1.599968,0,0,0,10.62527,0,0,0,14.00003,100,0.2092974,1.759965,1.557281,0,12.57188
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.215,0.2062876,0.9258189,1.78338,1.78338,0,-1,0,1.78338,51.91371,0,0,0,0.9258189,1.877242,1.78338,0,0,0,10.62527,0,0.9514235,-0.9514235,12.99714,92.83652,0.2092974,1.961718,0.7406551,0,11.55109
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78574,0.1483727,0.6658968,0,0,0,-1,0,0,0,0,0,0,0.6658968,0,0,0,0,1.057137,9.673851,0.6658968,0,0.6658968,13.62887,97.34884,0.2091973,0,0.5327175,0,10.33975
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.4142,0.02310553,0.1036976,0.07114415,0.07114415,0,-1,0,0.07114415,145.7571,0,0,0,0.1036976,0.07488857,0.07114415,0,0,0.3912404,10.27316,0.02880905,0,0.02880905,13.6562,97.54406,0.2091929,0.07825856,0.0829581,0,10.37686
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3624313,10.29909,0,0,0,13.6562,97.54406,0.2091929,0,0,0,10.29909
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3624313,10.29909,0,0,0,13.6562,97.54406,0.2091929,0,0,0,10.29909
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,3.141313,3.141313,0,-1,0,3.141313,0,0,4.440892E-16,0.1254441,0,3.306645,3.141313,0,0,0.3624313,10.29909,0,3.306645,-3.306645,10.17069,72.64761,0.2091929,3.455444,0,0,10.29909
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.4368879,0.4368879,0,-1,0,0.4368879,0,0,0,0,0,0.4598821,0.4368879,0,0,4.036481,6.992441,0,0.4598821,-0.4598821,9.685927,69.18506,0.2091929,0.4805767,0,0,6.992441
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.547462,6.532559,0,0,0,9.685927,69.18506,0.2091929,0,0,0,6.532559
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.547462,6.532559,0,0,0,9.685927,69.18506,0.2091929,0,0,0,6.532559
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.547462,6.532559,0,0,0,9.685927,69.18506,0.2091929,0,0,0,6.532559
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.547462,6.532559,0,0,0,9.685927,69.18506,0.2091929,0,0,0,6.532559
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.6035766,0.6035766,0,-1,0,0.6035766,0,0,0,0,0,0.6353438,0.6035766,0,0,4.547462,6.532559,0,0.6353438,-0.6353438,9.016216,64.40141,0.2091929,0.6639343,0,0,6.532559
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.7457116,0.7457116,0,-1,0,0.7457116,0,0,1.110223E-16,0,0,0.7849596,0.7457116,0,0,5.253399,5.897215,0,0.7849596,-0.7849596,8.188796,58.49128,0.2091929,0.8202828,0,0,5.897215
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.6404074,0.6404074,0,0,0,0.6404074,0,0,0,0,0,0.674113,0.6404074,0,0,6.125576,5.112256,0,0.674113,-0.674113,7.478219,53.41574,0.2091929,0.7044481,0,0,5.112256
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54477,0.01806798,0.08108908,0.1349741,0.1349741,0,0,0,0.1349741,60.07751,0,0,0,0.08108908,0.142078,0.1349741,0,0,6.874591,4.438142,0,0.06098893,-0.06098893,7.41393,52.95654,0.2091929,0.1484715,0.06487127,0,4.519231
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93433,0.1911259,0.8577732,0,0,0,0,0,0,0,0,0,0,0.8577732,0,0,0,0,6.942356,4.377153,0.8577732,0,0.8577732,8.227686,58.76907,0.2090641,0,0.6862186,0,5.234927
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.3793,0.3920465,1.759505,0,0,0,0,0,0,0,0,0,0,1.759505,0,0,0,0,6.084583,5.149149,1.759505,0,1.759505,9.896898,70.69199,0.2088003,0,1.407604,0,6.908654
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97351,0.6833427,3.066842,2.496221,2.496221,0,-1,0,2.496221,122.8594,0,0,0,3.066842,2.627601,2.496221,0,0,4.325078,6.732704,0.4392408,0,0.4392408,10.3136,73.66842,0.2087345,2.745843,2.453474,0,9.799546
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94851,0.7115744,3.193546,1.555558,1.555558,0,0,0,1.555558,205.2991,0,0,0,3.193546,1.637429,1.555558,0,0,3.885837,7.128021,1.556117,0,1.556117,11.78986,84.21313,0.2085019,1.711113,2.554837,0,10.32157
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15042,0.8706001,3.907253,0.4158927,0.4158927,0,0,0,0.4158927,939.4858,1.139751,0,0,3.907253,0.4377818,0.4158927,0,0,2.32972,8.528526,2.32972,0,2.32972,14.00003,100,0.2081546,0.457482,3.125803,0,12.43578
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98163,0.9499514,4.263382,0,0,0,0,0,0,0,4.263382,0,0,4.263382,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2081546,0,3.410706,0,14.88866
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.3206,0.8380458,3.76115,4.67511,4.67511,1.345111,0,0.5322152,4.67511,80.4505,0.2558866,0,0,3.76115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2081546,5.142622,3.00892,5,14.38642
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93946,0.7260679,3.258593,1.832989,1.832989,0,-1,0,1.832989,177.7748,1.329131,0,0,3.258593,1.929462,1.832989,0,0,0,10.62527,0,0,0,14.00003,100,0.2081546,2.016288,2.606874,0,13.88387
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91716,0.514976,2.311212,0,0,0,-1,0,0,0,2.311212,0,0,2.311212,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2081546,0,1.84897,0,12.93649
