Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30564,0.4513242,2.025543,0.9117094,0.9117094,0,-1,0,0.9117094,222.1698,1.065849,0,0,2.025543,0.9596941,0.9117094,0,0,0,10.62527,0,0,0,14.00003,100,0.2081546,1.00288,1.620434,0,12.65082
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85364,0.2566108,1.151669,1.847918,1.847918,0,-1,0,1.847918,62.32253,0,2.220446E-16,0,1.151669,1.945177,1.847918,0,0,0,10.62527,0,0.7935076,-0.7935076,13.1636,94.02551,0.2081546,2.03271,0.9213352,0,11.77694
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.4621,0.0171776,0.07709309,2.215841,2.215841,0,-1,0,2.215841,3.479179,0,4.440892E-16,0,0.07709309,2.332464,2.215841,0,0,0.8816751,9.831766,0,2.255371,-2.255371,10.78623,77.04433,0.2081546,2.437425,0.06167447,0,9.908859
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,3.055618,3.055618,0,-1,0,3.055618,0,0,0,0.03117996,0,3.21644,3.055618,0,0,3.387643,7.576396,0,3.21644,-3.21644,7.395802,52.82705,0.2081546,3.36118,0,0,7.576396
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,5.894736,3.33,0,-1,0,3.33,0,0,2.564736,3.154209,0,3.505263,3.33,0,0,6.961465,4.359955,0,3.505263,-3.505263,3.70093,26.43516,0.2081546,6.48421,0,0,4.359955
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,1.014268,0.8119574,0,-1,0,0.8119574,0,0,0.2023105,0.3037373,0,0.854692,0.8119574,0,0,10.8562,0.854692,0,0.854692,-0.854692,2.800006,20,0.2081546,1.115695,0,0,0.854692
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.2949954,0,0,-1,0,0,0,0,0.2949954,0.324495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2081546,0.324495,0,0,0
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,1.267738,0,0,-1,0,0,0,0,1.267738,1.394512,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2081546,1.394512,0,0,0
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.5297106,0,0,-1,0,0,0,0,0.5297106,0.5826817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2081546,0.5826817,0,0,0
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.5769856,0,0,-1,0,0,0,0,0.5769856,0.6346841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2081546,0.6346841,0,0,0
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.2703958,0,0,-1,0,0,0,0,0.2703958,0.2974354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2081546,0.2974354,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.5866176,0,0,-1,0,0,0,0,0.5866176,0.6452794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2081546,0.6452794,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.3347181,0,0,-1,0,0,0,0,0.3347181,0.3681899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2081546,0.3681899,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2081546,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49924,0.01670076,0.074953,0.3720949,0.3720949,3.877358,0,1.223519,0.3720949,20.14352,0,0,0,0.074953,0,0,3.505263,3.33,11.80586,0,3.404953,0,3.404953,6.030228,43.07297,0.2082175,0.4093044,0.0599624,5,0.074953
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90916,0.1991467,0.8937702,0.2082255,0.2082255,3.713489,0,1.178782,0.2082255,429.2318,0,0,0,0.8937702,0,0,3.505263,3.33,8.400908,3.064458,4.22377,0,4.22377,10.03725,71.69448,0.2081235,0.2290481,0.7150161,5,3.958228
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37743,0.2835759,1.272689,1.520085,1.520085,4.279312,0,1.333252,1.520085,83.72481,0,0,0,1.272689,0,0,2.759226,2.621265,4.177137,6.865851,3.893953,0,3.893953,13.73138,98.08106,0.2082004,1.672094,1.018151,5,8.138539
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00256,0.4023108,1.805571,1.733751,1.733751,0,-1,0,1.733751,104.1425,0,0,0,1.805571,1.825001,1.733751,0,0,0.2831837,10.37041,0,0.01943007,-0.01943007,13.7109,97.93477,0.2082004,1.907126,1.444457,0,12.17598
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02692,0.7727705,3.468194,0,0,0,0,0,0,0,3.163421,0,0,3.468194,0,0,0,0,0.3047727,10.35098,0.3047727,0,0.3047727,14.00003,100,0.2081554,0,2.774555,0,13.81917
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32744,0.7239184,3.248946,2.34646,2.34646,0,0,0,2.34646,138.4616,0.7789875,0,0,3.248946,2.469958,2.34646,0,0,0,10.62527,0,0,0,14.00003,100,0.2081554,2.581106,2.599157,0,13.87422
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31406,0.7961477,3.573111,3.646528,3.646528,1.25,0,0.50625,3.646528,97.98664,1.050449,0,0,3.573111,2.522662,2.396528,0,0,0,10.62527,0,0,0,14.00003,100,0.2081554,4.011181,2.858489,5,14.19839
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57543,0.7675306,3.444677,4.367251,4.367251,1.25,0,0.50625,4.367251,78.87517,0.1633597,0,0,3.444677,3.281317,3.117252,0,0,0,10.62527,0,0,0,14.00003,100,0.2081554,4.803977,2.755742,5,14.06995
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.10599,0.4931254,2.213147,4.216453,3.33,0,-1,0,3.33,66.46087,0,0.8864526,1.308098,2.213147,3.505263,3.33,0,0,0,10.62527,0,1.292116,-1.292116,12.63802,90.27138,0.2081554,4.638098,1.770518,0,12.83842
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03641,0.4239368,1.902628,2.110083,2.110083,0,-1,0,2.110083,90.16842,0,0,0,1.902628,2.22114,2.110083,0,0,1.435685,9.333158,0,0.3185115,-0.3185115,12.30228,87.87324,0.2081554,2.321091,1.522103,0,11.23579
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39465,0.224343,1.006852,5.203054,3.33,0,-1,0,3.33,30.23578,4.440892E-16,1.873055,2.39336,1.006852,3.505263,3.33,0,0,1.789586,9.014647,0,2.498412,-2.498412,9.66872,69.06215,0.2081554,5.72336,0.8054813,0,10.0215
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91961,0.1408506,0.6321375,0,0,0,-1,0,0,0,0,0,0,0.6321375,0,0,0,0,4.565599,6.516235,0.6321375,0,0.6321375,10.26842,73.3457,0.2080622,0,0.50571,0,7.148373
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.5078,0.01591468,0.07142508,0,0,0,-1,0,0,0,0,0,0,0.07142508,0,0,0,0,3.933462,7.085159,0.07142508,0,0.07142508,10.33618,73.8297,0.2080516,0,0.05714006,0,7.156584
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,2.528911,2.528911,0,-1,0,2.528911,0,0,0,0,0,2.662011,2.528911,0,0,3.862037,7.149441,0,2.662011,-2.662011,7.530172,53.78683,0.2080516,2.781802,0,0,7.149441
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,3.79244,3.33,0,-1,0,3.33,0,0,0.4624399,0.8416839,0,3.505263,3.33,0,0,6.819827,4.48743,0,3.505263,-3.505263,3.8353,27.39495,0.2080516,4.171684,0,0,4.48743
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,3.08668,0.9330584,0,-1,0,0.9330584,0,0,2.153622,2.46229,0,0.9821668,0.9330584,0,0,10.71456,0.9821668,0,0.9821668,-0.9821668,2.800006,20,0.2080516,3.395348,0,0,0.9821668
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,1.022249,0,0,-1,0,0,0,0,1.022249,1.124473,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2080516,1.124473,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.05442796,0,0,-1,0,0,0,0,0.05442796,0.05987075,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2080516,0.05987075,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.4522773,0,0,-1,0,0,0,0,0.4522773,0.497505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2080516,0.497505,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,1.107162,0,0,-1,0,0,0,0,1.107162,1.217879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2080516,1.217879,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2080516,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.3068338,0,0,-1,0,0,0,0,0.3068338,0.3375171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2080516,0.3375171,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,0.8745767,0,0,-1,0,0,0,0,0.8745767,0.9620344,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2080516,0.9620344,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.2966065,0.2966065,3.80187,0,1.20291,0.2966065,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2081091,0.3262672,0,5,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45596,0.01160935,0.05210275,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05210275,0,0,3.505263,3.33,8.475861,2.997,3.382103,0,3.382103,9.167665,65.48319,0.2080952,0,0.0416822,5,3.049103
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.88649,0.1936519,0.8691097,2.301509,2.301509,5,0,1.53,2.301509,37.7626,0,0,0,0.8691097,0,0,2.698491,2.563566,5.093758,6.040893,3.432676,0,3.432676,12.42419,88.74402,0.2083447,2.53166,0.6952878,5,6.910002
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37835,0.2212375,0.992914,3.022906,3.022906,0,0,0,3.022906,32.84634,0,4.440892E-16,0,0.992914,3.182006,3.022906,0,0,1.661081,9.130301,0,2.189092,-2.189092,10.11668,72.26187,0.2083447,3.325196,0.7943311,0,10.12321
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03476,0.2242032,1.006224,2.974352,2.974352,0,-1,0,2.974352,33.83002,0,0,0,1.006224,3.130897,2.974352,0,0,4.093406,6.941209,0,2.124673,-2.124673,7.877081,56.26475,0.2083447,3.271787,0.8049791,0,7.947433
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10885,0.6856686,3.077281,0,0,0,0,0,0,0,0,0,0,3.077281,0,0,0,0,6.454153,4.816536,3.077281,0,3.077281,10.79645,77.11732,0.2078946,0,2.461825,0,7.893817
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50749,0.6709805,3.01136,1.299512,1.299512,0,0,0,1.299512,231.7301,0,0,0,3.01136,1.367907,1.299512,0,0,3.376872,7.58609,1.643453,0,1.643453,12.35556,88.25385,0.207655,1.429463,2.409088,0,10.59745
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64289,0.791405,3.551826,3.493845,3.493845,1.766358,0,0.6472157,3.493845,101.6595,0,0,0,3.551826,1.818407,1.727486,0,0,1.733419,9.065197,1.733419,0,1.733419,14.00003,100,0.2075126,3.843229,2.84146,5,12.61702
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82833,1.001551,4.494959,0,0,0,0,0,0,0,4.494959,0,0,4.494959,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2075126,0,3.595967,0,15.12023
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27132,0.7031068,3.155543,0,0,0,-1,0,0,0,3.155543,0,0,3.155543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2075126,0,2.524435,0,13.78082
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15422,0.3350077,1.503515,0.02304758,0.02304758,0,-1,0,0.02304758,6523.525,1.479254,0,0,1.503515,0.02426061,0.02304758,0,0,0,10.62527,0,0,0,14.00003,100,0.2075126,0.02535234,1.202812,0,12.12879
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48193,0.2694604,1.209338,0,0,0,-1,0,0,0,1.209338,0,0,1.209338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2075126,0,0.9674708,0,11.83461
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.9836,0.05943525,0.2667454,0,0,0,-1,0,0,0,0.2667454,0,0,0.2667454,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2075126,0,0.2133963,0,10.89202
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55126,0.01266451,0.05683831,1.477978,1.477978,0,-1,0,1.477978,3.845681,0,2.220446E-16,0,0.05683831,1.555766,1.477978,0,0,0,10.62527,0,1.498928,-1.498928,12.42002,88.71425,0.2075126,1.625775,0.04547065,0,10.68211
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.665475,9.126347,0,0,0,12.42002,88.71425,0.2075126,0,0,0,9.126347
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.665475,9.126347,0,0,0,12.42002,88.71425,0.2075126,0,0,0,9.126347
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.1708785,0.1708785,0,-1,0,0.1708785,0,0,2.775558E-17,0,0,0.1798721,0.1708785,0,0,1.665475,9.126347,0,0.1798721,-0.1798721,12.23042,87.35995,0.2075126,0.1879663,0,0,9.126347
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.3055021,0.3055021,0,-1,0,0.3055021,0,0,5.551115E-17,0,0,0.3215812,0.3055021,0,0,1.865333,8.946474,0,0.3215812,-0.3215812,11.89144,84.9387,0.2075126,0.3360523,0,0,8.946474
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.222645,8.624893,0,0,0,11.89144,84.9387,0.2075126,0,0,0,8.624893
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.222645,8.624893,0,0,0,11.89144,84.9387,0.2075126,0,0,0,8.624893
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.222645,8.624893,0,0,0,11.89144,84.9387,0.2075126,0,0,0,8.624893
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.4980957,0.4980957,0,-1,0,0.4980957,0,0,1.110223E-16,0,0,0.5243112,0.4980957,0,0,2.222645,8.624893,0,0.5243112,-0.5243112,11.33877,80.99104,0.2075126,0.5479052,0,0,8.624893
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.3795308,0.3795308,0,-1,0,0.3795308,0,0,5.551115E-17,0,0,0.3995062,0.3795308,0,0,2.805213,8.100582,0,0.3995062,-0.3995062,10.91765,77.98308,0.2075126,0.4174839,0,0,8.100582
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.2680933,0.2680933,0,-1,0,0.2680933,0,0,5.551115E-17,0,0,0.2822034,0.2680933,0,0,3.249109,7.701076,0,0.2822034,-0.2822034,10.62018,75.85831,0.2075126,0.2949026,0,0,7.701076
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,1.204036,1.204036,0,0,0,1.204036,0,0,2.220446E-16,0,0,1.267406,1.204036,0,0,3.562669,7.418872,0,1.267406,-1.267406,9.284221,66.31573,0.2075126,1.32444,0,0,7.418872
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41496,0.01788321,0.08025983,0.9387688,0.9387688,0,0,0,0.9387688,8.549478,0,1.110223E-16,0,0.08025983,0.9881777,0.9387688,0,0,4.970898,6.151466,0,0.9079179,-0.9079179,8.327191,59.47982,0.2075126,1.032646,0.06420787,0,6.231726
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86633,0.09844583,0.4418249,3.492183,3.492183,5,0,1.53,3.492183,12.65182,0,0,0,0.4418249,0,0,1.507817,1.432426,5.979695,5.243548,1.874251,0,1.874251,10.10526,72.1803,0.2076495,3.841402,0.3534599,5,5.685373
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38205,0.1737471,0.7797771,0.7436852,0.7436852,4.244388,0,1.323718,0.7436852,104.8531,0,0,0,0.7797771,0,0,3.500702,3.325667,4.105444,6.930374,4.105444,0,4.105444,14.00003,100,0.2076884,0.8180537,0.6238217,5,7.710151
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07004,0.251531,1.128871,4.082833,3.33,0,-1,0,3.33,33.90004,4.440892E-16,0.7528331,1.161116,1.128871,3.505263,3.33,0,0,0,10.62527,0,2.376392,-2.376392,11.49509,82.10763,0.2076884,4.491117,0.903097,0,11.75415
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19416,0.4121739,1.849836,2.823393,2.823393,0,0,0,2.823393,65.51821,0,0,0,1.849836,2.971992,2.823393,0,0,2.640435,8.248882,0,1.122156,-1.122156,10.31223,73.65867,0.2076884,3.105732,1.479869,0,10.09872
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69025,0.2993425,1.343449,0,0,0,0,0,0,0,0,0,0,1.343449,0,0,0,0,3.887275,7.126726,1.343449,0,1.343449,11.58674,82.76228,0.207494,0,1.074759,0,8.470175
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96798,0.2208372,0.9911174,0.1753102,0.1753102,0,0,0,0.1753102,565.3508,0,0,0,0.9911174,0.184537,0.1753102,0,0,2.543827,8.335831,0.8065804,0,0.8065804,12.35193,88.22791,0.2073775,0.1928412,0.7928939,0,9.326948
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07907,0.1677492,0.7528584,3.454579,3.454579,4.389747,0,1.363401,3.454579,21.79306,0,0,0,0.7528584,0,0,0.9351683,0.8884099,1.737246,9.061752,1.641268,0,1.641268,13.90898,99.34962,0.2074889,3.800037,0.6022867,5,9.814611
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43526,0.3902234,1.751322,1.447081,1.447081,0,-1,0,1.447081,121.0245,0.1321016,0,0,1.751322,1.523243,1.447081,0,0,0.09597781,10.53889,0.09597781,0,0.09597781,14.00003,100,0.2074751,1.591789,1.401058,0,12.29022
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27048,0.2163534,0.9709942,0.744787,0.744787,0,-1,0,0.744787,130.3721,0.1870078,0,0,0.9709942,0.7839864,0.744787,0,0,0,10.62527,0,0,0,14.00003,100,0.2074751,0.8192657,0.7767953,0,11.59627
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.5674,0.1696794,0.7615213,0,0,0,-1,0,0,0,0.7615213,0,0,0.7615213,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2074751,0,0.609217,0,11.3868
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04552,0.03568864,0.1601706,3.957972,3.33,0,-1,0,3.33,4.809928,0,0.6279717,1.023769,0.1601706,3.505263,3.33,0,0,0,10.62527,0,3.345093,-3.345093,10.47399,74.81407,0.2074751,4.353769,0.1281365,0,10.78545
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59243,0.01817594,0.08157361,3.208145,3.208145,0,-1,0,3.208145,2.542703,0,4.440892E-16,0.1989597,0.08157361,3.376995,3.208145,0,0,3.716769,7.280181,0,3.295421,-3.295421,7.000312,50.00213,0.2074751,3.52896,0.06525889,0,7.361755
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,2.829922,2.829922,0,-1,0,2.829922,0,0,4.440892E-16,0,0,2.978865,2.829922,0,0,7.378349,3.98476,0,2.978865,-2.978865,3.860312,27.5736,0.2074751,3.112914,0,0,3.98476
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,0.9003446,0.9003446,0,-1,0,0.9003446,0,0,1.110223E-16,0.03477863,0,0.9477312,0.9003446,0,0,10.6882,1.005895,0,0.9477312,-0.9477312,2.861316,20.43793,0.2074751,0.9903791,0,0,1.005895
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,0.8944486,0.05525583,0,-1,0,0.05525583,0,0,0.8391927,0.9286376,0,0.05816403,0.05525583,0,0,11.74123,0.05816403,0,0.05816403,-0.05816403,2.800006,20,0.2074751,0.9838934,0,0,0.05816403
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.2644875,0,0,-1,0,0,0,0,0.2644875,0.2909363,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074751,0.2909363,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,1.057032,0,0,-1,0,0,0,0,1.057032,1.162735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074751,1.162735,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.2045229,0,0,-1,0,0,0,0,0.2045229,0.2249752,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074751,0.2249752,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,1.004115,0,0,-1,0,0,0,0,1.004115,1.104527,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074751,1.104527,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.02542325,0,0,-1,0,0,0,0,0.02542325,0.02796558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074751,0.02796558,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.2119635,0,0,-1,0,0,0,0,0.2119635,0.2331598,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074751,0.2331598,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.1270994,0,0,-1,0,0,0,0,0.1270994,0.1398093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074751,0.1398093,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.4675533,0.4675533,3.972816,0,1.249579,0.4675533,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2075688,0.5143087,0,5,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37627,0.007580967,0.03402338,1.202317,1.202317,4.70758,0,1.450169,1.202317,2.829817,0,0,0,0.03402338,0,0,3.505263,3.33,8.475861,2.997,3.364023,0,3.364023,9.150514,65.36068,0.2078115,1.322549,0.0272187,5,3.031023
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.8487,0.248263,1.114204,0,0,3.505263,0,1.121937,0,0,0,0,0,1.114204,0,0,3.505263,3.33,5.111837,6.024621,4.444204,0,4.444204,13.36666,95.47592,0.2076462,0,0.8913635,5,7.138825
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.3885,0.446224,2.002653,2.082207,2.082207,0,0,0,2.082207,96.17934,0,4.440892E-16,0,2.002653,2.191797,2.082207,0,0,0.6676325,10.0244,0,0.1891441,-0.1891441,13.16728,94.05182,0.2076462,2.290428,1.602123,0,12.02706
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.10834,0.6190084,2.77811,2.444694,2.444694,0,-1,0,2.444694,113.6384,0,0,0,2.77811,2.573362,2.444694,0,0,0.8777925,9.835261,0.2047478,0,0.2047478,13.36152,95.43925,0.2076169,2.689163,2.222488,0,12.61337
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28269,0.874363,3.924141,0.3359496,0.3359496,0,0,0,0.3359496,1168.074,2.897465,0,0,3.924141,0.3536311,0.3359496,0,0,0.6730447,10.01953,0.6730447,0,0.6730447,14.00003,100,0.2075205,0.3695445,3.139313,0,13.94368
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87541,0.9126742,4.096082,2.161824,2.161824,0,0,0,2.161824,189.4734,1.820477,0,0,4.096082,2.275604,2.161824,0,0,0,10.62527,0,0,0,14.00003,100,0.2075205,2.378006,3.276865,0,14.72136
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28918,0.8852608,3.973051,1.782787,1.782787,0,0,0,1.782787,222.8561,2.096432,0,0,3.973051,1.876618,1.782787,0,0,0,10.62527,0,0,0,14.00003,100,0.2075205,1.961066,3.17844,0,14.59832
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32743,0.8201115,3.68066,0.8377699,0.8377699,0,0,0,0.8377699,439.3403,2.798798,0,0,3.68066,0.881863,0.8377699,0,0,0,10.62527,0,0,0,14.00003,100,0.2075205,0.9215468,2.944528,0,14.30593
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59767,0.7555735,3.391014,0,0,0,-1,0,0,0,3.391014,0,0,3.391014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2075205,0,2.712811,0,14.01629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38507,0.5865126,2.632269,2.173511,2.173511,0,-1,0,2.173511,121.1068,0.3443627,0,0,2.632269,2.287906,2.173511,0,0,0,10.62527,0,0,0,14.00003,100,0.2075205,2.390862,2.105815,0,13.25754
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65099,0.5002934,2.245317,0.3691756,0.3691756,0,-1,0,0.3691756,608.1974,1.856711,0,0,2.245317,0.388606,0.3691756,0,0,0,10.62527,0,0,0,14.00003,100,0.2075205,0.4060932,1.796253,0,12.87059
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10535,0.2319729,1.041094,6.999949,3.33,0,-1,0,3.33,31.26409,4.440892E-16,3.669949,4.369944,1.041094,3.505263,3.33,0,0,0,10.62527,0,2.464169,-2.464169,11.40257,81.44674,0.2075205,7.699944,0.8328754,0,11.66637
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63129,0.02381548,0.1068839,4.930861,3.33,0,-1,0,3.33,3.209727,0,1.60086,2.093946,0.1068839,3.505263,3.33,0,0,2.737966,8.161105,0,3.398379,-3.398379,7.82036,55.8596,0.2075205,5.423946,0.08550712,0,8.267989
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,2.97172,2.97172,0,-1,0,2.97172,0,0,0,0,0,3.128126,2.97172,0,0,6.513942,4.762726,0,3.128126,-3.128126,4.523025,32.30726,0.2075205,3.268892,0,0,4.762726
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,2.631419,1.55287,0,-1,0,1.55287,0,0,1.078549,1.341691,0,1.6346,1.55287,0,0,9.989638,1.6346,0,1.6346,-1.6346,2.800006,20,0.2075205,2.894561,0,0,1.6346
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.4303522,0,0,-1,0,0,0,0,0.4303522,0.4733874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075205,0.4733874,0,0,0
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.3323888,0,0,-1,0,0,0,0,0.3323888,0.3656276,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075205,0.3656276,0,0,0
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.8455894,0,0,-1,0,0,0,0,0.8455894,0.9301483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075205,0.9301483,0,0,0
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.6248186,0,0,-1,0,0,0,0,0.6248186,0.6873004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075205,0.6873004,0,0,0
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.6537628,0,0,-1,0,0,0,0,0.6537628,0.7191391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075205,0.7191391,0,0,0
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.2462341,0,0,-1,0,0,0,0,0.2462341,0.2708575,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075205,0.2708575,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.8037732,0,0,-1,0,0,0,0,0.8037732,0.8841506,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075205,0.8841506,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.03384726,0,0,-1,0,0,0,0,0.03384726,0.03723199,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075205,0.03723199,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.6235564,0.6235564,4.128819,0,1.292168,0.6235564,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2076459,0.6859121,0,5,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.33991,0.02120928,0.09518725,1.222451,1.222451,4.727715,0,1.455666,1.222451,7.786589,0,0,0,0.09518725,0,0,3.505263,3.33,8.475861,2.997,3.425187,0,3.425187,9.208539,65.77515,0.2078818,1.344696,0.07614981,5,3.092187
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83359,0.1588663,0.712992,0,0,3.505263,0,1.121937,0,0,0,0,0,0.712992,0,0,3.505263,3.33,5.050673,6.079669,4.042992,0,4.042992,13.04406,93.17165,0.2077748,0,0.5703936,5,6.792661
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39767,0.2924165,1.312365,0.9028106,0.9028106,0,0,0,0.9028106,145.3644,0,0,0,1.312365,0.9503269,0.9028106,0,0,1.007681,9.718361,0.3620383,0,0.3620383,13.38752,95.62493,0.2077233,0.9930916,1.049892,0,11.03073
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14957,0.3811193,1.710463,0.6287239,0.6287239,0,-1,0,0.6287239,272.0532,0.4030058,0,0,1.710463,0.6618146,0.6287239,0,0,0.6456427,10.0442,0.6456427,0,0.6456427,14.00003,100,0.2076315,0.6915963,1.368371,0,11.75466
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37429,0.7119941,3.19543,3.870016,3.870016,1.25,0,0.50625,3.870016,82.56891,0.4375185,0,0,3.19543,2.757911,2.620016,0,0,0,10.62527,0,0,0,14.00003,100,0.2076315,4.257017,2.556344,5,13.8207
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06267,0.5671608,2.545418,3.697195,3.697195,1.279048,0,0.5141802,3.697195,68.84727,0,0,0,2.545418,2.545418,2.418147,0,0,0,10.62527,0,0,0,14.00003,100,0.2076315,4.066915,2.036334,5,13.17069
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60637,0.7391741,3.317413,1.486395,1.486395,0,0,0,1.486395,223.1852,1.752787,0,0,3.317413,1.564626,1.486395,0,0,0,10.62527,0,0,0,14.00003,100,0.2076315,1.635034,2.653931,0,13.94269
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57321,0.6509206,2.921331,1.052479,1.052479,0,0,0,1.052479,277.5668,1.813459,0,0,2.921331,1.107872,1.052479,0,0,0,10.62527,0,0,0,14.00003,100,0.2076315,1.157727,2.337065,0,13.54661
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.75837,0.5395438,2.421473,1.749783,1.749783,0,-1,0,1.749783,138.387,0.579596,0,0,2.421473,1.841877,1.749783,0,0,0,10.62527,0,0,0,14.00003,100,0.2076315,1.924761,1.937178,0,13.04675
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49788,0.4312269,1.935346,0.8526171,0.8526171,0,-1,0,0.8526171,226.9889,1.037854,0,0,1.935346,0.8974918,0.8526171,0,0,0,10.62527,0,0,0,14.00003,100,0.2076315,0.9378788,1.548277,0,12.56062
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.7326,0.1255076,0.5632782,0.2940206,0.2940206,0,-1,0,0.2940206,191.5778,0.2537828,0,0,0.5632782,0.3094953,0.2940206,0,0,0,10.62527,0,0,0,14.00003,100,0.2076315,0.3234226,0.4506226,0,11.18855
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16302,0.03270802,0.1467936,2.261922,2.261922,0,-1,0,2.261922,6.489771,0,4.440892E-16,0,0.1467936,2.380971,2.261922,0,0,0,10.62527,0,2.234177,-2.234177,11.645,83.17839,0.2076315,2.488115,0.1174349,0,10.77207
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66781,0.0183743,0.08246385,1.663324,1.663324,0,-1,0,1.663324,4.957774,0,2.220446E-16,0,0.08246385,1.750868,1.663324,0,0,2.482419,8.391097,0,1.668404,-1.668404,9.886346,70.61662,0.2076315,1.829657,0.06597108,0,8.47356
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,8.847667,3.33,0,-1,0,3.33,0,0,5.517666,6.402433,0,3.505263,3.33,0,0,4.336201,6.722693,0,3.505263,-3.505263,6.191474,44.22473,0.2076315,9.732433,0,0,6.722693
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.230938,3.21743,0,0,0,6.191474,44.22473,0.2076315,0,0,0,3.21743
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,3.716843,3.056558,0,-1,0,3.056558,0,0,0.6602844,1.031969,0,3.21743,3.056558,0,0,8.230938,3.21743,0,3.21743,-3.21743,2.800006,20,0.2076315,4.088527,0,0,3.21743
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.4814476,0,0,-1,0,0,0,0,0.4814476,0.5295923,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076315,0.5295923,0,0,0
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.3932929,0,0,-1,0,0,0,0,0.3932929,0.4326222,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076315,0.4326222,0,0,0
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.6115869,0,0,-1,0,0,0,0,0.6115869,0.6727456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076315,0.6727456,0,0,0
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.3124442,0,0,-1,0,0,0,0,0.3124442,0.3436886,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076315,0.3436886,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076315,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.3200664,0,0,-1,0,0,0,0,0.3200664,0.352073,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076315,0.352073,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.1457349,0,0,-1,0,0,0,0,0.1457349,0.1603083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076315,0.1603083,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.4608051,0.4608051,3.966068,0,1.247737,0.4608051,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2077219,0.5068856,0,5,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30592,0.006218752,0.02790976,0.08259388,0.08259388,3.587857,0,1.144485,0.08259388,33.79156,4.440892E-16,0,0,0.02790976,0,0,3.505263,3.33,8.475861,2.997,3.35791,0,3.35791,9.144714,65.31925,0.2077299,0.09085327,0.02232781,5,3.02491
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.821,0.2661634,1.194542,0.673572,0.673572,4.178835,0,1.305822,0.673572,177.3443,0,0,0,1.194542,0,0,3.505263,3.33,5.11795,6.019119,4.524541,0,4.524541,13.43707,95.97889,0.2076949,0.7409292,0.9556332,5,7.21366
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40954,0.5353341,2.402579,2.561185,2.561185,0,0,0,2.561185,93.80731,0,0,0,2.402579,2.695985,2.561185,0,0,0.5934089,10.09121,0,0.2934055,-0.2934055,13.12779,93.76978,0.2076949,2.817304,1.922063,0,12.49378
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19366,0.6742245,3.025919,0.9739708,0.9739708,0,-1,0,0.9739708,310.6786,1.081272,0,0,3.025919,1.025232,0.9739708,0,0,0.9194151,9.797801,0.9194151,0,0.9194151,14.00003,100,0.2075653,1.071368,2.420736,0,12.82372
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.4688,0.8947657,4.015708,0.7094342,0.7094342,0,0,0,0.7094342,566.0438,3.268935,0,0,4.015708,0.7467729,0.7094342,0,0,0,10.62527,0,0,0,14.00003,100,0.2075653,0.7803777,3.212567,0,14.64098
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25173,0.9590555,4.304241,0,0,0,0,0,0,0,4.304241,0,0,4.304241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2075653,0,3.443393,0,14.92951
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91942,1.044933,4.689657,2.725953,2.725953,0,0,0,2.725953,172.0373,1.820233,0,0,4.689657,2.869424,2.725953,0,0,0,10.62527,0,0,0,14.00003,100,0.2075653,2.998549,3.751726,0,15.31493
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81622,0.7657694,3.436773,0,0,0,0,0,0,0,3.436773,0,0,3.436773,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2075653,0,2.749418,0,14.06205
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91721,0.9008778,4.043139,5.416816,3.33,0,-1,0,3.33,121.4156,0.5378764,2.086816,2.628498,4.043139,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2075653,5.958498,3.234512,0,14.66841
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60879,0.738664,3.315124,1.645073,1.645073,0,-1,0,1.645073,201.5184,1.583468,0,0,3.315124,1.731656,1.645073,0,0,0,10.62527,0,0,0,14.00003,100,0.2075653,1.80958,2.652099,0,13.9404
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81216,0.5119978,2.297846,0.324181,0.324181,0,-1,0,0.324181,708.8158,1.956603,0,0,2.297846,0.3412431,0.324181,0,0,0,10.62527,0,0,0,14.00003,100,0.2075653,0.3565991,1.838277,0,12.92312
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21848,0.2029092,0.9106564,1.014925,1.014925,0,-1,0,1.014925,89.72644,0,0,0,0.9106564,1.068342,1.014925,0,0,0,10.62527,0,0.1576861,-0.1576861,13.83381,98.81274,0.2075653,1.116418,0.7285251,0,11.53593
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.70197,0.02287434,0.1026601,3.929096,3.33,0,-1,0,3.33,3.082885,0,0.5990964,0.992006,0.1026601,3.505263,3.33,0,0,0.1752068,10.46759,0,3.402603,-3.402603,10.24715,73.19381,0.2075653,4.322006,0.08212805,0,10.57025
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,2.466007,2.466007,0,-1,0,2.466007,0,0,0,0,0,2.595797,2.466007,0,0,3.955877,7.064985,0,2.595797,-2.595797,7.510943,53.64949,0.2075653,2.712608,0,0,7.064985
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,5.827678,3.33,0,-1,0,3.33,0,0,2.497678,3.080446,0,3.505263,3.33,0,0,6.840096,4.469188,0,3.505263,-3.505263,3.816072,27.2576,0.2075653,6.410446,0,0,4.469188
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,5.82192,0.9157287,0,-1,0,0.9157287,0,0,4.906191,5.488383,0,0.9639249,0.9157287,0,0,10.73483,0.9639249,0,0.9639249,-0.9639249,2.800006,20,0.2075653,6.404112,0,0,0.9639249
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.8077283,0,0,-1,0,0,0,0,0.8077283,0.8885012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075653,0.8885012,0,0,0
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.6237296,0,0,-1,0,0,0,0,0.6237296,0.6861026,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075653,0.6861026,0,0,0
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.3639096,0,0,-1,0,0,0,0,0.3639096,0.4003006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075653,0.4003006,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075653,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.4587251,0,0,-1,0,0,0,0,0.4587251,0.5045976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075653,0.5045976,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.1711708,0,0,-1,0,0,0,0,0.1711708,0.1882879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075653,0.1882879,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.1546617,0,0,-1,0,0,0,0,0.1546617,0.1701279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075653,0.1701279,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.4096951,0.4096951,3.914958,0,1.233784,0.4096951,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2076447,0.4506646,0,5,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27431,0.02189709,0.09827415,1.022613,1.022613,4.527876,0,1.40111,1.022613,9.610106,0,0,0,0.09827415,0,0,3.505263,3.33,8.475861,2.997,3.428274,0,3.428274,9.211468,65.79607,0.2078355,1.124874,0.07861932,5,3.095274
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81093,0.1888628,0.8476163,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8476163,0,0,3.505263,3.33,5.047586,6.082447,4.177616,0,4.177616,13.1747,94.10483,0.2077114,0,0.6780931,5,6.930063
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42406,0.3517309,1.578568,1.604689,1.604689,0,0,0,1.604689,98.37222,0,0,0,1.578568,1.689147,1.604689,0,0,0.8699697,9.842301,0,0.1105782,-0.1105782,13.05814,93.27226,0.2077114,1.765158,1.262855,0,11.42087
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24053,0.6093979,2.734978,0.6180823,0.6180823,0,-1,0,0.6180823,442.4941,1.09153,0,0,2.734978,0.650613,0.6180823,0,0,0.9928344,9.731723,0.9928344,0,0.9928344,14.00003,100,0.2075726,0.6798906,2.187982,0,12.4667
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56607,0.8846942,3.970508,0,0,0,0,0,0,0,3.970508,0,0,3.970508,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2075726,0,3.176406,0,14.59578
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.4423,0.9121994,4.093951,4.233655,4.233655,1.25,0,0.50625,4.233655,96.70014,0.953261,0,0,4.093951,3.14069,2.983655,0,0,0,10.62527,0,0,0,14.00003,100,0.2075726,4.657021,3.275161,5,14.71922
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22822,0.9309676,4.178183,2.075765,2.075765,0,0,0,2.075765,201.284,1.993167,0,0,4.178183,2.185015,2.075765,0,0,0,10.62527,0,0,0,14.00003,100,0.2075726,2.283341,3.342546,0,14.80346
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05626,1.012704,4.545018,0,0,0,0,0,0,0,4.545018,0,0,4.545018,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2075726,0,3.636014,0,15.17029
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07403,0.8472799,3.802592,0,0,0,-1,0,0,0,3.802592,0,0,3.802592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2075726,0,3.042074,0,14.42787
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.7177,0.7263274,3.259757,1.652264,1.652264,0,-1,0,1.652264,197.2903,1.520532,0,0,3.259757,1.739225,1.652264,0,0,0,10.62527,0,0,0,14.00003,100,0.2075726,1.81749,2.607806,0,13.88503
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88961,0.4967471,2.229401,0.5133741,0.5133741,0,-1,0,0.5133741,434.2644,1.689007,0,0,2.229401,0.5403938,0.5133741,0,0,0,10.62527,0,0,0,14.00003,100,0.2075726,0.5647115,1.783521,0,12.85468
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27169,0.1991631,0.8938439,0.7153568,0.7153568,0,-1,0,0.7153568,124.9508,0.1408368,0,0,0.8938439,0.7530071,0.7153568,0,0,0,10.62527,0,0,0,14.00003,100,0.2075726,0.7868924,0.7150751,0,11.51912
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73373,0.01945439,0.08731131,1.308189,1.308189,0,-1,0,1.308189,6.674214,0,0,0,0.08731131,1.377041,1.308189,0,0,0,10.62527,0,1.289729,-1.289729,12.64053,90.28934,0.2075726,1.439007,0.06984905,0,10.71259
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,1.082272,1.082272,0,-1,0,1.082272,0,0,2.220446E-16,0,0,1.139234,1.082272,0,0,1.433033,9.335545,0,1.139234,-1.139234,11.43968,81.71181,0.2075726,1.1905,0,0,9.335545
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.698848,8.196311,0,0,0,11.43968,81.71181,0.2075726,0,0,0,8.196311
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.698848,8.196311,0,0,0,11.43968,81.71181,0.2075726,0,0,0,8.196311
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.831266,0.831266,0,-1,0,0.831266,0,0,1.110223E-16,0,0,0.8750169,0.831266,0,0,2.698848,8.196311,0,0.8750169,-0.8750169,10.51733,75.12361,0.2075726,0.9143927,0,0,8.196311
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.2480952,0.2480952,0,-1,0,0.2480952,0,0,2.775558E-17,0,0,0.2611529,0.2480952,0,0,3.671089,7.321294,0,0.2611529,-0.2611529,10.24205,73.15733,0.2075726,0.2729048,0,0,7.321294
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.8401863,0.8401863,0,-1,0,0.8401863,0,0,1.110223E-16,0,0,0.8844066,0.8401863,0,0,3.961259,7.060141,0,0.8844066,-0.8844066,9.309801,66.49844,0.2075726,0.9242049,0,0,7.060141
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.3428853,0.3428853,0,-1,0,0.3428853,0,0,5.551115E-17,0,0,0.3609319,0.3428853,0,0,4.943933,6.175735,0,0.3609319,-0.3609319,8.929345,63.78091,0.2075726,0.3771738,0,0,6.175735
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.7591669,0.7591669,0,-1,0,0.7591669,0,0,1.110223E-16,0,0,0.799123,0.7591669,0,0,5.344969,5.814803,0,0.799123,-0.799123,8.086996,57.76414,0.2075726,0.8350836,0,0,5.814803
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.8049853,0.8049853,0,-1,0,0.8049853,0,0,0,0,0,0.847353,0.8049853,0,0,6.232883,5.015679,0,0.847353,-0.847353,7.193808,51.38424,0.2075726,0.8854839,0,0,5.015679
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.4856965,0.4856965,0,-1,0,0.4856965,0,0,5.551115E-17,0,0,0.5112595,0.4856965,0,0,7.174387,4.168326,0,0.5112595,-0.5112595,6.654892,47.53485,0.2075726,0.5342662,0,0,4.168326
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.3631632,0.3631632,0,0,0,0.3631632,0,0,0,0,0,0.3822771,0.3631632,0,0,7.742453,3.657067,0,0.3822771,-0.3822771,6.251937,44.6566,0.2075726,0.3994795,0,0,3.657067
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24509,0.01705996,0.0765651,0.5735195,0.5735195,0,0,0,0.5735195,13.35004,0,1.110223E-16,0,0.0765651,0.6037047,0.5735195,0,0,8.167205,3.27479,0,0.5271396,-0.5271396,5.696283,40.68766,0.2075726,0.6308714,0.06125208,0,3.351355
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80336,0.1544562,0.6931994,3.015999,3.015999,5,0,1.53,3.015999,22.98407,0,0,0,0.6931994,0,0,1.984001,1.884801,8.752915,2.74765,2.578,0,2.578,8.141989,58.15695,0.2077516,3.317599,0.5545595,5,3.44085
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44118,0.2009702,0.9019541,1.225256,1.225256,4.73052,0,1.456432,1.225256,73.61349,4.440892E-16,0,0,0.9019541,0,0,3.505263,3.33,6.174915,5.067851,4.231954,0,4.231954,12.15677,86.83392,0.2078699,1.347782,0.7215633,5,5.969805
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29009,0.3514788,1.577437,4.348613,3.33,0,-1,0,3.33,47.37047,0,1.018613,1.453474,1.577437,3.505263,3.33,0,0,1.942961,8.876609,0,1.927827,-1.927827,10.12467,72.31889,0.2078699,4.783474,1.261949,0,10.45405
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66594,0.5633097,2.528134,1.586078,1.586078,0,0,0,1.586078,159.3953,0,0,0,2.528134,1.669556,1.586078,0,0,4.084991,6.948782,0.8585781,0,0.8585781,10.93918,78.13687,0.2077504,1.744686,2.022507,0,9.476916
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63409,0.7312272,3.281748,0.03995771,0.03995771,0,0,0,0.03995771,8213.052,0.01327432,0,0,3.281748,0.04206075,0.03995771,0,0,3.226413,7.721503,3.226413,0,3.226413,14.00003,100,0.2073025,0.04395349,2.625398,0,11.00325
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53263,0.6936607,3.113149,0.7877557,0.7877557,0,0,0,0.7877557,395.1922,2.283932,0,0,3.113149,0.8292166,0.7877557,0,0,0,10.62527,0,0,0,14.00003,100,0.2073025,0.8665313,2.490519,0,13.73842
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29316,0.9222161,4.138906,3.625999,3.625999,1.25,0,0.50625,3.625999,114.1453,1.637855,0,0,4.138906,2.501051,2.375999,0,0,0,10.62527,0,0,0,14.00003,100,0.2073025,3.988599,3.311125,5,14.76418
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22869,0.9238406,4.146197,2.513742,2.513742,0,-1,0,2.513742,164.9412,1.500152,0,0,4.146197,2.646044,2.513742,0,0,0,10.62527,0,0,0,14.00003,100,0.2073025,2.765116,3.316957,0,14.77147
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.82452,0.760515,3.413191,0,0,0,-1,0,0,0,3.413191,0,0,3.413191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2073025,0,2.730553,0,14.03847
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96486,0.4034241,1.810568,2.411992,2.411992,0,-1,0,2.411992,75.06525,0,0,0,1.810568,2.538939,2.411992,0,0,0,10.62527,0,0.7283708,-0.7283708,13.23226,94.51594,0.2073025,2.653191,1.448454,0,12.43584
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32261,0.2144562,0.9624793,2.059814,2.059814,0,-1,0,2.059814,46.72652,0,0,0,0.9624793,2.168225,2.059814,0,0,0.8093009,9.896903,0,1.205746,-1.205746,11.96129,85.43761,0.2073025,2.265795,0.7699834,0,10.85938
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76311,0.02033386,0.09125838,1.821521,1.821521,0,-1,0,1.821521,5.01001,0,2.220446E-16,0,0.09125838,1.917391,1.821521,0,0,2.149019,8.691157,0,1.826132,-1.826132,10.03638,71.68827,0.2073025,2.003673,0.0730067,0,8.782416
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,3.268689,3.268689,0,-1,0,3.268689,0,0,4.440892E-16,0.2655581,0,3.440725,3.268689,0,0,4.178054,6.865025,0,3.440725,-3.440725,6.409534,45.7823,0.2073025,3.595558,0,0,6.865025
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.001082,3.4243,0,0,0,6.409534,45.7823,0.2073025,0,0,0,3.4243
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,4.909279,3.253085,0,-1,0,3.253085,0,0,1.656195,2.147123,0,3.4243,3.253085,0,0,8.001082,3.4243,0,3.4243,-3.4243,2.800006,20,0.2073025,5.400208,0,0,3.4243
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.7208093,0,0,-1,0,0,0,0,0.7208093,0.7928903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073025,0.7928903,0,0,0
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.6815938,0,0,-1,0,0,0,0,0.6815938,0.7497532,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073025,0.7497532,0,0,0
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073025,0,0,0,0
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.7958966,0,0,-1,0,0,0,0,0.7958966,0.8754863,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073025,0.8754863,0,0,0
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.5091438,0,0,-1,0,0,0,0,0.5091438,0.5600581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073025,0.5600581,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073025,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.4867295,0,0,-1,0,0,0,0,0.4867295,0.5354024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073025,0.5354024,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.04121896,0.04121896,3.546482,0,1.13319,0.04121896,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2073067,0.04534085,0,5,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.2183,0.00937029,0.04205386,0.5952112,0.5952112,4.100474,0,1.28443,0.5952112,7.065368,4.440892E-16,0,0,0.04205386,0,0,3.505263,3.33,8.475861,2.997,3.372054,0,3.372054,9.158133,65.4151,0.2074168,0.6547323,0.03364309,5,3.039054
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79828,0.2611701,1.172132,2.787792,2.787792,5,0,1.53,2.787792,42.04516,0,0,0,1.172132,0,0,2.212208,2.101598,5.103806,6.031848,3.273729,0,3.273729,12.26386,87.59885,0.2076358,3.066571,0.9377053,5,7.20398
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46088,0.4528051,2.032189,2.611751,2.611751,0,0,0,2.611751,77.80946,0,0,0,2.032189,2.749212,2.611751,0,0,1.830077,8.978205,0,0.7170225,-0.7170225,11.50806,82.20024,0.2076358,2.872926,1.625751,0,11.01039
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34225,0.6837162,3.068518,1.758209,1.758209,0,-1,0,1.758209,174.5252,0,0,0,3.068518,1.850747,1.758209,0,0,2.626769,8.261182,1.217772,0,1.217772,12.66334,90.45222,0.207468,1.93403,2.454815,0,11.3297
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76823,0.8753737,3.928677,1.06195,1.06195,0,0,0,1.06195,369.9492,1.401837,0,0,3.928677,1.117843,1.06195,0,0,1.408997,9.357177,1.408997,0,1.408997,14.00003,100,0.2072743,1.168145,3.142941,0,13.28585
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82682,1.03338,4.637809,3.61214,3.61214,1.25,0,0.50625,3.61214,128.3951,2.151346,0,0,4.637809,2.486463,2.36214,0,0,0,10.62527,0,0,0,14.00003,100,0.2072743,3.973354,3.710248,5,15.26308
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83256,1.069285,4.79895,1.973754,1.973754,0,0,0,1.973754,243.1382,2.721315,0,0,4.79895,2.077636,1.973754,0,0,0,10.62527,0,0,0,14.00003,100,0.2072743,2.171129,3.83916,0,15.42422
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52676,1.064605,4.777948,3.990714,3.990714,1.25,0,0.50625,3.990714,119.7267,1.892986,0,0,4.777948,2.884962,2.740714,0,0,0,10.62527,0,0,0,14.00003,100,0.2072743,4.389786,3.822359,5,15.40322
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.38106,0.9159691,4.110869,1.768174,1.768174,0,-1,0,1.768174,232.4923,2.249633,0,0,4.110869,1.861236,1.768174,0,0,0,10.62527,0,0,0,14.00003,100,0.2072743,1.944992,3.288695,0,14.73614
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92913,0.7607104,3.414068,5.104402,3.33,0,-1,0,3.33,102.5246,0,1.774402,2.284842,3.414068,3.505263,3.33,0,0,0,10.62527,0,0.09119471,-0.09119471,13.9039,99.31338,0.2072743,5.614842,2.731255,0,14.03934
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03787,0.4822949,2.164539,2.622396,2.622396,0,-1,0,2.622396,82.54053,0,0,0,2.164539,2.760416,2.622396,0,0,0.1013275,10.53408,0,0.595877,-0.595877,13.27579,94.82689,0.2072743,2.884635,1.731632,0,12.69862
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37119,0.2283034,1.024626,0.02233628,0.02233628,0,-1,0,0.02233628,4587.271,0.2377009,0,0,1.024626,0.02351188,0.02233628,0,0,0.763413,9.938203,0.763413,0,0.763413,14.00003,100,0.2071695,0.02456991,0.8197007,0,10.96283
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.79006,0.02505546,0.1124489,4.888312,3.33,0,-1,0,3.33,3.376843,4.440892E-16,1.558312,2.047143,0.1124489,3.505263,3.33,0,0,0,10.62527,0,3.392814,-3.392814,10.42369,74.45477,0.2071695,5.377143,0.08995911,0,10.73772
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,2.313092,2.313092,0,-1,0,2.313092,0,0,0,0,0,2.434834,2.313092,0,0,3.769794,7.23246,0,2.434834,-2.434834,7.857147,56.12237,0.2071695,2.544402,0,0,7.23246
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,3.860638,3.33,0,-1,0,3.33,0,0,0.5306382,0.916702,0,3.505263,3.33,0,0,6.475165,4.797626,0,3.505263,-3.505263,4.162275,29.73048,0.2071695,4.246702,0,0,4.797626
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.869001,0.869001,0,-1,0,0.869001,0,0,1.110223E-16,0,0,0.9147379,0.869001,0,0,10.3699,1.292362,0,0.9147379,-0.9147379,3.198057,22.84322,0.2071695,0.9559011,0,0,1.292362
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.881829,0.3587433,0,-1,0,0.3587433,0,0,0.5230857,0.6112685,0,0.3776246,0.3587433,0,0,11.38628,0.3776246,0,0.3776246,-0.3776246,2.800006,20,0.2071695,0.9700119,0,0,0.3776246
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071695,0,0,0,0
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,1.080734,0,0,-1,0,0,0,0,1.080734,1.188808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071695,1.188808,0,0,0
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.1821444,0,0,-1,0,0,0,0,0.1821444,0.2003588,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071695,0.2003588,0,0,0
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,1.040312,0,0,-1,0,0,0,0,1.040312,1.144343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071695,1.144343,0,0,0
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,1.265377,0,0,-1,0,0,0,0,1.265377,1.391914,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071695,1.391914,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.3535628,0,0,-1,0,0,0,0,0.3535628,0.3889191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071695,0.3889191,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071695,0,0,0,0
