Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19392,0.01227391,0.05508531,0,0,0,0,0,0,0,0,0,0,0.05508531,0,0,0,0,11.80586,0,0.05508531,0,0.05508531,2.852264,20.37327,0.207162,0,0.04406825,0,0.05508531
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79568,0.2378038,1.067263,1.349489,1.349489,4.632642,0,1.429711,1.349489,79.08646,0,0,0,1.067263,0,0,3.283152,3.118995,11.75078,0.04957677,4.186258,0,4.186258,6.823698,48.7406,0.2072669,1.484438,0.8538108,5,1.11684
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48309,0.4815445,2.161172,2.380817,2.380817,4.642451,0,1.432389,2.380817,90.77438,0,0,0,2.161172,0,0,2.261634,2.148552,7.564517,3.817209,4.309724,0,4.309724,10.91226,77.94456,0.2073563,2.618899,1.728938,5,5.978381
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39692,0.6587485,2.956463,0,0,0,-1,0,0,0,0,0,0,2.956463,0,0,0,0,3.254793,7.695961,2.956463,0,2.956463,13.71701,97.97843,0.2069533,0,2.365171,0,10.65242
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87279,0.8817226,3.957171,3.981741,3.981741,1.25,0,0.50625,3.981741,99.38293,0.783325,0,0,3.957171,2.875517,2.731741,0,0,0.2983293,10.35678,0.2983293,0,0.2983293,14.00003,100,0.2069128,4.379915,3.165737,5,14.31395
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02022,0.9711114,4.358348,4.461755,4.461755,1.25,0,0.50625,4.461755,97.68237,0.977553,0,0,4.358348,3.380795,3.211755,0,0,0,10.62527,0,0,0,14.00003,100,0.2069128,4.907931,3.486678,5,14.98362
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.1279,0.9254093,4.153237,0,0,0,0,0,0,0,4.153237,0,0,4.153237,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2069128,0,3.322589,0,14.77851
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75688,0.9098564,4.083436,1.621313,1.621313,0,0,0,1.621313,251.8598,2.376791,0,0,4.083436,1.706645,1.621313,0,0,0,10.62527,0,0,0,14.00003,100,0.2069128,1.783444,3.266748,0,14.70871
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53098,0.8030815,3.604229,1.247922,1.247922,0,-1,0,1.247922,288.8184,2.290627,0,0,3.604229,1.313602,1.247922,0,0,0,10.62527,0,0,0,14.00003,100,0.2069128,1.372715,2.883384,0,14.2295
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03145,0.7270649,3.263067,3.203798,3.203798,0,-1,0,3.203798,101.85,0,0,0.1941781,3.263067,3.372419,3.203798,0,0,0,10.62527,0,0.1093519,-0.1093519,13.88476,99.17667,0.2069128,3.524178,2.610454,0,13.88834
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10856,0.5086676,2.282901,3.723686,3.33,0,-1,0,3.33,68.55557,0,0.3936863,0.7660549,2.282901,3.505263,3.33,0,0,0.1215022,10.51592,0,1.222363,-1.222363,12.59628,89.97323,0.2069128,4.096055,1.82632,0,12.79882
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41741,0.2372693,1.064865,0.08931857,0.08931857,0,-1,0,0.08931857,1192.21,0,0,0,1.064865,0.09401955,0.08931857,0,0,1.479683,9.29356,0.9708453,0,0.9708453,13.5173,96.55196,0.2067808,0.09825043,0.8518919,0,10.35842
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.8146,0.02235397,0.1003246,0,0,0,-1,0,0,0,0,0,0,0.1003246,0,0,0,0,0.5088376,10.16732,0.1003246,0,0.1003246,13.61248,97.2318,0.2067672,0,0.08025969,0,10.26764
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,1.15238,1.15238,0,-1,0,1.15238,0,0,0,0,0,1.213031,1.15238,0,0,0.408513,10.25761,0,1.213031,-1.213031,12.33383,88.09862,0.2067672,1.267617,0,0,10.25761
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,6.077871,3.33,0,-1,0,3.33,0,0,2.747871,3.355658,0,3.505263,3.33,0,0,1.756325,9.044581,0,3.505263,-3.505263,8.63896,61.70673,0.2067672,6.685658,0,0,9.044581
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,6.265676,3.33,0,-1,0,3.33,0,0,2.935675,3.562243,0,3.505263,3.33,0,0,5.651062,5.539318,0,3.505263,-3.505263,4.944088,35.31484,0.2067672,6.892243,0,0,5.539318
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.8840652,0.8840652,0,-1,0,0.8840652,0,0,1.110223E-16,0,0,0.9305949,0.8840652,0,0,9.545799,2.034055,0,0.9305949,-0.9305949,3.963155,28.30819,0.2067672,0.9724717,0,0,2.034055
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.8489799,0.8489799,0,-1,0,0.8489799,0,0,1.110223E-16,0,0,0.893663,0.8489799,0,0,10.57979,1.10346,0,0.893663,-0.893663,3.021151,21.57961,0.2067672,0.9338779,0,0,1.10346
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.57275,0.209797,0,0,0,3.021151,21.57961,0.2067672,0,0,0,0.209797
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.57275,0.209797,0,0,0,3.021151,21.57961,0.2067672,0,0,0,0.209797
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.57275,0.209797,0,0,0,3.021151,21.57961,0.2067672,0,0,0,0.209797
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.8075906,0.1993072,0,-1,0,0.1993072,0,0,0.6082835,0.6890425,0,0.209797,0.1993072,0,0,11.57275,0.209797,0,0.209797,-0.209797,2.800006,20,0.2067672,0.8883497,0,0,0.209797
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.7086867,0,0,-1,0,0,0,0,0.7086867,0.7795554,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067672,0.7795554,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.3732046,0.3732046,3.878468,0,1.223822,0.3732046,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2068385,0.410525,0,5,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.17196,0.02194495,0.09848896,0.001727399,0.001727399,3.506991,0,1.122408,0.001727399,5701.576,0,0,0,0.09848896,0,0,3.505263,3.33,8.475861,2.997,3.428489,0,3.428489,9.211671,65.79752,0.2068224,0.001900139,0.07879116,5,3.095489
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79553,0.09895366,0.444104,1.137296,1.137296,4.64256,0,1.432419,1.137296,39.04911,4.440892E-16,0,0,0.444104,0,0,3.505263,3.33,5.047371,6.08264,3.774104,0,3.774104,12.7921,91.37196,0.2069845,1.251026,0.3552832,5,6.526744
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50776,0.2827085,1.268796,1.162238,1.162238,0,0,0,1.162238,109.1683,0,0,0,1.268796,1.223409,1.162238,0,0,1.273267,9.479334,0.04538665,0,0.04538665,12.83516,91.67952,0.2069784,1.278462,1.015036,0,10.74813
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45401,0.3924581,1.761352,2.54217,2.54217,0,-1,0,2.54217,69.28539,0,0,0,1.761352,2.675968,2.54217,0,0,1.227881,9.520182,0,0.9146158,-0.9146158,11.87107,84.79317,0.2069784,2.796386,1.409082,0,11.28153
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97945,0.5716618,2.565618,1.405185,1.405185,0,0,0,1.405185,182.5823,0,0,0,2.565618,1.479142,1.405185,0,0,2.24412,8.605566,1.086477,0,1.086477,12.90179,92.15546,0.2068318,1.545703,2.052495,0,11.17118
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.21403,0.4551919,2.042901,0.2502748,0.2502748,0,0,0,0.2502748,816.2632,0.6218104,0,0,2.042901,0.2634472,0.2502748,0,0,1.157644,9.583395,1.157644,0,1.157644,14.00003,100,0.2066759,0.2753023,1.634321,0,11.6263
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41854,0.3725766,1.672124,0.2671997,0.2671997,0,0,0,0.2671997,625.7955,1.390861,0,0,1.672124,0.2812628,0.2671997,0,0,0,10.62527,0,0,0,14.00003,100,0.2066759,0.2939197,1.337699,0,12.2974
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98338,0.1004372,0.450762,0,0,0,0,0,0,0,0.450762,0,0,0.450762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2066759,0,0.3606096,0,11.07604
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67834,0.1079462,0.4844624,3.134314,3.134314,0,-1,0,3.134314,15.45673,0,4.440892E-16,0.1177451,0.4844624,3.299278,3.134314,0,0,0,10.62527,0,2.814815,-2.814815,11.03295,78.80665,0.2066759,3.447745,0.38757,0,11.10974
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13139,0.2831302,1.270689,0.9729135,0.9729135,0,-1,0,0.9729135,130.6065,0,0,0,1.270689,1.024119,0.9729135,0,0,3.127572,7.810459,0.246569,0,0.246569,11.26687,80.47747,0.2066427,1.070205,1.016551,0,9.081147
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17688,0.1269922,0.569941,0.730656,0.730656,0,-1,0,0.730656,78.00401,0,0,0,0.569941,0.7691116,0.730656,0,0,2.881003,8.032372,0,0.1991706,-0.1991706,11.05692,78.97787,0.2066427,0.8037215,0.4559528,0,8.602312
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46123,0.03150004,0.1413722,1.935053,1.935053,0,-1,0,1.935053,7.305856,0,0,0,0.1413722,2.036897,1.935053,0,0,3.102304,7.8332,0,1.895525,-1.895525,9.058865,64.70605,0.2066427,2.128558,0.1130977,0,7.974573
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.8367,0.01854943,0.08324982,4.502441,3.33,0,-1,0,3.33,2.499995,0,1.172441,1.622685,0.08324982,3.505263,3.33,0,0,5.208443,5.937675,0,3.422013,-3.422013,5.451746,38.94097,0.2066427,4.952685,0.06659985,0,6.020925
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,5.730175,2.389879,0,-1,0,2.389879,0,0,3.340296,3.913313,0,2.515662,2.389879,0,0,9.01068,2.515662,0,2.515662,-2.515662,2.800006,20,0.2066427,6.303192,0,0,2.515662
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,6.417809,0,0,-1,0,0,0,0,6.417809,7.059589,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066427,7.059589,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066427,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.5117279,0,0,-1,0,0,0,0,0.5117279,0.5629007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066427,0.5629007,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.8878466,0,0,-1,0,0,0,0,0.8878466,0.9766313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066427,0.9766313,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.3314573,0,0,-1,0,0,0,0,0.3314573,0.364603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066427,0.364603,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,1.358076,0,0,-1,0,0,0,0,1.358076,1.493884,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066427,1.493884,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066427,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.7762635,0,0,-1,0,0,0,0,0.7762635,0.8538899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066427,0.8538899,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.3237008,0,0,-1,0,0,0,0,0.3237008,0.3560708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066427,0.3560708,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.7783669,0.7783669,4.28363,0,1.334431,0.7783669,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2067935,0.8562036,0,5,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15244,0.02021722,0.09073487,0.2641485,0.2641485,3.769412,0,1.194049,0.2641485,34.34995,4.440892E-16,0,0,0.09073487,0,0,3.505263,3.33,8.475861,2.997,3.420735,0,3.420735,9.204315,65.74497,0.2068304,0.2905634,0.0725879,5,3.087735
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79781,0.1594779,0.715737,2.37015,2.37015,5,0,1.53,2.37015,30.19797,0,0,0,0.715737,0,0,2.62985,2.498358,5.055125,6.075661,3.214095,0,3.214095,12.25347,87.52463,0.2070498,2.607165,0.5725896,5,6.791399
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.53484,0.07545318,0.3386339,0,0,0,0,0,0,0,0,0,0,0.3386339,0,0,0,0,1.841031,8.968347,0.3386339,0,0.3386339,12.57473,89.81931,0.2070045,0,0.2709071,0,9.30698
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.5134,0.1249175,0.5606296,3.328274,3.328274,0,-1,0,3.328274,16.84446,0,4.440892E-16,0.3311015,0.5606296,3.503446,3.328274,0,0,1.502397,9.273117,0,2.942817,-2.942817,9.472728,67.66221,0.2070045,3.661102,0.4485037,0,9.833747
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08803,0.3882088,1.742281,0.005367389,0.005367389,0,0,0,0.005367389,32460.49,0,0,0,1.742281,0.005649883,0.005367389,0,0,4.772193,6.3303,1.736631,0,1.736631,11.12024,79.43013,0.2067722,0.005904128,1.393825,0,8.072581
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40798,0.2865201,1.285902,0.5166486,0.5166486,0,0,0,0.5166486,248.893,0,0,0,1.285902,0.5438406,0.5166486,0,0,3.035562,7.893268,0.7420616,0,0.7420616,11.82422,84.45856,0.2066731,0.5683135,1.028722,0,9.179171
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70438,0.3696821,1.659133,0,0,0,0,0,0,0,0,0,0,1.659133,0,0,0,0,2.293501,8.561124,1.659133,0,1.659133,13.39821,95.70134,0.2064519,0,1.327307,0,10.22026
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.2061,0.3736956,1.677146,2.260425,2.260425,0,0,0,2.260425,74.19604,0,0,0,1.677146,2.379395,2.260425,0,0,0.6343672,10.05434,0,0.702249,-0.702249,12.65798,90.41396,0.2064519,2.486467,1.341717,0,11.73149
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.823,0.3912886,1.756103,1.947944,1.947944,0,-1,0,1.947944,90.15163,0,2.220446E-16,0,1.756103,2.050467,1.947944,0,0,1.414644,9.352095,0,0.2943642,-0.2943642,12.34769,88.19762,0.2064519,2.142739,1.404883,0,11.1082
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22886,0.2914922,1.308217,1.063645,1.063645,0,-1,0,1.063645,122.9938,0,0,0,1.308217,1.119626,1.063645,0,0,1.741715,9.057731,0.1885906,0,0.1885906,12.5266,89.47557,0.2064268,1.170009,1.046573,0,10.36595
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24277,0.03520172,0.1579853,2.936868,2.936868,0,-1,0,2.936868,5.379381,4.440892E-16,0,0,0.1579853,3.09144,2.936868,0,0,1.553125,9.227462,0,2.933455,-2.933455,9.434471,67.38895,0.2064268,3.230555,0.1263883,0,9.385448
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50262,0.1150803,0.5164806,0,0,0,-1,0,0,0,0,0,0,0.5164806,0,0,0,0,4.812519,6.294007,0.5164806,0,0.5164806,9.924448,70.88877,0.2063581,0,0.4131845,0,6.810488
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85637,0.02305698,0.1034797,0,0,0,-1,0,0,0,0,0,0,0.1034797,0,0,0,0,4.296039,6.75884,0.1034797,0,0.1034797,10.02262,71.58998,0.2063443,0,0.08278378,0,6.862319
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.03710933,0.03710933,0,-1,0,0.03710933,0,0,0,0,0,0.03906245,0.03710933,0,0,4.192559,6.851971,0,0.03906245,-0.03906245,9.981442,71.29588,0.2063443,0.04082026,0,0,6.851971
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.235961,6.812909,0,0,0,9.981442,71.29588,0.2063443,0,0,0,6.812909
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.7134662,0.7134662,0,-1,0,0.7134662,0,0,1.110223E-16,0,0,0.751017,0.7134662,0,0,4.235961,6.812909,0,0.751017,-0.751017,9.1898,65.6413,0.2063443,0.7848127,0,0,6.812909
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,0.9514131,0.9514131,0,-1,0,0.9514131,0,0,1.110223E-16,0,0,1.001487,0.9514131,0,0,5.070425,6.061892,0,1.001487,-1.001487,8.13414,58.10088,0.2063443,1.046554,0,0,6.061892
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.1521426,0.1521426,0,-1,0,0.1521426,0,0,0,0,0,0.1601501,0.1521426,0,0,6.183189,5.060404,0,0.1601501,-0.1601501,7.965327,56.89508,0.2063443,0.1673569,0,0,5.060404
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.361133,4.900254,0,0,0,7.965327,56.89508,0.2063443,0,0,0,4.900254
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.1133698,0.1133698,0,-1,0,0.1133698,0,0,1.387779E-17,0,0,0.1193366,0.1133698,0,0,6.361133,4.900254,0,0.1193366,-0.1193366,7.839535,55.99657,0.2063443,0.1247068,0,0,4.900254
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.4646063,0.4646063,0,-1,0,0.4646063,0,0,5.551115E-17,0,0,0.4890592,0.4646063,0,0,6.49373,4.780918,0,0.4890592,-0.4890592,7.324021,52.31433,0.2063443,0.5110669,0,0,4.780918
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.5122225,0.5122225,0,-1,0,0.5122225,0,0,1.110223E-16,0,0,0.5391816,0.5122225,0,0,7.037129,4.291858,0,0.5391816,-0.5391816,6.755674,48.25472,0.2063443,0.5634448,0,0,4.291858
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.1181912,0.1181912,0,-1,0,0.1181912,0,0,0,0,0,0.1244117,0.1181912,0,0,7.63622,3.752677,0,0.1244117,-0.1244117,6.624533,47.318,0.2063443,0.1300103,0,0,3.752677
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.2906283,0.2906283,0,0,0,0.2906283,0,0,5.551115E-17,0,0,0.3059245,0.2906283,0,0,7.774455,3.628265,0,0.3059245,-0.3059245,6.30206,45.01463,0.2063443,0.3196911,0,0,3.628265
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13534,0.008224348,0.03691087,0.4329316,0.4329316,0,0,0,0.4329316,8.525797,0,5.551115E-17,0,0.03691087,0.4557175,0.4329316,0,0,8.11437,3.32234,0,0.4188066,-0.4188066,5.860599,41.86134,0.2063443,0.4762248,0.0295287,0,3.359251
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.8025,0.179956,0.8076424,0.1730368,0.1730368,0,0,0,0.1730368,466.7459,0,0,0,0.8076424,0.182144,0.1730368,0,0,8.579712,2.903534,0.6254984,0,0.6254984,6.453999,46.0999,0.2062611,0.1903405,0.6461139,0,3.711176
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56427,0.2617505,1.174736,2.287531,2.287531,0,0,0,2.287531,51.35388,0,0,0,1.174736,2.407928,2.287531,0,0,7.954213,3.466482,0,1.233192,-1.233192,5.154101,36.81493,0.2062611,2.516284,0.9397889,0,4.641219
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.575,0.4043573,1.814756,3.43489,3.33,0,-1,0,3.33,54.49717,0,0.1048898,1.311949,1.814756,3.505263,3.33,0,0,9.324426,2.233291,0,1.690508,-1.690508,3.372149,24.08673,0.2062611,3.778379,1.451805,0,4.048046
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19837,0.4320626,1.939097,1.530963,1.530963,4.621553,0,1.426684,1.530963,126.6587,0,0,0,1.939097,0,0,3.090591,2.936061,11.20277,0.5427831,4.875158,0,4.875158,7.99713,57.12225,0.2062721,1.684059,1.551278,5,2.48188
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.60183,0.5579271,2.503977,0.1820368,0.1820368,3.6873,0,1.171633,0.1820368,1375.533,4.440892E-16,0,0,2.503977,0,0,3.505263,3.33,6.32761,4.930426,5.833977,0,5.833977,13.53173,96.655,0.2059751,0.2002405,2.003181,5,7.434402
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98532,0.7914975,3.552241,3.081783,3.081783,1.25,0,0.50625,3.081783,115.2658,1.130416,0,0,3.552241,1.928192,1.831783,0,0,0.493633,10.181,0.493633,0,0.493633,14.00003,100,0.20591,3.389961,2.841793,5,13.73324
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42491,0.763292,3.425655,2.838358,2.838358,0,0,0,2.838358,120.6914,0.4379089,0,0,3.425655,2.987746,2.838358,0,0,0,10.62527,0,0,0,14.00003,100,0.20591,3.122194,2.740524,0,14.05093
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.96484,0.8466858,3.799926,0.8740509,0.8740509,0,-1,0,0.8740509,434.7488,2.879872,0,0,3.799926,0.9200535,0.8740509,0,0,0,10.62527,0,0,0,14.00003,100,0.20591,0.9614559,3.039941,0,14.4252
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32378,0.6194308,2.780005,0.5747706,0.5747706,0,-1,0,0.5747706,483.6721,2.174984,0,0,2.780005,0.6050217,0.5747706,0,0,0,10.62527,0,0,0,14.00003,100,0.20591,0.6322477,2.224004,0,13.40528
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30619,0.4215298,1.891826,0.7596819,0.7596819,0,-1,0,0.7596819,249.0287,1.09216,0,0,1.891826,0.7996651,0.7596819,0,0,0,10.62527,0,0,0,14.00003,100,0.20591,0.83565,1.513461,0,12.5171
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54157,0.1978484,0.8879437,3.931732,3.33,0,-1,0,3.33,26.66498,0,0.6017324,0.9949056,0.8879437,3.505263,3.33,0,0,0,10.62527,0,2.617319,-2.617319,11.24113,80.29363,0.20591,4.324905,0.710355,0,11.51322
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87361,0.01654579,0.07425752,0,0,0,-1,0,0,0,0,0,0,0.07425752,0,0,0,0,2.908133,8.007955,0.07425752,0,0.07425752,11.31158,80.79682,0.2059002,0,0.05940602,0,8.082212
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,4.856549,3.33,0,-1,0,3.33,0,0,1.526549,2.012204,0,3.505263,3.33,0,0,2.833875,8.074786,0,3.505263,-3.505263,7.616706,54.40493,0.2059002,5.342204,0,0,8.074786
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,7.876359,3.33,0,-1,0,3.33,0,0,4.54636,5.333995,0,3.505263,3.33,0,0,6.728612,4.569523,0,3.505263,-3.505263,3.921834,28.01305,0.2059002,8.663996,0,0,4.569523
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,5.713586,1.011047,0,-1,0,1.011047,0,0,4.702539,5.273898,0,1.06426,1.011047,0,0,10.62335,1.06426,0,1.06426,-1.06426,2.800006,20,0.2059002,6.284945,0,0,1.06426
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.83531,0,0,-1,0,0,0,0,0.83531,0.918841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2059002,0.918841,0,0,0
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2059002,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,0.9775356,0,0,-1,0,0,0,0,0.9775356,1.075289,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2059002,1.075289,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2059002,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.868238,0,0,-1,0,0,0,0,0.868238,0.9550617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2059002,0.9550617,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,1.171084,0,0,-1,0,0,0,0,1.171084,1.288193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2059002,1.288193,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.7952627,0,0,-1,0,0,0,0,0.7952627,0.8747889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2059002,0.8747889,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.2156825,0.2156825,3.720946,0,1.180818,0.2156825,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.205941,0.2372507,0,5,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12067,0.02290945,0.1028176,1.146016,1.146016,4.651279,0,1.434799,1.146016,8.971742,0,0,0,0.1028176,0,0,3.505263,3.33,8.475861,2.997,3.432818,0,3.432818,9.215777,65.82685,0.2061479,1.260617,0.08225407,5,3.099818
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.80955,0.1921265,0.862264,5.424432,5.424432,5,0,1.53,5.424432,15.89593,0,0,0,0.862264,0.4467705,0.424432,0,0,5.043043,6.086536,0.4154934,0,0.4154934,9.609949,68.64236,0.2061696,5.966875,0.6898112,5,6.9488
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59598,0.4664124,2.093259,2.74988,2.74988,5,0,1.53,2.74988,76.12182,0,0,0,2.093259,0,0,2.25012,2.137614,4.627549,6.46048,4.230873,0,4.230873,13.62371,97.312,0.2063381,3.024868,1.674607,5,8.553739
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6387,0.4611239,2.069524,1.006169,1.006169,0,-1,0,1.006169,205.6836,0.6137227,0,0,2.069524,1.059125,1.006169,0,0,0.3966766,10.26826,0.3966766,0,0.3966766,14.00003,100,0.2062861,1.106786,1.655619,0,12.33779
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.3103,0.4655835,2.089539,1.582566,1.582566,0,0,0,1.582566,132.0349,0.42368,0,0,2.089539,1.665859,1.582566,0,0,0,10.62527,0,0,0,14.00003,100,0.2062861,1.740822,1.671631,0,12.71481
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.79532,0.5983014,2.685177,1.392911,1.392911,0,0,0,1.392911,192.7745,1.218954,0,0,2.685177,1.466222,1.392911,0,0,0,10.62527,0,0,0,14.00003,100,0.2062861,1.532202,2.148141,0,13.31045
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26128,0.9031141,4.053176,0.9581927,0.9581927,0,0,0,0.9581927,423.0022,3.044552,0,0,4.053176,1.008624,0.9581927,0,0,0,10.62527,0,0,0,14.00003,100,0.2062861,1.054012,3.242541,0,14.67845
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.63968,0.8193635,3.677304,2.493881,2.493881,0,0,0,2.493881,147.453,1.052165,0,0,3.677304,2.625138,2.493881,0,0,0,10.62527,0,0,0,14.00003,100,0.2062861,2.743269,2.941843,0,14.30258
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10375,0.6476896,2.906831,0,0,0,-1,0,0,0,2.906831,0,0,2.906831,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2062861,0,2.325465,0,13.53211
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41606,0.5419827,2.432418,1.365357,1.365357,0,-1,0,1.365357,178.1525,0.9952004,0,0,2.432418,1.437218,1.365357,0,0,0,10.62527,0,0,0,14.00003,100,0.2062861,1.501893,1.945935,0,13.05769
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36708,0.3216243,1.44345,3.217082,3.217082,0,-1,0,3.217082,44.8683,0,4.440892E-16,0.2087896,1.44345,3.386401,3.217082,0,0,0,10.62527,0,1.942952,-1.942952,11.95198,85.37109,0.2062861,3.53879,1.15476,0,12.06872
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57804,0.1700162,0.7630328,3.098321,3.098321,0,-1,0,3.098321,24.6273,0,0,0.07815351,0.7630328,3.261391,3.098321,0,0,2.158835,8.682323,0,2.498358,-2.498358,9.318477,66.56041,0.2062861,3.408154,0.6104262,0,9.445355
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88843,0.02171924,0.09747595,2.416835,2.416835,0,-1,0,2.416835,4.033207,0,4.440892E-16,0,0.09747595,2.544037,2.416835,0,0,4.934789,6.183964,0,2.446561,-2.446561,6.739575,48.13972,0.2062861,2.658518,0.07798076,0,6.28144
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,3.011993,3.011993,0,-1,0,3.011993,0,0,4.440892E-16,0,0,3.170519,3.011993,0,0,7.65319,3.737404,0,3.170519,-3.170519,3.397555,24.2682,0.2062861,3.313192,0,0,3.737404
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,7.900658,0.5385405,0,-1,0,0.5385405,0,0,7.362117,8.152184,0,0.5668847,0.5385405,0,0,11.17599,0.5668847,0,0.5668847,-0.5668847,2.800006,20,0.2062861,8.690723,0,0,0.5668847
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,3.833926,0,0,-1,0,0,0,0,3.833926,4.217319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2062861,4.217319,0,0,0
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.2555617,0,0,-1,0,0,0,0,0.2555617,0.2811179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2062861,0.2811179,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.7796069,0,0,-1,0,0,0,0,0.7796069,0.8575676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2062861,0.8575676,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.401302,0,0,-1,0,0,0,0,0.401302,0.4414322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2062861,0.4414322,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.09596492,0,0,-1,0,0,0,0,0.09596492,0.1055614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2062861,0.1055614,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.7905992,0,0,-1,0,0,0,0,0.7905992,0.8696591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2062861,0.8696591,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.5575392,0,0,-1,0,0,0,0,0.5575392,0.6132932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2062861,0.6132932,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.4297996,0,0,-1,0,0,0,0,0.4297996,0.4727795,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2062861,0.4727795,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.8221871,0.8221871,4.32745,0,1.346394,0.8221871,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2064424,0.9044058,0,5,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10841,0.02398614,0.1076498,0.5019674,0.5019674,4.007231,0,1.258974,0.5019674,21.44558,0,0,0,0.1076498,0,0,3.505263,3.33,8.475861,2.997,3.43765,0,3.43765,9.220362,65.8596,0.2065225,0.5521641,0.08611984,5,3.10465
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81894,0.2113117,0.9483671,1.740323,1.740323,4.682263,0,1.443258,1.740323,54.49373,0,0,0,0.9483671,0,0,2.94194,2.794843,5.03821,6.090885,3.74321,0,3.74321,12.77148,91.22469,0.2066916,1.914356,0.7586937,5,7.039252
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.62991,0.377211,1.692923,2.421435,2.421435,0,0,0,2.421435,69.91404,0,0,0,1.692923,2.548879,2.421435,0,0,1.295001,9.459774,0,0.8559558,-0.8559558,11.86923,84.78001,0.2066916,2.663579,1.354339,0,11.1527
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7044,0.4473701,2.007797,1.96181,1.96181,0,-1,0,1.96181,102.3441,0,0,0,2.007797,2.065063,1.96181,0,0,2.246063,8.603818,0,0.05726576,-0.05726576,11.80886,84.34885,0.2066916,2.157991,1.606238,0,10.61162
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42365,0.5405824,2.426134,1.289484,1.289484,0,0,0,1.289484,188.1476,0,0,0,2.426134,1.357352,1.289484,0,0,2.309691,8.546552,1.068782,0,1.068782,12.8228,91.59123,0.2065523,1.418433,1.940907,0,10.97269
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98824,0.557382,2.501531,2.693462,2.693462,0,0,0,2.693462,92.87418,0,0,0,2.501531,2.835223,2.693462,0,0,1.240909,9.508456,0,0.3336923,-0.3336923,12.47106,89.07879,0.2065523,2.962808,2.001225,0,12.00999
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53216,0.596194,2.675719,2.391179,2.391179,0,0,0,2.391179,111.8995,0,0,0,2.675719,2.517031,2.391179,0,0,1.611678,9.174764,0.1586878,0,0.1586878,12.6216,90.15411,0.2065316,2.630297,2.140575,0,11.85048
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85028,0.7536272,3.382279,2.66495,2.66495,0,0,0,2.66495,126.9171,0,0,0,3.382279,2.805211,2.66495,0,0,1.452991,9.317582,0.577068,0,0.577068,13.16905,94.06449,0.2064565,2.931445,2.705823,0,12.69986
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23961,0.4585805,2.05811,0.5544297,0.5544297,0,-1,0,0.5544297,371.212,0.5985765,0,0,2.05811,0.5836102,0.5544297,0,0,0.8759227,9.836944,0.8759227,0,0.8759227,14.00003,100,0.2063427,0.6098727,1.646488,0,11.89505
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50564,0.2870336,1.288207,0.9909001,0.9909001,0,-1,0,0.9909001,130.0037,0.2451541,0,0,1.288207,1.043053,0.9909001,0,0,0,10.62527,0,0,0,14.00003,100,0.2063427,1.08999,1.030566,0,11.91348
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.4254,0.2637233,1.18359,0.232554,0.232554,0,-1,0,0.232554,508.9527,0.9387962,0,0,1.18359,0.2447937,0.232554,0,0,0,10.62527,0,0,0,14.00003,100,0.2063427,0.2558094,0.9468719,0,11.80886
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61203,0.1582339,0.7101539,2.015265,2.015265,0,-1,0,2.015265,35.23874,0,0,0,0.7101539,2.121331,2.015265,0,0,0,10.62527,0,1.411178,-1.411178,12.51252,89.37494,0.2063427,2.216791,0.5681232,0,11.33543
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90083,0.01173244,0.05265518,0,0,0,-1,0,0,0,0,0,0,0.05265518,0,0,0,0,1.567975,9.214097,0.05265518,0,0.05265518,12.56247,89.73174,0.2063358,0,0.04212414,0,9.266752
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,3.922806,3.33,0,-1,0,3.33,0,0,0.5928056,0.9850862,0,3.505263,3.33,0,0,1.51532,9.261486,0,3.505263,-3.505263,8.867598,63.33986,0.2063358,4.315086,0,0,9.261486
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,3.003727,3.003727,0,-1,0,3.003727,0,0,4.440892E-16,0,0,3.161818,3.003727,0,0,5.410057,5.756223,0,3.161818,-3.161818,5.534749,39.53384,0.2063358,3.3041,0,0,5.756223
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.2152857,0.2152857,0,-1,0,0.2152857,0,0,2.775558E-17,0,0,0.2266165,0.2152857,0,0,8.923188,2.594405,0,0.2266165,-0.2266165,5.295874,37.82759,0.2063358,0.2368143,0,0,2.594405
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,1.456932,1.456932,0,-1,0,1.456932,0,0,2.220446E-16,0,0,1.533612,1.456932,0,0,9.174984,2.367788,0,1.533612,-1.533612,3.679304,26.28069,0.2063358,1.602625,0,0,2.367788
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.3713157,0.3713157,0,-1,0,0.3713157,0,0,5.551115E-17,0,0,0.3908587,0.3713157,0,0,10.879,0.8341761,0,0.3908587,-0.3908587,3.267303,23.33783,0.2063358,0.4084473,0,0,0.8341761
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.377354,0.377354,0,-1,0,0.377354,0,0,5.551115E-17,0,0,0.3972147,0.377354,0,0,11.31328,0.4433174,0,0.3972147,-0.3972147,2.848602,20.34712,0.2063358,0.4150894,0,0,0.4433174
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.2600783,0.04379754,0,-1,0,0.04379754,0,0,0.2162808,0.2422886,0,0.04610268,0.04379754,0,0,11.75463,0.04610268,0,0.04610268,-0.04610268,2.800006,20,0.2063358,0.2860862,0,0,0.04610268
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.1930583,0,0,-1,0,0,0,0,0.1930583,0.2123641,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2063358,0.2123641,0,0,0
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2063358,0,0,0,0
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.7208574,0,0,-1,0,0,0,0,0.7208574,0.7929432,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2063358,0.7929432,0,0,0
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.6583812,0.6583812,4.163644,0,1.301675,0.6583812,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2064594,0.7242193,0,5,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.09856,0.007046473,0.03162457,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03162457,0,0,3.505263,3.33,8.475861,2.997,3.361624,0,3.361624,9.148238,65.34443,0.2064532,0,0.02529966,5,3.028625
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83064,0.2415852,1.084234,3.408749,3.408749,5,0,1.53,3.408749,31.80739,0,0,0,1.084234,0,0,1.591251,1.511688,5.114235,6.022462,2.595922,0,2.595922,11.61095,82.93517,0.2066155,3.749624,0.8673875,5,7.106697
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.666,0.4821277,2.163789,4.794639,4.794639,5,0,1.53,4.794639,45.12934,0,0,0,2.163789,0,0,0.2053607,0.1950927,2.518313,8.358792,2.358882,0,2.358882,13.84878,98.91965,0.2067395,5.274103,1.731031,5,10.52258
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77198,0.7149526,3.208708,3.521516,3.33,0,-1,0,3.33,96.35758,4.440892E-16,0.1915159,0.5436675,3.208708,3.505263,3.33,0,0,0.1594312,10.48179,0,0.2965556,-0.2965556,13.53618,96.68681,0.2067395,3.873667,2.566966,0,13.69049
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53824,0.6564286,2.946052,0,0,0,0,0,0,0,2.457114,0,0,2.946052,0,0,0,0,0.4889375,10.18523,0.4889375,0,0.4889375,14.00003,100,0.2066763,0,2.356841,0,13.13128
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18033,0.8665531,3.889091,1.457943,1.457943,0,0,0,1.457943,266.7518,2.354413,0,0,3.889091,1.534677,1.457943,0,0,0,10.62527,0,0,0,14.00003,100,0.2066763,1.603738,3.111272,0,14.51436
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79787,1.007303,4.520774,2.040531,2.040531,0,0,0,2.040531,221.5489,2.372846,0,0,4.520774,2.147928,2.040531,0,0,0,10.62527,0,0,0,14.00003,100,0.2066763,2.244585,3.616619,0,15.14605
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05657,0.7242602,3.25048,0.9420687,0.9420687,0,0,0,0.9420687,345.0364,2.258828,0,0,3.25048,0.9916513,0.9420687,0,0,0,10.62527,0,0,0,14.00003,100,0.2066763,1.036276,2.600384,0,13.87575
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37232,0.5738556,2.575464,0,0,0,-1,0,0,0,2.575464,0,0,2.575464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2066763,0,2.060371,0,13.20074
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59245,0.6337475,2.844259,2.430894,2.430894,0,-1,0,2.430894,117.0046,0.2854231,0,0,2.844259,2.558836,2.430894,0,0,0,10.62527,0,0,0,14.00003,100,0.2066763,2.673983,2.275407,0,13.46953
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48112,0.3976619,1.784707,4.639387,3.33,0,-1,0,3.33,53.5948,0,1.309387,1.773325,1.784707,3.505263,3.33,0,0,0,10.62527,0,1.720556,-1.720556,12.1864,87.04556,0.2066763,5.103325,1.427765,0,12.40998
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64352,0.1809147,0.8119451,0.4627947,0.4627947,0,-1,0,0.4627947,175.4439,0,0,0,0.8119451,0.4871523,0.4627947,0,0,1.911729,8.904717,0.3247928,0,0.3247928,12.49453,89.24644,0.2066344,0.5090742,0.6495561,0,9.716663
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91081,0.02553412,0.1145971,5.613258,3.33,0,-1,0,3.33,3.441355,0,2.283258,2.844584,0.1145971,3.505263,3.33,0,0,1.586937,9.197031,0,3.390666,-3.390666,8.920452,63.71739,0.2066344,6.174583,0.09167771,0,9.311628
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,3.214839,3.214839,0,-1,0,3.214839,0,0,4.440892E-16,0.2063224,0,3.384041,3.214839,0,0,5.354343,5.806365,0,3.384041,-3.384041,5.35336,38.23821,0.2066344,3.536322,0,0,5.806365
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,4.22073,2.301208,0,-1,0,2.301208,0,0,1.919521,2.341594,0,2.422325,2.301208,0,0,9.114388,2.422325,0,2.422325,-2.422325,2.800006,20,0.2066344,4.642803,0,0,2.422325
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.1376529,0,0,-1,0,0,0,0,0.1376529,0.1514182,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066344,0.1514182,0,0,0
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,1.005794,0,0,-1,0,0,0,0,1.005794,1.106373,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066344,1.106373,0,0,0
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.7155542,0,0,-1,0,0,0,0,0.7155542,0.7871097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066344,0.7871097,0,0,0
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,1.186953,0,0,-1,0,0,0,0,1.186953,1.305648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066344,1.305648,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.8347934,0,0,-1,0,0,0,0,0.8347934,0.9182727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066344,0.9182727,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.527351,0,0,-1,0,0,0,0,0.527351,0.5800861,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066344,0.5800861,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.1394774,0,0,-1,0,0,0,0,0.1394774,0.1534252,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066344,0.1534252,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.1201985,0,0,-1,0,0,0,0,0.1201985,0.1322183,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066344,0.1322183,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.7572811,0.7572811,4.262544,0,1.328675,0.7572811,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2067752,0.8330092,0,5,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09109,0.01232132,0.05529808,0.008302297,0.008302297,3.513566,0,1.124203,0.008302297,666.0576,0,0,0,0.05529808,0,0,3.505263,3.33,8.475861,2.997,3.385298,0,3.385298,9.170696,65.50484,0.2067668,0.009132528,0.04423846,5,3.052298
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84459,0.1396869,0.626915,0,0,3.505263,0,1.121937,0,0,0,0,0,0.626915,0,0,3.505263,3.33,5.090562,6.043768,3.956915,0,3.956915,12.92456,92.31807,0.2066836,0,0.501532,5,6.670683
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70417,0.2026457,0.9094741,1.865791,1.865791,0,0,0,1.865791,48.74468,0,2.220446E-16,0,0.9094741,1.963991,1.865791,0,0,1.133647,9.604992,0,1.054517,-1.054517,11.813,84.37839,0.2066836,2.052371,0.7275792,0,10.51447
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84135,0.227316,1.020194,1.914246,1.914246,0,-1,0,1.914246,53.29483,0,2.220446E-16,0,1.020194,2.014996,1.914246,0,0,2.305333,8.550475,0,0.9948016,-0.9948016,10.76438,76.88831,0.2066836,2.105671,0.8161554,0,9.570669
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65392,0.1690766,0.7588159,0,0,0,0,0,0,0,0,0,0,0.7588159,0,0,0,0,3.410668,7.555673,0.7588159,0,0.7588159,11.48426,82.03027,0.2065863,0,0.6070527,0,8.314489
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37139,0.2200187,0.9874438,2.461881,2.461881,0,0,0,2.461881,40.10932,0,0,0,0.9874438,2.591454,2.461881,0,0,2.651852,8.238607,0,1.60401,-1.60401,9.793486,69.95332,0.2065863,2.708069,0.789955,0,9.226051
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05833,0.08007973,0.3593978,0.2127528,0.2127528,0,0,0,0.2127528,168.9274,0,0,0,0.3593978,0.2239503,0.2127528,0,0,4.434085,6.634597,0.1354475,0,0.1354475,9.921982,70.87116,0.206569,0.234028,0.2875182,0,6.993995
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25846,0.08953481,0.4018323,0.1941453,0.1941453,0,0,0,0.1941453,206.975,0,0,0,0.4018323,0.2043635,0.1941453,0,0,4.298638,6.7565,0.1974688,0,0.1974688,10.10932,72.20927,0.2065437,0.2135598,0.3214658,0,7.158332
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50178,0.1063782,0.4774255,1.874081,1.874081,0,-1,0,1.874081,25.47518,0,2.220446E-16,0,0.4774255,1.972717,1.874081,0,0,4.101169,6.934222,0,1.495291,-1.495291,8.533142,60.95089,0.2065437,2.061489,0.3819404,0,7.411647
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67641,0.1813601,0.8139441,3.117199,3.117199,0,-1,0,3.117199,26.11139,0,0,0.09891885,0.8139441,3.281262,3.117199,0,0,5.762604,5.438931,0,2.467318,-2.467318,5.93236,42.37392,0.2065437,3.428919,0.6511553,0,6.252875
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53419,0.09183489,0.412155,0,0,0,-1,0,0,0,0,0,0,0.412155,0,0,0,0,8.504068,2.971613,0.412155,0,0.412155,6.323365,45.1668,0.2064909,0,0.329724,0,3.383768
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67249,0.1516508,0.6806086,4.125748,3.33,0,-1,0,3.33,20.4387,0,0.7957481,1.233583,0.6806086,3.505263,3.33,0,0,8.091913,3.342552,0,2.824655,-2.824655,3.345917,23.89936,0.2064909,4.538323,0.5444869,0,4.023161
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91841,0.02341164,0.1050714,5.532835,0.5918205,0,-1,0,0.5918205,17.75393,0,4.941015,5.574153,0.1050714,0.622969,0.5918205,0,0,11.23042,0.5178976,0,0.5178976,-0.5178976,2.800006,20,0.2064909,6.086119,0.08405713,0,0.622969
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,2.525043,0,0,-1,0,0,0,0,2.525043,2.777547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064909,2.777547,0,0,0
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,3.749368,0,0,-1,0,0,0,0,3.749368,4.124305,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064909,4.124305,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,2.969213,0,0,-1,0,0,0,0,2.969213,3.266135,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064909,3.266135,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.2183956,0,0,-1,0,0,0,0,0.2183956,0.2402351,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064909,0.2402351,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.7467263,0,0,-1,0,0,0,0,0.7467263,0.821399,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064909,0.821399,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.4947073,0,0,-1,0,0,0,0,0.4947073,0.5441779,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064909,0.5441779,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.7357749,0,0,-1,0,0,0,0,0.7357749,0.8093524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064909,0.8093524,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.3954046,0,0,-1,0,0,0,0,0.3954046,0.4349451,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064909,0.4349451,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.2954464,0,0,-1,0,0,0,0,0.2954464,0.324991,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064909,0.324991,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.8237877,0,0,-1,0,0,0,0,0.8237877,0.9061665,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064909,0.9061665,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.3689312,0.3689312,3.874194,0,1.222655,0.3689312,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2065579,0.4058244,0,5,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08601,0.003631478,0.01629807,1.037738,1.037738,4.543002,0,1.405239,1.037738,1.570538,4.440892E-16,0,0,0.01629807,0,0,3.505263,3.33,8.475861,2.997,3.346298,0,3.346298,9.133698,65.24057,0.2067479,1.141512,0.01303846,5,3.013298
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86076,0.2131994,0.9568389,4.236648,4.236648,5,0,1.53,4.236648,22.58481,0,0,0,0.9568389,0,0,0.7633517,0.7251842,5.129562,6.008668,1.682023,0,1.682023,10.72941,76.63846,0.2068464,4.660313,0.7654712,5,6.965507
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74434,0.4485745,2.013203,1.258701,1.258701,2.621321,0,0.8806205,1.258701,159.9429,0,0,0,2.013203,0,0,1.36262,1.294489,3.447539,7.522489,3.307691,0,3.307691,13.86736,99.05235,0.2066812,1.384571,1.610562,5,9.535691
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91237,0.6485705,2.910785,0.8240983,0.8240983,0,-1,0,0.8240983,353.2084,1.903465,0,0,2.910785,0.8674719,0.8240983,0,0,0.1398478,10.49941,0.1398478,0,0.1398478,14.00003,100,0.2066634,0.9065081,2.328628,0,13.4102
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77051,0.6475872,2.906372,3.75136,3.75136,1.25,0,0.50625,3.75136,77.47514,0.2733607,0,0,2.906372,2.633011,2.50136,0,0,0,10.62527,0,0,0,14.00003,100,0.2066634,4.126496,2.325097,5,13.53165
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.5612,0.8318629,3.733401,3.926937,3.926937,1.25,0,0.50625,3.926937,95.07157,0.9155723,0,0,3.733401,2.817829,2.676937,0,0,0,10.62527,0,0,0,14.00003,100,0.2066634,4.319631,2.986721,5,14.35868
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31347,0.8364525,3.753999,2.698262,2.698262,0,0,0,2.698262,139.1265,0.9137229,0,0,3.753999,2.840276,2.698262,0,0,0,10.62527,0,0,0,14.00003,100,0.2066634,2.968088,3.003199,0,14.37927
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45584,0.7594044,3.408207,3.73671,3.73671,1.25,0,0.50625,3.73671,91.20876,0.7906175,0,0,3.408207,2.617589,2.48671,0,0,0,10.62527,0,0,0,14.00003,100,0.2066634,4.110381,2.726566,5,14.03348
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62789,0.8153473,3.659279,3.474597,3.33,0,-1,0,3.33,109.8883,0.1540156,0.1445975,0.4920572,3.659279,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2066634,3.822057,2.927423,0,14.28455
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75747,0.6246002,2.803206,4.536932,3.33,0,-1,0,3.33,84.18036,4.440892E-16,1.206932,1.660626,2.803206,3.505263,3.33,0,0,0,10.62527,0,0.7020572,-0.7020572,13.25999,94.71406,0.2066634,4.990626,2.242565,0,13.42848
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58458,0.3519521,1.579561,2.914736,2.914736,0,-1,0,2.914736,54.19225,0,0,0,1.579561,3.068143,2.914736,0,0,0.7800636,9.923217,0,1.488582,-1.488582,11.69089,83.5062,0.2066634,3.206209,1.263649,0,11.50278
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69895,0.1619137,0.7266688,1.393005,1.393005,0,-1,0,1.393005,52.16557,0,0,0,0.7266688,1.466321,1.393005,0,0,2.434043,8.434635,0,0.7396518,-0.7396518,10.91123,77.9372,0.2066634,1.532305,0.5813351,0,9.161304
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92363,0.02390761,0.1072974,5.05809,3.33,0,-1,0,3.33,3.222143,0,1.72809,2.233899,0.1072974,3.505263,3.33,0,0,3.255879,7.694983,0,3.397966,-3.397966,7.32946,52.35318,0.2066634,5.563899,0.08583789,0,7.802281
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,4.586072,3.33,0,-1,0,3.33,0,0,1.256072,1.714679,0,3.505263,3.33,0,0,7.031396,4.297018,0,3.505263,-3.505263,3.634588,25.96129,0.2066634,5.04468,0,0,4.297018
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,5.434326,0.7521667,0,-1,0,0.7521667,0,0,4.682159,5.225592,0,0.7917545,0.7521667,0,0,10.92613,0.7917545,0,0.7917545,-0.7917545,2.800006,20,0.2066634,5.977759,0,0,0.7917545
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,6.208216,0,0,-1,0,0,0,0,6.208216,6.829037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066634,6.829037,0,0,0
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.4215862,0,0,-1,0,0,0,0,0.4215862,0.4637448,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066634,0.4637448,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.2166428,0,0,-1,0,0,0,0,0.2166428,0.2383071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066634,0.2383071,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.3944561,0,0,-1,0,0,0,0,0.3944561,0.4339018,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066634,0.4339018,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.8352838,0,0,-1,0,0,0,0,0.8352838,0.9188122,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066634,0.9188122,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.7004545,0,0,-1,0,0,0,0,0.7004545,0.7704999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066634,0.7704999,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.4374889,0,0,-1,0,0,0,0,0.4374889,0.4812378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066634,0.4812378,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.359461,0,0,-1,0,0,0,0,0.359461,0.3954071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066634,0.3954071,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.2153809,0.2153809,3.720644,0,1.180736,0.2153809,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2067011,0.236919,0,5,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08327,0.02018695,0.09059905,0,0,3.505263,0,1.121937,0,0,0,0,0,0.09059905,0,0,3.505263,3.33,8.475861,2.997,3.420599,0,3.420599,9.204186,65.74406,0.206687,0,0.07247924,5,3.087599
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.8791,0.2028063,0.9101948,1.418513,1.418513,4.620269,0,1.426333,1.418513,64.1654,0,0,0,0.9101948,0,0,3.201756,3.041668,5.055261,6.075539,3.951863,0,3.951863,12.95325,92.52305,0.2068127,1.560365,0.7281559,5,6.985734
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78645,0.4022914,1.805484,2.351235,2.351235,0,0,0,2.351235,76.78875,0,0,0,1.805484,2.474984,2.351235,0,0,1.103399,9.632215,0,0.6695002,-0.6695002,12.24754,87.48223,0.2068127,2.586358,1.444387,0,11.4377
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98494,0.5509995,2.472885,2.625093,2.625093,0,-1,0,2.625093,94.20181,0,4.440892E-16,0,2.472885,2.763256,2.625093,0,0,1.847288,8.962715,0,0.2903709,-0.2903709,11.94146,85.29597,0.2068127,2.887603,1.978308,0,11.4356
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88784,0.5434831,2.439152,2.362445,2.362445,0,0,0,2.362445,103.2469,0,0,0,2.439152,2.486785,2.362445,0,0,2.169922,8.672344,0,0.04763263,-0.04763263,11.89125,84.93733,0.2068127,2.59869,1.951322,0,11.1115
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74954,0.7331735,3.290483,0.8885785,0.8885785,0,0,0,0.8885785,370.3086,0.1322899,0,0,3.290483,0.9353458,0.8885785,0,0,2.222847,8.624712,2.222847,0,2.222847,14.00003,100,0.2065319,0.9774363,2.632386,0,11.91519
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56319,1.004219,4.506936,0,0,0,0,0,0,0,4.506936,0,0,4.506936,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2065319,0,3.605549,0,15.13221
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64858,0.9166303,4.113837,4.232322,4.232322,1.25,0,0.50625,4.232322,97.20045,0.9745499,0,0,4.113837,3.139287,2.982322,0,0,0,10.62527,0,0,0,14.00003,100,0.2065319,4.655554,3.291069,5,14.73911
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75055,0.8545969,3.835431,0,0,0,-1,0,0,0,3.835431,0,0,3.835431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2065319,0,3.068345,0,14.4607
