Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83556,0.7080947,3.177929,3.788986,3.33,0,-1,0,3.33,95.4333,0,0.4589862,0.8378848,3.177929,3.505263,3.33,0,0,0,10.62527,0,0.3273342,-0.3273342,13.65499,97.53543,0.2065319,4.167885,2.542343,0,13.8032
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63226,0.4650067,2.08695,1.708133,1.708133,0,-1,0,1.708133,122.1772,0,0,0,2.08695,1.798035,1.708133,0,0,0.3637046,10.29794,0.2889149,0,0.2889149,13.92908,99.4932,0.2064955,1.878947,1.66956,0,12.38489
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72289,0.189105,0.8487033,4.42307,3.33,0,-1,0,3.33,25.48659,4.440892E-16,1.09307,1.535377,0.8487033,3.505263,3.33,0,0,0.07478976,10.55796,0,2.65656,-2.65656,11.12882,79.49139,0.2064955,4.865377,0.6789626,0,11.40667
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92649,0.01995813,0.0895721,0.9872456,0.9872456,0,-1,0,0.9872456,9.072929,0,2.220446E-16,0,0.0895721,1.039206,0.9872456,0,0,3.026523,7.901403,0,0.9496338,-0.9496338,10.12781,72.34138,0.2064955,1.08597,0.07165768,0,7.990976
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,8.366625,3.33,0,-1,0,3.33,0,0,5.036625,5.873288,0,3.505263,3.33,0,0,4.081672,6.95177,0,3.505263,-3.505263,6.432942,45.9495,0.2064955,9.203288,0,0,6.95177
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.976408,3.446507,0,0,0,6.432942,45.9495,0.2064955,0,0,0,3.446507
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.4262068,0.4262068,0,-1,0,0.4262068,0,0,5.551115E-17,0,0,0.4486388,0.4262068,0,0,7.976408,3.446507,0,0.4486388,-0.4486388,5.960036,42.5716,0.2064955,0.4688275,0,0,3.446507
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.668164,0.668164,0,-1,0,0.668164,0,0,0,0,0,0.7033306,0.668164,0,0,8.474895,2.997868,0,0.7033306,-0.7033306,5.21866,37.27607,0.2064955,0.7349804,0,0,2.997868
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.4502303,0.4502303,0,-1,0,0.4502303,0,0,5.551115E-17,0,0,0.4739266,0.4502303,0,0,9.256374,2.294537,0,0.4739266,-0.4739266,4.719098,33.70778,0.2064955,0.4952533,0,0,2.294537
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.3031769,0.3031769,0,-1,0,0.3031769,0,0,5.551115E-17,0,0,0.3191336,0.3031769,0,0,9.78296,1.820611,0,0.3191336,-0.3191336,4.382701,31.30495,0.2064955,0.3334946,0,0,1.820611
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.13755,1.501477,0,0,0,4.382701,31.30495,0.2064955,0,0,0,1.501477
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.4439881,0.4439881,0,-1,0,0.4439881,0,0,0,0,0,0.4673559,0.4439881,0,0,10.13755,1.501477,0,0.4673559,-0.4673559,3.890065,27.78612,0.2064955,0.4883869,0,0,1.501477
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,0.9252753,0.9252753,0,-1,0,0.9252753,0,0,1.110223E-16,0.03538773,0,0.973974,0.9252753,0,0,10.65684,1.034121,0,0.973974,-0.973974,2.863406,20.45286,0.2064955,1.017803,0,0,1.034121
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.6969793,0.0571398,0,-1,0,0.0571398,0,0,0.6398395,0.7095374,0,0.06014716,0.0571398,0,0,11.73903,0.06014716,0,0.06014716,-0.06014716,2.800006,20,0.2064955,0.7666773,0,0,0.06014716
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,0.9670073,0.9670073,4.47227,0,1.38593,0.9670073,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2066721,1.063708,0,5,0
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08286,0.003853196,0.01729314,0.7838589,0.7838589,4.289122,0,1.33593,0.7838589,2.206155,4.440892E-16,0,0,0.01729314,0,0,3.505263,3.33,8.475861,2.997,3.347293,0,3.347293,9.134642,65.24731,0.206812,0.8622448,0.01383451,5,3.014293
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89956,0.2457706,1.103019,3.452228,3.452228,5,0,1.53,3.452228,31.95092,0,0,0,1.103019,0,0,1.547772,1.470384,5.128567,6.009564,2.573402,0,2.573402,11.57599,82.68545,0.2069669,3.797451,0.8824149,5,7.112582
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.83042,0.5184475,2.326792,4.95663,4.95663,5,0,1.53,4.95663,46.94304,-6.938894E-18,0,0,2.326792,0,0,0.04337009,0.04120159,2.555165,8.325625,2.367994,0,2.367994,13.82246,98.73167,0.2070843,5.452293,1.861434,5,10.65242
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05895,0.7681454,3.447437,2.36739,2.36739,0,-1,0,2.36739,145.6219,0.7682768,0,0,3.447437,2.491989,2.36739,0,0,0.1871709,10.45682,0.1871709,0,0.1871709,14.00003,100,0.2070608,2.604129,2.757949,0,13.90426
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00574,0.8987316,4.033508,2.32337,2.32337,0,0,0,2.32337,173.606,1.587856,0,0,4.033508,2.445652,2.32337,0,0,0,10.62527,0,0,0,14.00003,100,0.2070608,2.555707,3.226806,0,14.65878
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93622,0.8678458,3.894892,2.700441,2.700441,0,0,0,2.700441,144.2317,1.052323,0,0,3.894892,2.842569,2.700441,0,0,0,10.62527,0,0,0,14.00003,100,0.2070608,2.970485,3.115913,0,14.52017
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80743,0.8687982,3.899166,2.545291,2.545291,0,0,0,2.545291,153.1914,1.219912,0,0,3.899166,2.679254,2.545291,0,0,0,10.62527,0,0,0,14.00003,100,0.2070608,2.79982,3.119333,0,14.52444
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.83661,0.7719283,3.464414,1.986287,1.986287,0,0,0,1.986287,174.4166,1.373586,0,0,3.464414,2.090828,1.986287,0,0,0,10.62527,0,0,0,14.00003,100,0.2070608,2.184915,2.771531,0,14.08969
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86968,0.644673,2.893293,1.862371,1.862371,0,-1,0,1.862371,155.3554,0.9329025,0,0,2.893293,1.96039,1.862371,0,0,0,10.62527,0,0,0,14.00003,100,0.2070608,2.048608,2.314634,0,13.51857
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91063,0.4762067,2.137216,3.714648,3.33,0,-1,0,3.33,64.18065,0,0.3846483,0.7561131,2.137216,3.505263,3.33,0,0,0,10.62527,0,1.368048,-1.368048,12.55798,89.69967,0.2070608,4.086113,1.709772,0,12.76249
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67721,0.3876107,1.739597,0,0,0,-1,0,0,0,0.2195439,0,0,1.739597,0,0,0,0,1.520053,9.257227,1.520053,0,1.520053,14.00003,100,0.2068701,0,1.391677,0,10.99682
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74429,0.1997195,0.8963413,3.446951,3.33,0,-1,0,3.33,26.91716,0,0.1169514,0.4616466,0.8963413,3.505263,3.33,0,0,0,10.62527,0,2.608922,-2.608922,11.24998,80.35686,0.2068701,3.791646,0.7170731,0,11.52162
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92702,0.02608278,0.1170595,3.549084,3.33,0,-1,0,3.33,3.515301,4.440892E-16,0.2190838,0.5739921,0.1170595,3.505263,3.33,0,0,2.898802,8.016353,0,3.388204,-3.388204,7.678503,54.84634,0.2068701,3.903992,0.09364761,0,8.133412
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.663473,4.628149,0,0,0,7.678503,54.84634,0.2068701,0,0,0,4.628149
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,2.914608,2.914608,0,-1,0,2.914608,0,0,4.440892E-16,0,0,3.068009,2.914608,0,0,6.663473,4.628149,0,3.068009,-3.068009,4.444537,31.74663,0.2068701,3.206069,0,0,4.628149
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,6.633479,1.482133,0,-1,0,1.482133,0,0,5.151346,5.814694,0,1.56014,1.482133,0,0,10.07237,1.56014,0,1.56014,-1.56014,2.800006,20,0.2068701,7.296827,0,0,1.56014
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,1.069222,0,0,-1,0,0,0,0,1.069222,1.176144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068701,1.176144,0,0,0
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.6063237,0,0,-1,0,0,0,0,0.6063237,0.6669561,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068701,0.6669561,0,0,0
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.04666661,0,0,-1,0,0,0,0,0.04666661,0.05133327,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068701,0.05133327,0,0,0
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.4653289,0,0,-1,0,0,0,0,0.4653289,0.5118618,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068701,0.5118618,0,0,0
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.8245826,0,0,-1,0,0,0,0,0.8245826,0.9070409,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068701,0.9070409,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.2941373,0,0,-1,0,0,0,0,0.2941373,0.323551,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068701,0.323551,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068701,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.4241808,0.4241808,3.929444,0,1.237738,0.4241808,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.206945,0.4665989,0,5,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08476,0.009857412,0.04424007,0.3398392,0.3398392,3.845102,0,1.214713,0.3398392,13.01794,0,0,0,0.04424007,0,0,3.505263,3.33,8.475861,2.997,3.37424,0,3.37424,9.160206,65.42992,0.2069987,0.3738231,0.03539205,5,3.04124
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.9221,0.02547648,0.1143385,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1143385,0,0,3.505263,3.33,5.10162,6.033816,3.444339,0,3.444339,12.42779,88.76977,0.2069813,0,0.09147076,5,6.148155
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87616,0.1235006,0.5542707,2.159356,2.159356,0,0,0,2.159356,25.66833,0,4.440892E-16,0,0.5542707,2.273006,2.159356,0,0,1.657282,9.13372,0,1.718736,-1.718736,10.61609,75.82903,0.2069813,2.375292,0.4434166,0,9.687991
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13427,0.04469546,0.2005932,0.1852406,0.1852406,0,-1,0,0.1852406,108.288,0,0,0,0.2005932,0.1949901,0.1852406,0,0,3.566988,7.414985,0.005603155,0,0.005603155,10.6214,75.867,0.2069806,0.2037646,0.1604746,0,7.615578
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12405,0.1524809,0.6843344,1.056304,1.056304,0,0,0,1.056304,64.78575,0,0,0,0.6843344,1.111899,1.056304,0,0,3.561385,7.420028,0,0.4275644,-0.4275644,10.17071,72.64777,0.2069806,1.161934,0.5474675,0,8.104362
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12104,0.1474919,0.6619437,0,0,0,0,0,0,0,0,0,0,0.6619437,0,0,0,0,4.036457,6.992463,0.6619437,0,0.6619437,10.79868,77.1333,0.2068981,0,0.529555,0,7.654407
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.04611,0.1668352,0.7487562,2.801028,2.801028,0,0,0,2.801028,26.73148,0,4.440892E-16,0,0.7487562,2.948451,2.801028,0,0,3.374513,7.588212,0,2.199694,-2.199694,8.480002,60.57133,0.2068981,3.081131,0.5990049,0,8.336968
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.01981,0.07456587,0.3346516,0,0,0,0,0,0,0,0,0,0,0.3346516,0,0,0,0,5.818618,5.388518,0.3346516,0,0.3346516,8.797481,62.83902,0.2068565,0,0.2677213,0,5.72317
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98519,0.1768099,0.7935228,1.854734,1.854734,0,-1,0,1.854734,42.78365,0,2.220446E-16,0,0.7935228,1.952351,1.854734,0,0,5.483966,5.689705,0,1.158829,-1.158829,7.575968,54.11395,0.2068565,2.040207,0.6348183,0,6.483228
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98263,0.1747132,0.784113,1.295952,1.295952,0,-1,0,1.295952,60.50479,0,0,0,0.784113,1.36416,1.295952,0,0,6.771554,4.530876,0,0.580047,-0.580047,6.964545,49.74665,0.2068565,1.425547,0.6272904,0,5.314989
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.7194,0.09692772,0.4350116,3.117745,3.117745,0,-1,0,3.117745,13.95277,0,0,0.09951923,0.4350116,3.281837,3.117745,0,0,7.41605,3.950829,0,2.846825,-2.846825,3.963728,28.31229,0.2068565,3.429519,0.3480093,0,4.385841
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76318,0.02125691,0.09540101,1.37156,1.139435,0,-1,0,1.139435,8.37266,0,0.2321249,0.4417857,0.09540101,1.199405,1.139435,0,0,10.57919,1.104004,0,1.104004,-1.104004,2.800006,20,0.2068565,1.508716,0.07632081,0,1.199405
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.92524,0.02386938,0.1071258,3.448978,0.1017695,0,-1,0,0.1017695,105.2632,0,3.347209,3.773522,0.1071258,0.1071258,0.1017695,0,0,11.80586,0,0,0,0,2.800006,20,0.2068565,3.793876,0.08570064,0,0.1071258
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,4.258996,0,0,-1,0,0,0,0,4.258996,4.684896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068565,4.684896,0,0,0
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,3.479086,0,0,-1,0,0,0,0,3.479086,3.826994,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068565,3.826994,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,2.44857,0,0,-1,0,0,0,0,2.44857,2.693426,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068565,2.693426,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068565,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.5640156,0,0,-1,0,0,0,0,0.5640156,0.6204171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068565,0.6204171,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068565,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.004952517,0,0,-1,0,0,0,0,0.004952517,0.005447769,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068565,0.005447769,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.5580735,0,0,-1,0,0,0,0,0.5580735,0.6138809,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068565,0.6138809,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.1295581,0,0,-1,0,0,0,0,0.1295581,0.142514,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068565,0.142514,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068565,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.8490724,0.8490724,4.354336,0,1.353734,0.8490724,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2070083,0.9339796,0,5,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.08894,0.01910947,0.08576329,0.5008266,0.5008266,4.00609,0,1.258662,0.5008266,17.12435,4.440892E-16,0,0,0.08576329,0,0,3.505263,3.33,8.475861,2.997,3.415763,0,3.415763,9.199598,65.71129,0.2070855,0.5509093,0.06861063,5,3.082763
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94665,0.1852998,0.8316257,2.582769,2.582769,5,0,1.53,2.582769,32.199,0,0,0,0.8316257,0,0,2.417231,2.296369,5.060097,6.071187,3.127995,0,3.127995,12.16708,86.90751,0.20728,2.841046,0.6653005,5,6.902812
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92359,0.1173464,0.5266505,1.705368,1.705368,0,0,0,1.705368,30.88194,0,0,0,0.5266505,1.795124,1.705368,0,0,1.932102,8.886382,0,1.268473,-1.268473,10.82999,77.3569,0.20728,1.875904,0.4213205,0,9.413033
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21079,0.2950146,1.324026,4.52759,3.33,0,-1,0,3.33,39.76053,4.440892E-16,1.19759,1.650349,1.324026,3.505263,3.33,0,0,3.341517,7.617909,0,2.181237,-2.181237,8.530761,60.93388,0.20728,4.980349,1.05922,0,8.941935
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.24262,0.3599305,1.615368,3.315886,3.315886,5,0,1.53,3.315886,48.71602,0,0,0,1.615368,0,0,1.684114,1.599908,5.765114,5.436672,3.215276,0,3.215276,11.58104,82.72154,0.207465,3.647475,1.292294,5,7.05204
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30381,0.4086649,1.834088,0,0,0,0,0,0,0,0,0,0,1.834088,0,0,0,0,2.549838,8.33042,1.834088,0,1.834088,13.32101,95.14987,0.2072381,0,1.467271,0,10.16451
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27916,0.229426,1.029664,0.4953449,0.4953449,0,0,0,0.4953449,207.8681,0,0,0,1.029664,0.5214157,0.4953449,0,0,0.7157497,9.981099,0.5082483,0,0.5082483,13.80317,98.59391,0.2071753,0.5448794,0.8237312,0,11.01076
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19811,0.206839,0.9282935,1.627032,1.627032,0,0,0,1.627032,57.0544,0,0,0,0.9282935,1.712666,1.627032,0,0,0.2075014,10.43852,0,0.784372,-0.784372,12.97637,92.6882,0.2071753,1.789735,0.7426348,0,11.36682
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.097,0.265702,1.192471,3.713962,3.33,0,-1,0,3.33,35.80993,0,0.3839617,0.7553578,1.192471,3.505263,3.33,0,0,1.079026,9.654151,0,2.312793,-2.312793,10.53848,75.27468,0.2071753,4.085358,0.9539764,0,10.84662
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05151,0.055851,0.2506593,1.679491,1.679491,0,-1,0,1.679491,14.92472,0,2.220446E-16,0,0.2506593,1.767886,1.679491,0,0,3.648795,7.341358,0,1.517226,-1.517226,8.939179,63.85115,0.2071753,1.84744,0.2005274,0,7.592018
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.75882,0.1788749,0.8027907,1.717228,1.717228,0,-1,0,1.717228,46.74923,0,0,0,0.8027907,1.807608,1.717228,0,0,5.334602,5.824132,0,1.004817,-1.004817,7.880009,56.28567,0.2071753,1.88895,0.6422325,0,6.626923
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77956,0.1166236,0.5234066,1.530663,1.530663,0,-1,0,1.530663,34.19476,0,0,0,0.5234066,1.611224,1.530663,0,0,6.451066,4.819315,0,1.087818,-1.087818,6.733349,48.09525,0.2071753,1.68373,0.4187253,0,5.342721
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92119,0.02546807,0.1143007,7.48321,3.33,0,-1,0,3.33,3.432454,0,4.15321,4.901531,0.1143007,3.505263,3.33,0,0,7.659752,3.731497,0,3.390962,-3.390962,3.158961,22.56396,0.2071753,8.231531,0.09144057,0,3.845798
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,1.50004,0.3235078,0,-1,0,0.3235078,0,0,1.176532,1.326536,0,0.3405345,0.3235078,0,0,11.42749,0.3405345,0,0.3405345,-0.3405345,2.800006,20,0.2071753,1.650044,0,0,0.3405345
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,5.020978,0,0,-1,0,0,0,0,5.020978,5.523077,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071753,5.523077,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,3.207981,0,0,-1,0,0,0,0,3.207981,3.52878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071753,3.52878,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,0.9048211,0,0,-1,0,0,0,0,0.9048211,0.9953032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071753,0.9953032,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.2361691,0,0,-1,0,0,0,0,0.2361691,0.259786,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071753,0.259786,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.3685893,0,0,-1,0,0,0,0,0.3685893,0.4054483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071753,0.4054483,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071753,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.8048258,0,0,-1,0,0,0,0,0.8048258,0.8853084,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071753,0.8853084,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.01744601,0,0,-1,0,0,0,0,0.01744601,0.01919061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071753,0.01919061,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071753,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.4680174,0.4680174,3.973281,0,1.249706,0.4680174,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2072563,0.5148191,0,5,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09535,0.01545095,0.06934389,0.1121262,0.1121262,3.617389,0,1.152547,0.1121262,61.84451,0,0,0,0.06934389,0,0,3.505263,3.33,8.475861,2.997,3.399344,0,3.399344,9.184022,65.60002,0.2072643,0.1233388,0.05547511,5,3.066344
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97316,0.20533,0.9215212,2.100448,2.100448,4.651793,0,1.43494,2.100448,43.8726,0,0,0,0.9215212,0,0,2.551345,2.423777,5.076516,6.056409,3.345299,0,3.345299,12.35765,88.26876,0.2074649,2.310493,0.7372169,5,6.977931
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97263,0.3441363,1.544484,1.36515,1.36515,0,0,0,1.36515,113.1366,0,0,0,1.544484,1.437,1.36515,0,0,1.731218,9.067179,0.1074841,0,0.1074841,12.45962,88.9971,0.2074517,1.501665,1.235587,0,10.61166
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28839,0.7262474,3.259398,1.175898,1.175898,0,-1,0,1.175898,277.1837,0.3978774,0,0,3.259398,1.237787,1.175898,0,0,1.623734,9.163914,1.623734,0,1.623734,14.00003,100,0.2072523,1.293488,2.607519,0,12.42331
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36127,0.7867884,3.531106,5.311656,5.311656,1.981656,0,0.7059921,5.311656,66.47845,0.02584322,0,0,3.531106,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2072523,5.842822,2.824885,5,14.15638
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48436,0.8668614,3.890474,2.030228,2.030228,0,0,0,2.030228,191.6274,1.753391,0,0,3.890474,2.137083,2.030228,0,0,0,10.62527,0,0,0,14.00003,100,0.2072523,2.233251,3.112379,0,14.51575
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50651,0.7758623,3.48207,0.9146069,0.9146069,0,0,0,0.9146069,380.7177,2.519326,0,0,3.48207,0.9627441,0.9146069,0,0,0,10.62527,0,0,0,14.00003,100,0.2072523,1.006068,2.785656,0,14.10734
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37141,0.588541,2.641372,0,0,0,0,0,0,0,2.641372,0,0,2.641372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2072523,0,2.113098,0,13.26665
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20505,0.5778647,2.593457,0,0,0,-1,0,0,0,2.593457,0,0,2.593457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2072523,0,2.074765,0,13.21873
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11722,0.4679612,2.10021,0,0,0,-1,0,0,0,2.10021,0,0,2.10021,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2072523,0,1.680168,0,12.72548
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79544,0.4382668,1.966941,1.597049,1.597049,0,-1,0,1.597049,123.161,0.2858371,0,0,1.966941,1.681104,1.597049,0,0,0,10.62527,0,0,0,14.00003,100,0.2072523,1.756754,1.573553,0,12.59222
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79342,0.1937707,0.8696431,1.589108,1.589108,0,-1,0,1.589108,54.72525,0,0,0,0.8696431,1.672745,1.589108,0,0,0,10.62527,0,0.8031018,-0.8031018,13.15348,93.95327,0.2072523,1.748018,0.6957145,0,11.49492
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91489,0.02396343,0.1075479,0,0,0,-1,0,0,0,0,0,0,0.1075479,0,0,0,0,0.8923354,9.822172,0.1075479,0,0.1075479,13.25551,94.68204,0.2072391,0,0.08603829,0,9.92972
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,1.166548,1.166548,0,-1,0,1.166548,0,0,2.220446E-16,0,0,1.227945,1.166548,0,0,0.7847875,9.918965,0,1.227945,-1.227945,11.96115,85.43658,0.2072391,1.283203,0,0,9.918965
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.149171,8.69102,0,0,0,11.96115,85.43658,0.2072391,0,0,0,8.69102
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,1.636045,1.636045,0,-1,0,1.636045,0,0,2.220446E-16,0,0,1.722153,1.636045,0,0,2.149171,8.69102,0,1.722153,-1.722153,10.14584,72.47012,0.2072391,1.79965,0,0,8.69102
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.1371896,0.1371896,0,-1,0,0.1371896,0,0,2.775558E-17,0,0,0.1444101,0.1371896,0,0,4.062674,6.968867,0,0.1444101,-0.1444101,9.993615,71.38282,0.2072391,0.1509085,0,0,6.968867
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.4751219,0.4751219,0,-1,0,0.4751219,0,0,1.110223E-16,0,0,0.5001283,0.4751219,0,0,4.22313,6.824457,0,0.5001283,-0.5001283,9.466434,67.61725,0.2072391,0.5226341,0,0,6.824457
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.7492957,0.7492957,0,-1,0,0.7492957,0,0,1.110223E-16,0,0,0.7887322,0.7492957,0,0,4.778828,6.324329,0,0.7887322,-0.7887322,8.635036,61.67871,0.2072391,0.8242252,0,0,6.324329
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.7104713,0.7104713,0,-1,0,0.7104713,0,0,1.110223E-16,0,0,0.7478645,0.7104713,0,0,5.655197,5.535597,0,0.7478645,-0.7478645,7.846718,56.04788,0.2072391,0.7815184,0,0,5.535597
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.5984583,0.5984583,0,-1,0,0.5984583,0,0,1.110223E-16,0,0,0.6299562,0.5984583,0,0,6.486158,4.787732,0,0.6299562,-0.6299562,7.182686,51.3048,0.2072391,0.6583042,0,0,4.787732
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,0.992228,0.992228,0,-1,0,0.992228,0,0,0,0,0,1.044451,0.992228,0,0,7.186109,4.157776,0,1.044451,-1.044451,6.081739,43.44091,0.2072391,1.091451,0,0,4.157776
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.4590544,0.4590544,0,-1,0,0.4590544,0,0,5.551115E-17,0,0,0.4832151,0.4590544,0,0,8.34661,3.113326,0,0.4832151,-0.4832151,5.572385,39.80267,0.2072391,0.5049598,0,0,3.113326
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,0.9751394,0.9751394,0,0,0,0.9751394,0,0,1.110223E-16,0,0,1.026463,0.9751394,0,0,8.883515,2.63011,0,1.026463,-1.026463,4.490399,32.07421,0.2072391,1.072653,0,0,2.63011
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10397,0.008845544,0.03969881,0.792091,0.792091,0,0,0,0.792091,5.011899,0,2.220446E-16,0,0.03969881,0.83378,0.792091,0,0,10.02403,1.603648,0,0.7940812,-0.7940812,3.653364,26.0954,0.2072391,0.8713,0.03175904,0,1.643347
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00159,0.2279306,1.022952,0.08883671,0.08883671,0,0,0,0.08883671,1151.498,0,0,0,1.022952,0.09351233,0.08883671,0,0,10.90634,0.8095666,0.9294401,0,0.9294401,4.535108,32.39357,0.2071252,0.09772038,0.818362,0,1.832519
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.0232,0.4251963,1.908281,2.88261,2.88261,5,0,1.53,2.88261,66.19976,0,0,0,1.908281,0,0,2.11739,2.011521,9.976902,1.646063,3.919801,0,3.919801,8.253758,58.9553,0.2073174,3.170871,1.526625,5,3.554343
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36695,0.6664895,2.991205,1.785986,1.785986,0,-1,0,1.785986,167.482,0,0,0,2.991205,1.879985,1.785986,0,0,6.0571,5.173884,1.11122,0,1.11122,9.307954,66.48525,0.2071815,1.964585,2.392964,0,8.16509
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.47984,0.6391454,2.868484,0.5024793,0.5024793,0,0,0,0.5024793,570.8662,0,0,0,2.868484,0.5289256,0.5024793,0,0,4.94588,6.173982,2.339559,0,2.339559,11.52745,82.3388,0.206896,0.5527272,2.294788,0,9.042466
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6625,0.8567945,3.845294,3.293338,3.293338,2.116315,0,0.7427539,3.293338,116.7598,0,0,0,3.845294,1.238972,1.177024,0,0,2.606321,8.279585,2.606321,0,2.606321,14.00003,100,0.2067334,3.622672,3.076235,5,12.12488
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.72811,0.9083243,4.07656,4.852737,4.852737,1.522737,0,0.5807073,4.852737,84.00536,0.5712962,0,0,4.07656,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2067334,5.338011,3.261247,5,14.70183
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.53964,0.8347044,3.746153,0,0,0,0,0,0,0,3.746153,0,0,3.746153,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2067334,0,2.996922,0,14.37143
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30926,0.8673107,3.89249,0.5803077,0.5803077,0,-1,0,0.5803077,670.7632,3.28164,0,0,3.89249,0.6108502,0.5803077,0,0,0,10.62527,0,0,0,14.00003,100,0.2067334,0.6383384,3.113992,0,14.51777
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17973,0.6397724,2.871299,1.378731,1.378731,0,-1,0,1.378731,208.2566,1.420003,0,0,2.871299,1.451296,1.378731,0,0,0,10.62527,0,0,0,14.00003,100,0.2067334,1.516604,2.297039,0,13.49657
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82925,0.4615454,2.071416,0.5178632,0.5178632,0,-1,0,0.5178632,399.9929,1.526297,0,0,2.071416,0.5451191,0.5178632,0,0,0,10.62527,0,0,0,14.00003,100,0.2067334,0.5696495,1.657133,0,12.69669
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80479,0.2194815,0.9850328,1.009688,1.009688,0,-1,0,1.009688,97.55815,0,0,0,0.9850328,1.062829,1.009688,0,0,0,10.62527,0,0.07779652,-0.07779652,13.91802,99.41425,0.2067334,1.110657,0.7880263,0,11.61031
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90637,0.02684051,0.1204602,1.53638,1.53638,0,-1,0,1.53638,7.840521,0,2.220446E-16,0,0.1204602,1.617242,1.53638,0,0,0.08644058,10.54748,0,1.496782,-1.496782,12.34028,88.14465,0.2067334,1.690018,0.09636816,0,10.66794
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,9.005691,3.33,0,-1,0,3.33,0,0,5.67569,6.576259,0,3.505263,3.33,0,0,1.749532,9.050695,0,3.505263,-3.505263,8.645405,61.75277,0.2067334,9.90626,0,0,9.050695
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.644269,5.545433,0,0,0,8.645405,61.75277,0.2067334,0,0,0,5.545433
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,1.904874,1.904874,0,-1,0,1.904874,0,0,2.220446E-16,0,0,2.00513,1.904874,0,0,5.644269,5.545433,0,2.00513,-2.00513,6.531812,46.65571,0.2067334,2.095361,0,0,5.545433
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,0.8608187,0.8608187,0,-1,0,0.8608187,0,0,1.110223E-16,0,0,0.9061249,0.8608187,0,0,7.872191,3.540303,0,0.9061249,-0.9061249,5.576673,39.8333,0.2067334,0.9469005,0,0,3.540303
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.7624582,0.7624582,0,-1,0,0.7624582,0,0,1.110223E-16,0,0,0.8025876,0.7624582,0,0,8.878996,2.634178,0,0.8025876,-0.8025876,4.730671,33.79044,0.2067334,0.838704,0,0,2.634178
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.5181409,0.5181409,0,-1,0,0.5181409,0,0,1.110223E-16,0,0,0.5454115,0.5181409,0,0,9.770761,1.83159,0,0.5454115,-0.5454115,4.155757,29.68392,0.2067334,0.569955,0,0,1.83159
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.37677,1.286179,0,0,0,4.155757,29.68392,0.2067334,0,0,0,1.286179
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.1548034,0.1548034,0,-1,0,0.1548034,0,0,0,0,0,0.162951,0.1548034,0,0,10.37677,1.286179,0,0.162951,-0.162951,3.983991,28.45702,0.2067334,0.1702838,0,0,1.286179
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,0.938484,0.938484,0,-1,0,0.938484,0,0,1.110223E-16,0,0,0.9878779,0.938484,0,0,10.55783,1.123228,0,0.9878779,-0.9878779,2.942677,21.01908,0.2067334,1.032332,0,0,1.123228
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.65547,0.1353496,0,0,0,2.942677,21.01908,0.2067334,0,0,0,0.1353496
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.65547,0.1353496,0,0,0,2.942677,21.01908,0.2067334,0,0,0,0.1353496
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11478,0.01963983,0.08814355,0.7025931,0.7025931,4.207856,0,1.313745,0.7025931,12.54546,0,0,0,0.08814355,0,0,3.505263,3.33,11.65547,0.1353496,3.418144,0,3.418144,6.185412,44.18143,0.2068452,0.7728524,0.07051484,5,0.2234932
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03185,0.1703155,0.7643759,0.06040593,0.06040593,3.565669,0,1.138428,0.06040593,1265.399,4.440892E-16,0,0,0.7643759,0,0,3.505263,3.33,8.237329,3.211679,4.094376,0,4.094376,10.06968,71.92613,0.2067606,0.06644652,0.6115007,5,3.976055
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.07521,0.3747651,1.681946,0,0,2.590533,0,0.8722156,0,0,0,0,0,1.681946,0,0,2.590533,2.461006,4.142952,6.896617,4.142952,0,4.142952,14.00003,100,0.2064978,0,1.345557,5,8.578563
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44636,0.5486409,2.462301,1.427827,1.427827,0,-1,0,1.427827,172.4509,0.9593251,0,0,2.462301,1.502975,1.427827,0,0,0,10.62527,0,0,0,14.00003,100,0.2064978,1.570609,1.96984,0,13.08757
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59818,0.6338934,2.844913,0,0,0,0,0,0,0,2.844913,0,0,2.844913,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2064978,0,2.275931,0,13.47019
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83807,0.659315,2.959006,0,0,0,0,0,0,0,2.959006,0,0,2.959006,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2064978,0,2.367204,0,13.58428
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94387,0.6574746,2.950746,0,0,0,0,0,0,0,2.950746,0,0,2.950746,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2064978,0,2.360597,0,13.57602
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70272,0.6571899,2.949468,1.130593,1.130593,0,0,0,1.130593,260.878,1.75937,0,0,2.949468,1.190098,1.130593,0,0,0,10.62527,0,0,0,14.00003,100,0.2064978,1.243652,2.359575,0,13.57474
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40955,0.6923843,3.107421,0.1046537,0.1046537,0,-1,0,0.1046537,2969.242,2.997259,0,0,3.107421,0.1101618,0.1046537,0,0,0,10.62527,0,0,0,14.00003,100,0.2064978,0.115119,2.485937,0,13.73269
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.239,0.606299,2.72107,3.995951,3.33,0,-1,0,3.33,81.71381,0,0.6659507,1.065546,2.72107,3.505263,3.33,0,0,0,10.62527,0,0.7841933,-0.7841933,13.17342,94.09564,0.2064978,4.395545,2.176856,0,13.34634
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86025,0.4450163,1.997233,3.481625,3.33,0,-1,0,3.33,59.97697,0,0.1516254,0.499788,1.997233,3.505263,3.33,0,0,0.8713259,9.841081,0,1.50803,-1.50803,11.58381,82.74136,0.2064978,3.829788,1.597787,0,11.83831
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81367,0.2086115,0.9362484,3.094202,3.094202,0,-1,0,3.094202,30.25815,0,0,0.07362252,0.9362484,3.257055,3.094202,0,0,2.546915,8.333051,0,2.320807,-2.320807,9.137467,65.26749,0.2064978,3.403623,0.7489988,0,9.2693
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89568,0.02493989,0.1119302,4.878633,3.33,0,-1,0,3.33,3.361268,0,1.548633,2.036496,0.1119302,3.505263,3.33,0,0,5.125588,6.012244,0,3.393333,-3.393333,5.560581,39.71835,0.2064978,5.366496,0.08954418,0,6.124175
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.895959,2.618912,0,0,0,5.560581,39.71835,0.2064978,0,0,0,2.618912
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.7488359,0.7488359,0,-1,0,0.7488359,0,0,1.110223E-16,0,0,0.7882483,0.7488359,0,0,8.895959,2.618912,0,0.7882483,-0.7882483,4.729694,33.78346,0.2064978,0.8237195,0,0,2.618912
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.2056166,0.2056166,0,-1,0,0.2056166,0,0,2.775558E-17,0,0,0.2164385,0.2056166,0,0,9.77179,1.830663,0,0.2164385,-0.2164385,4.501548,32.15385,0.2064978,0.2261782,0,0,1.830663
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.2832616,0.2832616,0,-1,0,0.2832616,0,0,5.551115E-17,0,0,0.2981701,0.2832616,0,0,10.01228,1.614225,0,0.2981701,-0.2981701,4.187249,29.90886,0.2064978,0.3115877,0,0,1.614225
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.34358,1.316055,0,0,0,4.187249,29.90886,0.2064978,0,0,0,1.316055
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.1164347,0.1164347,0,-1,0,0.1164347,0,0,1.387779E-17,0,0,0.1225628,0.1164347,0,0,10.34358,1.316055,0,0.1225628,-0.1225628,4.058056,28.98606,0.2064978,0.1280782,0,0,1.316055
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.3868498,0.3868498,0,-1,0,0.3868498,0,0,0,0,0,0.4072104,0.3868498,0,0,10.47976,1.193492,0,0.4072104,-0.4072104,3.628819,25.92008,0.2064978,0.4255348,0,0,1.193492
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.455832,0.455832,0,-1,0,0.455832,0,0,0,0,0,0.4798231,0.455832,0,0,10.93221,0.7862814,0,0.4798231,-0.4798231,3.123041,22.30739,0.2064978,0.5014152,0,0,0.7862814
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.4312185,0.2911353,0,-1,0,0.2911353,0,0,0.1400831,0.183205,0,0.3064583,0.2911353,0,0,11.46535,0.3064583,0,0.3064583,-0.3064583,2.800006,20,0.2064978,0.4743403,0,0,0.3064583
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.2502508,0,0,-1,0,0,0,0,0.2502508,0.2752759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064978,0.2752759,0,0,0
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,1.105125,1.105125,4.610388,0,1.423636,1.105125,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2066912,1.215638,0,5,0
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12771,0.008659258,0.03886275,0.3310799,0.3310799,3.836343,0,1.212322,0.3310799,11.73818,0,0,0,0.03886275,0,0,3.505263,3.33,8.475861,2.997,3.368863,0,3.368863,9.155105,65.39348,0.2067425,0.3641879,0.0310902,5,3.035863
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.0639,0.1284541,0.5765023,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5765023,0,0,3.505263,3.33,5.106997,6.028976,3.906502,0,3.906502,12.86114,91.86509,0.2066708,0,0.4612018,5,6.605479
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12857,0.1803023,0.8091968,0,0,0,0,0,0,0,0,0,0,0.8091968,0,0,0,0,1.200495,9.544828,0.8091968,0,0.8091968,13.62881,97.34845,0.2065737,0,0.6473575,0,10.35402
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52649,0.3978537,1.785568,0,0,0,-1,0,0,0,1.394269,0,0,1.785568,0,0,0,0,0.3912984,10.27311,0.3912984,0,0.3912984,14.00003,100,0.2065268,0,1.428454,0,12.05867
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71614,0.5130752,2.302681,0,0,0,0,0,0,0,2.302681,0,0,2.302681,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2065268,0,1.842145,0,12.92796
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0109,0.6661096,2.9895,2.22683,2.22683,0,0,0,2.22683,134.2491,0.6454679,0,0,2.9895,2.344032,2.22683,0,0,0,10.62527,0,0,0,14.00003,100,0.2065268,2.449514,2.3916,0,13.61477
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15376,0.6858237,3.077976,2.557086,2.557086,0,0,0,2.557086,120.3705,0.3863066,0,0,3.077976,2.69167,2.557086,0,0,0,10.62527,0,0,0,14.00003,100,0.2065268,2.812795,2.462381,0,13.70325
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86058,0.6291811,2.823765,1.318729,1.318729,0,0,0,1.318729,214.1277,1.435629,0,0,2.823765,1.388136,1.318729,0,0,0,10.62527,0,0,0,14.00003,100,0.2065268,1.450602,2.259012,0,13.44904
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50588,0.6719909,3.015895,0,0,0,-1,0,0,0,3.015895,0,0,3.015895,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2065268,0,2.412716,0,13.64117
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29499,0.4752342,2.132851,0.7815865,0.7815865,0,-1,0,0.7815865,272.8874,1.310128,0,0,2.132851,0.8227227,0.7815865,0,0,0,10.62527,0,0,0,14.00003,100,0.2065268,0.8597451,1.706281,0,12.75813
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88842,0.251675,1.129518,2.717112,2.717112,0,-1,0,2.717112,41.57052,0,0,0,1.129518,2.860118,2.717112,0,0,0,10.62527,0,1.7306,-1.7306,12.17581,86.96993,0.2065268,2.988823,0.9036141,0,11.75479
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82008,0.08175443,0.3669139,2.17372,2.17372,0,-1,0,2.17372,16.87954,0,4.440892E-16,0,0.3669139,2.288126,2.17372,0,0,1.922889,8.894674,0,1.921212,-1.921212,10.15068,72.50471,0.2065268,2.391092,0.2935311,0,9.261588
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88285,0.02413215,0.1083051,3.458927,3.33,0,-1,0,3.33,3.252405,0,0.1289267,0.4748194,0.1083051,3.505263,3.33,0,0,4.05757,6.973462,0,3.396958,-3.396958,6.569972,46.92828,0.2065268,3.804819,0.08664408,0,7.081767
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,5.393244,3.33,0,-1,0,3.33,0,0,2.063244,2.602569,0,3.505263,3.33,0,0,7.831967,3.576504,0,3.505263,-3.505263,2.8751,20.53639,0.2065268,5.932569,0,0,3.576504
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.7267,0.07124057,0,0,0,2.8751,20.53639,0.2065268,0,0,0,0.07124057
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,6.780107,0.06767855,0,-1,0,0.06767855,0,0,6.712428,7.390439,0,0.07124057,0.06767855,0,0,11.7267,0.07124057,0,0.07124057,-0.07124057,2.800006,20,0.2065268,7.458117,0,0,0.07124057
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.4280596,0,0,-1,0,0,0,0,0.4280596,0.4708656,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2065268,0.4708656,0,0,0
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,1.365584,0,0,-1,0,0,0,0,1.365584,1.502142,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2065268,1.502142,0,0,0
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.2507192,0,0,-1,0,0,0,0,0.2507192,0.2757911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2065268,0.2757911,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.4800844,0,0,-1,0,0,0,0,0.4800844,0.5280929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2065268,0.5280929,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.128448,0,0,-1,0,0,0,0,0.128448,0.1412928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2065268,0.1412928,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.5682513,0,0,-1,0,0,0,0,0.5682513,0.6250764,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2065268,0.6250764,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.01081003,0,0,-1,0,0,0,0,0.01081003,0.01189103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2065268,0.01189103,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,1.063941,1.063941,4.569205,0,1.412393,1.063941,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2067116,1.170336,0,5,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14273,0.02583403,0.1159431,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1159431,0,0,3.505263,3.33,8.475861,2.997,3.445943,0,3.445943,9.22823,65.91579,0.2066953,0,0.09275449,5,3.112943
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09766,0.1743324,0.7824038,2.808541,2.808541,5,0,1.53,2.808541,27.85801,0,0,0,0.7824038,0,0,2.191459,2.081886,5.029917,6.098349,2.86429,0,2.86429,11.94553,85.32507,0.2068673,3.089396,0.625923,5,6.880753
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18319,0.4309603,1.93415,2.335626,2.335626,0,0,0,2.335626,82.81076,0,4.440892E-16,0,1.93415,2.458554,2.335626,0,0,2.165628,8.676209,0,0.5244041,-0.5244041,11.39276,81.37672,0.2068673,2.569189,1.54732,0,10.61036
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60722,0.4441624,1.993401,0,0,0,-1,0,0,0,0,0,0,1.993401,0,0,0,0,2.748299,8.151805,1.993401,0,1.993401,13.28387,94.88459,0.2066297,0,1.594721,0,10.14521
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83355,0.5427834,2.436012,5.278159,5.278159,3.681101,0,1.16994,5.278159,46.15268,3.330669E-16,0,0,2.436012,1.681114,1.597058,0,0,0.7548979,9.945866,0.7548979,0,0.7548979,14.00003,100,0.2066651,5.805975,1.94881,5,12.38188
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18084,0.5082908,2.281209,1.341175,1.341175,0,0,0,1.341175,170.0903,0.8694455,0,0,2.281209,1.411763,1.341175,0,0,0,10.62527,0,0,0,14.00003,100,0.2066651,1.475293,1.824967,0,12.90648
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35769,0.8266256,3.709896,0,0,0,0,0,0,0,3.709896,0,0,3.709896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2066651,0,2.967917,0,14.33517
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01315,0.7380733,3.312473,0.7388445,0.7388445,0,0,0,0.7388445,448.3316,2.534742,0,0,3.312473,0.777731,0.7388445,0,0,0,10.62527,0,0,0,14.00003,100,0.2066651,0.8127289,2.649979,0,13.93775
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59818,0.5694083,2.555505,0,0,0,-1,0,0,0,2.555505,0,0,2.555505,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2066651,0,2.044404,0,13.18078
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34768,0.6579928,2.953072,1.417465,1.417465,0,-1,0,1.417465,208.3347,1.461003,0,0,2.953072,1.492069,1.417465,0,0,0,10.62527,0,0,0,14.00003,100,0.2066651,1.559212,2.362458,0,13.57835
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91377,0.4272525,1.917509,1.604373,1.604373,0,-1,0,1.604373,119.5176,0.2286949,0,0,1.917509,1.688814,1.604373,0,0,0,10.62527,0,0,0,14.00003,100,0.2066651,1.764811,1.534007,0,12.54278
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82405,0.1534967,0.688893,1.768861,1.768861,0,-1,0,1.768861,38.94557,0,2.220446E-16,0,0.688893,1.861959,1.768861,0,0,0,10.62527,0,1.173066,-1.173066,12.76351,91.16773,0.2066651,1.945747,0.5511144,0,11.31417
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.86793,0.01366163,0.06131339,0,0,0,-1,0,0,0,0,0,0,0.06131339,0,0,0,0,1.303406,9.452209,0.06131339,0,0.06131339,12.82168,91.58321,0.2066578,0,0.04905071,0,9.513522
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,5.096798,3.33,0,-1,0,3.33,0,0,1.766798,2.276478,0,3.505263,3.33,0,0,1.242093,9.50739,0,3.505263,-3.505263,9.126803,65.19132,0.2066578,5.606478,0,0,9.50739
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,3.88794,3.33,0,-1,0,3.33,0,0,0.5579404,0.9467344,0,3.505263,3.33,0,0,5.13683,6.002127,0,3.505263,-3.505263,5.431931,38.79943,0.2066578,4.276734,0,0,6.002127
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,2.913187,2.372021,0,-1,0,2.372021,0,0,0.5411656,0.8324842,0,2.496864,2.372021,0,0,9.031567,2.496864,0,2.496864,-2.496864,2.800006,20,0.2066578,3.204505,0,0,2.496864
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,0.8947928,0,0,-1,0,0,0,0,0.8947928,0.9842721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066578,0.9842721,0,0,0
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,0.8487653,0,0,-1,0,0,0,0,0.8487653,0.9336419,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066578,0.9336419,0,0,0
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,1.068417,0,0,-1,0,0,0,0,1.068417,1.175259,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066578,1.175259,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,0.9118058,0,0,-1,0,0,0,0,0.9118058,1.002986,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066578,1.002986,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.2644462,0,0,-1,0,0,0,0,0.2644462,0.2908908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066578,0.2908908,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.3581242,0,0,-1,0,0,0,0,0.3581242,0.3939366,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066578,0.3939366,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,1.155436,0,0,-1,0,0,0,0,1.155436,1.27098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066578,1.27098,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.5886037,0.5886037,4.093867,0,1.282626,0.5886037,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2067581,0.6474641,0,5,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15981,0.01337768,0.06003904,0.719466,0.719466,4.224729,0,1.318351,0.719466,8.344944,4.440892E-16,0,0,0.06003904,0,0,3.505263,3.33,8.475861,2.997,3.390039,0,3.390039,9.175195,65.53697,0.2068737,0.7914126,0.04803123,5,3.057039
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13309,0.2248892,1.009303,0.8242387,0.8242387,4.329502,0,1.346954,0.8242387,122.4527,0,0,0,1.009303,0,0,3.505263,3.33,5.085821,6.048035,4.339303,0,4.339303,13.29182,94.94137,0.2068945,0.9066625,0.8074421,5,7.057338
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23898,0.444711,1.995863,0.3898926,0.3898926,0,0,0,0.3898926,511.9006,0.838931,0,0,1.995863,0.4104133,0.3898926,0,0,0.7465186,9.953407,0.7465186,0,0.7465186,14.00003,100,0.2068062,0.4288819,1.59669,0,11.94927
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68845,0.6142588,2.756793,3.142495,3.142495,0,-1,0,3.142495,87.72626,0,0,0.1267447,2.756793,3.30789,3.142495,0,0,0,10.62527,0,0.5510961,-0.5510961,13.41912,95.85068,0.2068062,3.456745,2.205435,0,13.38207
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95027,0.7162282,3.214432,2.960723,2.960723,0,0,0,2.960723,108.5692,0,0,0,3.214432,3.116551,2.960723,0,0,0.612329,10.07418,0.09788142,0,0.09788142,13.51198,96.51395,0.2067946,3.256796,2.571546,0,13.28861
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34773,0.9726607,4.365301,0.01209169,0.01209169,0,0,0,0.01209169,36101.66,3.838126,0,0,4.365301,0.0127281,0.01209169,0,0,0.5144476,10.16227,0.5144476,0,0.5144476,14.00003,100,0.2067338,0.01330086,3.492241,0,14.52757
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55563,0.8498579,3.814162,0,0,0,0,0,0,0,3.814162,0,0,3.814162,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2067338,0,3.05133,0,14.43944
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16036,0.9086271,4.077919,2.311739,2.311739,0,0,0,2.311739,176.4005,1.644509,0,0,4.077919,2.433409,2.311739,0,0,0,10.62527,0,0,0,14.00003,100,0.2067338,2.542912,3.262335,0,14.70319
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68639,0.7956025,3.570664,0,0,0,-1,0,0,0,3.570664,0,0,3.570664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2067338,0,2.856531,0,14.19594
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39704,0.6327255,2.839672,0,0,0,-1,0,0,0,2.839672,0,0,2.839672,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2067338,0,2.271737,0,13.46495
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93629,0.4282226,1.921863,0.3929373,0.3929373,0,-1,0,0.3929373,489.1017,1.508245,0,0,1.921863,0.4136182,0.3929373,0,0,0,10.62527,0,0,0,14.00003,100,0.2067338,0.432231,1.53749,0,12.54714
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82559,0.2042538,0.9166912,3.160613,3.160613,0,-1,0,3.160613,29.00359,0,4.440892E-16,0.1466744,0.9166912,3.326961,3.160613,0,0,0,10.62527,0,2.41027,-2.41027,11.45938,81.85255,0.2067338,3.476674,0.733353,0,11.54197
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85095,0.02781788,0.1248467,0.2482235,0.2482235,0,-1,0,0.2482235,50.29607,0,2.775558E-17,0,0.1248467,0.2612879,0.2482235,0,0,2.678078,8.215004,0,0.1364412,-0.1364412,11.31556,80.82526,0.2067338,0.2730459,0.09987733,0,8.339851
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.829679,8.078563,0,0,0,11.31556,80.82526,0.2067338,0,0,0,8.078563
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,2.390315,2.390315,0,-1,0,2.390315,0,0,4.440892E-16,0,0,2.51612,2.390315,0,0,2.829679,8.078563,0,2.51612,-2.51612,8.663335,61.88084,0.2067338,2.629346,0,0,8.078563
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,2.953197,2.953197,0,-1,0,2.953197,0,0,4.440892E-16,0,0,3.108628,2.953197,0,0,5.625369,5.562442,0,3.108628,-3.108628,5.386553,38.4753,0.2067338,3.248516,0,0,5.562442
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.6075439,0.6075439,0,-1,0,0.6075439,0,0,1.110223E-16,0,0,0.6395199,0.6075439,0,0,9.079399,2.453815,0,0.6395199,-0.6395199,4.71244,33.66022,0.2067338,0.6682984,0,0,2.453815
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.4987039,0.4987039,0,-1,0,0.4987039,0,0,5.551115E-17,0,0,0.5249515,0.4987039,0,0,9.789977,1.814295,0,0.5249515,-0.5249515,4.159092,29.70774,0.2067338,0.5485743,0,0,1.814295
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.5099458,0.5099458,0,-1,0,0.5099458,0,0,0,0,0,0.5367851,0.5099458,0,0,10.37326,1.289343,0,0.5367851,-0.5367851,3.593271,25.66617,0.2067338,0.5609404,0,0,1.289343
