Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.5780475,0.5780475,0,-1,0,0.5780475,0,0,0,0,0,0.6084711,0.5780475,0,0,10.96968,0.7525581,0,0.6084711,-0.6084711,2.951887,21.08486,0.2067338,0.6358523,0,0,0.7525581
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.5818477,0.1368827,0,-1,0,0.1368827,0,0,0.4449651,0.5031498,0,0.144087,0.1368827,0,0,11.64576,0.144087,0,0.144087,-0.144087,2.800006,20,0.2067338,0.6400325,0,0,0.144087
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.07503488,0,0,-1,0,0,0,0,0.07503488,0.08253837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067338,0.08253837,0,0,0
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067338,0,0,0,0
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067338,0,0,0,0
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17889,0.02415599,0.1084121,0.5457913,0.5457913,4.051054,0,1.270938,0.5457913,19.86329,0,0,0,0.1084121,0,0,3.505263,3.33,11.80586,0,3.438412,0,3.438412,6.06197,43.2997,0.206813,0.6003704,0.08672968,5,0.1084121
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.1701,0.2382433,1.069236,1.755096,1.755096,4.785673,0,1.471489,1.755096,60.92177,0,0,0,1.069236,0,0,3.030577,2.879048,8.367448,3.094571,3.948284,0,3.948284,9.807641,70.05444,0.2069587,1.930606,0.8553885,5,4.163806
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29585,0.3669738,1.646978,2.670856,2.670856,5,0,1.53,2.670856,61.66481,0,0,0,1.646978,0,0,2.329144,2.212687,4.419164,6.648026,3.859665,0,3.859665,13.46924,96.20867,0.2071512,2.937942,1.317583,5,8.295005
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77003,0.5933142,2.662794,4.237411,3.33,0,-1,0,3.33,79.96379,4.440892E-16,0.9074113,1.331152,2.662794,3.505263,3.33,0,0,0.5594991,10.12173,0,0.8424689,-0.8424689,12.5812,89.86554,0.2071512,4.661152,2.130235,0,12.78452
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06615,0.7163584,3.215016,3.209208,3.209208,1.57574,0,0.595177,3.209208,100.181,0,0,0,3.215016,1.719441,1.633469,0,0,1.495576,9.279256,1.495576,0,1.495576,14.00003,100,0.2070314,3.530129,2.572013,5,12.49427
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51144,0.6952026,3.12007,0,0,0,0,0,0,0,3.12007,0,0,3.12007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2070314,0,2.496056,0,13.74534
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.74751,0.7363993,3.30496,3.326991,3.326991,1.25,0,0.50625,3.326991,99.3378,1.118653,0,0,3.30496,2.186307,2.076991,0,0,0,10.62527,0,0,0,14.00003,100,0.2070314,3.65969,2.643968,5,13.93023
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30216,0.7500234,3.366105,0.1151093,0.1151093,0,0,0,0.1151093,2924.269,3.244937,0,0,3.366105,0.1211677,0.1151093,0,0,0,10.62527,0,0,0,14.00003,100,0.2070314,0.1266202,2.692884,0,13.99138
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77047,0.752186,3.375811,2.571219,2.571219,0,-1,0,2.571219,131.2922,0.669264,0,0,3.375811,2.706547,2.571219,0,0,0,10.62527,0,0,0,14.00003,100,0.2070314,2.828341,2.700649,0,14.00109
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44304,0.5985748,2.686404,0.3570057,0.3570057,0,-1,0,0.3570057,752.4821,2.310608,0,0,2.686404,0.3757955,0.3570057,0,0,0,10.62527,0,0,0,14.00003,100,0.2070314,0.3927062,2.149123,0,13.31168
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95598,0.2761663,1.239434,1.520909,1.520909,0,-1,0,1.520909,81.49298,0,2.220446E-16,0,1.239434,1.600957,1.520909,0,0,0,10.62527,0,0.3615228,-0.3615228,13.61895,97.27802,0.2070314,1.673,0.9915475,0,11.86471
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82474,0.1473032,0.6610969,2.596574,2.596574,0,-1,0,2.596574,25.46036,0,4.440892E-16,0,0.6610969,2.733235,2.596574,0,0,0.401692,10.26375,0,2.072139,-2.072139,11.43472,81.67644,0.2070314,2.856231,0.5288776,0,10.92485
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83197,0.02668272,0.119752,2.310304,2.310304,0,-1,0,2.310304,5.183389,0,4.440892E-16,0,0.119752,2.431899,2.310304,0,0,2.704068,8.191613,0,2.312147,-2.312147,8.997507,64.26778,0.2070314,2.541334,0.09580164,0,8.311365
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,2.215876,2.215876,0,-1,0,2.215876,0,0,4.440892E-16,0,0,2.332501,2.215876,0,0,5.27312,5.879466,0,2.332501,-2.332501,6.538836,46.70587,0.2070314,2.437463,0,0,5.879466
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.864788,3.546965,0,0,0,6.538836,46.70587,0.2070314,0,0,0,3.546965
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,2.308202,2.308202,0,-1,0,2.308202,0,0,4.440892E-16,0,0,2.429687,2.308202,0,0,7.864788,3.546965,0,2.429687,-2.429687,3.977721,28.41223,0.2070314,2.539023,0,0,3.546965
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.2188831,0.2188831,0,-1,0,0.2188831,0,0,2.775558E-17,0,0,0.2304032,0.2188831,0,0,10.56444,1.117279,0,0.2304032,-0.2304032,3.734854,26.67748,0.2070314,0.2407714,0,0,1.117279
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.5045269,0.5045269,0,-1,0,0.5045269,0,0,0,0,0,0.5310809,0.5045269,0,0,10.82044,0.8868753,0,0.5310809,-0.5310809,3.175046,22.67885,0.2070314,0.5549796,0,0,0.8868753
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41053,0.3557944,0,0,0,3.175046,22.67885,0.2070314,0,0,0,0.3557944
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.5909364,0.3380047,0,-1,0,0.3380047,0,0,0.2529317,0.3120253,0,0.3557944,0.3380047,0,0,11.41053,0.3557944,0,0.3557944,-0.3557944,2.800006,20,0.2070314,0.65003,0,0,0.3557944
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070314,0,0,0,0
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070314,0,0,0,0
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,1.336226,0,0,-1,0,0,0,0,1.336226,1.469849,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070314,1.469849,0,0,0
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070314,0,0,0,0
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.19992,0.01282532,0.05756005,0.1948166,0.1948166,3.70008,0,1.175122,0.1948166,29.54576,0,0,0,0.05756005,0,0,3.505263,3.33,11.80586,0,3.38756,0,3.38756,6.013727,42.95511,0.2070551,0.2142982,0.04604804,5,0.05756005
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.20862,0.1331824,0.5977228,1.603266,1.603266,4.78266,0,1.470666,1.603266,37.28157,0,0,0,0.5977228,0,0,3.179394,3.020425,8.418301,3.048804,3.618147,0,3.618147,9.446203,67.47275,0.2072375,1.763593,0.4781782,5,3.646527
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35372,0.3489023,1.565874,4.609525,4.609525,5,0,1.53,4.609525,33.97039,0,0,0,1.565874,0,0,0.3904753,0.3709516,4.800153,6.305137,1.936825,0,1.936825,11.28364,80.59724,0.2073325,5.070477,1.252699,5,7.87101
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85188,0.310608,1.394009,2.299747,2.299747,0,-1,0,2.299747,60.61575,0,0,0,1.394009,2.420786,2.299747,0,0,2.863328,8.04828,0,1.026777,-1.026777,10.20132,72.86642,0.2073325,2.529721,1.115207,0,9.442287
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18106,0.5621746,2.523039,0.4330786,0.4330786,0,0,0,0.4330786,582.5822,0,0,0,2.523039,0.4558723,0.4330786,0,0,4.004191,7.021502,2.067167,0,2.067167,12.16241,86.87415,0.2070907,0.4763865,2.018431,0,9.544541
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67181,0.7009503,3.145865,0,0,0,0,0,0,0,1.208841,0,0,3.145865,0,0,0,0,1.937024,8.881952,1.937024,0,1.937024,14.00003,100,0.2068646,0,2.516692,0,12.02782
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93329,0.6478135,2.907387,0,0,0,0,0,0,0,2.907387,0,0,2.907387,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2068646,0,2.32591,0,13.53266
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43849,0.5785211,2.596403,0,0,0,0,0,0,0,2.596403,0,0,2.596403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2068646,0,2.077122,0,13.22168
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85037,0.4749627,2.131633,2.398841,2.398841,0,-1,0,2.398841,88.86095,0,0,0,2.131633,2.525096,2.398841,0,0,0,10.62527,0,0.393463,-0.393463,13.58528,97.03753,0.2068646,2.638725,1.705306,0,12.75691
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.48567,0.4344864,1.949975,0.8427814,0.8427814,0,-1,0,0.8427814,231.3738,0.6256556,0,0,1.949975,0.8871382,0.8427814,0,0,0.4371811,10.23181,0.4371811,0,0.4371811,14.00003,100,0.2068137,0.9270595,1.55998,0,12.18179
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97286,0.2204354,0.9893143,3.16168,3.16168,0,-1,0,3.16168,31.29078,0,4.440892E-16,0.1478482,0.9893143,3.328084,3.16168,0,0,0,10.62527,0,2.33877,-2.33877,11.53475,82.39089,0.2068137,3.477848,0.7914514,0,11.61459
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82151,0.170164,0.7636958,2.813942,2.813942,0,-1,0,2.813942,27.13972,0,4.440892E-16,0,0.7636958,2.962044,2.813942,0,0,2.598634,8.286504,0,2.198348,-2.198348,9.217485,65.83905,0.2068137,3.095336,0.6109567,0,9.0502
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81104,0.0259252,0.1163523,1.193235,1.193235,0,-1,0,1.193235,9.750998,0,0,0,0.1163523,1.256036,1.193235,0,0,5.041243,6.088156,0,1.139684,-1.139684,8.016153,57.25812,0.2068137,1.312558,0.09308182,0,6.204508
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.307558,4.948472,0,0,0,8.016153,57.25812,0.2068137,0,0,0,4.948472
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,2.21562,2.21562,0,-1,0,2.21562,0,0,4.440892E-16,0,0,2.332231,2.21562,0,0,6.307558,4.948472,0,2.332231,-2.332231,5.557765,39.69824,0.2068137,2.437182,0,0,4.948472
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.898927,2.616241,0,0,0,5.557765,39.69824,0.2068137,0,0,0,2.616241
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.3668068,0.3668068,0,-1,0,0.3668068,0,0,5.551115E-17,0,0,0.3861125,0.3668068,0,0,8.898927,2.616241,0,0.3861125,-0.3861125,5.150767,36.79112,0.2068137,0.4034875,0,0,2.616241
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.32794,2.230128,0,0,0,5.150767,36.79112,0.2068137,0,0,0,2.230128
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.32794,2.230128,0,0,0,5.150767,36.79112,0.2068137,0,0,0,2.230128
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.5875939,0.5875939,0,-1,0,0.5875939,0,0,0,0,0,0.6185199,0.5875939,0,0,9.32794,2.230128,0,0.6185199,-0.6185199,4.49879,32.13415,0.2068137,0.6463533,0,0,2.230128
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,1.401307,1.401307,0,-1,0,1.401307,0,0,2.220446E-16,0.01040976,0,1.47506,1.401307,0,0,10.01518,1.611608,0,1.47506,-1.47506,2.94394,21.0281,0.2068137,1.541437,0,0,1.611608
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.5256383,0.1297209,0,-1,0,0.1297209,0,0,0.3959174,0.4484812,0,0.1365483,0.1297209,0,0,11.65414,0.1365483,0,0.1365483,-0.1365483,2.800006,20,0.2068137,0.5782021,0,0,0.1365483
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068137,0,0,0,0
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.07799359,0.07799359,3.583257,0,1.143229,0.07799359,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2068244,0.08579296,0,5,0
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22285,0.01729348,0.07761313,0.6848425,0.6848425,4.190105,0,1.308899,0.6848425,11.33299,0,0,0,0.07761313,0,0,3.505263,3.33,8.475861,2.997,3.407613,0,3.407613,9.191867,65.65606,0.2069294,0.7533267,0.0620905,5,3.074613
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.2486,0.2007071,0.9007736,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9007736,0,0,3.505263,3.33,5.068247,6.063852,4.230773,0,4.230773,13.20553,94.32504,0.2068222,0,0.7206189,5,6.964625
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41248,0.3970374,1.781904,2.881137,2.881137,0,0,0,2.881137,61.84725,0,4.440892E-16,0,1.781904,3.032776,2.881137,0,0,0.8374735,9.871548,0,1.250872,-1.250872,11.887,84.90694,0.2068222,3.169251,1.425523,0,11.65345
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93385,0.6123196,2.74809,4.505238,3.33,0,-1,0,3.33,82.52523,0,1.175238,1.625761,2.74809,3.505263,3.33,0,0,2.227331,8.620676,0,0.7571729,-0.7571729,11.08887,79.20602,0.2068222,4.955761,2.198472,0,11.36877
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29483,0.7900687,3.545828,0,0,0,0,0,0,0,0.4771939,0,0,3.545828,0,0,0,0,3.068634,7.863503,3.068634,0,3.068634,14.00003,100,0.2064674,0,2.836663,0,11.40933
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82872,0.8933008,4.009134,1.395476,1.395476,0,0,0,1.395476,287.2951,2.540212,0,0,4.009134,1.468922,1.395476,0,0,0,10.62527,0,0,0,14.00003,100,0.2064674,1.535023,3.207307,0,14.63441
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.11291,1.017633,4.567139,1.038138,1.038138,0,0,0,1.038138,439.9357,3.474362,0,0,4.567139,1.092777,1.038138,0,0,0,10.62527,0,0,0,14.00003,100,0.2064674,1.141952,3.653711,0,15.19241
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56928,1.008654,4.526841,4.025541,4.025541,1.25,0,0.50625,4.025541,112.453,1.605219,0,0,4.526841,2.921622,2.775541,0,0,0,10.62527,0,0,0,14.00003,100,0.2064674,4.428095,3.621473,5,15.15211
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92605,0.8614905,3.866369,1.07357,1.07357,0,-1,0,1.07357,360.1415,2.736296,0,0,3.866369,1.130073,1.07357,0,0,0,10.62527,0,0,0,14.00003,100,0.2064674,1.180926,3.093096,0,14.49164
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52491,0.6587251,2.956358,0,0,0,-1,0,0,0,2.956358,0,0,2.956358,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2064674,0,2.365087,0,13.58163
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98692,0.4168769,1.870944,1.873998,1.873998,0,-1,0,1.873998,99.83702,0,0,0,1.870944,1.972629,1.873998,0,0,0,10.62527,0,0.1016857,-0.1016857,13.89284,99.23438,0.2064674,2.061398,1.496755,0,12.49622
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81593,0.2003407,0.8991292,0.9632061,0.9632061,0,-1,0,0.9632061,93.34753,0,0,0,0.8991292,1.013901,0.9632061,0,0,0.1129841,10.52359,0,0.114772,-0.114772,13.77186,98.37024,0.2064674,1.059527,0.7193034,0,11.42272
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78819,0.01990986,0.08935545,0,0,0,-1,0,0,0,0,0,0,0.08935545,0,0,0,0,0.2405086,10.40882,0.08935545,0,0.08935545,13.85663,98.97574,0.2064571,0,0.07148436,0,10.49817
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,2.586929,2.586929,0,-1,0,2.586929,0,0,4.440892E-16,0,0,2.723083,2.586929,0,0,0.1511531,10.48924,0,2.723083,-2.723083,10.98625,78.47305,0.2064571,2.845622,0,0,10.48924
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,3.629326,3.33,0,-1,0,3.33,0,0,0.2993263,0.6622589,0,3.505263,3.33,0,0,3.176801,7.766153,0,3.505263,-3.505263,7.291378,52.08117,0.2064571,3.992259,0,0,7.766153
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.071538,4.26089,0,0,0,7.291378,52.08117,0.2064571,0,0,0,4.26089
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.4509431,0.4509431,0,-1,0,0.4509431,0,0,5.551115E-17,0,0,0.4746769,0.4509431,0,0,7.071538,4.26089,0,0.4746769,-0.4746769,6.791024,48.50722,0.2064571,0.4960374,0,0,4.26089
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.598957,3.786213,0,0,0,6.791024,48.50722,0.2064571,0,0,0,3.786213
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.03604281,0.03604281,0,-1,0,0.03604281,0,0,0,0,0,0.03793981,0.03604281,0,0,7.598957,3.786213,0,0.03793981,-0.03793981,6.751032,48.22156,0.2064571,0.03964709,0,0,3.786213
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.2868145,0.2868145,0,-1,0,0.2868145,0,0,5.551115E-17,0,0,0.30191,0.2868145,0,0,7.641112,3.748273,0,0.30191,-0.30191,6.432791,45.94842,0.2064571,0.315496,0,0,3.748273
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,0.8924487,0.8924487,0,-1,0,0.8924487,0,0,0,0,0,0.9394197,0.8924487,0,0,7.976568,3.446363,0,0.9394197,-0.9394197,5.442556,38.87532,0.2064571,0.9816936,0,0,3.446363
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,0.7853436,0.7853436,0,-1,0,0.7853436,0,0,0,0,0,0.8266774,0.7853436,0,0,9.020368,2.506943,0,0.8266774,-0.8266774,4.571161,32.65109,0.2064571,0.863878,0,0,2.506943
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.938898,1.680266,0,0,0,4.571161,32.65109,0.2064571,0,0,0,1.680266
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.3201699,0.3201699,0,0,0,0.3201699,0,0,5.551115E-17,0,0,0.337021,0.3201699,0,0,9.938898,1.680266,0,0.337021,-0.337021,4.21591,30.11358,0.2064571,0.3521869,0,0,1.680266
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24765,0.02566622,0.11519,0.7004462,0.7004462,0,0,0,0.7004462,16.44523,0,1.110223E-16,0,0.11519,0.7373118,0.7004462,0,0,10.31337,1.343245,0,0.6221218,-0.6221218,3.560136,25.42949,0.2064571,0.7704908,0.09215199,0,1.458435
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.28994,0.1593806,0.7153003,2.471391,2.471391,5,0,1.53,2.471391,28.94323,0,0,0,0.7153003,0,0,2.528609,2.402178,11.00461,0.7211231,3.117479,0,3.117479,6.517636,46.55445,0.206641,2.71853,0.5722402,5,1.436423
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47205,0.1933956,0.8679596,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8679596,0,0,3.505263,3.33,7.887134,3.526854,4.197959,0,4.197959,10.50017,75.00107,0.2065389,0,0.6943676,5,4.394814
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01584,0.4459889,2.001598,1.46007,1.46007,0,-1,0,1.46007,137.0892,0,0,0,2.001598,1.536916,1.46007,0,0,3.689174,7.305017,0.464682,0,0.464682,10.94101,78.14989,0.2064855,1.606077,1.601278,0,9.306616
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40734,0.7289199,3.271393,0.6753756,0.6753756,0,0,0,0.6753756,484.3812,0,0,0,3.271393,0.7109216,0.6753756,0,0,3.224492,7.723231,2.560471,0,2.560471,13.37008,95.5004,0.2061916,0.7429131,2.617114,0,10.99462
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98203,0.4605646,2.067014,0.2479016,0.2479016,0,0,0,0.2479016,833.8041,1.142044,0,0,2.067014,0.2609491,0.2479016,0,0,0.6640212,10.02766,0.6640212,0,0.6640212,14.00003,100,0.2061156,0.2726918,1.653611,0,12.09467
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28632,0.4829657,2.16755,2.804843,2.804843,0,0,0,2.804843,77.27885,0,0,0,2.16755,2.952466,2.804843,0,0,0,10.62527,0,0.784916,-0.784916,13.17265,94.09019,0.2061156,3.085327,1.73404,0,12.79282
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69451,0.7126296,3.198282,2.887572,2.887572,0,0,0,2.887572,110.7602,0,0,0,3.198282,3.03955,2.887572,0,0,0.872129,9.840358,0.1587319,0,0.1587319,13.32324,95.16581,0.2060974,3.176329,2.558625,0,13.03864
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99747,0.63489,2.849386,2.526853,2.526853,0,-1,0,2.526853,112.7642,0,0,0,2.849386,2.659845,2.526853,0,0,0.713397,9.983217,0.1895408,0,0.1895408,13.50305,96.4502,0.2060757,2.779538,2.279509,0,12.8326
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56074,0.4978069,2.234157,1.758432,1.758432,0,-1,0,1.758432,127.0539,0,0,0,2.234157,1.850981,1.758432,0,0,0.5238563,10.1538,0.3831761,0,0.3831761,13.86657,99.04671,0.2060318,1.934275,1.787326,0,12.38796
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99819,0.2997377,1.345223,0,0,0,-1,0,0,0,1.204543,0,0,1.345223,0,0,0,0,0.1406801,10.49866,0.1406801,0,0.1406801,14.00003,100,0.2060157,0,1.076178,0,11.84388
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80805,0.1161157,0.5211273,0,0,0,-1,0,0,0,0.5211273,0,0,0.5211273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2060157,0,0.4169019,0,11.1464
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76348,0.02882023,0.1293452,2.250483,2.250483,0,-1,0,2.250483,5.747442,0,4.440892E-16,0,0.1293452,2.36893,2.250483,0,0,0,10.62527,0,2.239584,-2.239584,11.6393,83.13768,0.2060157,2.475532,0.1034762,0,10.75462
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,2.895093,2.895093,0,-1,0,2.895093,0,0,0,0,0,3.047467,2.895093,0,0,2.488427,8.38569,0,3.047467,-3.047467,8.426987,60.19264,0.2060157,3.184603,0,0,8.38569
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,1.492937,1.492937,0,-1,0,1.492937,0,0,0,0,0,1.571512,1.492937,0,0,5.874501,5.338223,0,1.571512,-1.571512,6.770467,48.36039,0.2060157,1.64223,0,0,5.338223
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,4.273278,3.33,0,-1,0,3.33,0,0,0.9432779,1.370606,0,3.505263,3.33,0,0,7.620626,3.766711,0,3.505263,-3.505263,3.075596,21.9685,0.2060157,4.700606,0,0,3.766711
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.7830466,0.2483752,0,-1,0,0.2483752,0,0,0.5346714,0.6129761,0,0.2614475,0.2483752,0,0,11.51536,0.2614475,0,0.2614475,-0.2614475,2.800006,20,0.2060157,0.8613513,0,0,0.2614475
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.1417569,0,0,-1,0,0,0,0,0.1417569,0.1559325,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2060157,0.1559325,0,0,0
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2060157,0,0,0,0
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2060157,0,0,0,0
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.5412698,0,0,-1,0,0,0,0,0.5412698,0.5953968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2060157,0.5953968,0,0,0
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2060157,0,0,0,0
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.3383143,0,0,-1,0,0,0,0,0.3383143,0.3721457,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2060157,0.3721457,0,0,0
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2060157,0,0,0,0
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27424,0.02071756,0.09298039,0,0,0,0,0,0,0,0,0,0,0.09298039,0,0,0,0,11.80586,0,0.09298039,0,0.09298039,2.888215,20.63006,0.2060051,0,0.07438432,0,0.09298039
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.3326,0.2429015,1.090142,2.430199,2.430199,5,0,1.53,2.430199,44.85814,0,0,0,1.090142,0,0,2.569801,2.441311,11.71288,0.08368235,3.531453,0,3.531453,6.238445,44.56023,0.206208,2.673219,0.8721136,5,1.173824
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53233,0.3224783,1.447283,5.709359,5.709359,5,0,1.53,5.709359,25.3493,0,0,0,1.447283,0.7466938,0.7093591,0,0,8.181427,3.26199,0.7005887,0,0.7005887,6.903082,49.30763,0.2062398,6.280295,1.157826,5,4.709273
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09773,0.6184286,2.775508,1.029715,1.029715,0,-1,0,1.029715,269.5413,0,0,0,2.775508,1.083911,1.029715,0,0,7.480838,3.89252,1.691597,0,1.691597,8.507872,60.77039,0.2060467,1.132687,2.220406,0,6.668027
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51845,0.7803712,3.502306,3.083183,3.083183,4.916365,0,1.507168,3.083183,113.5939,0,0,0,3.502306,0,0,1.833183,1.741524,5.789241,5.414957,5.24383,0,5.24383,13.4826,96.30413,0.2060642,3.391501,2.801845,5,8.917263
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13162,0.7896623,3.544004,0.5339287,0.5339287,0,0,0,0.5339287,663.7599,2.436563,0,0,3.544004,0.5620302,0.5339287,0,0,0.5454115,10.1344,0.5454115,0,0.5454115,14.00003,100,0.2060022,0.5873215,2.835203,0,13.67841
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45349,0.8578601,3.850076,3.84545,3.84545,1.25,0,0.50625,3.84545,100.1203,1.118024,0,0,3.850076,2.732053,2.59545,0,0,0,10.62527,0,0,0,14.00003,100,0.2060022,4.229995,3.080061,5,14.47535
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81411,0.6076763,2.727252,3.763835,3.763835,1.25,0,0.50625,3.763835,72.45937,0.08110924,0,0,2.727252,2.646142,2.513835,0,0,0,10.62527,0,0,0,14.00003,100,0.2060022,4.140219,2.181801,5,13.35253
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.06459,0.5191593,2.329987,2.441376,2.441376,0,-1,0,2.441376,95.43743,4.440892E-16,0,0,2.329987,2.56987,2.441376,0,0,0,10.62527,0,0.239883,-0.239883,13.74717,98.19387,0.2060022,2.685514,1.86399,0,12.95526
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.59316,0.569901,2.557716,2.551296,2.551296,0,-1,0,2.551296,100.2516,0,0,0,2.557716,2.685575,2.551296,0,0,0.2665367,10.38539,0,0.1278596,-0.1278596,13.61239,97.23119,0.2060022,2.806426,2.046173,0,12.94311
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00666,0.2324583,1.043273,5.206417,3.33,0,-1,0,3.33,31.32952,4.440892E-16,1.876417,2.397059,1.043273,3.505263,3.33,0,0,0.4086029,10.25753,0,2.46199,-2.46199,11.01723,78.69433,0.2060022,5.727059,0.8346184,0,11.3008
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.7979,0.1543588,0.6927621,2.059699,2.059699,0,-1,0,2.059699,33.63414,0,0,0,0.6927621,2.168104,2.059699,0,0,3.144147,7.795541,0,1.475342,-1.475342,9.462081,67.58616,0.2060022,2.265669,0.5542096,0,8.488303
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73697,0.02852229,0.128008,0.9752654,0.9752654,0,-1,0,0.9752654,13.12545,0,0,0,0.128008,1.026595,0.9752654,0,0,4.783416,6.320199,0,0.8985872,-0.8985872,8.514887,60.8205,0.2060022,1.072792,0.1024064,0,6.448207
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,1.109061,1.109061,0,-1,0,1.109061,0,0,0,0,0,1.167433,1.109061,0,0,5.781847,5.421612,0,1.167433,-1.167433,7.284304,52.03064,0.2060022,1.219967,0,0,5.421612
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,5.697723,3.33,0,-1,0,3.33,0,0,2.367723,2.937496,0,3.505263,3.33,0,0,7.078994,4.254179,0,3.505263,-3.505263,3.589432,25.63875,0.2060022,6.267496,0,0,4.254179
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.2145133,0.2145133,0,-1,0,0.2145133,0,0,2.775558E-17,0,0,0.2258035,0.2145133,0,0,10.97373,0.7489161,0,0.2258035,-0.2258035,3.351415,23.93863,0.2060022,0.2359647,0,0,0.7489161
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.04955621,0.04955621,0,-1,0,0.04955621,0,0,0,0,0,0.05216443,0.04955621,0,0,11.22462,0.5231126,0,0.05216443,-0.05216443,3.296428,23.54587,0.2060022,0.05451183,0,0,0.5231126
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.3218259,0.3218259,0,-1,0,0.3218259,0,0,5.551115E-17,0,0,0.3387641,0.3218259,0,0,11.28258,0.4709482,0,0.3387641,-0.3387641,2.93934,20.99524,0.2060022,0.3540085,0,0,0.4709482
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.1468543,0.1255749,0,-1,0,0.1255749,0,0,0.02127948,0.03596491,0,0.1321841,0.1255749,0,0,11.65899,0.1321841,0,0.1321841,-0.1321841,2.800006,20,0.2060022,0.1615398,0,0,0.1321841
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.4175815,0,0,-1,0,0,0,0,0.4175815,0.4593396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2060022,0.4593396,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2060022,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.5044332,0,0,-1,0,0,0,0,0.5044332,0.5548766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2060022,0.5548766,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2060022,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.5184807,0.5184807,4.023744,0,1.263482,0.5184807,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2060878,0.5703288,0,5,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30257,0.01806895,0.08109343,0,0,3.505263,0,1.121937,0,0,0,0,0,0.08109343,0,0,3.505263,3.33,8.475861,2.997,3.411093,0,3.411093,9.195168,65.67964,0.2060774,0,0.06487475,5,3.078094
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37647,0.2542374,1.141017,0,0,3.505263,0,1.121937,0,0,0,0,0,1.141017,0,0,3.505263,3.33,5.064767,6.066984,4.471017,0,4.471017,13.43675,95.97658,0.2059473,0,0.912814,5,7.208002
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59322,0.4992609,2.240683,3.864779,3.864779,2.300193,0,0.7929525,3.864779,57.977,0,0,0,2.240683,1.646934,1.564587,0,0,0.5937493,10.0909,0.5937493,0,0.5937493,14.00003,100,0.2059741,4.251257,1.792547,5,12.33158
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17941,0.7275499,3.265244,2.298239,2.298239,0,-1,0,2.298239,142.0759,0.8460444,0,0,3.265244,2.419199,2.298239,0,0,0,10.62527,0,0,0,14.00003,100,0.2059741,2.528064,2.612195,0,13.89052
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62803,0.8954726,4.018881,1.041129,1.041129,0,0,0,1.041129,386.0118,2.922956,0,0,4.018881,1.095925,1.041129,0,0,0,10.62527,0,0,0,14.00003,100,0.2059741,1.145242,3.215105,0,14.64416
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27738,0.98389,4.415698,2.406535,2.406535,0,0,0,2.406535,183.4878,1.882503,0,0,4.415698,2.533195,2.406535,0,0,0,10.62527,0,0,0,14.00003,100,0.2059741,2.647189,3.532559,0,15.04097
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61436,1.001642,4.495367,0,0,0,0,0,0,0,4.495367,0,0,4.495367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2059741,0,3.596293,0,15.12064
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92804,0.9157935,4.110082,0,0,0,0,0,0,0,4.110082,0,0,4.110082,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2059741,0,3.288065,0,14.73536
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.12739,0.8540695,3.833064,1.496613,1.496613,0,-1,0,1.496613,256.1159,2.257682,0,0,3.833064,1.575382,1.496613,0,0,0,10.62527,0,0,0,14.00003,100,0.2059741,1.646274,3.066451,0,14.45834
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62217,0.6109559,2.74197,1.378097,1.378097,0,-1,0,1.378097,198.9679,1.291342,0,0,2.74197,1.450628,1.378097,0,0,0,10.62527,0,0,0,14.00003,100,0.2059741,1.515906,2.193576,0,13.36724
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01237,0.369617,1.658841,4.096201,3.33,0,-1,0,3.33,49.81505,0,0.7662013,1.175821,1.658841,3.505263,3.33,0,0,0,10.62527,0,1.846422,-1.846422,12.05373,86.09789,0.2059741,4.505821,1.327073,0,12.28412
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.7855,0.2100489,0.9426996,2.180689,2.180689,0,-1,0,2.180689,43.22943,0,0,0,0.9426996,2.295463,2.180689,0,0,2.05158,8.778852,0,1.352763,-1.352763,10.62779,75.91264,0.2059741,2.398758,0.7541596,0,9.721552
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70872,0.02865796,0.1286169,0,0,0,-1,0,0,0,0,0,0,0.1286169,0,0,0,0,3.55465,7.426089,0.1286169,0,0.1286169,10.74981,76.78419,0.2059595,0,0.1028935,0,7.554706
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.426033,7.541844,0,0,0,10.74981,76.78419,0.2059595,0,0,0,7.541844
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,3.106667,3.106667,0,-1,0,3.106667,0,0,4.440892E-16,0.08733395,0,3.270176,3.106667,0,0,3.426033,7.541844,0,3.270176,-3.270176,7.30274,52.16232,0.2059595,3.417334,0,0,7.541844
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,4.329897,3.33,0,-1,0,3.33,0,0,0.9998974,1.432887,0,3.505263,3.33,0,0,7.059562,4.271668,0,3.505263,-3.505263,3.607868,25.77043,0.2059595,4.762887,0,0,4.271668
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.05450979,0.05450979,0,-1,0,0.05450979,0,0,0,0,0,0.05737872,0.05450979,0,0,10.9543,0.7664052,0,0.05737872,-0.05737872,3.547385,25.33842,0.2059595,0.05996077,0,0,0.7664052
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.8578261,0.6735752,0,-1,0,0.6735752,0,0,0.184251,0.2700336,0,0.7090265,0.6735752,0,0,11.01805,0.7090265,0,0.7090265,-0.7090265,2.800006,20,0.2059595,0.9436088,0,0,0.7090265
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.1720128,0,0,-1,0,0,0,0,0.1720128,0.1892141,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2059595,0.1892141,0,0,0
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.3893646,0,0,-1,0,0,0,0,0.3893646,0.4283011,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2059595,0.4283011,0,0,0
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.1976008,0,0,-1,0,0,0,0,0.1976008,0.2173609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2059595,0.2173609,0,0,0
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2059595,0,0,0,0
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.8530861,0,0,-1,0,0,0,0,0.8530861,0.9383947,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2059595,0.9383947,0,0,0
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.07330093,0.07330093,3.578564,0,1.141948,0.07330093,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2059707,0.08063102,0,5,0
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.3326,0.02570436,0.1153612,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1153612,0,0,3.505263,3.33,8.475861,2.997,3.445361,0,3.445361,9.227677,65.91185,0.2059568,0,0.09228894,5,3.112361
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.42152,0.1284075,0.5762931,0.5038841,0.5038841,4.009147,0,1.259497,0.5038841,114.3702,0,0,0,0.5762931,0,0,3.505263,3.33,5.030499,6.097825,3.906293,0,3.906293,12.93351,92.38205,0.2059745,0.5542725,0.4610344,5,6.674118
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65465,0.3280814,1.472429,0,0,0,0,0,0,0,0.3482234,0,0,1.472429,0,0,0,0,1.124206,9.613489,1.124206,0,1.124206,14.00003,100,0.2058484,0,1.177944,0,11.08592
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.26076,0.4086133,1.833856,1.416607,1.416607,0,-1,0,1.416607,129.4542,0.3426917,0,0,1.833856,1.491165,1.416607,0,0,0,10.62527,0,0,0,14.00003,100,0.2058484,1.558267,1.467085,0,12.45913
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73594,0.5033582,2.259072,0,0,0,0,0,0,0,2.259072,0,0,2.259072,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2058484,0,1.807257,0,12.88435
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41917,0.7550265,3.388559,2.428083,2.428083,0,0,0,2.428083,139.557,0.8326821,0,0,3.388559,2.555877,2.428083,0,0,0,10.62527,0,0,0,14.00003,100,0.2058484,2.670891,2.710847,0,14.01383
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.7689,0.7908389,3.549285,2.099618,2.099618,0,0,0,2.099618,169.0443,1.339161,0,0,3.549285,2.210124,2.099618,0,0,0,10.62527,0,0,0,14.00003,100,0.2058484,2.30958,2.839428,0,14.17456
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03626,0.5925753,2.659478,0,0,0,0,0,0,0,2.659478,0,0,2.659478,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2058484,0,2.127582,0,13.28475
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18583,0.6127616,2.750074,1.222797,1.222797,0,-1,0,1.222797,224.9003,1.46292,0,0,2.750074,1.287155,1.222797,0,0,0,10.62527,0,0,0,14.00003,100,0.2058484,1.345077,2.200059,0,13.37535
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64774,0.5350896,2.401482,3.693563,3.33,0,-1,0,3.33,72.11658,4.440892E-16,0.3635626,0.7329189,2.401482,3.505263,3.33,0,0,0,10.62527,0,1.103781,-1.103781,12.83654,91.68939,0.2058484,4.062919,1.921185,0,13.02676
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01533,0.1489536,0.6685036,0.2039257,0.2039257,0,-1,0,0.2039257,327.8172,0,0,0,0.6685036,0.2146587,0.2039257,0,0,1.226424,9.521493,0.453845,0,0.453845,13.2671,94.76478,0.2057975,0.2243183,0.5348029,0,10.19
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.7709,0.05123566,0.2299457,3.482742,3.33,0,-1,0,3.33,6.905275,0,0.1527421,0.5010163,0.2299457,3.505263,3.33,0,0,0.7725786,9.929954,0,3.275317,-3.275317,9.814608,70.1042,0.2057975,3.831016,0.1839565,0,10.1599
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67877,0.02993852,0.1343641,0,0,0,-1,0,0,0,0,0,0,0.1343641,0,0,0,0,4.41182,6.654636,0.1343641,0,0.1343641,9.942077,71.01469,0.2057824,0,0.1074913,0,6.789
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.277456,6.775564,0,0,0,9.942077,71.01469,0.2057824,0,0,0,6.775564
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.277456,6.775564,0,0,0,9.942077,71.01469,0.2057824,0,0,0,6.775564
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.277456,6.775564,0,0,0,9.942077,71.01469,0.2057824,0,0,0,6.775564
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.6178047,0.6178047,0,-1,0,0.6178047,0,0,1.110223E-16,0,0,0.6503208,0.6178047,0,0,4.277456,6.775564,0,0.6503208,-0.6503208,9.256578,66.11829,0.2057824,0.6795852,0,0,6.775564
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.6656859,0.6656859,0,-1,0,0.6656859,0,0,1.110223E-16,0,0,0.700722,0.6656859,0,0,5.000035,6.125243,0,0.700722,-0.700722,8.517953,60.8424,0.2057824,0.7322545,0,0,6.125243
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.02609232,0.02609232,0,-1,0,0.02609232,0,0,3.469447E-18,0,0,0.0274656,0.02609232,0,0,5.778615,5.424521,0,0.0274656,-0.0274656,8.489001,60.6356,0.2057824,0.02870155,0,0,5.424521
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,1.368946,1.368946,0,-1,0,1.368946,0,0,0,0,0,1.440995,1.368946,0,0,5.809132,5.397055,0,1.440995,-1.440995,6.970059,49.78603,0.2057824,1.50584,0,0,5.397055
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,0.9197882,0.9197882,0,-1,0,0.9197882,0,0,1.110223E-16,0,0,0.9681981,0.9197882,0,0,7.410238,3.95606,0,0.9681981,-0.9681981,5.949488,42.49626,0.2057824,1.011767,0,0,3.95606
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,0.9512886,0.9512886,0,-1,0,0.9512886,0,0,0,0,0,1.001356,0.9512886,0,0,8.486014,2.987862,0,1.001356,-1.001356,4.893966,34.95683,0.2057824,1.046417,0,0,2.987862
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,0.9229391,0.9229391,0,-1,0,0.9229391,0,0,1.110223E-16,0,0,0.9715148,0.9229391,0,0,9.598632,1.986505,0,0.9715148,-0.9715148,3.8699,27.64208,0.2057824,1.015233,0,0,1.986505
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.5507594,0.5507594,0,0,0,0.5507594,0,0,1.110223E-16,0,0,0.5797467,0.5507594,0,0,10.67809,1.014991,0,0.5797467,-0.5797467,3.258793,23.27704,0.2057824,0.6058353,0,0,1.014991
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36425,0.01383241,0.06207987,0.1276992,0.1276992,0,0,0,0.1276992,48.61416,0,0,0,0.06207987,0.1344202,0.1276992,0,0,11.32226,0.4352438,0,0.07234029,-0.07234029,3.182539,22.73238,0.2057824,0.1404691,0.0496639,0,0.4973237
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46763,0.2118567,0.9508129,2.981334,2.981334,5,0,1.53,2.981334,31.89219,0,0,0,0.9508129,0,0,2.018666,1.917732,11.40263,0.3629035,2.868545,0,2.868545,5.903881,42.17049,0.2059433,3.279468,0.7606503,5,1.313716
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71651,0.431649,1.93724,2.102008,2.102008,4.658032,0,1.436643,2.102008,92.16142,4.440892E-16,0,0,1.93724,0,0,2.556024,2.428223,8.534089,2.944594,4.365464,0,4.365464,10.04532,71.75216,0.2060164,2.312209,1.549792,5,4.881835
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34167,0.6929539,3.109977,2.310308,2.310308,0,-1,0,2.310308,134.6131,0,0,0,3.109977,2.431903,2.310308,0,0,4.168625,6.873511,0.678074,0,0.678074,10.6886,76.34699,0.2059407,2.541339,2.487982,0,9.983489
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84206,0.8550295,3.837373,0.9474666,0.9474666,0,0,0,0.9474666,405.014,0,0,0,3.837373,0.9973333,0.9474666,0,0,3.490551,7.483778,2.840039,0,2.840039,13.3829,95.59193,0.2056241,1.042213,3.069898,0,11.32115
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55691,0.8916722,4.001825,4.792569,4.792569,1.608822,0,0.6042084,4.792569,83.50062,0,0,0,4.001825,3.351313,3.183747,0,0,0.6505122,10.03981,0.6505122,0,0.6505122,14.00003,100,0.2055758,5.271826,3.20146,5,14.04164
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91706,0.786594,3.530234,2.114719,2.114719,0,0,0,2.114719,166.9363,1.304214,0,0,3.530234,2.22602,2.114719,0,0,0,10.62527,0,0,0,14.00003,100,0.2055758,2.326191,2.824187,0,14.15551
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13875,0.9225492,4.140401,0,0,0,0,0,0,0,4.140401,0,0,4.140401,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2055758,0,3.31232,0,14.76567
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.23989,0.8311486,3.730195,3.089297,3.089297,0,-1,0,3.089297,120.7458,0.4783033,0,0.06822689,3.730195,3.251892,3.089297,0,0,0,10.62527,0,0,0,14.00003,100,0.2055758,3.398227,2.984156,0,14.35547
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.6699,0.6749117,3.029003,0.4737391,0.4737391,0,-1,0,0.4737391,639.3821,2.530331,0,0,3.029003,0.4986728,0.4737391,0,0,0,10.62527,0,0,0,14.00003,100,0.2055758,0.521113,2.423203,0,13.65428
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01556,0.3891414,1.746467,0.2052059,0.2052059,0,-1,0,0.2052059,851.0803,1.53046,0,0,1.746467,0.2160062,0.2052059,0,0,0,10.62527,0,0,0,14.00003,100,0.2055758,0.2257265,1.397173,0,12.37174
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75414,0.1939601,0.8704932,0,0,0,-1,0,0,0,0.8704932,0,0,0.8704932,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2055758,0,0.6963945,0,11.49577
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64719,0.03022958,0.1356704,3.143359,3.143359,0,-1,0,3.143359,4.316095,0,4.440892E-16,0.1276953,0.1356704,3.308799,3.143359,0,0,0,10.62527,0,3.173129,-3.173129,10.65526,76.10883,0.2055758,3.457695,0.1085363,0,10.76094
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,1.101707,1.101707,0,-1,0,1.101707,0,0,0,0,0,1.159691,1.101707,0,0,3.525699,7.452145,0,1.159691,-1.159691,9.432835,67.37725,0.2055758,1.211878,0,0,7.452145
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.2829627,0.2829627,0,-1,0,0.2829627,0,0,0,0,0,0.2978555,0.2829627,0,0,4.814245,6.292454,0,0.2978555,-0.2978555,9.118867,65.13464,0.2055758,0.311259,0,0,6.292454
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,5.57948,3.33,0,-1,0,3.33,0,0,2.24948,2.807428,0,3.505263,3.33,0,0,5.145195,5.994598,0,3.505263,-3.505263,5.423995,38.74274,0.2055758,6.137428,0,0,5.994598
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,1.229383,1.229383,0,-1,0,1.229383,0,0,2.220446E-16,0,0,1.294087,1.229383,0,0,9.039932,2.489335,0,1.294087,-1.294087,4.059907,28.99928,0.2055758,1.352321,0,0,2.489335
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.1158877,0.1158877,0,-1,0,0.1158877,0,0,0,0,0,0.1219871,0.1158877,0,0,10.47781,1.195248,0,0.1219871,-0.1219871,3.931322,28.08081,0.2055758,0.1274765,0,0,1.195248
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.5488259,0.5488259,0,-1,0,0.5488259,0,0,1.110223E-16,0,0,0.5777115,0.5488259,0,0,10.61335,1.073261,0,0.5777115,-0.5777115,3.322361,23.7311,0.2055758,0.6037084,0,0,1.073261
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.4428233,0.4428233,0,-1,0,0.4428233,0,0,5.551115E-17,0.01633374,0,0.4661298,0.4428233,0,0,11.25525,0.4955493,0,0.4661298,-0.4661298,2.831017,20.22151,0.2055758,0.4871056,0,0,0.4955493
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.5282753,0.02794859,0,-1,0,0.02794859,0,0,0.5003267,0.5531542,0,0.02941956,0.02794859,0,0,11.77317,0.02941956,0,0.02941956,-0.02941956,2.800006,20,0.2055758,0.5811028,0,0,0.02941956
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2055758,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.3528117,0,0,-1,0,0,0,0,0.3528117,0.3880928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2055758,0.3880928,0,0,0
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.5404649,0.5404649,4.045728,0,1.269484,0.5404649,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.205664,0.5945114,0,5,0
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39747,0.02557327,0.1147728,0.09464134,0.09464134,3.599905,0,1.147774,0.09464134,121.2713,0,0,0,0.1147728,0,0,3.505263,3.33,8.475861,2.997,3.444773,0,3.444773,9.227119,65.90787,0.2056664,0.1041055,0.09181827,5,3.111773
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51475,0.2028986,0.9106088,2.107316,2.107316,4.679263,0,1.442439,2.107316,43.21179,0,0,0,0.9106088,0,0,2.571947,2.44335,5.031087,6.097296,3.353959,0,3.353959,12.40896,88.63528,0.2058549,2.318047,0.7284871,5,7.007905
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77871,0.4381126,1.966249,6.704881,6.704881,5,0,1.53,6.704881,29.32564,0,0,0,1.966249,1.794611,1.704881,0,0,1.677129,9.115858,0.171638,0,0.171638,12.57179,89.79835,0.2058625,7.375369,1.573,5,11.08211
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42204,0.5540661,2.486648,1.836848,1.836848,0,-1,0,1.836848,135.3758,0,0,0,2.486648,1.933524,1.836848,0,0,1.505491,9.270332,0.5531241,0,0.5531241,13.09653,93.54648,0.2058013,2.020533,1.989319,0,11.75698
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94627,0.8700793,3.904916,0.8653933,0.8653933,0,0,0,0.8653933,451.2302,2.041609,0,0,3.904916,0.9109403,0.8653933,0,0,0.9523668,9.768144,0.9523668,0,0.9523668,14.00003,100,0.2056959,0.9519327,3.123933,0,13.67306
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69047,0.9918928,4.451615,3.063439,3.063439,1.25,0,0.50625,3.063439,145.3143,2.542731,0,0,4.451615,1.908884,1.813439,0,0,0,10.62527,0,0,0,14.00003,100,0.2056959,3.369783,3.561292,5,15.07689
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.05881,1.013454,4.548381,2.408136,2.408136,0,0,0,2.408136,188.8756,2.013501,0,0,4.548381,2.53488,2.408136,0,0,0,10.62527,0,0,0,14.00003,100,0.2056959,2.648949,3.638705,0,15.17365
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23545,0.8208406,3.683933,1.559904,1.559904,0,0,0,1.559904,236.1641,2.041929,0,0,3.683933,1.642004,1.559904,0,0,0,10.62527,0,0,0,14.00003,100,0.2056959,1.715894,2.947146,0,14.30921
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28955,0.6676128,2.996246,0,0,0,-1,0,0,0,2.996246,0,0,2.996246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2056959,0,2.396997,0,13.62152
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68864,0.423621,1.901211,0.9799224,0.9799224,0,-1,0,0.9799224,194.0165,0.869714,0,0,1.901211,1.031497,0.9799224,0,0,0,10.62527,0,0,0,14.00003,100,0.2056959,1.077915,1.520969,0,12.52649
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01308,0.2184461,0.9803861,0,0,0,-1,0,0,0,0.9803861,0,0,0.9803861,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2056959,0,0.7843089,0,11.60566
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73527,0.1894134,0.8500872,2.877966,2.877966,0,-1,0,2.877966,29.53778,0,0,0,0.8500872,3.029438,2.877966,0,0,0,10.62527,0,2.179351,-2.179351,11.70279,83.59119,0.2056959,3.165763,0.6800697,0,11.47536
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61404,0.03042902,0.1365655,2.748912,2.748912,0,-1,0,2.748912,4.967982,0,0,0,0.1365655,2.893592,2.748912,0,0,2.421501,8.445924,0,2.757026,-2.757026,8.79663,62.83295,0.2056959,3.023803,0.1092524,0,8.582489
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,1.820021,1.820021,0,-1,0,1.820021,0,0,2.220446E-16,0,0,1.915811,1.820021,0,0,5.484863,5.688897,0,1.915811,-1.915811,6.777188,48.40839,0.2056959,2.002023,0,0,5.688897
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,2.208937,2.208937,0,-1,0,2.208937,0,0,4.440892E-16,0,0,2.325197,2.208937,0,0,7.613542,3.773086,0,2.325197,-2.325197,4.326215,30.90147,0.2056959,2.429831,0,0,3.773086
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.19709,1.447889,0,0,0,4.326215,30.90147,0.2056959,0,0,0,1.447889
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.2393795,0.2393795,0,-1,0,0.2393795,0,0,5.551115E-17,0,0,0.2519784,0.2393795,0,0,10.19709,1.447889,0,0.2519784,-0.2519784,4.060606,29.00427,0.2056959,0.2633174,0,0,1.447889
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.6463501,0.6463501,0,-1,0,0.6463501,0,0,0,0,0,0.6803685,0.6463501,0,0,10.47707,1.195911,0,0.6803685,-0.6803685,3.343435,23.88163,0.2056959,0.7109851,0,0,1.195911
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.09231828,0.09231828,0,-1,0,0.09231828,0,0,1.387779E-17,0,0,0.09717713,0.09231828,0,0,11.23304,0.5155426,0,0.09717713,-0.09717713,3.241001,23.14996,0.2056959,0.1015501,0,0,0.5155426
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.03226136,0.03226136,0,-1,0,0.03226136,0,0,0,0,0,0.03395933,0.03226136,0,0,11.34101,0.4183654,0,0.03395933,-0.03395933,3.205205,22.89428,0.2056959,0.0354875,0,0,0.4183654
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37874,0.3844061,0,0,0,3.205205,22.89428,0.2056959,0,0,0,0.3844061
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.09514616,0.09514616,0,-1,0,0.09514616,0,0,1.387779E-17,0,0,0.1001538,0.09514616,0,0,11.37874,0.3844061,0,0.1001538,-0.1001538,3.099634,22.1402,0.2056959,0.1046608,0,0,0.3844061
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,1.042275,0.2700396,0,-1,0,0.2700396,0,0,0.772235,0.8764625,0,0.2842522,0.2700396,0,0,11.49002,0.2842522,0,0.2842522,-0.2842522,2.800006,20,0.2056959,1.146502,0,0,0.2842522
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,0.9228804,0.9228804,4.428144,0,1.373883,0.9228804,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2058457,1.015168,0,5,0
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.4322,0.02514071,0.1128315,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1128315,0,0,3.505263,3.33,8.475861,2.997,3.442832,0,3.442832,9.225278,65.89471,0.2058325,0,0.09026522,5,3.109832
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.5628,0.1844424,0.8277777,0.1365702,0.1365702,3.641833,0,1.159221,0.1365702,606.1187,0,0,0,0.8277777,0,0,3.505263,3.33,5.033029,6.095548,4.157778,0,4.157778,13.16969,94.06904,0.2057629,0.1502273,0.6622221,5,6.923326
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84115,0.3129449,1.404497,1.873531,1.873531,0,0,0,1.873531,74.9652,0,2.220446E-16,0,1.404497,1.972138,1.873531,0,0,0.875251,9.837548,0,0.5676418,-0.5676418,12.57135,89.79514,0.2057629,2.060885,1.123597,0,11.24205
