Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.50175,0.2254338,1.011747,0.5762601,0.5762601,0,-1,0,0.5762601,175.5712,0,0,0,1.011747,0.6065896,0.5762601,0,0,1.505964,9.269907,0.4051574,0,0.4051574,12.95571,92.54061,0.2057183,0.6338862,0.8093976,0,10.28165
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04844,0.436811,1.960408,2.654988,2.654988,0,0,0,2.654988,73.83868,0,4.440892E-16,0,1.960408,2.794724,2.654988,0,0,1.100807,9.634548,0,0.8343161,-0.8343161,12.07626,86.25886,0.2057183,2.920486,1.568326,0,11.59496
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.81977,0.3426566,1.537843,2.697773,2.697773,0,0,0,2.697773,57.00417,0,4.440892E-16,0,1.537843,2.839761,2.697773,0,0,2.027825,8.800232,0,1.301918,-1.301918,10.70392,76.45644,0.2057183,2.96755,1.230274,0,10.33807
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.19411,0.5756716,2.583614,0.8498015,0.8498015,0,0,0,0.8498015,304.0256,0,0,0,2.583614,0.8945279,0.8498015,0,0,3.4744,7.498314,1.689086,0,1.689086,12.30633,87.90218,0.2055328,0.9347817,2.066891,0,10.08193
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32635,0.6237295,2.799298,1.891267,1.891267,0,0,0,1.891267,148.0118,0,0,0,2.799298,1.990807,1.891267,0,0,1.785314,9.018492,0.8084905,0,0.8084905,13.07333,93.38075,0.2054442,2.080394,2.239438,0,11.81779
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33479,0.4535526,2.035544,5.273991,3.33,0,-1,0,3.33,61.12745,0,1.94399,2.47139,2.035544,3.505263,3.33,0,0,0.9768236,9.746133,0,1.469719,-1.469719,11.52411,82.31492,0.2054442,5.801389,1.628435,0,11.78168
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70396,0.1391786,0.6246338,1.87487,1.87487,0,-1,0,1.87487,33.31611,0,2.220446E-16,0,0.6246338,1.973547,1.87487,0,0,2.609845,8.276414,0,1.348914,-1.348914,10.10223,72.15865,0.2054442,2.062357,0.499707,0,8.901048
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00793,0.2194453,0.9848706,0,0,0,-1,0,0,0,0,0,0,0.9848706,0,0,0,0,4.108638,6.9275,0.9848706,0,0.9848706,11.03656,78.83243,0.2053362,0,0.7878965,0,7.912371
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71432,0.1475553,0.662228,1.978683,1.978683,0,-1,0,1.978683,33.46812,0,2.220446E-16,0,0.662228,2.082824,1.978683,0,0,3.123767,7.813884,0,1.420596,-1.420596,9.539123,68.13645,0.2053362,2.176551,0.5297825,0,8.476112
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57938,0.01231597,0.05527407,0,0,0,-1,0,0,0,0,0,0,0.05527407,0,0,0,0,4.702207,6.393288,0.05527407,0,0.05527407,9.59156,68.51101,0.2053302,0,0.04421926,0,6.448562
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,6.219003,3.33,0,-1,0,3.33,0,0,2.889003,3.510904,0,3.505263,3.33,0,0,4.646933,6.443034,0,3.505263,-3.505263,5.896688,42.11912,0.2053302,6.840904,0,0,6.443034
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,1.227688,1.227688,0,-1,0,1.227688,0,0,2.220446E-16,0,0,1.292303,1.227688,0,0,8.54167,2.937771,0,1.292303,-1.292303,4.534482,32.38909,0.2053302,1.350456,0,0,2.937771
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,7.261093,1.563195,0,-1,0,1.563195,0,0,5.697898,6.424007,0,1.645468,1.563195,0,0,9.977562,1.645468,0,1.645468,-1.645468,2.800006,20,0.2053302,7.987203,0,0,1.645468
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,0.9025127,0,0,-1,0,0,0,0,0.9025127,0.992764,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053302,0.992764,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,1.400393,0,0,-1,0,0,0,0,1.400393,1.540432,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053302,1.540432,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.402838,0,0,-1,0,0,0,0,0.402838,0.4431218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053302,0.4431218,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,0.8707296,0,0,-1,0,0,0,0,0.8707296,0.9578025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053302,0.9578025,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,0.9227892,0,0,-1,0,0,0,0,0.9227892,1.015068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053302,1.015068,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.4433592,0,0,-1,0,0,0,0,0.4433592,0.4876951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053302,0.4876951,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,1.172256,0,0,-1,0,0,0,0,1.172256,1.289482,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053302,1.289482,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.290124,0.290124,3.795387,0,1.201141,0.290124,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2053772,0.3191364,0,5,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46837,0.007920607,0.03554768,0.7685984,0.7685984,4.273861,0,1.331764,0.7685984,4.625001,0,0,0,0.03554768,0,0,3.505263,3.33,8.475861,2.997,3.365548,0,3.365548,9.151959,65.37101,0.2054973,0.8454582,0.02843815,5,3.032548
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61169,0.2302836,1.033513,3.097549,3.097549,5,0,1.53,3.097549,33.3655,0,0,0,1.033513,0,0,1.902451,1.807328,5.110312,6.025993,2.840841,0,2.840841,11.84702,84.62139,0.2056518,3.407304,0.8268102,5,7.059505
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90374,0.4052456,1.818742,0.3975629,0.3975629,0,0,0,0.3975629,457.4728,0,0,0,1.818742,0.4184873,0.3975629,0,0,2.269472,8.582749,1.400255,0,1.400255,13.17542,94.10993,0.2054991,0.4373192,1.454994,0,10.40149
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58069,0.6893861,3.093965,3.310332,3.310332,0,-1,0,3.310332,93.46387,0,0,0.3113654,3.093965,3.48456,3.310332,0,0,0.8692167,9.842979,0,0.3905954,-0.3905954,12.76369,91.16905,0.2054991,3.641365,2.475172,0,12.93694
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14846,0.7581207,3.402446,0,0,0,0,0,0,0,2.099234,0,0,3.402446,0,0,0,0,1.303212,9.452384,1.303212,0,1.303212,14.00003,100,0.2053572,0,2.721956,0,12.85483
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.94469,0.9430098,4.232228,1.451355,1.451355,0,0,0,1.451355,291.6053,2.704486,0,0,4.232228,1.527742,1.451355,0,0,0,10.62527,0,0,0,14.00003,100,0.2053572,1.59649,3.385782,0,14.8575
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32293,0.9053032,4.063001,3.478213,3.478213,1.25,0,0.50625,3.478213,116.8129,1.717514,0,0,4.063001,2.345487,2.228213,0,0,0,10.62527,0,0,0,14.00003,100,0.2053572,3.826034,3.250401,5,14.68828
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41141,0.7587836,3.405421,2.208937,2.208937,0,0,0,2.208937,154.1656,1.080224,0,0,3.405421,2.325197,2.208937,0,0,0,10.62527,0,0,0,14.00003,100,0.2053572,2.429831,2.724337,0,14.03069
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.3756,0.6284403,2.82044,1.480181,1.480181,0,-1,0,1.480181,190.547,1.262355,0,0,2.82044,1.558085,1.480181,0,0,0,10.62527,0,0,0,14.00003,100,0.2053572,1.628199,2.256352,0,13.44571
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71589,0.4938398,2.216353,0.8929223,0.8929223,0,-1,0,0.8929223,248.2134,1.276435,0,0,2.216353,0.9399182,0.8929223,0,0,0,10.62527,0,0,0,14.00003,100,0.2053572,0.9822146,1.773082,0,12.84163
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00013,0.447633,2.008977,0,0,0,-1,0,0,0,2.008977,0,0,2.008977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2053572,0,1.607181,0,12.63425
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69136,0.2102111,0.9434274,2.411172,2.411172,0,-1,0,2.411172,39.12734,0,0,0,0.9434274,2.538076,2.411172,0,0,0,10.62527,0,1.594648,-1.594648,12.31912,87.99355,0.2053572,2.652289,0.7547419,0,11.5687
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54327,0.03103647,0.1392917,2.372738,2.372738,0,-1,0,2.372738,5.870503,0,4.440892E-16,0,0.1392917,2.497619,2.372738,0,0,1.771832,9.030626,0,2.358328,-2.358328,9.833225,70.23718,0.2053572,2.610012,0.1114334,0,9.169917
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,1.190974,1.190974,0,-1,0,1.190974,0,0,0,0,0,1.253657,1.190974,0,0,4.392196,6.672298,0,1.253657,-1.253657,8.511755,60.79813,0.2053572,1.310071,0,0,6.672298
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,4.185233,3.33,0,-1,0,3.33,0,0,0.8552328,1.273756,0,3.505263,3.33,0,0,5.785148,5.418641,0,3.505263,-3.505263,4.816883,34.40624,0.2053572,4.603756,0,0,5.418641
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,1.93901,1.817709,0,-1,0,1.817709,0,0,0.1213011,0.3152022,0,1.913378,1.817709,0,0,9.679885,1.913378,0,1.913378,-1.913378,2.800006,20,0.2053572,2.132911,0,0,1.913378
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.5153471,0,0,-1,0,0,0,0,0.5153471,0.5668818,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053572,0.5668818,0,0,0
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053572,0,0,0,0
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053572,0,0,0,0
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.154263,0,0,-1,0,0,0,0,0.154263,0.1696893,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053572,0.1696893,0,0,0
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.2243246,0,0,-1,0,0,0,0,0.2243246,0.246757,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053572,0.246757,0,0,0
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.05653212,0,0,-1,0,0,0,0,0.05653212,0.06218533,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053572,0.06218533,0,0,0
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.5183464,0,0,-1,0,0,0,0,0.5183464,0.5701811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053572,0.5701811,0,0,0
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.4366568,0.4366568,3.94192,0,1.241144,0.4366568,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2054274,0.4803225,0,5,0
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50592,0.02462043,0.1104965,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1104965,0,0,3.505263,3.33,8.475861,2.997,3.440496,0,3.440496,9.223063,65.87888,0.2054154,0,0.0883972,5,3.107497
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66135,0.09458929,0.4245167,3.662689,3.662689,5,0,1.53,3.662689,11.5903,0,0,0,0.4245167,0,0,1.337311,1.270445,5.035364,6.093447,1.694962,0,1.694962,10.83104,77.36445,0.2055103,4.028958,0.3396134,5,6.517963
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.9664,0.2320035,1.041232,3.117695,3.117695,5,0,1.53,3.117695,33.39749,0,0,0,1.041232,0,0,1.882305,1.78819,3.340402,7.618913,2.829422,0,2.829422,13.51527,96.53745,0.2056628,3.429464,0.8329854,5,8.660145
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65877,0.3270875,1.467969,2.705945,2.705945,0,-1,0,2.705945,54.24977,0,4.440892E-16,0,1.467969,2.848363,2.705945,0,0,0.5109799,10.16539,0,1.380394,-1.380394,12.06021,86.14417,0.2056628,2.976539,1.174375,0,11.63336
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24621,0.4377092,1.964439,0.9582837,0.9582837,0,0,0,0.9582837,204.9955,0,0,0,1.964439,1.00872,0.9582837,0,0,2.044751,8.784998,0.9557191,0,0.9557191,12.96688,92.6204,0.2055593,1.054112,1.571551,0,10.74944
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06516,0.512202,2.298763,1.307398,1.307398,0,0,0,1.307398,175.8273,0,0,0,2.298763,1.376209,1.307398,0,0,1.089032,9.645145,0.9225541,0,0.9225541,13.84209,98.87189,0.2054595,1.438138,1.83901,0,11.94391
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44523,0.536223,2.406569,2.096444,2.096444,0,0,0,2.096444,114.7929,0.03330752,0,0,2.406569,2.206783,2.096444,0,0,0.1664779,10.47544,0.1664779,0,0.1664779,14.00003,100,0.2054415,2.306088,1.925255,0,12.88201
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49061,0.5784507,2.596087,2.416247,2.416247,0,0,0,2.416247,107.4429,0.05266835,0,0,2.596087,2.543418,2.416247,0,0,0,10.62527,0,0,0,14.00003,100,0.2054415,2.657872,2.076869,0,13.22136
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41197,0.4183435,1.877525,1.773715,1.773715,0,-1,0,1.773715,105.8527,0.01045752,0,0,1.877525,1.867068,1.773715,0,0,0,10.62527,0,0,0,14.00003,100,0.2054415,1.951086,1.50202,0,12.5028
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72442,0.1673826,0.7512129,0.746044,0.746044,0,-1,0,0.746044,100.6928,0,0,0,0.7512129,0.7853094,0.746044,0,0,0,10.62527,0,0.03409654,-0.03409654,13.96409,99.74328,0.2054415,0.8206484,0.6009703,0,11.37649
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98972,0.1885201,0.846078,1.717924,1.717924,0,-1,0,1.717924,49.25002,0,2.220446E-16,0,0.846078,1.808341,1.717924,0,0,0.03788504,10.59118,0,0.9622634,-0.9622634,12.94977,92.49819,0.2054415,1.889717,0.6768624,0,11.43726
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66642,0.1301195,0.5839761,0,0,0,-1,0,0,0,0,0,0,0.5839761,0,0,0,0,1.107067,9.628914,0.5839761,0,0.5839761,13.50378,96.45538,0.2053784,0,0.4671809,0,10.21289
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50578,0.02442745,0.1096304,2.352142,2.352142,0,-1,0,2.352142,4.660875,0,0,0,0.1096304,2.475939,2.352142,0,0,0.5230904,10.15449,0,2.366308,-2.366308,11.00947,78.63893,0.2053784,2.587356,0.08770432,0,10.26412
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,2.755187,2.755187,0,-1,0,2.755187,0,0,0,0,0,2.900197,2.755187,0,0,3.152322,7.788184,0,2.900197,-2.900197,7.952397,56.80272,0.2053784,3.030705,0,0,7.788184
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.374763,4.887988,0,0,0,7.952397,56.80272,0.2053784,0,0,0,4.887988
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.7586161,0.7586161,0,-1,0,0.7586161,0,0,1.110223E-16,0,0,0.7985433,0.7586161,0,0,6.374763,4.887988,0,0.7985433,-0.7985433,7.110659,50.79032,0.2053784,0.8344777,0,0,4.887988
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.5391967,0.5391967,0,-1,0,0.5391967,0,0,0,0,0,0.5675755,0.5391967,0,0,7.262033,4.089445,0,0.5675755,-0.5675755,6.512382,46.51692,0.2053784,0.5931164,0,0,4.089445
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,0.9727264,0.9727264,0,-1,0,0.9727264,0,0,1.110223E-16,0,0,1.023923,0.9727264,0,0,7.892673,3.521869,0,1.023923,-1.023923,5.433072,38.80758,0.2053784,1.069999,0,0,3.521869
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.7781541,0.7781541,0,-1,0,0.7781541,0,0,1.110223E-16,0,0,0.8191095,0.7781541,0,0,9.030364,2.497947,0,0.8191095,-0.8191095,4.569655,32.64033,0.2053784,0.8559694,0,0,2.497947
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.3723192,0.3723192,0,-1,0,0.3723192,0,0,5.551115E-17,0,0,0.391915,0.3723192,0,0,9.940486,1.678837,0,0.391915,-0.391915,4.15654,29.68951,0.2053784,0.4095511,0,0,1.678837
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.2605572,0.2605572,0,-1,0,0.2605572,0,0,5.551115E-17,0,0,0.2742707,0.2605572,0,0,10.37595,1.286922,0,0.2742707,-0.2742707,3.867434,27.62447,0.2053784,0.2866129,0,0,1.286922
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.2592951,0.2592951,0,-1,0,0.2592951,0,0,5.551115E-17,0,0,0.2729422,0.2592951,0,0,10.68069,1.012651,0,0.2729422,-0.2729422,3.579727,25.56943,0.2053784,0.2852246,0,0,1.012651
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.98396,0.739709,0,0,0,3.579727,25.56943,0.2053784,0,0,0,0.739709
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.339373,0.339373,0,0,0,0.339373,0,0,5.551115E-17,0,0,0.3572347,0.339373,0,0,10.98396,0.739709,0,0.3572347,-0.3572347,3.203169,22.87973,0.2053784,0.3733103,0,0,0.739709
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54479,0.01671461,0.07501518,0,0,0,0,0,0,0,0,0,0,0.07501518,0,0,0,0,11.38089,0.3824742,0.07501518,0,0.07501518,3.274334,23.38806,0.2053703,0,0.06001214,0,0.4574894
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.71171,0.2132357,0.9570017,1.063427,1.063427,4.56869,0,1.412252,1.063427,89.99224,0,0,0,0.9570017,0,0,3.505263,3.33,11.30587,0.4499879,4.287002,0,4.287002,7.341341,52.43805,0.2054366,1.16977,0.7656014,5,1.40699
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02903,0.4082312,1.832142,0,0,3.505263,0,1.121937,0,0,0,0,0,1.832142,0,0,3.505263,3.33,7.018872,4.30829,5.162141,0,5.162141,12.23858,87.41824,0.2052396,0,1.465713,5,6.140431
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73586,0.5046607,2.264917,1.562834,1.562834,0,-1,0,1.562834,144.9238,0,0,0,2.264917,1.645088,1.562834,0,0,1.85673,8.954217,0.6198291,0,0.6198291,12.8266,91.61839,0.205173,1.719117,1.811934,0,11.21913
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.34159,0.7304853,3.278418,0.8236158,0.8236158,0,0,0,0.8236158,398.0518,1.174553,0,0,3.278418,0.866964,0.8236158,0,0,1.236901,9.512063,1.236901,0,1.236901,14.00003,100,0.2050403,0.9059774,2.622735,0,12.79048
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18107,0.8868985,3.9804,2.542077,2.542077,0,0,0,2.542077,156.5806,1.30453,0,0,3.9804,2.67587,2.542077,0,0,0,10.62527,0,0,0,14.00003,100,0.2050403,2.796285,3.18432,0,14.60567
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56098,0.7315367,3.283137,3.65232,3.65232,1.25,0,0.50625,3.65232,89.89181,0.7543786,0,0,3.283137,2.528758,2.40232,0,0,0,10.62527,0,0,0,14.00003,100,0.2050403,4.017552,2.626509,5,13.90841
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56392,0.8736973,3.921153,4.814012,4.814012,1.484012,0,0.5701351,4.814012,81.45293,0.4158902,0,0,3.921153,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2050403,5.295413,3.136923,5,14.54643
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.44389,0.6590711,2.957911,1.298628,1.298628,0,-1,0,1.298628,227.7721,1.590935,0,0,2.957911,1.366976,1.298628,0,0,0,10.62527,0,0,0,14.00003,100,0.2050403,1.428491,2.366329,0,13.58319
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72957,0.4877417,2.188985,2.538412,2.538412,0,-1,0,2.538412,86.2344,0,0,0,2.188985,2.672013,2.538412,0,0,0,10.62527,0,0.4830283,-0.4830283,13.49087,96.36317,0.2050403,2.792254,1.751188,0,12.81426
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97673,0.2619857,1.175792,0.1243109,0.1243109,0,-1,0,0.1243109,945.8479,0.50824,0,0,1.175792,0.1308535,0.1243109,0,0,0.5366981,10.14225,0.5366981,0,0.5366981,14.00003,100,0.2049828,0.136742,0.9406334,0,11.31804
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63956,0.1526738,0.6851999,2.063001,2.063001,0,-1,0,2.063001,33.21375,0,0,0,0.6851999,2.17158,2.063001,0,0,0,10.62527,0,1.48638,-1.48638,12.43325,88.80872,0.2049828,2.269301,0.54816,0,11.31047
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46696,0.03097253,0.1390047,3.094076,3.094076,0,-1,0,3.094076,4.492608,0,4.440892E-16,0.07348411,0.1390047,3.256922,3.094076,0,0,1.651534,9.138894,0,3.117918,-3.117918,9.146671,65.33324,0.2049828,3.403484,0.1112038,0,9.277899
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,1.028473,1.028473,0,-1,0,1.028473,0,0,0,0,0,1.082603,1.028473,0,0,5.115887,6.020976,0,1.082603,-1.082603,8.005507,57.18208,0.2049828,1.13132,0,0,6.020976
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.318779,4.938373,0,0,0,8.005507,57.18208,0.2049828,0,0,0,4.938373
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.4150734,0.4150734,0,-1,0,0.4150734,0,0,5.551115E-17,0,0,0.4369194,0.4150734,0,0,6.318779,4.938373,0,0.4369194,-0.4369194,7.544954,53.89242,0.2049828,0.4565807,0,0,4.938373
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.1903496,0.1903496,0,-1,0,0.1903496,0,0,2.775558E-17,0,0,0.200368,0.1903496,0,0,6.804245,4.501453,0,0.200368,-0.200368,7.333748,52.38381,0.2049828,0.2093846,0,0,4.501453
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.2673397,0.2673397,0,-1,0,0.2673397,0,0,0,0,0,0.2814102,0.2673397,0,0,7.026876,4.301085,0,0.2814102,-0.2814102,7.037115,50.26501,0.2049828,0.2940737,0,0,4.301085
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.6432671,0.6432671,0,-1,0,0.6432671,0,0,1.110223E-16,0,0,0.6771232,0.6432671,0,0,7.339554,4.019675,0,0.6771232,-0.6771232,6.323365,45.1668,0.2049828,0.7075938,0,0,4.019675
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.7158403,0.7158403,0,-1,0,0.7158403,0,0,1.110223E-16,0,0,0.7535161,0.7158403,0,0,8.091913,3.342552,0,0.7535161,-0.7535161,5.529089,39.49341,0.2049828,0.7874243,0,0,3.342552
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.3841475,0.3841475,0,-1,0,0.3841475,0,0,5.551115E-17,0,0,0.4043657,0.3841475,0,0,8.929153,2.589036,0,0.4043657,-0.4043657,5.10285,36.44886,0.2049828,0.4225622,0,0,2.589036
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.5758701,0.5758701,0,-1,0,0.5758701,0,0,0,0,0,0.6061791,0.5758701,0,0,9.378449,2.18467,0,0.6061791,-0.6061791,4.463881,31.8848,0.2049828,0.6334571,0,0,2.18467
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.233866,0.233866,0,-1,0,0.233866,0,0,2.775558E-17,0,0,0.2461748,0.233866,0,0,10.05198,1.578491,0,0.2461748,-0.2461748,4.20439,30.0313,0.2049828,0.2572526,0,0,1.578491
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,0.9688915,0.9688915,0,0,0,0.9688915,0,0,1.110223E-16,0,0,1.019886,0.9688915,0,0,10.32551,1.332316,0,1.019886,-1.019886,3.129336,22.35236,0.2049828,1.065781,0,0,1.332316
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.58491,0.01825076,0.08190942,0.672564,0.672564,4.177827,0,1.305547,0.672564,12.17868,0,0,0,0.08190942,0,0,3.505263,3.33,11.45872,0.3124305,3.411909,0,3.411909,6.366158,45.47247,0.2050813,0.7398204,0.06552754,5,0.3943399
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76267,0.06947888,0.3118212,0.9596666,0.9596666,4.46493,0,1.383926,0.9596666,32.49266,4.440892E-16,0,0,0.3118212,0,0,3.505263,3.33,8.046805,3.383149,3.641821,0,3.641821,9.821093,70.15052,0.2052002,1.055633,0.249457,5,3.69497
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09153,0.1678416,0.753273,5.816889,5.816889,5,0,1.53,5.816889,12.94976,0,0,0,0.753273,0.8598832,0.816889,0,0,4.404984,6.660788,0,0.1066102,-0.1066102,9.708715,69.34783,0.2052002,6.398578,0.6026184,5,7.414061
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81189,0.3399372,1.525638,3.713731,3.33,0,-1,0,3.33,45.81496,0,0.3837311,0.7551042,1.525638,3.505263,3.33,0,0,4.52344,6.554178,0,1.979625,-1.979625,7.622008,54.4428,0.2052002,4.085104,1.22051,0,8.079816
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.43449,0.4177945,1.875062,4.289781,4.289781,5,0,1.53,4.289781,43.70997,0,0,0,1.875062,0,0,0.7102196,0.6747086,6.723024,4.574553,2.54977,0,2.54977,10.04093,71.7208,0.2053211,4.718759,1.500049,5,6.449615
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29236,0.3388069,1.520565,1.346129,1.346129,3.866183,0,1.220468,1.346129,112.9583,0,0,0,1.520565,0,0,2.520054,2.394051,4.173254,6.869346,3.914616,0,3.914616,13.75466,98.2474,0.2053159,1.480742,1.216452,5,8.389912
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67016,0.7050337,3.164191,3.648088,3.648088,1.25,0,0.50625,3.648088,86.73562,0.3812515,0,0,3.164191,2.524302,2.398088,0,0,0.2586371,10.3925,0.2586371,0,0.2586371,14.00003,100,0.2052883,4.012896,2.531353,5,13.55669
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63133,0.5849816,2.625397,1.226016,1.226016,0,0,0,1.226016,214.1406,1.334854,0,0,2.625397,1.290543,1.226016,0,0,0,10.62527,0,0,0,14.00003,100,0.2052883,1.348617,2.100318,0,13.25067
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47135,0.6456986,2.897895,4.162766,3.33,0,-1,0,3.33,87.02388,0,0.8327656,1.249042,2.897895,3.505263,3.33,0,0,0,10.62527,0,0.6073679,-0.6073679,13.35981,95.42699,0.2052883,4.579042,2.318316,0,13.52317
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73137,0.2601059,1.167355,2.570992,2.570992,0,-1,0,2.570992,45.40487,0,4.440892E-16,0,1.167355,2.706307,2.570992,0,0,0.6748532,10.01791,0,1.538952,-1.538952,11.73761,83.83989,0.2052883,2.828091,0.9338843,0,11.18526
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.9612,0.2107638,0.9459081,2.254699,2.254699,0,-1,0,2.254699,41.95274,0,4.440892E-16,0,0.9459081,2.373368,2.254699,0,0,2.3848,8.478954,0,1.427459,-1.427459,10.23293,73.09224,0.2052883,2.480169,0.7567265,0,9.424863
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61082,0.1305683,0.5859907,3.598219,3.33,0,-1,0,3.33,17.59732,0,0.2682187,0.6280406,0.5859907,3.505263,3.33,0,0,3.970866,7.051495,0,2.919272,-2.919272,7.155751,51.1124,0.2052883,3.958041,0.4687925,0,7.637486
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.4269,0.0325222,0.1459596,3.898556,3.33,0,-1,0,3.33,4.383173,0,0.5685565,0.9584122,0.1459596,3.505263,3.33,0,0,7.214502,4.132223,0,3.359303,-3.359303,3.614734,25.81948,0.2052883,4.288412,0.1167677,0,4.278182
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,8.104234,0.7342731,0,-1,0,0.7342731,0,0,7.369961,8.180385,0,0.772919,0.7342731,0,0,10.94706,0.772919,0,0.772919,-0.772919,2.800006,20,0.2052883,8.914658,0,0,0.772919
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,6.748236,0,0,-1,0,0,0,0,6.748236,7.42306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2052883,7.42306,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,5.703099,0,0,-1,0,0,0,0,5.703099,6.273409,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2052883,6.273409,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2052883,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.2761708,0,0,-1,0,0,0,0,0.2761708,0.3037879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2052883,0.3037879,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,1.31715,0,0,-1,0,0,0,0,1.31715,1.448865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2052883,1.448865,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.3662975,0,0,-1,0,0,0,0,0.3662975,0.4029273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2052883,0.4029273,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.4584993,0,0,-1,0,0,0,0,0.4584993,0.5043492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2052883,0.5043492,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.4963397,0,0,-1,0,0,0,0,0.4963397,0.5459737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2052883,0.5459737,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.08693558,0,0,-1,0,0,0,0,0.08693558,0.09562914,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2052883,0.09562914,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.3393992,0.3393992,3.844662,0,1.214593,0.3393992,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2053419,0.3733391,0,5,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.6262,0.02141925,0.0961296,0.4922028,0.4922028,3.997466,0,1.256308,0.4922028,19.53049,0,0,0,0.0961296,0,0,3.505263,3.33,8.475861,2.997,3.42613,0,3.42613,9.209433,65.78153,0.2054091,0.541423,0.07690368,5,3.09313
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81417,0.174567,0.7834566,0.003258247,0.003258247,3.508521,0,1.122826,0.003258247,24045.34,0,0,0,0.7834566,0,0,3.505263,3.33,5.049731,6.080517,4.113457,0,4.113457,13.1118,93.65553,0.2053266,0.003584072,0.6267653,5,6.863973
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15382,0.3262587,1.464249,2.148484,2.148484,0,0,0,2.148484,68.15266,0,0,0,1.464249,2.261563,2.148484,0,0,0.936274,9.782628,0,0.7973133,-0.7973133,12.27136,87.65238,0.2053266,2.363333,1.171399,0,11.24688
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88673,0.6519273,2.92585,0.09858207,0.09858207,0,-1,0,0.09858207,2967.933,0.9999014,0,0,2.92585,0.1037706,0.09858207,0,0,1.822178,8.985314,1.822178,0,1.822178,14.00003,100,0.2051337,0.1084403,2.34068,0,11.91116
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.5248,0.7822511,3.510743,2.938243,2.938243,0,0,0,2.938243,119.4844,0.4178555,0,0,3.510743,3.092888,2.938243,0,0,0,10.62527,0,0,0,14.00003,100,0.2051337,3.232068,2.808594,0,14.13602
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39893,0.7946364,3.566328,1.646345,1.646345,0,0,0,1.646345,216.6209,1.833333,0,0,3.566328,1.732995,1.646345,0,0,0,10.62527,0,0,0,14.00003,100,0.2051337,1.81098,2.853062,0,14.1916
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77274,0.7144017,3.206235,0,0,0,0,0,0,0,3.206235,0,0,3.206235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2051337,0,2.564988,0,13.83151
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69281,0.723991,3.249272,2.282421,2.282421,0,0,0,2.282421,142.3607,0.8467233,0,0,3.249272,2.402548,2.282421,0,0,0,10.62527,0,0,0,14.00003,100,0.2051337,2.510663,2.599417,0,13.87455
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49436,0.5670367,2.544861,5.895537,3.33,0,-1,0,3.33,76.42225,4.440892E-16,2.565537,3.155091,2.544861,3.505263,3.33,0,0,0,10.62527,0,0.9604022,-0.9604022,12.98768,92.76892,0.2051337,6.485091,2.035889,0,13.17014
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.72983,0.5367414,2.408895,0.5407497,0.5407497,0,-1,0,0.5407497,445.4733,0.7725716,0,0,2.408895,0.5692102,0.5407497,0,0,1.067114,9.664872,1.067114,0,1.067114,14.00003,100,0.2050209,0.5948246,1.927116,0,12.07377
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94316,0.2611611,1.172091,0.9010518,0.9010518,0,-1,0,0.9010518,130.0803,0.2236154,0,0,1.172091,0.9484755,0.9010518,0,0,0,10.62527,0,0,0,14.00003,100,0.2050209,0.9911569,0.9376727,0,11.79737
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58027,0.1950084,0.8751975,4.318211,3.33,0,-1,0,3.33,26.28221,4.440892E-16,0.9882106,1.420032,0.8751975,3.505263,3.33,0,0,0,10.62527,0,2.630066,-2.630066,11.2277,80.19766,0.2050209,4.750031,0.700158,0,11.50047
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38566,0.03150445,0.141392,1.823585,1.823585,0,-1,0,1.823585,7.753515,0,2.220446E-16,0,0.141392,1.919564,1.823585,0,0,2.922295,7.995209,0,1.778172,-1.778172,9.353338,66.80943,0.2050209,2.005944,0.1131136,0,8.1366
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.898041,6.217037,0,0,0,9.353338,66.80943,0.2050209,0,0,0,6.217037
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,5.202738,3.33,0,-1,0,3.33,0,0,1.872738,2.393012,0,3.505263,3.33,0,0,4.898041,6.217037,0,3.505263,-3.505263,5.658466,40.41753,0.2050209,5.723012,0,0,6.217037
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,4.750042,2.576185,0,-1,0,2.576185,0,0,2.173857,2.648861,0,2.711774,2.576185,0,0,8.792778,2.711774,0,2.711774,-2.711774,2.800006,20,0.2050209,5.225046,0,0,2.711774
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.4155826,0,0,-1,0,0,0,0,0.4155826,0.4571409,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2050209,0.4571409,0,0,0
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2050209,0,0,0,0
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,0.9251904,0,0,-1,0,0,0,0,0.9251904,1.017709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2050209,1.017709,0,0,0
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.1807026,0,0,-1,0,0,0,0,0.1807026,0.1987728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2050209,0.1987728,0,0,0
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.711098,0,0,-1,0,0,0,0,0.711098,0.7822078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2050209,0.7822078,0,0,0
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.5217658,0,0,-1,0,0,0,0,0.5217658,0.5739423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2050209,0.5739423,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.5941628,0,0,-1,0,0,0,0,0.5941628,0.6535791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2050209,0.6535791,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.50819,0.50819,4.013453,0,1.260673,0.50819,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2051009,0.5590091,0,5,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.66861,0.02393989,0.1074422,1.075313,1.075313,4.580576,0,1.415497,1.075313,9.991715,4.440892E-16,0,0,0.1074422,0,0,3.505263,3.33,8.475861,2.997,3.437442,0,3.437442,9.220165,65.85819,0.2052576,1.182844,0.08595378,5,3.104442
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86613,0.1398074,0.6274557,3.606928,3.606928,5,0,1.53,3.606928,17.39585,0,0,0,0.6274557,0,0,1.393072,1.323419,5.038418,6.090698,1.950874,0,1.950874,11.07093,79.07789,0.2053617,3.967621,0.5019646,5,6.718153
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21581,0.296113,1.328955,2.661296,2.661296,4.331954,0,1.347624,2.661296,49.9364,0,0,0,1.328955,0,0,1.670659,1.587126,3.087544,7.846485,2.916081,0,2.916081,13.83736,98.83812,0.2055107,2.927425,1.063164,5,9.17544
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96029,0.511478,2.295513,1.38001,1.38001,0,-1,0,1.38001,166.3403,0.6714085,0,0,2.295513,1.452642,1.38001,0,0,0.1714624,10.47096,0.1714624,0,0.1714624,14.00003,100,0.2054927,1.518011,1.836411,0,12.76647
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61242,0.7957196,3.57119,0.3032389,0.3032389,0,0,0,0.3032389,1177.682,3.251991,0,0,3.57119,0.3191988,0.3032389,0,0,0,10.62527,0,0,0,14.00003,100,0.2054927,0.3335628,2.856952,0,14.19646
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.5007,0.8195338,3.678068,5.046902,5.046902,1.716902,0,0.6337141,5.046902,72.87773,0.1728044,0,0,3.678068,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2054927,5.551592,2.942454,5,14.30334
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86869,0.8211446,3.685297,0.5365645,0.5365645,0,0,0,0.5365645,686.8321,3.120492,0,0,3.685297,0.5648047,0.5365645,0,0,0,10.62527,0,0,0,14.00003,100,0.2054927,0.5902209,2.948238,0,14.31057
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74837,0.8139166,3.652858,1.435717,1.435717,0,0,0,1.435717,254.4274,2.141577,0,0,3.652858,1.511281,1.435717,0,0,0,10.62527,0,0,0,14.00003,100,0.2054927,1.579289,2.922286,0,14.27813
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51292,0.5775451,2.592022,3.512719,3.33,0,-1,0,3.33,77.83851,0,0.1827191,0.533991,2.592022,3.505263,3.33,0,0,0,10.62527,0,0.9132407,-0.9132407,13.03739,93.12401,0.2054927,3.863991,2.073618,0,13.2173
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72498,0.6537288,2.933935,0,0,0,-1,0,0,0,1.919223,0,0,2.933935,0,0,0,0,1.014712,9.712033,1.014712,0,1.014712,14.00003,100,0.2053859,0,2.347148,0,12.64597
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92267,0.3726393,1.672405,0,0,0,-1,0,0,0,1.672405,0,0,1.672405,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2053859,0,1.337924,0,12.29768
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54796,0.1166272,0.5234229,4.145269,3.33,0,-1,0,3.33,15.7184,0,0.8152689,1.229796,0.5234229,3.505263,3.33,0,0,0,10.62527,0,2.98184,-2.98184,10.85689,77.54907,0.2053859,4.559796,0.4187383,0,11.1487
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.3433,0.03053563,0.1370439,1.486532,1.486532,0,-1,0,1.486532,9.219035,0,2.220446E-16,0,0.1370439,1.56477,1.486532,0,0,3.313156,7.643434,0,1.427726,-1.427726,9.351936,66.79942,0.2053859,1.635185,0.1096351,0,7.780478
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,6.812316,3.33,0,-1,0,3.33,0,0,3.482316,4.163548,0,3.505263,3.33,0,0,4.899518,6.215707,0,3.505263,-3.505263,5.657065,40.40752,0.2053859,7.493548,0,0,6.215707
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,4.87675,2.574922,0,-1,0,2.574922,0,0,2.301827,2.789502,0,2.710444,2.574922,0,0,8.794255,2.710444,0,2.710444,-2.710444,2.800006,20,0.2053859,5.364424,0,0,2.710444
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,2.700217,0,0,-1,0,0,0,0,2.700217,2.970239,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053859,2.970239,0,0,0
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.6341427,0,0,-1,0,0,0,0,0.6341427,0.697557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053859,0.697557,0,0,0
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,0.9981162,0,0,-1,0,0,0,0,0.9981162,1.097928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053859,1.097928,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.5800951,0,0,-1,0,0,0,0,0.5800951,0.6381046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053859,0.6381046,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.08707016,0,0,-1,0,0,0,0,0.08707016,0.09577718,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053859,0.09577718,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.3514494,0,0,-1,0,0,0,0,0.3514494,0.3865944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053859,0.3865944,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,0.8964568,0,0,-1,0,0,0,0,0.8964568,0.9861025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053859,0.9861025,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.1643787,0,0,-1,0,0,0,0,0.1643787,0.1808165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053859,0.1808165,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053859,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71206,0.02007839,0.09011181,0.4191851,0.4191851,3.924448,0,1.236374,0.4191851,21.4969,0,0,0,0.09011181,0,0,3.505263,3.33,11.80586,0,3.420112,0,3.420112,6.044609,43.17569,0.2054415,0.4611036,0.07208946,5,0.09011181
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91845,0.1953497,0.8767294,2.161209,2.161209,4.659887,0,1.437149,2.161209,40.56663,0,0,0,0.8767294,0,0,2.498679,2.373745,8.385749,3.078101,3.250474,0,3.250474,9.128279,65.20187,0.2056164,2.377329,0.7013835,5,3.95483
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27741,0.4085298,1.833482,5.137967,5.137967,5,0,1.53,5.137967,35.68497,0,0,0,1.833482,0.145228,0.1379666,0,0,5.135274,6.003528,1.688254,0,1.688254,10.7299,76.64197,0.2056875,5.651763,1.466785,5,7.837009
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03248,0.6241429,2.801153,0,0,0,-1,0,0,0,0,0,0,2.801153,0,0,0,0,3.447021,7.522956,2.801153,0,2.801153,13.3873,95.62341,0.2053942,0,2.240922,0,10.32411
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69725,0.6657181,2.987743,1.984254,1.984254,0,0,0,1.984254,150.5726,0.2531876,0,0,2.987743,2.088688,1.984254,0,0,0.6458673,10.04399,0.6458673,0,0.6458673,14.00003,100,0.2053267,2.182679,2.390194,0,13.03174
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59762,0.9121861,4.093892,3.495762,3.495762,1.25,0,0.50625,3.495762,117.1101,1.729931,0,0,4.093892,2.36396,2.245762,0,0,0,10.62527,0,0,0,14.00003,100,0.2053267,3.845339,3.275113,5,14.71917
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95799,0.8510283,3.819415,0,0,0,0,0,0,0,3.819415,0,0,3.819415,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2053267,0,3.055532,0,14.44469
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.79797,0.5902902,2.649223,0,0,0,0,0,0,0,2.649223,0,0,2.649223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2053267,0,2.119378,0,13.2745
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52704,0.4891339,2.195233,0,0,0,-1,0,0,0,2.195233,0,0,2.195233,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2053267,0,1.756186,0,12.82051
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71684,0.440581,1.977327,2.008134,2.008134,0,-1,0,2.008134,98.4659,0,0,0,1.977327,2.113826,2.008134,0,0,0,10.62527,0,0.136498,-0.136498,13.85615,98.97227,0.2053267,2.208948,1.581862,0,12.6026
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89976,0.388198,1.742233,1.900488,1.900488,0,-1,0,1.900488,91.6729,0,2.220446E-16,0,1.742233,2.000514,1.900488,0,0,0.1516644,10.48878,0,0.2582811,-0.2582811,13.58389,97.02763,0.2053267,2.090537,1.393786,0,12.23101
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51395,0.2130413,0.9561292,2.668179,2.668179,0,-1,0,2.668179,35.83453,0,0,0,0.9561292,2.808609,2.668179,0,0,0.4386434,10.2305,0,1.85248,-1.85248,11.63121,83.0799,0.2053267,2.934997,0.7649034,0,11.18662
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.29989,0.03306452,0.1483936,0,0,0,-1,0,0,0,0,0,0,0.1483936,0,0,0,0,2.496954,8.378016,0.1483936,0,0.1483936,11.77199,84.08546,0.2053112,0,0.1187148,0,8.526409
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,2.590462,2.590462,0,-1,0,2.590462,0,0,4.440892E-16,0,0,2.726802,2.590462,0,0,2.348561,8.511569,0,2.726802,-2.726802,8.897685,63.55477,0.2053112,2.849509,0,0,8.511569
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,5.501903,3.33,0,-1,0,3.33,0,0,2.171903,2.722093,0,3.505263,3.33,0,0,5.378341,5.784767,0,3.505263,-3.505263,5.202814,37.16288,0.2053112,6.052093,0,0,5.784767
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,2.595551,2.165529,0,-1,0,2.165529,0,0,0.4300219,0.6895769,0,2.279504,2.165529,0,0,9.273078,2.279504,0,2.279504,-2.279504,2.800006,20,0.2053112,2.855106,0,0,2.279504
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.5610192,0,0,-1,0,0,0,0,0.5610192,0.6171211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053112,0.6171211,0,0,0
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.6473549,0,0,-1,0,0,0,0,0.6473549,0.7120904,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053112,0.7120904,0,0,0
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.2862006,0,0,-1,0,0,0,0,0.2862006,0.3148206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053112,0.3148206,0,0,0
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.2630372,0,0,-1,0,0,0,0,0.2630372,0.2893409,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053112,0.2893409,0,0,0
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.8567247,0,0,-1,0,0,0,0,0.8567247,0.9423972,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053112,0.9423972,0,0,0
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.348244,0,0,-1,0,0,0,0,0.348244,0.3830684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053112,0.3830684,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.8636017,0,0,-1,0,0,0,0,0.8636017,0.949962,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053112,0.949962,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.1957206,0.1957206,3.700984,0,1.175369,0.1957206,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2053415,0.2152926,0,5,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75648,0.0217398,0.09756821,1.149052,1.149052,4.654315,0,1.435628,1.149052,8.491194,4.440892E-16,0,0,0.09756821,0,0,3.505263,3.33,8.475861,2.997,3.427568,0,3.427568,9.210797,65.79128,0.2055083,1.263957,0.07805456,5,3.094568
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97107,0.1563048,0.7014958,1.980268,1.980268,4.645952,0,1.433345,1.980268,35.42429,0,0,0,0.7014958,0,0,2.665684,2.5324,5.048292,6.081811,3.233895,0,3.233895,12.27874,87.70511,0.2056835,2.178294,0.5611966,5,6.783307
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33853,0.1779758,0.7987553,1.032662,1.032662,0,0,0,1.032662,77.34918,0,0,0,0.7987553,1.087012,1.032662,0,0,1.814397,8.992317,0,0.2882569,-0.2882569,11.97489,85.53476,0.2056835,1.135928,0.6390042,0,9.791073
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.1032,0.2922198,1.311482,2.352652,2.352652,0,-1,0,2.352652,55.74485,0,0,0,1.311482,2.476476,2.352652,0,0,2.134682,8.704061,0,1.164994,-1.164994,10.74688,76.76328,0.2056835,2.587917,1.049186,0,10.01554
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77921,0.3761891,1.688337,0.1210137,0.1210137,0,0,0,0.1210137,1395.162,0,0,0,1.688337,0.1273828,0.1210137,0,0,3.42912,7.539067,1.560954,0,1.560954,12.22773,87.34076,0.2055211,0.1331151,1.350669,0,9.227404
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.6896,0.3593389,1.612713,4.608713,4.608713,4.851393,0,1.48943,4.608713,34.99269,0,0,0,1.612713,0,0,0.2426801,0.2305461,1.868166,8.943925,1.843259,0,1.843259,13.9764,99.83122,0.2056017,5.069584,1.29017,5,10.55664
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04062,0.7039024,3.159114,1.582102,1.582102,0,0,0,1.582102,199.6783,1.468837,0,0,3.159114,1.66537,1.582102,0,0,0.02490664,10.60286,0.02490664,0,0.02490664,14.00003,100,0.2055991,1.740312,2.527291,0,13.76197
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84162,0.4929056,2.21216,2.632369,2.632369,0,0,0,2.632369,84.03687,0,0,0,2.21216,2.770914,2.632369,0,0,0,10.62527,0,0.5587543,-0.5587543,13.41105,95.79301,0.2055991,2.895606,1.769728,0,12.83743
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53672,0.494531,2.219455,3.477635,3.33,0,-1,0,3.33,66.6503,0,0.1476349,0.4953984,2.219455,3.505263,3.33,0,0,0.6208381,10.06652,0,1.285808,-1.285808,12.05569,86.11189,0.2055991,3.825398,1.775564,0,12.28597
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.70544,0.4102203,1.841069,0,0,0,-1,0,0,0,0,0,0,1.841069,0,0,0,0,2.049514,8.780712,1.841069,0,1.841069,13.80228,98.58752,0.205408,0,1.472855,0,10.62178
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87448,0.2729928,1.225191,2.058793,2.058793,0,-1,0,2.058793,59.51017,0,0,0,1.225191,2.167151,2.058793,0,0,0.2084449,10.43767,0,0.9419594,-0.9419594,12.80937,91.4953,0.205408,2.264673,0.9801532,0,11.66287
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.47829,0.09564038,0.4292341,0,0,0,-1,0,0,0,0,0,0,0.4292341,0,0,0,0,1.255067,9.495714,0.4292341,0,0.4292341,13.21657,94.40392,0.2053635,0,0.3433872,0,9.924949
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.25551,0.01051769,0.04720338,4.874118,3.33,0,-1,0,3.33,1.417519,0,1.544118,2.03153,0.04720338,3.505263,3.33,0,0,0.8258324,9.882025,0,3.45806,-3.45806,9.57146,68.36743,0.2053635,5.36153,0.0377627,0,9.929229
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,1.794454,1.794454,0,-1,0,1.794454,0,0,0,0,0,1.888899,1.794454,0,0,4.668121,6.423965,0,1.888899,-1.888899,7.580386,54.1455,0.2053635,1.973899,0,0,6.423965
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,1.640161,1.640161,0,-1,0,1.640161,0,0,2.220446E-16,0,0,1.726485,1.640161,0,0,6.766897,4.535067,0,1.726485,-1.726485,5.76051,41.14642,0.2053635,1.804177,0,0,4.535067
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.685214,2.808581,0,0,0,5.76051,41.14642,0.2053635,0,0,0,2.808581
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,1.388107,1.388107,0,-1,0,1.388107,0,0,2.220446E-16,0,0,1.461165,1.388107,0,0,8.685214,2.808581,0,1.461165,-1.461165,4.220307,30.14499,0.2053635,1.526917,0,0,2.808581
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.30873,1.347417,0,0,0,4.220307,30.14499,0.2053635,0,0,0,1.347417
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.8450082,0.8450082,0,-1,0,0.8450082,0,0,1.110223E-16,0,0,0.8894823,0.8450082,0,0,10.30873,1.347417,0,0.8894823,-0.8894823,3.282711,23.44789,0.2053635,0.929509,0,0,1.347417
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.3063153,0.3063153,0,-1,0,0.3063153,0,0,0,0,0,0.3224372,0.3063153,0,0,11.29704,0.4579342,0,0.3224372,-0.3224372,2.942832,21.02019,0.2053635,0.3369468,0,0,0.4579342
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.1625268,0.1287222,0,-1,0,0.1287222,0,0,0.03380455,0.05005722,0,0.1354971,0.1287222,0,0,11.65531,0.1354971,0,0.1354971,-0.1354971,2.800006,20,0.2053635,0.1787794,0,0,0.1354971
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.6283032,0,0,-1,0,0,0,0,0.6283032,0.6911336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053635,0.6911336,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.5723845,0,0,-1,0,0,0,0,0.5723845,0.6296229,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053635,0.6296229,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.3210939,0.3210939,3.826357,0,1.209595,0.3210939,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2054127,0.3532033,0,5,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.80181,0.01076548,0.04831549,0.4373998,0.4373998,3.942663,0,1.241347,0.4373998,11.04607,0,0,0,0.04831549,0,0,3.505263,3.33,8.475861,2.997,3.378315,0,3.378315,9.164072,65.45753,0.2054745,0.4811398,0.03865239,5,3.045316
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.0239,0.1788836,0.8028294,1.875273,1.875273,5,0,1.53,1.875273,42.81135,0,0,0,0.8028294,0,0,3.124727,2.968491,5.097545,6.037484,3.771321,0,3.771321,12.74186,91.01311,0.2056566,2.0628,0.6422636,5,6.840313
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39907,0.3190992,1.432117,1.583102,1.583102,0,0,0,1.583102,90.46274,0,0,0,1.432117,1.666423,1.583102,0,0,1.326224,9.431672,0,0.2343057,-0.2343057,12.49488,89.24898,0.2056566,1.741412,1.145694,0,10.86379
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17236,0.4717858,2.117375,1.60422,1.60422,0,-1,0,1.60422,131.9878,0,0,0,2.117375,1.688653,1.60422,0,0,1.586564,9.197367,0.4287223,0,0.4287223,12.9016,92.15412,0.2056123,1.764642,1.6939,0,11.31474
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85819,0.7362379,3.304236,1.209445,1.209445,0,0,0,1.209445,273.2026,0.8732941,0,0,3.304236,1.2731,1.209445,0,0,1.157842,9.583217,1.157842,0,1.157842,14.00003,100,0.2054929,1.33039,2.643389,0,12.88745
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77658,0.7663515,3.439385,4.358126,4.358126,1.25,0,0.50625,4.358126,78.91891,0.167674,0,0,3.439385,3.271711,3.108126,0,0,0,10.62527,0,0,0,14.00003,100,0.2054929,4.793938,2.751508,5,14.06466
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11655,0.7717624,3.46367,0,0,0,0,0,0,0,3.46367,0,0,3.46367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2054929,0,2.770936,0,14.08894
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.8793,0.5383248,2.416002,0,0,0,0,0,0,0,2.416002,0,0,2.416002,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2054929,0,1.932801,0,13.04128
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54197,0.6615081,2.968848,1.66192,1.66192,0,-1,0,1.66192,178.6396,1.219459,0,0,2.968848,1.74939,1.66192,0,0,0,10.62527,0,0,0,14.00003,100,0.2054929,1.828112,2.375079,0,13.59412
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69083,0.4702165,2.110332,0.3741512,0.3741512,0,-1,0,0.3741512,564.0319,1.716488,0,0,2.110332,0.3938434,0.3741512,0,0,0,10.62527,0,0,0,14.00003,100,0.2054929,0.4115663,1.688265,0,12.73561
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84687,0.3860663,1.732665,3.645946,3.33,0,-1,0,3.33,52.03199,0,0.3159457,0.6805403,1.732665,3.505263,3.33,0,0,0,10.62527,0,1.772598,-1.772598,12.13155,86.65372,0.2054929,4.01054,1.386132,0,12.35794
