Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44106,0.2180516,0.9786158,0.1528534,0.1528534,0,-1,0,0.1528534,640.2314,0,0,0,0.9786158,0.1608984,0.1528534,0,0,1.969553,8.852676,0.8177174,0,0.8177174,12.9073,92.19482,0.2054086,0.1681388,0.7828926,0,9.831292
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21022,0.03380972,0.151738,5.533901,3.33,0,-1,0,3.33,4.556697,4.440892E-16,2.203901,2.757291,0.151738,3.505263,3.33,0,0,1.151836,9.588622,0,3.353525,-3.353525,9.372375,66.9454,0.2054086,6.087291,0.1213904,0,9.74036
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,4.404782,3.33,0,-1,0,3.33,0,0,1.074782,1.51526,0,3.505263,3.33,0,0,4.877975,6.235097,0,3.505263,-3.505263,5.677503,40.55351,0.2054086,4.84526,0,0,6.235097
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.1409393,0.1409393,0,-1,0,0.1409393,0,0,2.775558E-17,0,0,0.1483572,0.1409393,0,0,8.772712,2.729834,0,0.1483572,-0.1483572,5.521121,39.4365,0.2054086,0.1550332,0,0,2.729834
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,2.309479,2.309479,0,-1,0,2.309479,0,0,4.440892E-16,0.08802446,0,2.431031,2.309479,0,0,8.937552,2.581477,0,2.431031,-2.431031,2.958589,21.13274,0.2054086,2.540427,0,0,2.581477
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.430164,0.1429235,0,-1,0,0.1429235,0,0,0.2872405,0.3302569,0,0.1504458,0.1429235,0,0,11.6387,0.1504458,0,0.1504458,-0.1504458,2.800006,20,0.2054086,0.4731804,0,0,0.1504458
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.5543075,0,0,-1,0,0,0,0,0.5543075,0.6097383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2054086,0.6097383,0,0,0
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.2792035,0,0,-1,0,0,0,0,0.2792035,0.3071239,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2054086,0.3071239,0,0,0
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,0.8993034,0,0,-1,0,0,0,0,0.8993034,0.9892337,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2054086,0.9892337,0,0,0
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.2619331,0,0,-1,0,0,0,0,0.2619331,0.2881265,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2054086,0.2881265,0,0,0
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.1051878,0,0,-1,0,0,0,0,0.1051878,0.1157066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2054086,0.1157066,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.6758475,0,0,-1,0,0,0,0,0.6758475,0.7434322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2054086,0.7434322,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2054086,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84796,0.005311368,0.02383742,0.6002542,0.6002542,4.105517,0,1.285806,0.6002542,3.97122,0,0,0,0.02383742,0,0,3.505263,3.33,11.80586,0,3.353837,0,3.353837,5.981735,42.72659,0.2054974,0.6602797,0.01906993,5,0.02383742
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07686,0.1960384,0.8798204,0.03811208,0.03811208,3.543375,0,1.132341,0.03811208,2308.508,0,0,0,0.8798204,0,0,3.505263,3.33,8.452023,3.018454,4.20982,0,4.20982,9.975521,71.25359,0.2054127,0.04192328,0.7038563,5,3.898274
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45897,0.319742,1.435002,2.286451,2.286451,4.953291,0,1.517249,2.286451,62.76111,0,0,0,1.435002,0,0,2.66684,2.533498,4.242202,6.807292,3.9685,0,3.9685,13.74037,98.14532,0.2055663,2.515096,1.148002,5,8.242294
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.23987,0.5359949,2.405545,0,0,0,-1,0,0,0,2.131843,0,0,2.405545,0,0,0,0,0.273702,10.37894,0.273702,0,0.273702,14.00003,100,0.2055383,0,1.924436,0,12.78449
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93412,0.7663264,3.439273,0.04894628,0.04894628,0,0,0,0.04894628,7026.628,3.387751,0,0,3.439273,0.0515224,0.04894628,0,0,0,10.62527,0,0,0,14.00003,100,0.2055383,0.05384091,2.751418,0,14.06455
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.8585,0.7428046,3.333707,4.297651,4.297651,1.25,0,0.50625,4.297651,77.57044,0.1256532,0,0,3.333707,3.208054,3.047651,0,0,0,10.62527,0,0,0,14.00003,100,0.2055383,4.727417,2.666966,5,13.95898
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18577,0.7987309,3.584704,0,0,0,0,0,0,0,3.584704,0,0,3.584704,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2055383,0,2.867763,0,14.20998
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91102,0.7239473,3.249076,0,0,0,0,0,0,0,3.249076,0,0,3.249076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2055383,0,2.599261,0,13.87435
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54282,0.7194881,3.229063,1.264438,1.264438,0,-1,0,1.264438,255.3753,1.898075,0,0,3.229063,1.330987,1.264438,0,0,0,10.62527,0,0,0,14.00003,100,0.2055383,1.390882,2.58325,0,13.85434
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67302,0.6896141,3.094988,3.691086,3.33,0,-1,0,3.33,92.94258,0,0.3610861,0.7301947,3.094988,3.505263,3.33,0,0,0,10.62527,0,0.4102751,-0.4102751,13.56756,96.91095,0.2055383,4.060194,2.475991,0,13.72026
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.817,0.4615501,2.071437,2.395883,2.395883,0,-1,0,2.395883,86.45818,0,0,0,2.071437,2.521982,2.395883,0,0,0.4558612,10.215,0,0.4505452,-0.4505452,13.09264,93.5187,0.2055383,2.635471,1.657149,0,12.28644
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40231,0.2139999,0.9604313,1.361228,1.361228,0,-1,0,1.361228,70.55623,0,2.220446E-16,0,0.9604313,1.432872,1.361228,0,0,0.956467,9.764454,0,0.4724405,-0.4724405,12.59465,89.96159,0.2055383,1.497351,0.7683451,0,10.72488
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.1641,0.03361514,0.1508647,0,0,0,-1,0,0,0,0,0,0,0.1508647,0,0,0,0,1.481401,9.292013,0.1508647,0,0.1508647,12.73777,90.98389,0.2055228,0,0.1206918,0,9.442878
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.330536,9.427792,0,0,0,12.73777,90.98389,0.2055228,0,0,0,9.427792
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,1.594425,1.594425,0,-1,0,1.594425,0,0,0,0,0,1.678342,1.594425,0,0,1.330536,9.427792,0,1.678342,-1.678342,10.96864,78.34729,0.2055228,1.753867,0,0,9.427792
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.195361,7.74945,0,0,0,10.96864,78.34729,0.2055228,0,0,0,7.74945
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.4564046,0.4564046,0,-1,0,0.4564046,0,0,0,0,0,0.4804259,0.4564046,0,0,3.195361,7.74945,0,0.4804259,-0.4804259,10.46223,74.73006,0.2055228,0.502045,0,0,7.74945
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.729167,7.269024,0,0,0,10.46223,74.73006,0.2055228,0,0,0,7.269024
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,0.974817,0.974817,0,-1,0,0.974817,0,0,2.220446E-16,0,0,1.026123,0.974817,0,0,3.729167,7.269024,0,1.026123,-1.026123,9.380601,67.00416,0.2055228,1.072299,0,0,7.269024
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.6696475,0.6696475,0,-1,0,0.6696475,0,0,0,0,0,0.7048921,0.6696475,0,0,4.869304,6.242901,0,0.7048921,-0.7048921,8.637579,61.69687,0.2055228,0.7366123,0,0,6.242901
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.652517,5.538009,0,0,0,8.637579,61.69687,0.2055228,0,0,0,5.538009
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.794032,0.794032,0,-1,0,0.794032,0,0,1.110223E-16,0,0,0.8358231,0.794032,0,0,5.652517,5.538009,0,0.8358231,-0.8358231,7.756544,55.40378,0.2055228,0.8734352,0,0,5.538009
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.58121,4.702186,0,0,0,7.756544,55.40378,0.2055228,0,0,0,4.702186
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.8659552,0.8659552,0,0,0,0.8659552,0,0,0,0,0,0.9115317,0.8659552,0,0,6.58121,4.702186,0,0.9115317,-0.9115317,6.795705,48.54066,0.2055228,0.9525506,0,0,4.702186
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89487,0.00350887,0.01574781,0.08042494,0.08042494,0,0,0,0.08042494,19.58075,0,1.387779E-17,0,0.01574781,0.08465783,0.08042494,0,0,7.594023,3.790654,0,0.06891003,-0.06891003,6.723068,48.02182,0.2055228,0.08846743,0.01259825,0,3.806401
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.12988,0.2231721,1.001596,2.844882,2.844882,0,0,0,2.844882,35.20695,0,0,0,1.001596,2.994613,2.844882,0,0,7.670589,3.721744,0,1.993017,-1.993017,4.622244,33.01596,0.2055228,3.12937,0.8012769,0,4.72334
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51812,0.4765832,2.138905,3.342542,3.342542,5,0,1.53,3.342542,63.99038,0,0,0,2.138905,0,0,1.657458,1.574585,9.885053,1.728727,3.71349,0,3.71349,8.14517,58.17967,0.2056999,3.676796,1.711124,5,3.867632
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30563,0.6813725,3.058,1.059444,1.059444,0,-1,0,1.059444,288.6418,0,0,0,3.058,1.115205,1.059444,0,0,6.171562,5.070868,1.942795,0,1.942795,9.988267,71.34463,0.2055013,1.165389,2.4464,0,8.128868
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.0069,0.8915108,4.001101,3.588424,3.588424,3.804707,0,1.203685,3.588424,111.5002,0,0,0,4.001101,0,0,0.2162833,0.2054692,4.228767,6.819384,4.20657,0,4.20657,13.97897,99.84959,0.2054569,3.947266,3.20088,5,10.82048
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93529,0.9365994,4.203458,3.516032,3.516032,1.25,0,0.50625,3.516032,119.5512,1.795963,0,0,4.203458,2.385297,2.266032,0,0,0.0221975,10.6053,0.0221975,0,0.0221975,14.00003,100,0.2054546,3.867635,3.362767,5,14.80875
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24827,1.025958,4.604497,1.695387,1.695387,0,0,0,1.695387,271.5898,2.81988,0,0,4.604497,1.784618,1.695387,0,0,0,10.62527,0,0,0,14.00003,100,0.2054546,1.864926,3.683598,0,15.22977
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.93677,0.9687541,4.347768,0.7515225,0.7515225,0,0,0,0.7515225,578.5281,3.556692,0,0,4.347768,0.7910763,0.7515225,0,0,0,10.62527,0,0,0,14.00003,100,0.2054546,0.8266747,3.478215,0,14.97304
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.53928,0.7670375,3.442464,4.312928,3.33,0,-1,0,3.33,103.3773,0,0.982928,1.414221,3.442464,3.505263,3.33,0,0,0,10.62527,0,0.06279895,-0.06279895,13.93383,99.52718,0.2054546,4.744221,2.753971,0,14.06774
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65207,0.6385314,2.865729,2.654809,2.654809,0,-1,0,2.654809,107.9448,0.001416801,0,0,2.865729,2.794535,2.654809,0,0,0.0697766,10.56248,0.0697766,0,0.0697766,14.00003,100,0.2054475,2.92029,2.292583,0,13.4282
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78491,0.410719,1.843307,2.149012,2.149012,0,-1,0,2.149012,85.77464,0,0,0,1.843307,2.262117,2.149012,0,0,0,10.62527,0,0.4188104,-0.4188104,13.55856,96.84669,0.2054475,2.363913,1.474646,0,12.46858
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.36211,0.2213223,0.9932947,0.2163761,0.2163761,0,-1,0,0.2163761,459.0593,0.3001854,0,0,0.9932947,0.2277643,0.2163761,0,0,0.4653449,10.20646,0.4653449,0,0.4653449,14.00003,100,0.2054001,0.2380137,0.7946357,0,11.19976
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11722,0.03194513,0.1433697,4.634272,3.33,0,-1,0,3.33,4.305398,0,1.304272,1.767699,0.1433697,3.505263,3.33,0,0,0,10.62527,0,3.361893,-3.361893,10.45628,74.68758,0.2054001,5.097699,0.1146958,0,10.76864
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.7783304,0.7783304,0,-1,0,0.7783304,0,0,1.110223E-16,0,0,0.8192952,0.7783304,0,0,3.735437,7.263381,0,0.8192952,-0.8192952,9.592669,68.51892,0.2054001,0.8561635,0,0,7.263381
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.645765,6.444086,0,0,0,9.592669,68.51892,0.2054001,0,0,0,6.444086
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,4.863379,3.33,0,-1,0,3.33,0,0,1.53338,2.019718,0,3.505263,3.33,0,0,4.645765,6.444086,0,3.505263,-3.505263,5.897797,42.12703,0.2054001,5.349718,0,0,6.444086
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.1794756,0.1794756,0,-1,0,0.1794756,0,0,0,0,0,0.1889217,0.1794756,0,0,8.540502,2.938823,0,0.1889217,-0.1889217,5.698656,40.7046,0.2054001,0.1974231,0,0,2.938823
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.750415,2.749901,0,0,0,5.698656,40.7046,0.2054001,0,0,0,2.749901
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.557137,0.557137,0,-1,0,0.557137,0,0,1.110223E-16,0,0,0.5864599,0.557137,0,0,8.750415,2.749901,0,0.5864599,-0.5864599,5.080472,36.28902,0.2054001,0.6128507,0,0,2.749901
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.402037,2.163441,0,0,0,5.080472,36.28902,0.2054001,0,0,0,2.163441
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.3710208,0.3710208,0,-1,0,0.3710208,0,0,5.551115E-17,0,0,0.3905482,0.3710208,0,0,9.402037,2.163441,0,0.3905482,-0.3905482,4.668798,33.3485,0.2054001,0.4081228,0,0,2.163441
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.3630395,0.3630395,0,-1,0,0.3630395,0,0,0,0,0,0.3821468,0.3630395,0,0,9.835979,1.772893,0,0.3821468,-0.3821468,4.26598,30.47123,0.2054001,0.3993434,0,0,1.772893
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.4551328,0.4551328,0,-1,0,0.4551328,0,0,0,0,0,0.4790871,0.4551328,0,0,10.26059,1.390746,0,0.4790871,-0.4790871,3.760978,26.86408,0.2054001,0.5006461,0,0,1.390746
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.7274136,0.7274136,0,0,0,0.7274136,0,0,1.110223E-16,0,0,0.7656985,0.7274136,0,0,10.79291,0.9116586,0,0.7656985,-0.7656985,2.953861,21.09896,0.2054001,0.8001549,0,0,0.9116586
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94247,0.003715457,0.01667497,0,0,0,0,0,0,0,0,0,0,0.01667497,0,0,0,0,11.64368,0.1459601,0.01667497,0,0.01667497,2.96968,21.21196,0.2053984,0,0.01333998,0,0.1626351
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18287,0.2207885,0.9908989,2.430775,2.430775,5,0,1.53,2.430775,40.76472,0,0,0,0.9908989,0,0,2.569225,2.440763,11.62701,0.1609676,3.431662,0,3.431662,6.225241,44.46592,0.2055766,2.673853,0.7927191,5,1.151866
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57645,0.3866261,1.735178,2.216175,2.216175,5,0,1.53,2.216175,78.29608,0,0,0,1.735178,0,0,2.783825,2.644634,8.195345,3.249464,4.379812,0,4.379812,10.3803,74.14482,0.2056938,2.437792,1.388142,5,4.984642
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36957,0.6550589,2.939904,1.91698,1.91698,0,-1,0,1.91698,153.3612,0,0,0,2.939904,2.017874,1.91698,0,0,3.815533,7.191294,0.9220306,0,0.9220306,11.25501,80.39277,0.2056001,2.108678,2.351923,0,10.1312
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07647,0.7886779,3.539587,1.08513,1.08513,0,0,0,1.08513,326.1901,0,0,0,3.539587,1.142242,1.08513,0,0,2.893502,8.021122,2.397345,0,2.397345,13.52933,96.63789,0.205357,1.193643,2.831669,0,11.56071
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00691,0.7485038,3.359285,0.8975144,0.8975144,0,0,0,0.8975144,374.2876,1.918375,0,0,3.359285,0.944752,0.8975144,0,0,0.496158,10.17873,0.496158,0,0.496158,14.00003,100,0.2053068,0.9872659,2.687428,0,13.53802
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.30401,0.9608738,4.312402,1.296069,1.296069,0,0,0,1.296069,332.7292,2.948118,0,0,4.312402,1.364284,1.296069,0,0,0,10.62527,0,0,0,14.00003,100,0.2053068,1.425676,3.449921,0,14.93768
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95655,0.8870783,3.981208,1.225448,1.225448,0,0,0,1.225448,324.8777,2.691262,0,0,3.981208,1.289945,1.225448,0,0,0,10.62527,0,0,0,14.00003,100,0.2053068,1.347993,3.184966,0,14.60648
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.53137,0.8365672,3.754513,2.485881,2.485881,0,-1,0,2.485881,151.0335,1.137797,0,0,3.754513,2.616717,2.485881,0,0,0,10.62527,0,0,0,14.00003,100,0.2053068,2.734469,3.003611,0,14.37979
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62801,0.5660492,2.540429,3.053531,3.053531,0,-1,0,3.053531,83.19643,0,0,0.02888391,2.540429,3.214243,3.053531,0,0,0,10.62527,0,0.6738142,-0.6738142,13.28977,94.9267,0.2053068,3.358884,2.032343,0,13.1657
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75065,0.3957362,1.776064,1.751941,1.751941,0,-1,0,1.751941,101.3769,0,2.220446E-16,0,1.776064,1.844149,1.751941,0,0,0.7486824,9.95146,0,0.06808455,-0.06808455,13.218,94.41409,0.2053068,1.927136,1.420851,0,11.72752
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32051,0.2123435,0.9529975,3.590937,3.33,0,-1,0,3.33,28.61854,0,0.2609367,0.6200303,0.9529975,3.505263,3.33,0,0,0.8243319,9.883375,0,2.552266,-2.552266,10.52767,75.19752,0.2053068,3.95003,0.762398,0,10.83637
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06965,0.03505404,0.1573225,0.1436483,0.1436483,0,-1,0,0.1436483,109.5192,0,0,0,0.1573225,0.1512088,0.1436483,0,0,3.660182,7.33111,0.006113753,0,0.006113753,10.53347,75.23895,0.2053061,0.1580132,0.125858,0,7.488432
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,3.930418,3.33,0,-1,0,3.33,0,0,0.6004176,0.9934593,0,3.505263,3.33,0,0,3.654069,7.336612,0,3.505263,-3.505263,6.838602,48.84706,0.2053061,4.323459,0,0,7.336612
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.7455912,0.7455912,0,-1,0,0.7455912,0,0,0,0,0,0.7848328,0.7455912,0,0,7.548806,3.831349,0,0.7848328,-0.7848328,6.011316,42.93789,0.2053061,0.8201503,0,0,3.831349
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.904021,0.904021,0,-1,0,0.904021,0,0,1.110223E-16,0,0,0.951601,0.904021,0,0,8.420842,3.046516,0,0.951601,-0.951601,5.00824,35.77307,0.2053061,0.9944231,0,0,3.046516
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,1.095517,1.095517,0,-1,0,1.095517,0,0,2.220446E-16,0,0,1.153176,1.095517,0,0,9.478176,2.094915,0,1.153176,-1.153176,3.792686,27.09056,0.2053061,1.205069,0,0,2.094915
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.8167722,0.8167722,0,-1,0,0.8167722,0,0,1.110223E-16,0.003796978,0,0.8597602,0.8167722,0,0,10.75948,0.9417394,0,0.8597602,-0.8597602,2.886419,20.61724,0.2053061,0.8984494,0,0,0.9417394
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,1.245273,0.07788024,0,-1,0,0.07788024,0,0,1.167393,1.291921,0,0.0819792,0.07788024,0,0,11.71477,0.0819792,0,0.0819792,-0.0819792,2.800006,20,0.2053061,1.369801,0,0,0.0819792
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,1.294319,0,0,-1,0,0,0,0,1.294319,1.423751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053061,1.423751,0,0,0
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053061,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.5974769,0,0,-1,0,0,0,0,0.5974769,0.6572246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053061,0.6572246,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,1.011804,0,0,-1,0,0,0,0,1.011804,1.112985,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053061,1.112985,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.1896094,0.1896094,3.694873,0,1.1737,0.1896094,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2053347,0.2085703,0,5,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99067,0.02240159,0.1005384,0.7271551,0.7271551,4.232418,0,1.32045,0.7271551,13.82626,4.440892E-16,0,0,0.1005384,0,0,3.505263,3.33,8.475861,2.997,3.430538,0,3.430538,9.213615,65.81141,0.2054331,0.7998706,0.08043069,5,3.097538
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23575,0.1194622,0.5361465,1.30075,1.30075,4.599473,0,1.420656,1.30075,41.21827,0,0,0,0.5361465,0,0,3.298724,3.133788,5.045322,6.084485,3.669934,0,3.669934,12.69522,90.67997,0.2055617,1.430825,0.4289172,5,6.620631
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63387,0.2011205,0.9026288,2.73835,2.73835,0,0,0,2.73835,32.96251,0,0,0,0.9026288,2.882473,2.73835,0,0,1.375388,9.387425,0,1.979844,-1.979844,10.60828,75.77328,0.2055617,3.012185,0.7221031,0,10.29005
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43159,0.2511212,1.127032,1.037732,1.037732,0,-1,0,1.037732,108.6053,0,0,0,1.127032,1.09235,1.037732,0,0,3.575215,7.407581,0.03468234,0,0.03468234,10.64118,76.0083,0.2055582,1.141505,0.9016256,0,8.534613
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14272,0.323314,1.451033,1.076524,1.076524,0,0,0,1.076524,134.7888,0,0,0,1.451033,1.133183,1.076524,0,0,3.540533,7.438795,0.3178507,0,0.3178507,10.94272,78.16216,0.2055261,1.184176,1.160827,0,8.889829
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.0733,0.6043069,2.712129,1.591751,1.591751,0,0,0,1.591751,170.3865,0,0,0,2.712129,1.675528,1.591751,0,0,3.222682,7.724861,1.036601,0,1.036601,11.92613,85.18647,0.2054217,1.750927,2.169703,0,10.43699
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.353,0.7412277,3.32663,0,0,0,0,0,0,0,1.140549,0,0,3.32663,0,0,0,0,2.18608,8.657802,2.18608,0,2.18608,14.00003,100,0.2052017,0,2.661304,0,11.98443
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.97038,0.6927771,3.109184,1.103978,1.103978,0,0,0,1.103978,281.6345,1.947101,0,0,3.109184,1.162082,1.103978,0,0,0,10.62527,0,0,0,14.00003,100,0.2052017,1.214376,2.487347,0,13.73446
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51912,0.7661015,3.438263,1.243335,1.243335,0,-1,0,1.243335,276.5356,2.12949,0,0,3.438263,1.308774,1.243335,0,0,0,10.62527,0,0,0,14.00003,100,0.2052017,1.367669,2.750611,0,14.06354
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60088,0.6504544,2.919239,0,0,0,-1,0,0,0,2.919239,0,0,2.919239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2052017,0,2.335392,0,13.54451
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71429,0.3015212,1.353227,3.014211,3.014211,0,-1,0,3.014211,44.8949,0,4.440892E-16,0,1.353227,3.172854,3.014211,0,0,0,10.62527,0,1.819627,-1.819627,12.08197,86.29964,0.2052017,3.315632,1.082582,0,11.9785
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27759,0.1670429,0.7496887,0.5925311,0.5925311,0,-1,0,0.5925311,126.5231,0,0,0,0.7496887,0.623717,0.5925311,0,0,2.021807,8.805648,0.1259717,0,0.1259717,12.20148,87.15326,0.2051891,0.6517842,0.5997509,0,9.555336
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02147,0.02454244,0.1101465,5.059484,3.33,0,-1,0,3.33,3.307701,0,1.729484,2.235432,0.1101465,3.505263,3.33,0,0,1.895836,8.919022,0,3.395117,-3.395117,8.622713,61.59068,0.2051891,5.565432,0.08811717,0,9.029168
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.668188,5.523905,0,0,0,8.622713,61.59068,0.2051891,0,0,0,5.523905
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.668188,5.523905,0,0,0,8.622713,61.59068,0.2051891,0,0,0,5.523905
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,2.796454,2.796454,0,-1,0,2.796454,0,0,4.440892E-16,0,0,2.943636,2.796454,0,0,5.668188,5.523905,0,2.943636,-2.943636,5.519848,39.42741,0.2051891,3.0761,0,0,5.523905
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.2542158,0.2542158,0,-1,0,0.2542158,0,0,5.551115E-17,0,0,0.2675956,0.2542158,0,0,8.938894,2.580269,0,0.2675956,-0.2675956,5.237777,37.41262,0.2051891,0.2796374,0,0,2.580269
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.2063901,0.2063901,0,-1,0,0.2063901,0,0,0,0,0,0.2172527,0.2063901,0,0,9.236223,2.312673,0,0.2172527,-0.2172527,5.008773,35.77688,0.2051891,0.2270291,0,0,2.312673
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.1321183,0.1321183,0,-1,0,0.1321183,0,0,2.775558E-17,0,0,0.1390719,0.1321183,0,0,9.477615,2.095421,0,0.1390719,-0.1390719,4.862178,34.72977,0.2051891,0.1453301,0,0,2.095421
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.5766784,0.5766784,0,-1,0,0.5766784,0,0,1.110223E-16,0,0,0.6070299,0.5766784,0,0,9.632139,1.956349,0,0.6070299,-0.6070299,4.222312,30.15932,0.2051891,0.6343462,0,0,1.956349
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.4825392,0.4825392,0,-1,0,0.4825392,0,0,1.110223E-16,0,0,0.507936,0.4825392,0,0,10.30662,1.349319,0,0.507936,-0.507936,3.686901,26.33496,0.2051891,0.5307931,0,0,1.349319
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.7743961,0.7743961,0,-1,0,0.7743961,0,0,1.110223E-16,0.05252194,0,0.8151538,0.7743961,0,0,10.87099,0.841383,0,0.8151538,-0.8151538,2.827654,20.19748,0.2051891,0.8518358,0,0,0.841383
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.8213243,0.02491768,0,-1,0,0.02491768,0,0,0.7964066,0.878539,0,0.02622914,0.02491768,0,0,11.77672,0.02622914,0,0.02622914,-0.02622914,2.800006,20,0.2051891,0.9034567,0,0,0.02622914
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2051891,0,0,0,0
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.03941,0.00524455,0.02353754,0.8328372,0.8328372,4.3381,0,1.349301,0.8328372,2.826188,4.440892E-16,0,0,0.02353754,0,0,3.505263,3.33,11.80586,0,3.353538,0,3.353538,5.981451,42.72456,0.2053106,0.9161208,0.01883003,5,0.02353754
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28845,0.01186736,0.05326073,0.1398152,0.1398152,3.645078,0,1.160106,0.1398152,38.09366,0,0,0,0.05326073,0,0,3.505263,3.33,8.452323,3.018184,3.383261,0,3.383261,9.191093,65.65054,0.2053262,0.1537967,0.04260859,5,3.071445
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.6903,0.04363253,0.1958228,2.40001,2.40001,5,0,1.53,2.40001,8.159249,0,0,0,0.1958228,0,0,2.59999,2.469991,5.069062,6.063118,2.665813,0,2.665813,11.72011,83.71487,0.2054713,2.640011,0.1566582,5,6.258941
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49163,0.03980149,0.1786291,4.098885,3.33,0,-1,0,3.33,5.364237,0,0.768885,1.178774,0.1786291,3.505263,3.33,0,0,2.403249,8.462351,0,3.326634,-3.326634,8.213526,58.66793,0.2054713,4.508773,0.1429033,0,8.64098
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20561,0.07048129,0.3163201,4.059084,4.059084,5,0,1.53,4.059084,7.792892,0,0,0,0.3163201,0,0,0.9409157,0.8938699,6.099509,5.135716,1.21019,0,1.21019,9.361613,66.86853,0.2055336,4.464993,0.253056,5,5.452036
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13441,0.1837656,0.8247401,1.997805,1.997805,4.989026,0,1.527004,1.997805,41.28231,0,0,0,0.8247401,0,0,2.99122,2.841659,4.889318,6.224887,3.666399,0,3.666399,12.83986,91.71313,0.2057187,2.197586,0.659792,5,7.049627
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.39521,0.2096487,0.9409032,2.05545,2.05545,0,0,0,2.05545,45.77601,0,0,0,0.9409032,2.163632,2.05545,0,0,1.222919,9.524647,0,1.222729,-1.222729,11.551,82.50694,0.2057187,2.260996,0.7527226,0,10.46555
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97824,0.1497615,0.6721297,3.952182,3.952182,5,0,1.53,3.952182,17.00655,0,0,0,0.6721297,0,0,1.047818,0.9954275,2.581507,8.301918,1.667557,0,1.667557,13.13298,93.80681,0.2058006,4.3474,0.5377038,5,8.974048
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50256,0.069712,0.3128674,1.978693,1.978693,0,-1,0,1.978693,15.81182,0,0,0,0.3128674,2.082834,1.978693,0,0,0.9139497,9.802719,0,1.769967,-1.769967,11.26727,80.48034,0.2058006,2.176562,0.2502939,0,10.11559
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.57074,0.1108473,0.4974825,1.737469,1.737469,0,-1,0,1.737469,28.6326,0,4.440892E-16,0,0.4974825,1.828915,1.737469,0,0,2.88058,8.032752,0,1.331432,-1.331432,9.863817,70.4557,0.2058006,1.911216,0.397986,0,8.530235
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67588,0.01918063,0.08608266,1.420125,1.420125,0,-1,0,1.420125,6.061624,0,2.220446E-16,0,0.08608266,1.494869,1.420125,0,0,4.359949,6.70132,0,1.408786,-1.408786,8.378826,59.84864,0.2058006,1.562138,0.06886613,0,6.787403
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23342,0.002598718,0.01166305,0,0,0,-1,0,0,0,0,0,0,0.01166305,0,0,0,0,5.925267,5.292534,0.01166305,0,0.01166305,8.389891,59.92767,0.2057994,0,0.009330438,0,5.304197
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97276,0.03689542,0.1655867,2.193382,2.193382,0,-1,0,2.193382,7.549377,0,0,0,0.1655867,2.308823,2.193382,0,0,5.913604,5.303031,0,2.143236,-2.143236,6.130722,43.79078,0.2057994,2.41272,0.1324693,0,5.468617
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,7.945462,3.001805,0,-1,0,3.001805,0,0,4.943657,5.738204,0,3.159794,3.001805,0,0,8.294977,3.159794,0,3.159794,-3.159794,2.800006,20,0.2057994,8.740008,0,0,3.159794
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,2.655604,0,0,-1,0,0,0,0,2.655604,2.921164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2057994,2.921164,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,5.685888,0,0,-1,0,0,0,0,5.685888,6.254477,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2057994,6.254477,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.7733673,0,0,-1,0,0,0,0,0.7733673,0.850704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2057994,0.850704,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.8513196,0,0,-1,0,0,0,0,0.8513196,0.9364516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2057994,0.9364516,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.6700011,0,0,-1,0,0,0,0,0.6700011,0.7370012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2057994,0.7370012,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.5936204,0,0,-1,0,0,0,0,0.5936204,0.6529825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2057994,0.6529825,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.1894939,0,0,-1,0,0,0,0,0.1894939,0.2084433,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2057994,0.2084433,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.6376011,0,0,-1,0,0,0,0,0.6376011,0.7013612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2057994,0.7013612,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.5641341,0,0,-1,0,0,0,0,0.5641341,0.6205475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2057994,0.6205475,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,1.360819,1.360819,4.866082,0,1.49344,1.360819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2059828,1.496901,0,5,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.08861,0.008594763,0.0385733,0.2357004,0.2357004,3.740963,0,1.186283,0.2357004,16.36539,4.440892E-16,0,0,0.0385733,0,0,3.505263,3.33,8.475861,2.997,3.368573,0,3.368573,9.15483,65.39151,0.2060127,0.2592704,0.03085864,5,3.035573
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34089,0.01998283,0.08968294,2.23906,2.23906,5,0,1.53,2.23906,4.005383,0,0,0,0.08968294,0,0,2.76094,2.622893,5.107287,6.028716,2.712576,0,2.712576,11.72821,83.77273,0.2061599,2.462966,0.07174636,5,6.118399
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74566,0.1500718,0.673522,3.450148,3.450148,5,0,1.53,3.450148,19.52154,2.220446E-16,0,0,0.673522,0,0,1.549852,1.472359,2.394711,8.470035,2.145881,0,2.145881,13.76397,98.31386,0.2062671,3.795163,0.5388176,5,9.143557
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54958,0.2375934,1.066319,1.435798,1.435798,0,-1,0,1.435798,74.26669,0,2.220446E-16,0,1.066319,1.511366,1.435798,0,0,0.2488299,10.40133,0,0.4450467,-0.4450467,13.29485,94.96301,0.2062671,1.579377,0.8530555,0,11.46765
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26504,0.1747866,0.7844422,2.86335,2.86335,0,0,0,2.86335,27.39596,0,4.440892E-16,0,0.7844422,3.014053,2.86335,0,0,0.7433262,9.956281,0,2.229611,-2.229611,10.94463,78.17578,0.2062671,3.149685,0.6275538,0,10.74072
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.1902,0.2179047,0.9779564,2.215419,2.215419,0,0,0,2.215419,44.14318,0,4.440892E-16,0,0.9779564,2.33202,2.215419,0,0,3.220671,7.72667,0,1.354064,-1.354064,9.517323,67.98074,0.2062671,2.436961,0.7823651,0,8.704626
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43064,0.1960393,0.8798246,0.1548219,0.1548219,0,0,0,0.1548219,568.2817,0,0,0,0.8798246,0.1629704,0.1548219,0,0,4.725187,6.372606,0.7168542,0,0.7168542,10.19739,72.83836,0.2061957,0.1703041,0.7038597,0,7.252431
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98016,0.3434048,1.541201,1.464025,1.464025,0,0,0,1.464025,105.2715,0,0,0,1.541201,1.541079,1.464025,0,0,4.008333,7.017775,0.0001219566,0,0.0001219566,10.19751,72.83918,0.2061957,1.610427,1.232961,0,8.558976
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48171,0.09389958,0.4214213,0.301644,0.301644,0,-1,0,0.301644,139.7082,0,0,0,0.4214213,0.31752,0.301644,0,0,4.008211,7.017885,0.1039013,0,0.1039013,10.29607,73.54324,0.2061853,0.3318084,0.337137,0,7.439306
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53763,0.1770654,0.7946694,0.510465,0.510465,0,-1,0,0.510465,155.6756,0,0,0,0.7946694,0.5373316,0.510465,0,0,3.904309,7.111396,0.2573378,0,0.2573378,10.54021,75.28704,0.2061597,0.5615115,0.6357355,0,7.906065
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63549,0.2475065,1.110809,1.824778,1.824778,0,-1,0,1.824778,60.87364,0,2.220446E-16,0,1.110809,1.920819,1.824778,0,0,3.646971,7.343,0,0.8100103,-0.8100103,9.686381,69.1883,0.2061597,2.007256,0.8886472,0,8.453809
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18806,0.1060238,0.4758349,2.695486,2.695486,0,-1,0,2.695486,17.65303,0,4.440892E-16,0,0.4758349,2.837354,2.695486,0,0,4.546983,6.53299,0,2.361519,-2.361519,7.197122,51.40791,0.2061597,2.965035,0.380668,0,7.008824
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92358,0.0331119,0.1486062,2.342545,2.342545,0,-1,0,2.342545,6.343793,0,4.440892E-16,0,0.1486062,2.465837,2.342545,0,0,7.170893,4.171471,0,2.317231,-2.317231,4.754546,33.96098,0.2061597,2.5768,0.118885,0,4.320077
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,3.834024,1.761528,0,-1,0,1.761528,0,0,2.072497,2.455899,0,1.85424,1.761528,0,0,9.745594,1.85424,0,1.85424,-1.85424,2.800006,20,0.2061597,4.217427,0,0,1.85424
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,2.504889,0,0,-1,0,0,0,0,2.504889,2.755378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2061597,2.755378,0,0,0
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,3.373142,0,0,-1,0,0,0,0,3.373142,3.710456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2061597,3.710456,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,0.9223446,0,0,-1,0,0,0,0,0.9223446,1.014579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2061597,1.014579,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.07130439,0,0,-1,0,0,0,0,0.07130439,0.07843483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2061597,0.07843483,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.7688595,0,0,-1,0,0,0,0,0.7688595,0.8457454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2061597,0.8457454,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.4381011,0,0,-1,0,0,0,0,0.4381011,0.4819112,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2061597,0.4819112,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.8507547,0,0,-1,0,0,0,0,0.8507547,0.9358302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2061597,0.9358302,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.6643686,0,0,-1,0,0,0,0,0.6643686,0.7308055,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2061597,0.7308055,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.1507387,0,0,-1,0,0,0,0,0.1507387,0.1658126,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2061597,0.1658126,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.35348,0.35348,3.858743,0,1.218437,0.35348,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2062102,0.388828,0,5,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13819,0.02137154,0.09591548,0.6174065,0.6174065,4.12267,0,1.290489,0.6174065,15.53522,0,0,0,0.09591548,0,0,3.505263,3.33,8.475861,2.997,3.425915,0,3.425915,9.209229,65.78008,0.2062896,0.6791472,0.07673239,5,3.092916
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39298,0.1937887,0.8697236,2.427372,2.427372,5,0,1.53,2.427372,35.82983,4.440892E-16,0,0,0.8697236,0,0,2.572628,2.443996,5.049945,6.080324,3.31372,0,3.31372,12.3529,88.23483,0.2064566,2.67011,0.6957788,5,6.950047
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.79987,0.3763346,1.68899,3.586848,3.586848,3.631721,0,1.15646,3.586848,47.08842,0,0,0,1.68899,0,0,0.04487361,0.04262992,1.736225,9.062672,1.73162,0,1.73162,13.99566,99.9688,0.2065251,3.945532,1.351192,5,10.75166
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60539,0.5670967,2.54513,0.6089723,0.6089723,0,-1,0,0.6089723,417.9385,1.899501,0,0,2.54513,0.6410235,0.6089723,0,0,0.004605449,10.62113,0.004605449,0,0.004605449,14.00003,100,0.2065247,0.6698695,2.036104,0,13.16626
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32096,0.5606316,2.516115,0,0,0,0,0,0,0,2.516115,0,0,2.516115,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2065247,0,2.012892,0,13.14139
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24061,0.6080225,2.728805,1.328782,1.328782,0,0,0,1.328782,205.3615,1.330088,0,0,2.728805,1.398717,1.328782,0,0,0,10.62527,0,0,0,14.00003,100,0.2065247,1.46166,2.183044,0,13.35408
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45928,0.4626303,2.076285,3.536287,3.536287,1.563817,0,0.5919219,3.536287,58.71369,4.440892E-16,0,0,2.076285,2.076285,1.97247,0,0,0,10.62527,0,0,0,14.00003,100,0.2065247,3.889916,1.661028,5,12.70156
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97614,0.4199525,1.884747,2.236438,2.236438,0,0,0,2.236438,84.27451,0,0,0,1.884747,2.354145,2.236438,0,0,0,10.62527,0,0.4693981,-0.4693981,13.50524,96.4658,0.2065247,2.460081,1.507797,0,12.51002
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45662,0.2384632,1.070223,0.7262866,0.7262866,0,-1,0,0.7262866,147.3554,0,0,0,1.070223,0.7645122,0.7262866,0,0,0.5215535,10.15588,0.3057106,0,0.3057106,13.79526,98.53738,0.2064944,0.7989153,0.8561783,0,11.2261
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.5016,0.2070189,0.9291009,2.985441,2.985441,0,-1,0,2.985441,31.12106,0,0,0,0.9291009,3.14257,2.985441,0,0,0.2158428,10.43102,0,2.213469,-2.213469,11.46206,81.8717,0.2064944,3.283986,0.7432807,0,11.36012
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.59318,0.06784744,0.3044993,5.188759,3.33,0,-1,0,3.33,9.144123,0,1.858759,2.377635,0.3044993,3.505263,3.33,0,0,2.675253,8.217546,0,3.200764,-3.200764,8.088159,57.77245,0.2064944,5.707634,0.2435994,0,8.522046
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14159,0.04601412,0.2065114,0,0,0,-1,0,0,0,0,0,0,0.2065114,0,0,0,0,6.231658,5.016783,0.2065114,0,0.2065114,8.284073,59.17183,0.2064739,0,0.1652091,0,5.223294
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.874,0.02891925,0.1297896,1.807415,1.807415,0,-1,0,1.807415,7.18095,0,2.220446E-16,0,0.1297896,1.902543,1.807415,0,0,6.025146,5.202643,0,1.772753,-1.772753,6.415427,45.82439,0.2064739,1.988157,0.1038317,0,5.332432
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,4.904823,3.258395,0,-1,0,3.258395,0,0,1.646427,2.136909,0,3.42989,3.258395,0,0,7.994872,3.42989,0,3.42989,-3.42989,2.800006,20,0.2064739,5.395305,0,0,3.42989
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,6.147196,0,0,-1,0,0,0,0,6.147196,6.761915,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064739,6.761915,0,0,0
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,3.53802,0,0,-1,0,0,0,0,3.53802,3.891822,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064739,3.891822,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.4803333,0,0,-1,0,0,0,0,0.4803333,0.5283666,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064739,0.5283666,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,1.021571,0,0,-1,0,0,0,0,1.021571,1.123729,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064739,1.123729,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064739,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.7158759,0,0,-1,0,0,0,0,0.7158759,0.7874635,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064739,0.7874635,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.731382,0,0,-1,0,0,0,0,0.731382,0.8045202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064739,0.8045202,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.1480843,0,0,-1,0,0,0,0,0.1480843,0.1628928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064739,0.1628928,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.1025471,0,0,-1,0,0,0,0,0.1025471,0.1128018,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064739,0.1128018,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.823915,0.823915,4.329178,0,1.346866,0.823915,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.206592,0.9063065,0,5,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18808,0.01872697,0.08404662,0.4843428,0.4843428,3.989606,0,1.254162,0.4843428,17.35271,4.440892E-16,0,0,0.08404662,0,0,3.505263,3.33,8.475861,2.997,3.414047,0,3.414047,9.19797,65.69965,0.2066522,0.5327771,0.0672373,5,3.081047
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44465,0.1829815,0.821221,2.529059,2.529059,5,0,1.53,2.529059,32.47141,0,0,0,0.821221,0,0,2.470941,2.347394,5.061813,6.069642,3.168615,0,3.168615,12.20398,87.17113,0.2068105,2.781965,0.6569768,5,6.890863
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85284,0.3334568,1.496554,2.554566,2.554566,0,0,0,2.554566,58.5835,0,0,0,1.496554,2.689017,2.554566,0,0,1.893199,8.921395,0,1.192463,-1.192463,10.94702,78.19282,0.2068105,2.810023,1.197243,0,10.41795
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65897,0.392707,1.762469,2.083207,2.083207,0,-1,0,2.083207,84.60364,0,0,0,1.762469,2.19285,2.083207,0,0,3.218157,7.728933,0,0.4303806,-0.4303806,10.49335,74.95238,0.2068105,2.291528,1.409975,0,9.491402
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.3733,0.5466297,2.453274,3.674536,3.674536,4.855465,0,1.490542,3.674536,66.76419,0,0,0,2.453274,0,0,1.180929,1.121883,3.696358,7.298552,3.575157,0,3.575157,13.88505,99.17871,0.2069659,4.041989,1.962619,5,9.751826
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28562,0.8980272,4.030346,1.904151,1.904151,0,0,0,1.904151,211.661,1.904776,0,0,4.030346,2.00437,1.904151,0,0,0.1212007,10.51619,0.1212007,0,0.1212007,14.00003,100,0.2069539,2.094566,3.224277,0,14.54654
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48112,0.8594532,3.857226,0,0,0,0,0,0,0,3.857226,0,0,3.857226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2069539,0,3.085781,0,14.4825
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.9662,0.8052951,3.614164,0,0,0,0,0,0,0,3.614164,0,0,3.614164,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2069539,0,2.891331,0,14.23944
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42731,0.8022001,3.600274,1.433939,1.433939,0,-1,0,1.433939,251.0759,2.090865,0,0,3.600274,1.509409,1.433939,0,0,0,10.62527,0,0,0,14.00003,100,0.2069539,1.577332,2.880219,0,14.22555
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46272,0.6261991,2.810381,0,0,0,-1,0,0,0,2.810381,0,0,2.810381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2069539,0,2.248305,0,13.43566
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54901,0.3106683,1.394279,1.462006,1.462006,0,-1,0,1.462006,95.36753,0,2.220446E-16,0,1.394279,1.538954,1.462006,0,0,0,10.62527,0,0.1446747,-0.1446747,13.84753,98.91071,0.2069539,1.608207,1.115423,0,12.01955
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09407,0.2101573,0.9431861,0.9648826,0.9648826,0,-1,0,0.9648826,97.75138,0,0,0,0.9431861,1.015666,0.9648826,0,0,0.1607497,10.4806,0,0.07247981,-0.07247981,13.77113,98.365,0.2069539,1.061371,0.7545488,0,11.42379
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82412,0.03512791,0.157654,2.889719,2.889719,0,-1,0,2.889719,5.455688,0,0,0,0.157654,3.041809,2.889719,0,0,0.2412828,10.40812,0,2.884155,-2.884155,10.73096,76.64957,0.2069539,3.17869,0.1261232,0,10.56577
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,5.504917,3.33,0,-1,0,3.33,0,0,2.174917,2.725409,0,3.505263,3.33,0,0,3.445899,7.523965,0,3.505263,-3.505263,7.036089,50.25768,0.2069539,6.055409,0,0,7.523965
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,1.807858,1.807858,0,-1,0,1.807858,0,0,0,0,0,1.903008,1.807858,0,0,7.340636,4.018702,0,1.903008,-1.903008,5.030142,35.92952,0.2069539,1.988644,0,0,4.018702
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,3.996555,2.009908,0,-1,0,2.009908,0,0,1.986647,2.386302,0,2.115693,2.009908,0,0,9.45509,2.115693,0,2.115693,-2.115693,2.800006,20,0.2069539,4.396211,0,0,2.115693
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.1785729,0,0,-1,0,0,0,0,0.1785729,0.1964302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069539,0.1964302,0,0,0
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.5607043,0,0,-1,0,0,0,0,0.5607043,0.6167747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069539,0.6167747,0,0,0
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.6254235,0,0,-1,0,0,0,0,0.6254235,0.6879658,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069539,0.6879658,0,0,0
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.559964,0,0,-1,0,0,0,0,0.559964,0.6159604,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069539,0.6159604,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.5869303,0,0,-1,0,0,0,0,0.5869303,0.6456233,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069539,0.6456233,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,0.9072508,0,0,-1,0,0,0,0,0.9072508,0.9979758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069539,0.9979758,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069539,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.4364358,0.4364358,3.941699,0,1.241084,0.4364358,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2070146,0.4800794,0,5,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2382,0.01985893,0.08912686,0.7774647,0.7774647,4.282728,0,1.334185,0.7774647,11.46378,0,0,0,0.08912686,0,0,3.505263,3.33,8.475861,2.997,3.419127,0,3.419127,9.202789,65.73408,0.2071154,0.8552111,0.07130149,5,3.086127
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49583,0.1558596,0.6994978,1.099639,1.099639,4.604902,0,1.422138,1.099639,63.61156,0,0,0,0.6994978,0,0,3.505263,3.33,5.056733,6.074214,4.029498,0,4.029498,13.02551,93.03915,0.2072023,1.209603,0.5595982,5,6.773712
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90451,0.2070661,0.9293127,1.820885,1.820885,0,0,0,1.820885,51.03631,0,2.220446E-16,0,0.9293127,1.916721,1.820885,0,0,1.027236,9.700762,0,0.9874087,-0.9874087,11.98469,85.60474,0.2072023,2.002974,0.7434502,0,10.63007
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71024,0.3567932,1.601288,1.377114,1.377114,0,-1,0,1.377114,116.2785,0,0,0,1.601288,1.449593,1.377114,0,0,2.124356,8.713353,0.1516944,0,0.1516944,12.1286,86.63266,0.2071874,1.514825,1.28103,0,10.31464
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42199,0.4115805,1.847173,1.404694,1.404694,0,0,0,1.404694,131.5001,0,0,0,1.847173,1.478625,1.404694,0,0,1.972662,8.849878,0.3685486,0,0.3685486,12.47823,89.13005,0.2071512,1.545163,1.477739,0,10.69705
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32517,0.3469978,1.557326,4.569305,4.569305,4.613753,0,1.424555,4.569305,34.08234,0,0,0,1.557326,0,0,0.04444766,0.04222528,1.604113,9.181572,1.599552,0,1.599552,13.9957,99.96909,0.2072132,5.026236,1.245861,5,10.7389
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49615,0.6951892,3.120009,3.636715,3.636715,1.25,0,0.50625,3.636715,85.79197,0.603116,0,0,3.120009,2.512331,2.386715,0,0,0.004561733,10.62117,0.004561733,0,0.004561733,14.00003,100,0.2072128,4.000386,2.496007,5,13.74118
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95036,0.801904,3.598945,0.7754624,0.7754624,0,0,0,0.7754624,464.1031,2.782669,0,0,3.598945,0.8162762,0.7754624,0,0,0,10.62527,0,0,0,14.00003,100,0.2072128,0.8530086,2.879156,0,14.22422
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39385,0.5789708,2.598421,4.012,3.33,0,-1,0,3.33,78.03066,4.440892E-16,0.6819997,1.0832,2.598421,3.505263,3.33,0,0,0,10.62527,0,0.9068422,-0.9068422,13.04413,93.17219,0.2072128,4.413199,2.078737,0,13.22369
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42103,0.478509,2.147548,0,0,0,-1,0,0,0,1.139946,0,0,2.147548,0,0,0,0,1.007602,9.718432,1.007602,0,1.007602,14.00003,100,0.2071138,0,1.718039,0,11.86598
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50305,0.3974565,1.783785,2.395195,2.395195,0,-1,0,2.395195,74.47345,0,0,0,1.783785,2.521258,2.395195,0,0,0,10.62527,0,0.7374735,-0.7374735,13.22266,94.4474,0.2071138,2.634715,1.427028,0,12.40906
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04559,0.1836845,0.8243761,2.20303,2.20303,0,-1,0,2.20303,37.4201,0,0,0,0.8243761,2.318979,2.20303,0,0,0.8194151,9.8878,0,1.494603,-1.494603,11.64721,83.19421,0.2071138,2.423333,0.6595009,0,10.71218
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.774,0.03696993,0.165921,0.2788548,0.2788548,0,-1,0,0.2788548,59.50087,0,0,0,0.165921,0.2935314,0.2788548,0,0,2.480085,8.393197,0,0.1276103,-0.1276103,11.5127,82.23341,0.2071138,0.3067403,0.1327368,0,8.559118
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,3.322696,3.322696,0,-1,0,3.322696,0,0,4.440892E-16,0.3249658,0,3.497575,3.322696,0,0,2.621875,8.265587,0,3.497575,-3.497575,7.825932,55.8994,0.2071138,3.654966,0,0,8.265587
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,8.348089,3.33,0,-1,0,3.33,0,0,5.018089,5.852898,0,3.505263,3.33,0,0,6.508069,4.768012,0,3.505263,-3.505263,4.13106,29.50751,0.2071138,9.182898,0,0,4.768012
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,3.171291,1.199612,0,-1,0,1.199612,0,0,1.971679,2.288808,0,1.262749,1.199612,0,0,10.40281,1.262749,0,1.262749,-1.262749,2.800006,20,0.2071138,3.48842,0,0,1.262749
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,1.536196,0,0,-1,0,0,0,0,1.536196,1.689815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071138,1.689815,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.7080104,0,0,-1,0,0,0,0,0.7080104,0.7788114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071138,0.7788114,0,0,0
