Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.4429025,0,0,-1,0,0,0,0,0.4429025,0.4871928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071138,0.4871928,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.1834725,0,0,-1,0,0,0,0,0.1834725,0.2018197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071138,0.2018197,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071138,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.3071545,0,0,-1,0,0,0,0,0.3071545,0.3378699,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071138,0.3378699,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.6065523,0,0,-1,0,0,0,0,0.6065523,0.6672075,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071138,0.6672075,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.2777276,0.2777276,3.782991,0,1.197757,0.2777276,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.207151,0.3055004,0,5,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28848,0.02096296,0.09408174,0.7619277,0.7619277,4.267191,0,1.329943,0.7619277,12.34786,4.440892E-16,0,0,0.09408174,0,0,3.505263,3.33,8.475861,2.997,3.424082,0,3.424082,9.20749,65.76765,0.2072483,0.8381205,0.07526539,5,3.091082
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54642,0.1357266,0.609141,2.182222,2.182222,5,0,1.53,2.182222,27.91379,0,0,0,0.609141,0,0,2.817778,2.676889,5.051778,6.078673,3.28603,0,3.28603,12.32489,88.03477,0.207413,2.400444,0.4873128,5,6.687815
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.9548,0.2800761,1.256981,4.31973,4.31973,4.803059,0,1.476235,4.31973,29.09861,0,0,0,1.256981,0,0,0.4833288,0.4591624,1.765749,9.0361,1.716144,0,1.716144,13.95297,99.66386,0.207485,4.751703,1.005585,5,10.29308
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.75914,0.4958579,2.22541,3.794709,3.33,0,-1,0,3.33,66.82913,0,0.464709,0.8441799,2.22541,3.505263,3.33,0,0,0.0496048,10.58063,0,1.279853,-1.279853,12.60388,90.02757,0.207485,4.17418,1.780328,0,12.80604
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.46698,0.563431,2.528678,2.01882,2.01882,0,0,0,2.01882,125.2553,0,0,0,2.528678,2.125073,2.01882,0,0,1.471664,9.300776,0.4036053,0,0.4036053,12.98678,92.76252,0.2074456,2.220701,2.022943,0,11.82946
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35925,0.8179665,3.671034,4.462594,4.462594,1.989767,0,0.7082064,4.462594,82.26234,0,0,0,3.671034,2.602975,2.472826,0,0,1.068058,9.664021,1.068058,0,1.068058,14.00003,100,0.2074469,4.908853,2.936827,5,13.33506
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50437,0.5691862,2.554508,1.959454,1.959454,0,0,0,1.959454,130.3683,0.4919243,0,0,2.554508,2.062583,1.959454,0,0,0,10.62527,0,0,0,14.00003,100,0.2074469,2.1554,2.043606,0,13.17978
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92863,0.5072796,2.276671,1.081769,1.081769,0,0,0,1.081769,210.4581,1.137967,0,0,2.276671,1.138704,1.081769,0,0,0,10.62527,0,0,0,14.00003,100,0.2074469,1.189946,1.821337,0,12.90195
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35625,0.8368852,3.75594,4.06172,3.33,0,-1,0,3.33,112.791,0.2506773,0.7317204,1.137892,3.75594,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2074469,4.467892,3.004752,0,14.38122
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37659,0.6535177,2.932988,1.921276,1.921276,0,-1,0,1.921276,152.6583,0.910592,0,0,2.932988,2.022396,1.921276,0,0,0,10.62527,0,0,0,14.00003,100,0.2074469,2.113404,2.34639,0,13.55826
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.45538,0.4820675,2.163519,1.260532,1.260532,0,-1,0,1.260532,171.6353,0.8366426,0,0,2.163519,1.326876,1.260532,0,0,0,10.62527,0,0,0,14.00003,100,0.2074469,1.386586,1.730815,0,12.78879
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.9962,0.2115894,0.9496132,0,0,0,-1,0,0,0,0.9496132,0,0,0.9496132,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2074469,0,0.7596905,0,11.57489
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72372,0.0282531,0.1267999,5.705165,3.33,0,-1,0,3.33,3.807805,0,2.375165,2.945682,0.1267999,3.505263,3.33,0,0,0,10.62527,0,3.378463,-3.378463,10.43882,74.56281,0.2074469,6.275682,0.1014399,0,10.75207
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,5.214843,3.33,0,-1,0,3.33,0,0,1.884843,2.406327,0,3.505263,3.33,0,0,3.753848,7.246811,0,3.505263,-3.505263,6.743943,48.17093,0.2074469,5.736327,0,0,7.246811
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,4.220446,3.33,0,-1,0,3.33,0,0,0.8904454,1.31249,0,3.505263,3.33,0,0,7.648585,3.741548,0,3.505263,-3.505263,3.049072,21.77904,0.2074469,4.64249,0,0,3.741548
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,3.592447,0.2244704,0,-1,0,0.2244704,0,0,3.367977,3.727221,0,0.2362846,0.2244704,0,0,11.54332,0.2362846,0,0.2362846,-0.2362846,2.800006,20,0.2074469,3.951692,0,0,0.2362846
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.06772082,0,0,-1,0,0,0,0,0.06772082,0.07449291,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074469,0.07449291,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074469,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074469,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,1.310986,0,0,-1,0,0,0,0,1.310986,1.442084,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074469,1.442084,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.874275,0,0,-1,0,0,0,0,0.874275,0.9617025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074469,0.9617025,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.5706106,0,0,-1,0,0,0,0,0.5706106,0.6276717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074469,0.6276717,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074469,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,0.9905058,0.9905058,4.495769,0,1.392345,0.9905058,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.207585,1.089556,0,5,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33884,0.008379662,0.03760793,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03760793,0,0,3.505263,3.33,8.475861,2.997,3.367608,0,3.367608,9.153914,65.38497,0.207578,0,0.03008634,5,3.034608
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59637,0.07227541,0.324372,0,0,3.505263,0,1.121937,0,0,0,0,0,0.324372,0,0,3.505263,3.33,5.108252,6.027847,3.654372,0,3.654372,12.62076,90.14808,0.2075431,0,0.2594976,5,6.352219
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00363,0.2654009,1.191119,3.372521,3.372521,3.622144,0,1.153845,3.372521,35.31836,0,0,0,1.191119,0,0,0.2496232,0.237142,1.45388,9.316782,1.428261,0,1.428261,13.97572,99.82639,0.2076005,3.709773,0.9528952,5,10.5079
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80561,0.436834,1.960511,1.840502,1.840502,0,-1,0,1.840502,106.5205,0,0,0,1.960511,1.937371,1.840502,0,0,0.02561922,10.60222,0.02314062,0,0.02314062,13.99768,99.98321,0.2075982,2.024552,1.568409,0,12.56273
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50821,0.477944,2.145013,0.8738794,0.8738794,0,0,0,0.8738794,245.4586,1.222661,0,0,2.145013,0.9198731,0.8738794,0,0,0.002478599,10.62304,0.002478599,0,0.002478599,14.00003,100,0.207598,0.9612674,1.71601,0,12.76806
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38781,0.5450597,2.446228,1.73994,1.73994,0,0,0,1.73994,140.5927,0.6147122,0,0,2.446228,1.831516,1.73994,0,0,0,10.62527,0,0,0,14.00003,100,0.207598,1.913934,1.956982,0,13.0715
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50578,0.8366283,3.754787,1.142953,1.142953,0,0,0,1.142953,328.5164,2.551679,0,0,3.754787,1.203108,1.142953,0,0,0,10.62527,0,0,0,14.00003,100,0.207598,1.257248,3.00383,0,14.38006
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90104,0.6317552,2.835317,0,0,0,0,0,0,0,2.835317,0,0,2.835317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.207598,0,2.268254,0,13.46059
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31459,0.5596285,2.511613,2.9922,2.9922,0,-1,0,2.9922,83.93868,0,0,0,2.511613,3.149684,2.9922,0,0,0,10.62527,0,0.6380709,-0.6380709,13.32744,95.19582,0.207598,3.29142,2.00929,0,13.13689
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32948,0.5038615,2.261331,0.3743354,0.3743354,0,-1,0,0.3743354,604.0921,1.158326,0,0,2.261331,0.3940372,0.3743354,0,0,0.7089676,9.987204,0.7089676,0,0.7089676,14.00003,100,0.2075291,0.4117689,1.809064,0,12.24853
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40604,0.3260907,1.463495,0.6432213,0.6432213,0,-1,0,0.6432213,227.5259,0.7864198,0,0,1.463495,0.6770751,0.6432213,0,0,0,10.62527,0,0,0,14.00003,100,0.2075291,0.7075434,1.170796,0,12.08877
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.946,0.197584,0.8867569,0.1311555,0.1311555,0,-1,0,0.1311555,676.1112,0.7486985,0,0,0.8867569,0.1380584,0.1311555,0,0,0,10.62527,0,0,0,14.00003,100,0.2075291,0.144271,0.7094055,0,11.51203
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67336,0.03935679,0.1766333,3.421087,3.33,0,-1,0,3.33,5.304303,0,0.09108692,0.4331956,0.1766333,3.505263,3.33,0,0,0,10.62527,0,3.32863,-3.32863,10.49134,74.93802,0.2075291,3.763196,0.1413066,0,10.80191
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,1.911391,1.911391,0,-1,0,1.911391,0,0,4.440892E-16,0,0,2.011991,1.911391,0,0,3.698478,7.296644,0,2.011991,-2.011991,8.37052,59.78931,0.2075291,2.10253,0,0,7.296644
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.3428276,0.3428276,0,-1,0,0.3428276,0,0,0,0,0,0.3608711,0.3428276,0,0,5.934022,5.284654,0,0.3608711,-0.3608711,7.990128,57.07223,0.2075291,0.3771103,0,0,5.284654
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,1.326483,1.326483,0,-1,0,1.326483,0,0,0,0,0,1.396298,1.326483,0,0,6.334991,4.923783,0,1.396298,-1.396298,6.518301,46.5592,0.2075291,1.459132,0,0,4.923783
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,1.13437,1.13437,0,-1,0,1.13437,0,0,2.220446E-16,0,0,1.194074,1.13437,0,0,7.886433,3.527484,0,1.194074,-1.194074,5.259636,37.56876,0.2075291,1.247807,0,0,3.527484
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.5312497,0.5312497,0,-1,0,0.5312497,0,0,0,0,0,0.5592102,0.5312497,0,0,9.213181,2.333411,0,0.5592102,-0.5592102,4.670177,33.35834,0.2075291,0.5843747,0,0,2.333411
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.8101503,0.8101503,0,-1,0,0.8101503,0,0,1.110223E-16,0,0,0.8527898,0.8101503,0,0,9.834526,1.7742,0,0.8527898,-0.8527898,3.771258,26.9375,0.2075291,0.8911653,0,0,1.7742
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.6318617,0.6318617,0,-1,0,0.6318617,0,0,0,0,0,0.6651177,0.6318617,0,0,10.78207,0.9214106,0,0.6651177,-0.6651177,3.070162,21.92969,0.2075291,0.695048,0,0,0.9214106
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.4371467,0.2434783,0,-1,0,0.2434783,0,0,0.1936684,0.237383,0,0.256293,0.2434783,0,0,11.52109,0.256293,0,0.256293,-0.256293,2.800006,20,0.2075291,0.4808614,0,0,0.256293
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.4653159,0,0,-1,0,0,0,0,0.4653159,0.5118476,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075291,0.5118476,0,0,0
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075291,0,0,0,0
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,0.9873941,0.9873941,4.492657,0,1.391495,0.9873941,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2076658,1.086133,0,5,0
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.38921,0.008505981,0.03817485,0.8425017,0.8425017,4.347765,0,1.35194,0.8425017,4.53113,0,0,0,0.03817485,0,0,3.505263,3.33,8.475861,2.997,3.368175,0,3.368175,9.154452,65.38882,0.2077779,0.9267519,0.03053988,5,3.035175
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64559,0.1881226,0.8442944,0.08504143,0.08504143,3.590305,0,1.145153,0.08504143,992.8036,0,0,0,0.8442944,0,0,3.505263,3.33,5.107686,6.028358,4.174294,0,4.174294,13.11454,93.67506,0.2077046,0.09354557,0.6754355,5,6.872652
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05094,0.3444631,1.545951,0,0,0,0,0,0,0,0.6125596,0,0,1.545951,0,0,0,0,0.933391,9.785222,0.933391,0,0.933391,14.00003,100,0.2076143,0,1.23676,0,11.33117
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84956,0.5696501,2.55659,5.217147,3.33,0,-1,0,3.33,76.77447,0,1.887147,2.408862,2.55659,3.505263,3.33,0,0,0,10.62527,0,0.9486734,-0.9486734,13.00004,92.85723,0.2076143,5.738862,2.045272,0,13.18186
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54563,0.8116693,3.642772,0,0,0,0,0,0,0,2.58869,0,0,3.642772,0,0,0,0,1.054082,9.6766,1.054082,0,1.054082,14.00003,100,0.2075125,0,2.914217,0,13.31937
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41083,0.9244574,4.148965,2.887316,2.887316,0,0,0,2.887316,143.6963,1.109685,0,0,4.148965,3.03928,2.887316,0,0,0,10.62527,0,0,0,14.00003,100,0.2075125,3.176048,3.319172,0,14.77424
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50037,0.8788332,3.944204,1.300957,1.300957,0,0,0,1.300957,303.177,2.574775,0,0,3.944204,1.369429,1.300957,0,0,0,10.62527,0,0,0,14.00003,100,0.2075125,1.431053,3.155363,0,14.56948
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86761,0.725159,3.254514,0,0,0,0,0,0,0,3.254514,0,0,3.254514,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2075125,0,2.603611,0,13.87979
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.2689,0.4639012,2.081989,0,0,0,-1,0,0,0,2.081989,0,0,2.081989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2075125,0,1.665591,0,12.70726
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.27975,0.5925921,2.659554,0.3238736,0.3238736,0,-1,0,0.3238736,821.1702,2.318634,0,0,2.659554,0.3409196,0.3238736,0,0,0,10.62527,0,0,0,14.00003,100,0.2075125,0.356261,2.127643,0,13.28483
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35514,0.307703,1.380971,0,0,0,-1,0,0,0,1.380971,0,0,1.380971,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2075125,0,1.104777,0,12.00625
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89505,0.2016708,0.9050986,2.048116,2.048116,0,-1,0,2.048116,44.19177,0,0,0,0.9050986,2.155911,2.048116,0,0,0,10.62527,0,1.250813,-1.250813,12.68156,90.58236,0.2075125,2.252927,0.7240789,0,11.53037
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62299,0.02954527,0.1325992,0,0,0,-1,0,0,0,0,0,0,0.1325992,0,0,0,0,1.389792,9.374461,0.1325992,0,0.1325992,12.80735,91.48089,0.2074997,0,0.1060793,0,9.507061
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,4.12754,3.33,0,-1,0,3.33,0,0,0.7975395,1.210293,0,3.505263,3.33,0,0,1.257193,9.493801,0,3.505263,-3.505263,9.112478,65.089,0.2074997,4.540293,0,0,9.493801
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.1134886,0.1134886,0,-1,0,0.1134886,0,0,1.387779E-17,0,0,0.1194616,0.1134886,0,0,5.151929,5.988538,0,0.1194616,-0.1194616,8.986555,64.18955,0.2074997,0.1248374,0,0,5.988538
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.284665,5.869076,0,0,0,8.986555,64.18955,0.2074997,0,0,0,5.869076
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.1738427,0.1738427,0,-1,0,0.1738427,0,0,2.775558E-17,0,0,0.1829923,0.1738427,0,0,5.284665,5.869076,0,0.1829923,-0.1829923,8.793664,62.81176,0.2074997,0.1912269,0,0,5.869076
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.3811152,0.3811152,0,-1,0,0.3811152,0,0,0,0,0,0.4011739,0.3811152,0,0,5.487989,5.686084,0,0.4011739,-0.4011739,8.37079,59.79124,0.2074997,0.4192267,0,0,5.686084
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.933738,5.28491,0,0,0,8.37079,59.79124,0.2074997,0,0,0,5.28491
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.6340537,0.6340537,0,-1,0,0.6340537,0,0,1.110223E-16,0,0,0.667425,0.6340537,0,0,5.933738,5.28491,0,0.667425,-0.667425,7.667262,54.76605,0.2074997,0.6974591,0,0,5.28491
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.09233622,0.09233622,0,-1,0,0.09233622,0,0,1.387779E-17,0,0,0.09719602,0.09233622,0,0,6.675322,4.617485,0,0.09719602,-0.09719602,7.564808,54.03424,0.2074997,0.1015698,0,0,4.617485
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.1038094,0.1038094,0,-1,0,0.1038094,0,0,1.387779E-17,0,0,0.109273,0.1038094,0,0,6.783317,4.520289,0,0.109273,-0.109273,7.449625,53.2115,0.2074997,0.1141903,0,0,4.520289
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.904732,4.411016,0,0,0,7.449625,53.2115,0.2074997,0,0,0,4.411016
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.5163667,0.5163667,0,0,0,0.5163667,0,0,1.110223E-16,0,0,0.5435439,0.5163667,0,0,6.904732,4.411016,0,0.5435439,-0.5435439,6.876679,49.11904,0.2074997,0.5680034,0,0,4.411016
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.4395,0.009732282,0.04367848,0,0,0,0,0,0,0,0,0,0,0.04367848,0,0,0,0,7.508669,3.867472,0.04367848,0,0.04367848,6.918116,49.41502,0.2074955,0,0.03494279,0,3.91115
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69401,0.07317162,0.3283942,0.6272246,0.6272246,0,0,0,0.6272246,52.35672,0,0,0,0.3283942,0.6602364,0.6272246,0,0,7.464991,3.906782,0,0.3318421,-0.3318421,6.568324,46.9165,0.2074955,0.689947,0.2627154,0,4.235177
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09664,0.06267596,0.2812897,1.072567,1.072567,0,0,0,1.072567,26.22584,0,2.220446E-16,0,0.2812897,1.129018,1.072567,0,0,7.833704,3.57494,0,0.8477281,-0.8477281,5.67474,40.53378,0.2074955,1.179824,0.2250318,0,3.85623
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.89095,0.1092035,0.4901054,0.7794276,0.7794276,0,-1,0,0.7794276,62.88017,0,1.110223E-16,0,0.4901054,0.8204501,0.7794276,0,0,8.775624,2.727212,0,0.3303447,-0.3303447,5.326526,38.04654,0.2074955,0.8573704,0.3920843,0,3.217318
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.57919,0.1058912,0.4752399,2.818957,2.818957,5,0,1.53,2.818957,16.85871,0,0,0,0.4752399,0,0,2.181043,2.071991,9.142674,2.396868,2.547231,0,2.547231,7.743041,55.30732,0.2076209,3.100853,0.3801919,5,2.872108
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42827,0.108172,0.4854758,5.654029,5.654029,5,0,1.53,5.654029,8.58637,5.551115E-16,0,0,0.4854758,0.6884513,0.6540287,0,0,6.595443,4.689375,0,0.2029755,-0.2029755,7.529086,53.77908,0.2076209,6.219431,0.3883807,5,5.174851
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48814,0.2996701,1.344919,0.4932431,0.4932431,3.998506,0,1.256592,0.4932431,272.6687,0,0,0,1.344919,0,0,3.505263,3.33,6.820971,4.4864,4.67492,0,4.67492,11.9641,85.45772,0.2075574,0.5425674,1.075935,5,5.831319
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82837,0.2653574,1.190924,2.819073,2.819073,0,0,0,2.819073,42.24524,0,0,0,1.190924,2.967446,2.819073,0,0,2.146052,8.693827,0,1.776522,-1.776522,10.09149,72.08189,0.2075574,3.100981,0.9527394,0,9.884751
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21923,0.1689492,0.7582439,2.073071,2.073071,0,-1,0,2.073071,36.57588,0,0,0,0.7582439,2.182179,2.073071,0,0,4.119965,6.917305,0,1.423936,-1.423936,8.590526,61.36077,0.2075574,2.280378,0.6065951,0,7.67555
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22749,0.1172874,0.5263856,2.500335,2.500335,0,-1,0,2.500335,21.0526,0,4.440892E-16,0,0.5263856,2.631932,2.500335,0,0,5.702116,5.49337,0,2.105546,-2.105546,6.371086,45.50766,0.2075574,2.750369,0.4211085,0,6.019755
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30273,0.008037475,0.03607219,2.524313,2.524313,0,-1,0,2.524313,1.42899,0,4.440892E-16,0,0.03607219,2.657171,2.524313,0,0,8.041612,3.387824,0,2.621099,-2.621099,3.608205,25.77284,0.2075574,2.776744,0.02885775,0,3.423896
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84343,0.03906508,0.1753241,0.7349002,0.7349002,0,-1,0,0.7349002,23.85686,0,0,0.04668998,0.1753241,0.7735791,0.7349002,0,0,10.95394,0.7667249,0,0.598255,-0.598255,2.977588,21.26845,0.2075574,0.8083902,0.1402593,0,0.942049
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5727,0.01868507,0.08385858,1.844864,0.239712,0,-1,0,0.239712,34.98306,0,1.605152,1.853371,0.08385858,0.2523284,0.239712,0,0,11.61867,0.1684698,0,0.1684698,-0.1684698,2.800006,20,0.2075574,2.029351,0.06708686,0,0.2523284
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075574,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,5.111063,0,0,-1,0,0,0,0,5.111063,5.622169,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075574,5.622169,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,2.377087,0,0,-1,0,0,0,0,2.377087,2.614796,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075574,2.614796,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.5117453,0,0,-1,0,0,0,0,0.5117453,0.5629199,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075574,0.5629199,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.08085179,0,0,-1,0,0,0,0,0.08085179,0.08893698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075574,0.08893698,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.7294668,0,0,-1,0,0,0,0,0.7294668,0.8024135,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075574,0.8024135,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.3570469,0,0,-1,0,0,0,0,0.3570469,0.3927516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075574,0.3927516,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.7076542,0,0,-1,0,0,0,0,0.7076542,0.7784196,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075574,0.7784196,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.1084596,0,0,-1,0,0,0,0,0.1084596,0.1193055,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075574,0.1193055,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.5133038,0,0,-1,0,0,0,0,0.5133038,0.5646342,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075574,0.5646342,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,1.057305,1.057305,4.562568,0,1.410581,1.057305,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2077027,1.163036,0,5,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48964,0.02068805,0.09284797,0.8451936,0.8451936,4.350457,0,1.352675,0.8451936,10.98541,0,0,0,0.09284797,0,0,3.505263,3.33,8.475861,2.997,3.422848,0,3.422848,9.20632,65.75929,0.2078088,0.929713,0.07427838,5,3.089848
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74155,0.04538388,0.2036829,3.909506,3.909506,5,0,1.53,3.909506,5.209939,0,0,0,0.2036829,0,0,1.090494,1.035969,5.053012,6.077563,1.239652,0,1.239652,10.38236,74.15955,0.2078697,4.300457,0.1629463,5,6.281246
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14067,0.06224745,0.2793666,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2793666,0,0,3.505263,3.33,3.81336,7.19325,3.609367,0,3.609367,13.8065,98.61768,0.2078392,0,0.2234932,5,7.472617
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92971,0.1273744,0.5716563,4.097888,3.33,0,-1,0,3.33,17.16685,0,0.7678884,1.177677,0.5716563,3.505263,3.33,0,0,0.2039935,10.44168,0,2.933607,-2.933607,10.71421,76.52991,0.2078392,4.507677,0.457325,0,11.01334
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60883,0.2680886,1.203182,2.275156,2.275156,0,0,0,2.275156,52.88348,0,0,0,1.203182,2.394901,2.275156,0,0,3.463557,7.508073,0,1.19172,-1.19172,9.458027,67.5572,0.2078392,2.502672,0.9625455,0,8.711255
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44013,0.3178694,1.426598,1.083248,1.083248,0,0,0,1.083248,131.6963,0,0,0,1.426598,1.140261,1.083248,0,0,4.78769,6.316354,0.2863367,0,0.2863367,9.72967,69.49751,0.2078117,1.191573,1.141278,0,7.742951
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.4691,0.1944002,0.8724679,2.587004,2.587004,0,0,0,2.587004,33.72503,0,0,0,0.8724679,2.723162,2.587004,0,0,4.501353,6.574057,0,1.850694,-1.850694,7.778867,55.56322,0.2078117,2.845704,0.6979743,0,7.446525
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78335,0.1094193,0.4910736,3.271622,3.271622,5,0,1.53,3.271622,15.0101,0,0,0,0.4910736,0,0,1.728378,1.641959,6.55768,4.723362,2.133033,0,2.133033,9.80244,70.01729,0.2079142,3.598784,0.3928589,5,5.214436
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16566,0.2598499,1.166206,1.603406,1.603406,0,-1,0,1.603406,72.73307,0,2.220446E-16,0,1.166206,1.687796,1.603406,0,0,4.424647,6.643092,0,0.5215894,-0.5215894,9.252636,66.09013,0.2079142,1.763747,0.9329652,0,7.809299
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.17274,0.2691371,1.207887,5.105139,3.33,0,-1,0,3.33,36.2729,4.440892E-16,1.775139,2.285653,1.207887,3.505263,3.33,0,0,5.00419,6.121503,0,2.297376,-2.297376,6.830989,48.79268,0.2079142,5.615653,0.96631,0,7.32939
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.2489,0.2989161,1.341536,2.937797,2.937797,0,-1,0,2.937797,45.66468,0,4.440892E-16,0,1.341536,3.092418,2.937797,0,0,7.55683,3.824127,0,1.750882,-1.750882,4.985398,35.60991,0.2079142,3.231576,1.073228,0,5.165663
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79122,0.1307052,0.5866051,1.334477,1.334477,0,-1,0,1.334477,43.95767,0,0,0,0.5866051,1.404713,1.334477,0,0,9.502254,2.073245,0,0.8181077,-0.8181077,4.123036,29.4502,0.2079142,1.467925,0.4692841,0,2.65985
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52255,0.03458973,0.1552387,0,0,0,-1,0,0,0,0,0,0,0.1552387,0,0,0,0,10.41126,1.255137,0.1552387,0,0.1552387,4.270309,30.50214,0.2078994,0,0.124191,0,1.410376
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,4.172147,1.325109,0,-1,0,1.325109,0,0,2.847038,3.264253,0,1.394852,1.325109,0,0,10.25602,1.394852,0,1.394852,-1.394852,2.800006,20,0.2078994,4.589362,0,0,1.394852
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,4.57317,0,0,-1,0,0,0,0,4.57317,5.030487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2078994,5.030487,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2078994,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.574206,0,0,-1,0,0,0,0,0.574206,0.6316266,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2078994,0.6316266,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,1.03979,0,0,-1,0,0,0,0,1.03979,1.143769,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2078994,1.143769,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.4832343,0,0,-1,0,0,0,0,0.4832343,0.5315577,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2078994,0.5315577,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.5503128,0,0,-1,0,0,0,0,0.5503128,0.605344,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2078994,0.605344,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.5524659,0,0,-1,0,0,0,0,0.5524659,0.6077124,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2078994,0.6077124,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.7891808,0,0,-1,0,0,0,0,0.7891808,0.8680989,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2078994,0.8680989,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.315843,0,0,-1,0,0,0,0,0.315843,0.3474273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2078994,0.3474273,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.6974243,0.6974243,4.202687,0,1.312334,0.6974243,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2079929,0.7671667,0,5,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53954,0.01756218,0.07881906,0.4123498,0.4123498,3.917613,0,1.234508,0.4123498,19.11461,0,0,0,0.07881906,0,0,3.505263,3.33,8.475861,2.997,3.408819,0,3.408819,9.19301,65.66423,0.2080389,0.4535848,0.06305525,5,3.075819
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78814,0.1668921,0.7490116,1.140482,1.140482,4.645745,0,1.433288,1.140482,65.67503,0,0,0,0.7490116,0,0,3.505263,3.33,5.067041,6.064937,4.079011,0,4.079011,13.0627,93.30482,0.2081221,1.25453,0.5992093,5,6.813949
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18297,0.4354853,1.954458,1.71996,1.71996,0,0,0,1.71996,113.6339,0,0,0,1.954458,1.810484,1.71996,0,0,0.9880295,9.736048,0.1439737,0,0.1439737,13.19929,94.28043,0.2081083,1.891956,1.563566,0,11.69051
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96577,0.5153478,2.312881,1.450416,1.450416,0,-1,0,1.450416,159.4633,0,0,0,2.312881,1.526754,1.450416,0,0,0.8440558,9.865624,0.786127,0,0.786127,13.94507,99.60746,0.2080334,1.595458,1.850305,0,12.1785
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63452,0.7337545,3.29309,2.493346,2.493346,0,0,0,2.493346,132.0752,0.6105871,0,0,3.29309,2.624574,2.493346,0,0,0.05792877,10.57314,0.05792877,0,0.05792877,14.00003,100,0.2080279,2.74268,2.634472,0,13.86623
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44637,0.7073242,3.174471,1.552619,1.552619,0,0,0,1.552619,204.4591,1.540135,0,0,3.174471,1.634336,1.552619,0,0,0,10.62527,0,0,0,14.00003,100,0.2080279,1.707881,2.539577,0,13.79975
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44324,0.575656,2.583544,0,0,0,0,0,0,0,2.583544,0,0,2.583544,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2080279,0,2.066835,0,13.20882
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73259,0.5551054,2.491313,1.134756,1.134756,0,0,0,1.134756,219.5461,1.296833,0,0,2.491313,1.19448,1.134756,0,0,0,10.62527,0,0,0,14.00003,100,0.2080279,1.248232,1.99305,0,13.11659
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10824,0.6472304,2.90477,1.697246,1.697246,0,-1,0,1.697246,171.1461,1.118196,0,0,2.90477,1.786575,1.697246,0,0,0,10.62527,0,0,0,14.00003,100,0.2080279,1.866971,2.323816,0,13.53004
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11559,0.4244398,1.904886,0,0,0,-1,0,0,0,1.904886,0,0,1.904886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2080279,0,1.523908,0,12.53016
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19372,0.3956714,1.775773,1.317423,1.317423,0,-1,0,1.317423,134.7914,0.3890122,0,0,1.775773,1.386761,1.317423,0,0,0,10.62527,0,0,0,14.00003,100,0.2080279,1.449165,1.420619,0,12.40105
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.73849,0.1883331,0.8452389,0.3861915,0.3861915,0,-1,0,0.3861915,218.8652,0.4387214,0,0,0.8452389,0.4065174,0.3861915,0,0,0,10.62527,0,0,0,14.00003,100,0.2080279,0.4248107,0.6761911,0,11.47051
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47263,0.04034472,0.1810671,1.657845,1.657845,0,-1,0,1.657845,10.92184,0,0,0,0.1810671,1.7451,1.657845,0,0,0,10.62527,0,1.564033,-1.564033,12.35139,88.22406,0.2080279,1.823629,0.1448537,0,10.80634
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,2.591407,2.591407,0,-1,0,2.591407,0,0,0,0,0,2.727797,2.591407,0,0,1.737814,9.061241,0,2.727797,-2.727797,9.476043,67.68588,0.2080279,2.850548,0,0,9.061241
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,3.520757,3.33,0,-1,0,3.33,0,0,0.1907567,0.5428323,0,3.505263,3.33,0,0,4.7687,6.333445,0,3.505263,-3.505263,5.781171,41.29399,0.2080279,3.872832,0,0,6.333445
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.663436,2.828182,0,0,0,5.781171,41.29399,0.2080279,0,0,0,2.828182
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.7156188,0.7156188,0,-1,0,0.7156188,0,0,1.110223E-16,0,0,0.753283,0.7156188,0,0,8.663436,2.828182,0,0.753283,-0.753283,4.987141,35.62236,0.2080279,0.7871807,0,0,2.828182
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.06159579,0.06159579,0,-1,0,0.06159579,0,0,1.387779E-17,0,0,0.06483767,0.06159579,0,0,9.500418,2.074898,0,0.06483767,-0.06483767,4.918796,35.13419,0.2080279,0.06775536,0,0,2.074898
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.0849187,0.0849187,0,-1,0,0.0849187,0,0,0,0,0,0.08938811,0.0849187,0,0,9.572459,2.010061,0,0.08938811,-0.08938811,4.824573,34.46116,0.2080279,0.09341057,0,0,2.010061
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.7828592,0.7828592,0,-1,0,0.7828592,0,0,1.110223E-16,0,0,0.8240623,0.7828592,0,0,9.67178,1.920673,0,0.8240623,-0.8240623,3.955935,28.25662,0.2080279,0.8611451,0,0,1.920673
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.3578803,0.3578803,0,-1,0,0.3578803,0,0,0,0,0,0.3767161,0.3578803,0,0,10.5874,1.09661,0,0.3767161,-0.3767161,3.558841,25.42024,0.2080279,0.3936683,0,0,1.09661
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.7200058,0.6838996,0,-1,0,0.6838996,0,0,0.03610616,0.1081067,0,0.7198943,0.6838996,0,0,11.00598,0.7198943,0,0.7198943,-0.7198943,2.800006,20,0.2080279,0.7920064,0,0,0.7198943
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.1093222,0,0,-1,0,0,0,0,0.1093222,0.1202544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2080279,0.1202544,0,0,0
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.5581942,0.5581942,4.063457,0,1.274324,0.5581942,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2081014,0.6140136,0,5,0
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58915,0.02004821,0.08997637,1.052713,1.052713,4.557976,0,1.409328,1.052713,8.547095,0,0,0,0.08997637,0,0,3.505263,3.33,8.475861,2.997,3.419976,0,3.419976,9.203595,65.73984,0.2082346,1.157984,0.07198109,5,3.086976
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8337,0.1197711,0.5375327,2.828693,2.828693,5,0,1.53,2.828693,19.00287,0,0,0,0.5375327,0,0,2.171307,2.062742,5.055884,6.074979,2.600274,0,2.600274,11.67043,83.36006,0.2083587,3.111562,0.4300262,5,6.612512
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22346,0.2814891,1.263323,2.699994,2.699994,0,0,0,2.699994,46.78985,0,4.440892E-16,0,1.263323,2.842099,2.699994,0,0,2.45561,8.415226,0,1.578776,-1.578776,10.00626,71.47311,0.2083587,2.969994,1.010659,0,9.678549
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99908,0.6043676,2.712402,0,0,0,-1,0,0,0,0,0,0,2.712402,0,0,0,0,4.209805,6.83645,2.712402,0,2.712402,12.57947,89.85315,0.2081012,0,2.169921,0,9.548851
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65622,0.7138704,3.20385,0,0,0,0,0,0,0,1.706447,0,0,3.20385,0,0,0,0,1.497403,9.277611,1.497403,0,1.497403,14.00003,100,0.2079593,0,2.56308,0,12.48146
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.44699,0.7390507,3.316859,3.330155,3.330155,1.25,0,0.50625,3.330155,99.60075,1.127223,0,0,3.316859,2.189637,2.080155,0,0,0,10.62527,0,0,0,14.00003,100,0.2079593,3.663171,2.653488,5,13.94213
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41057,0.7600926,3.411296,1.580915,1.580915,0,0,0,1.580915,215.7798,1.747174,0,0,3.411296,1.664121,1.580915,0,0,0,10.62527,0,0,0,14.00003,100,0.2079593,1.739007,2.729037,0,14.03657
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67611,0.4402512,1.975847,3.598649,3.598649,1.721594,0,0.6349952,3.598649,54.90525,0,0,0,1.975847,1.975847,1.877055,0,0,0,10.62527,0,0,0,14.00003,100,0.2079593,3.958514,1.580678,5,12.60112
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04702,0.4922192,2.20908,1.181465,1.181465,0,-1,0,1.181465,186.9781,0.9654327,0,0,2.20908,1.243647,1.181465,0,0,0,10.62527,0,0,0,14.00003,100,0.2079593,1.299611,1.767264,0,12.83435
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05612,0.3761807,1.688299,0,0,0,-1,0,0,0,1.688299,0,0,1.688299,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2079593,0,1.350639,0,12.31357
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.13727,0.2636028,1.183049,3.608999,3.33,0,-1,0,3.33,35.52701,0,0.2789986,0.6398985,1.183049,3.505263,3.33,0,0,0,10.62527,0,2.322214,-2.322214,11.5522,82.51555,0.2079593,3.969898,0.9464395,0,11.80832
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68534,0.08636008,0.3875841,2.669019,2.669019,0,-1,0,2.669019,14.52159,0,0,0,0.3875841,2.809494,2.669019,0,0,2.580237,8.303061,0,2.42191,-2.42191,8.999282,64.28046,0.2079593,2.935921,0.3100672,0,8.690644
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.423,0.02848526,0.1278418,2.272185,2.272185,0,-1,0,2.272185,5.626384,0,0,0,0.1278418,2.391773,2.272185,0,0,5.271249,5.88115,0,2.263932,-2.263932,6.612889,47.23483,0.2079593,2.499403,0.1022735,0,6.008992
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.786728,3.617219,0,0,0,6.612889,47.23483,0.2079593,0,0,0,3.617219
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,1.597564,1.597564,0,-1,0,1.597564,0,0,2.220446E-16,0,0,1.681646,1.597564,0,0,7.786728,3.617219,0,1.681646,-1.681646,4.840279,34.57335,0.2079593,1.75732,0,0,3.617219
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.655224,1.935573,0,0,0,4.840279,34.57335,0.2079593,0,0,0,1.935573
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.8598009,0.8598009,0,-1,0,0.8598009,0,0,1.110223E-16,0,0,0.9050536,0.8598009,0,0,9.655224,1.935573,0,0.9050536,-0.9050536,3.886268,27.759,0.2079593,0.9457811,0,0,1.935573
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.66084,1.030519,0,0,0,3.886268,27.759,0.2079593,0,0,0,1.030519
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.3925463,0.3925463,0,-1,0,0.3925463,0,0,0,0,0,0.4132067,0.3925463,0,0,10.66084,1.030519,0,0.4132067,-0.4132067,3.45071,24.64788,0.2079593,0.431801,0,0,1.030519
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.4166612,0.4166612,0,-1,0,0.4166612,0,0,5.551115E-17,0,0,0.4385907,0.4166612,0,0,11.11996,0.6173127,0,0.4385907,-0.4385907,2.988395,21.34564,0.2079593,0.4583273,0,0,0.6173127
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.6626071,0.1697859,0,-1,0,0.1697859,0,0,0.4928212,0.5590819,0,0.1787219,0.1697859,0,0,11.60728,0.1787219,0,0.1787219,-0.1787219,2.800006,20,0.2079593,0.7288678,0,0,0.1787219
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,1.066731,0,0,-1,0,0,0,0,1.066731,1.173404,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2079593,1.173404,0,0,0
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.1597297,0,0,-1,0,0,0,0,0.1597297,0.1757027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2079593,0.1757027,0,0,0
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.3369431,0.3369431,3.842206,0,1.213922,0.3369431,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.208002,0.3706374,0,5,0
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63837,0.009586377,0.04302366,0,0,3.505263,0,1.121937,0,0,0,0,0,0.04302366,0,0,3.505263,3.33,8.475861,2.997,3.373024,0,3.373024,9.159052,65.42167,0.207994,0,0.03441893,5,3.040024
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87817,0.2220321,0.9964801,2.778261,2.778261,5,0,1.53,2.778261,35.86705,4.440892E-16,0,0,0.9964801,0,0,2.221739,2.110652,5.102837,6.032722,3.107132,0,3.107132,12.10674,86.47652,0.2081367,3.056087,0.7971841,5,7.029202
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26207,0.4729524,2.12261,1.49428,1.49428,0,0,0,1.49428,142.049,0,0,0,2.12261,1.572927,1.49428,0,0,1.995704,8.829141,0.5496835,0,0.5496835,12.62821,90.20134,0.2080849,1.643708,1.698088,0,10.95175
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02959,0.4864552,2.183211,1.63362,1.63362,0,-1,0,1.63362,133.6425,0,0,0,2.183211,1.7196,1.63362,0,0,1.446021,9.323855,0.4636113,0,0.4636113,13.06803,93.3429,0.2080412,1.796982,1.746569,0,11.50707
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67388,0.5291469,2.374811,0,0,0,0,0,0,0,1.392402,0,0,2.374811,0,0,0,0,0.9824094,9.741106,0.9824094,0,0.9824094,14.00003,100,0.2079486,0,1.899849,0,12.11592
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44195,0.7652644,3.434507,1.929743,1.929743,0,0,0,1.929743,177.9774,1.403198,0,0,3.434507,2.031308,1.929743,0,0,0,10.62527,0,0,0,14.00003,100,0.2079486,2.122717,2.747605,0,14.05978
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.37111,0.8256511,3.705522,0,0,0,0,0,0,0,3.705522,0,0,3.705522,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2079486,0,2.964418,0,14.3308
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61395,0.6707664,3.010399,5.25917,5.25917,2.39929,0,0.8200062,5.25917,57.24097,0,8.881784E-16,0,3.010399,3.010399,2.859879,0,0,0,10.62527,0,0,0,14.00003,100,0.2079486,5.785087,2.408319,5,13.63567
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98209,0.4740531,2.12755,3.743354,3.33,0,-1,0,3.33,63.8904,0,0.4133544,0.7876898,2.12755,3.505263,3.33,0,0,0,10.62527,0,1.377713,-1.377713,12.54779,89.6269,0.2079486,4.11769,1.70204,0,12.75282
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.9944,0.4551316,2.04263,2.046411,2.046411,0,-1,0,2.046411,99.81525,0,0,0,2.04263,2.154117,2.046411,0,0,1.530792,9.247561,0,0.1114865,-0.1114865,12.43027,88.78749,0.2079486,2.251052,1.634104,0,11.29019
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07964,0.3416735,1.53343,0,0,0,-1,0,0,0,0,0,0,1.53343,0,0,0,0,1.654666,9.136075,1.53343,0,1.53343,13.88501,99.17847,0.2078043,0,1.226744,0,10.66951
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63184,0.1893465,0.8497869,1.807778,1.807778,0,-1,0,1.807778,47.00727,0,2.220446E-16,0,0.8497869,1.902924,1.807778,0,0,0.1212356,10.51616,0,1.053137,-1.053137,12.77491,91.24918,0.2078043,1.988556,0.6798295,0,11.36595
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37376,0.04155682,0.186507,3.451845,3.33,0,-1,0,3.33,5.600811,0,0.1218454,0.46703,0.186507,3.505263,3.33,0,0,1.291388,9.463025,0,3.318756,-3.318756,9.276633,66.26154,0.2078043,3.79703,0.1492056,0,9.649532
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,1.588938,1.588938,0,-1,0,1.588938,0,0,2.220446E-16,0,0,1.672566,1.588938,0,0,4.978895,6.144269,0,1.672566,-1.672566,7.513594,53.66842,0.2078043,1.747832,0,0,6.144269
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.837302,4.471703,0,0,0,7.513594,53.66842,0.2078043,0,0,0,4.471703
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,1.183064,1.183064,0,-1,0,1.183064,0,0,2.220446E-16,0,0,1.24533,1.183064,0,0,6.837302,4.471703,0,1.24533,-1.24533,6.200901,44.29206,0.2078043,1.30137,0,0,4.471703
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.6079751,0.6079751,0,-1,0,0.6079751,0,0,1.110223E-16,0,0,0.6399738,0.6079751,0,0,8.221002,3.226372,0,0.6399738,-0.6399738,5.526309,39.47356,0.2078043,0.6687726,0,0,3.226372
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.4611779,0.4611779,0,-1,0,0.4611779,0,0,5.551115E-17,0,0,0.4854504,0.4611779,0,0,8.932084,2.586399,0,0.4854504,-0.4854504,5.014599,35.8185,0.2078043,0.5072957,0,0,2.586399
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.2830772,0.2830772,0,-1,0,0.2830772,0,0,0,0,0,0.297976,0.2830772,0,0,9.471474,2.100948,0,0.297976,-0.297976,4.700505,33.57497,0.2078043,0.3113849,0,0,2.100948
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.6809448,0.6809448,0,-1,0,0.6809448,0,0,1.110223E-16,0,0,0.716784,0.6809448,0,0,9.802558,1.802972,0,0.716784,-0.716784,3.944948,28.17815,0.2078043,0.7490393,0,0,1.802972
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.01940916,0.01940916,0,-1,0,0.01940916,0,0,3.469447E-18,0,0,0.02043069,0.01940916,0,0,10.59898,1.086188,0,0.02043069,-0.02043069,3.923413,28.02432,0.2078043,0.02135007,0,0,1.086188
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.05469815,0.05469815,0,-1,0,0.05469815,0,0,6.938894E-18,0,0,0.057577,0.05469815,0,0,10.62169,1.065758,0,0.057577,-0.057577,3.862721,27.59081,0.2078043,0.06016797,0,0,1.065758
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,1.232866,0.9577715,0,-1,0,0.9577715,0,0,0.2750946,0.3983812,0,1.00818,0.9577715,0,0,10.68566,1.00818,0,1.00818,-1.00818,2.800006,20,0.2078043,1.356153,0,0,1.00818
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.2007394,0.2007394,3.706002,0,1.176739,0.2007394,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2078282,0.2208133,0,5,0
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68714,0.02002838,0.08988737,0.7277979,0.7277979,4.233061,0,1.320626,0.7277979,12.3506,4.440892E-16,0,0,0.08988737,0,0,3.505263,3.33,8.475861,2.997,3.419887,0,3.419887,9.203511,65.73923,0.2079158,0.8005777,0.0719099,5,3.086887
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92148,0.08894908,0.3992035,2.6849,2.6849,5,0,1.53,2.6849,14.86847,0,0,0,0.3992035,0,0,2.3151,2.199345,5.055973,6.074899,2.598548,0,2.598548,11.66871,83.34776,0.2080407,2.95339,0.3193628,5,6.474102
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29876,0.1718189,0.7711231,2.131906,2.131906,0,0,0,2.131906,36.1706,0,0,0,0.7711231,2.244111,2.131906,0,0,2.457424,8.413592,0,1.472988,-1.472988,10.11604,72.25732,0.2080407,2.345096,0.6168985,0,9.184715
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.05725,0.2799391,1.256367,2.413435,2.413435,0,-1,0,2.413435,52.05721,0,4.440892E-16,0,1.256367,2.540457,2.413435,0,0,4.094078,6.940604,0,1.284091,-1.284091,8.762494,62.58912,0.2080407,2.654778,1.005093,0,8.196971
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68748,0.487397,2.187438,5.762411,5.762411,5,0,1.53,5.762411,37.96046,0,0,0,2.187438,0.8025378,0.7624109,0,0,5.520845,5.656513,1.3849,0,1.3849,10.07633,71.97361,0.2080906,6.338652,1.74995,5,7.843951
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43126,0.6433435,2.887326,0.09283081,0.09283081,1.407168,0,0.5491567,0.09283081,3110.31,0,0,0,2.887326,0,0,1.314337,1.24862,4.135946,6.902923,4.135946,0,4.135946,14.00003,100,0.2077252,0.1021139,2.309861,5,9.790249
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32484,0.6524183,2.928053,2.310989,2.310989,0,0,0,2.310989,126.7013,0.4954327,0,0,2.928053,2.432621,2.310989,0,0,0,10.62527,0,0,0,14.00003,100,0.2077252,2.542089,2.342443,0,13.55333
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.54617,0.5376074,2.412782,0.1740581,0.1740581,0,0,0,0.1740581,1386.194,2.229563,0,0,2.412782,0.183219,0.1740581,0,0,0,10.62527,0,0,0,14.00003,100,0.2077252,0.1914639,1.930226,0,13.03806
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91352,0.4556186,2.044816,2.421301,2.421301,0,-1,0,2.421301,84.45113,0,0,0,2.044816,2.548738,2.421301,0,0,0,10.62527,0,0.5039219,-0.5039219,13.46885,96.20586,0.2077252,2.663431,1.635853,0,12.67009
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93052,0.5508537,2.472232,2.367151,2.367151,0,-1,0,2.367151,104.4391,4.440892E-16,0,0,2.472232,2.491737,2.367151,0,0,0.5599132,10.12135,0,0.01950571,-0.01950571,13.44829,96.059,0.2077252,2.603865,1.977785,0,12.59358
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.0209,0.2999566,1.346205,3.72094,3.33,0,-1,0,3.33,40.42658,0,0.39094,0.763034,1.346205,3.505263,3.33,0,0,0.5815862,10.10185,0,2.159058,-2.159058,11.17244,79.80298,0.2077252,4.093034,1.076964,0,11.44805
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57806,0.1120495,0.5028784,2.565766,2.565766,0,-1,0,2.565766,19.59954,0,0,0,0.5028784,2.700807,2.565766,0,0,2.98054,7.942789,0,2.197928,-2.197928,8.85562,63.2543,0.2077252,2.822343,0.4023027,0,8.445667
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32497,0.0372873,0.1673454,0.7901627,0.7901627,0,-1,0,0.7901627,21.1786,0,1.110223E-16,0,0.1673454,0.8317502,0.7901627,0,0,5.422682,5.74486,0,0.6644048,-0.6644048,8.155276,58.25185,0.2077252,0.869179,0.1338763,0,5.912206
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.4154811,0.4154811,0,-1,0,0.4154811,0,0,5.551115E-17,0,0,0.4373485,0.4154811,0,0,6.16091,5.080455,0,0.4373485,-0.4373485,7.69427,54.95896,0.2077252,0.4570292,0,0,5.080455
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,2.919991,2.919991,0,-1,0,2.919991,0,0,4.440892E-16,0,0,3.073674,2.919991,0,0,6.646852,4.643107,0,3.073674,-3.073674,4.454333,31.8166,0.2077252,3.21199,0,0,4.643107
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,3.101113,1.490961,0,-1,0,1.490961,0,0,1.610152,1.920263,0,1.569433,1.490961,0,0,10.06205,1.569433,0,1.569433,-1.569433,2.800006,20,0.2077252,3.411224,0,0,1.569433
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,1.563542,0,0,-1,0,0,0,0,1.563542,1.719896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2077252,1.719896,0,0,0
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2077252,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2077252,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2077252,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2077252,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.4138833,0,0,-1,0,0,0,0,0.4138833,0.4552716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2077252,0.4552716,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.004503339,0,0,-1,0,0,0,0,0.004503339,0.004953673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2077252,0.004953673,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.5600691,0.5600691,4.065332,0,1.274836,0.5600691,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.207798,0.6160761,0,5,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73537,0.01519228,0.06818295,0,0,3.505263,0,1.121937,0,0,0,0,0,0.06818295,0,0,3.505263,3.33,8.475861,2.997,3.398183,0,3.398183,9.18292,65.59216,0.2077881,0,0.05454636,5,3.065183
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96354,0.1470095,0.6597787,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6597787,0,0,3.505263,3.33,5.077677,6.055365,3.989779,0,3.989779,12.96796,92.62807,0.2077233,0,0.5278229,5,6.715143
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33344,0.1566017,0.7028283,1.110637,1.110637,0,0,0,1.110637,63.28152,0,2.220446E-16,0,0.7028283,1.169092,1.110637,0,0,1.087899,9.646166,0,0.4662637,-0.4662637,12.47647,89.11748,0.2077233,1.221701,0.5622627,0,10.34899
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.082,0.469683,2.107937,2.198386,2.198386,0,-1,0,2.198386,95.88567,0,0,0,2.107937,2.314091,2.198386,0,0,1.605969,9.179902,0,0.2061535,-0.2061535,12.25917,87.5653,0.2077233,2.418225,1.68635,0,11.28784
