Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69697,0.6589736,2.957473,1.107894,1.107894,0,0,0,1.107894,266.9455,0,0,0,2.957473,1.166204,1.107894,0,0,1.835029,8.973748,1.791269,0,1.791269,13.95851,99.70347,0.2075569,1.218683,2.365979,0,11.93122
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.41489,0.5491366,2.464525,5.625992,5.625992,3.326265,0,1.07307,5.625992,43.80605,0,0,0,2.464525,2.420766,2.299727,0,0,0.04375958,10.58589,0.04375958,0,0.04375958,14.00003,100,0.2075585,6.188591,1.97162,5,13.05042
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27179,0.6124513,2.748681,0,0,0,0,0,0,0,2.748681,0,0,2.748681,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2075585,0,2.198945,0,13.37396
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47279,0.8272814,3.712839,0.9891738,0.9891738,0,0,0,0.9891738,375.3474,2.671603,0,0,3.712839,1.041236,0.9891738,0,0,0,10.62527,0,0,0,14.00003,100,0.2075585,1.088091,2.970271,0,14.33811
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84137,0.5445305,2.443853,0.34432,0.34432,0,-1,0,0.34432,709.7621,2.081411,0,0,2.443853,0.3624421,0.34432,0,0,0,10.62527,0,0,0,14.00003,100,0.2075585,0.378752,1.955082,0,13.06913
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86456,0.3936729,1.766804,0.01738851,0.01738851,0,-1,0,0.01738851,10160.76,1.7485,0,0,1.766804,0.01830369,0.01738851,0,0,0,10.62527,0,0,0,14.00003,100,0.2075585,0.01912736,1.413443,0,12.39208
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96114,0.2323259,1.042678,0.3097639,0.3097639,0,-1,0,0.3097639,336.6043,0.7166113,0,0,1.042678,0.3260672,0.3097639,0,0,0,10.62527,0,0,0,14.00003,100,0.2075585,0.3407403,0.8341428,0,11.66795
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52409,0.1928739,0.8656179,0,0,0,-1,0,0,0,0.8656179,0,0,0.8656179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2075585,0,0.6924943,0,11.49089
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27671,0.04307245,0.1933092,0.2580829,0.2580829,0,-1,0,0.2580829,74.90196,0,5.551115E-17,0,0.1933092,0.2716663,0.2580829,0,0,0,10.62527,0,0.07835706,-0.07835706,13.91743,99.41003,0.2075585,0.2838912,0.1546474,0,10.81858
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,7.007842,3.33,0,-1,0,3.33,0,0,3.677841,4.378625,0,3.505263,3.33,0,0,0.08706341,10.54692,0,3.505263,-3.505263,10.22256,73.01814,0.2075585,7.708625,0,0,10.54692
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,5.149962,3.33,0,-1,0,3.33,0,0,1.819962,2.334958,0,3.505263,3.33,0,0,3.9818,7.041654,0,3.505263,-3.505263,6.527689,46.62626,0.2075585,5.664958,0,0,7.041654
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,4.014826,3.33,0,-1,0,3.33,0,0,0.6848258,1.086308,0,3.505263,3.33,0,0,7.876537,3.536391,0,3.505263,-3.505263,2.832817,20.23437,0.2075585,4.416308,0,0,3.536391
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.77127,0.03112765,0,0,0,2.832817,20.23437,0.2075585,0,0,0,0.03112765
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.2109948,0.02957127,0,-1,0,0.02957127,0,0,0.1814235,0.202523,0,0.03112765,0.02957127,0,0,11.77127,0.03112765,0,0.03112765,-0.03112765,2.800006,20,0.2075585,0.2320943,0,0,0.03112765
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.2854404,0,0,-1,0,0,0,0,0.2854404,0.3139845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075585,0.3139845,0,0,0
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.3581923,0,0,-1,0,0,0,0,0.3581923,0.3940115,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075585,0.3940115,0,0,0
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.3147511,0,0,-1,0,0,0,0,0.3147511,0.3462262,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075585,0.3462262,0,0,0
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.476668,0,0,-1,0,0,0,0,0.476668,0.5243348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075585,0.5243348,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.4231792,0,0,-1,0,0,0,0,0.4231792,0.4654971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075585,0.4654971,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.5802848,0.5802848,4.085548,0,1.280355,0.5802848,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2076339,0.6383132,0,5,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78298,0.01396028,0.06265376,0,0,3.505263,0,1.121937,0,0,0,0,0,0.06265376,0,0,3.505263,3.33,8.475861,2.997,3.392654,0,3.392654,9.177675,65.55469,0.2076249,0,0.050123,5,3.059654
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.0043,0.08960734,0.4021578,0.5395486,0.5395486,4.044812,0,1.269234,0.5395486,74.53596,4.440892E-16,0,0,0.4021578,0,0,3.505263,3.33,5.083207,6.050388,3.732158,0,3.732158,12.71831,90.84489,0.2076573,0.5935035,0.3217262,5,6.452546
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36608,0.1044779,0.4688968,0,0,0,0,0,0,0,0,0,0,0.4688968,0,0,0,0,1.351049,9.40933,0.4688968,0,0.4688968,13.16315,94.02228,0.207614,0,0.3751174,0,9.878227
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10381,0.1399571,0.6281275,1.92414,1.92414,0,-1,0,1.92414,32.64458,0,2.220446E-16,0,0.6281275,2.02541,1.92414,0,0,0.8821519,9.831338,0,1.397283,-1.397283,11.69028,83.50183,0.207614,2.116554,0.502502,0,10.45947
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70234,0.2594528,1.164424,0,0,0,0,0,0,0,0,0,0,1.164424,0,0,0,0,2.434688,8.434054,1.164424,0,1.164424,12.79495,91.39231,0.2075065,0,0.9315392,0,9.598478
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39285,0.3409187,1.530043,0,0,0,0,0,0,0,0.2597788,0,0,1.530043,0,0,0,0,1.270264,9.482037,1.270264,0,1.270264,14.00003,100,0.2073893,0,1.224035,0,11.01208
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21195,0.3725541,1.672023,1.03278,1.03278,0,0,0,1.03278,161.8954,0.5848862,0,0,1.672023,1.087137,1.03278,0,0,0,10.62527,0,0,0,14.00003,100,0.2073893,1.136058,1.337618,0,12.2973
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39388,0.1775295,0.7967524,2.230944,2.230944,0,0,0,2.230944,35.71368,0,0,0,0.7967524,2.348362,2.230944,0,0,0,10.62527,0,1.55161,-1.55161,12.36449,88.31759,0.2073893,2.454039,0.6374019,0,11.42203
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76572,0.3866736,1.735391,0,0,0,-1,0,0,0,0.0113798,0,0,1.735391,0,0,0,0,1.724011,9.073664,1.724011,0,1.724011,14.00003,100,0.2072306,0,1.388313,0,10.80906
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79661,0.1455815,0.6533696,0.3048762,0.3048762,0,-1,0,0.3048762,214.3065,0.3324472,0,0,0.6533696,0.3209224,0.3048762,0,0,0,10.62527,0,0,0,14.00003,100,0.2072306,0.3353639,0.5226957,0,11.27864
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90046,0.04415943,0.1981875,1.530718,1.530718,0,-1,0,1.530718,12.94736,0,2.220446E-16,0,0.1981875,1.611282,1.530718,0,0,0,10.62527,0,1.413095,-1.413095,12.5105,89.3605,0.2072306,1.68379,0.15855,0,10.82346
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47001,0.01848168,0.0829458,2.230871,2.230871,0,-1,0,2.230871,3.71809,0,0,0,0.0829458,2.348286,2.230871,0,0,1.570105,9.212179,0,2.26534,-2.26534,10.12262,72.30427,0.2072306,2.453959,0.06635664,0,9.295125
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22906,0.01681625,0.07547134,0,0,0,-1,0,0,0,0,0,0,0.07547134,0,0,0,0,4.08715,6.94684,0.07547134,0,0.07547134,10.19422,72.81568,0.2072236,0,0.06037707,0,7.022311
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,1.44043,1.44043,0,-1,0,1.44043,0,0,0,0,0,1.516242,1.44043,0,0,4.011678,7.014764,0,1.516242,-1.516242,8.595956,61.39956,0.2072236,1.584473,0,0,7.014764
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.696392,5.498521,0,0,0,8.595956,61.39956,0.2072236,0,0,0,5.498521
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,2.417424,2.417424,0,-1,0,2.417424,0,0,4.440892E-16,0,0,2.544657,2.417424,0,0,5.696392,5.498521,0,2.544657,-2.544657,5.913652,42.24029,0.2072236,2.659166,0,0,5.498521
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.523788,2.953865,0,0,0,5.913652,42.24029,0.2072236,0,0,0,2.953865
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.523788,2.953865,0,0,0,5.913652,42.24029,0.2072236,0,0,0,2.953865
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.03865391,0.03865391,0,-1,0,0.03865391,0,0,6.938894E-18,0,0,0.04068832,0.03865391,0,0,8.523788,2.953865,0,0.04068832,-0.04068832,5.870763,41.93394,0.2072236,0.0425193,0,0,2.953865
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.568997,2.913177,0,0,0,5.870763,41.93394,0.2072236,0,0,0,2.913177
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.6008142,0.6008142,0,-1,0,0.6008142,0,0,0,0,0,0.632436,0.6008142,0,0,8.568997,2.913177,0,0.632436,-0.632436,5.204117,37.17219,0.2072236,0.6608956,0,0,2.913177
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.271704,2.280741,0,0,0,5.204117,37.17219,0.2072236,0,0,0,2.280741
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,1.096282,1.096282,0,-1,0,1.096282,0,0,0,0,0,1.153981,1.096282,0,0,9.271704,2.280741,0,1.153981,-1.153981,3.987714,28.48362,0.2072236,1.20591,0,0,2.280741
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.5226036,0.5226036,0,0,0,0.5226036,0,0,1.110223E-16,0,0,0.5501091,0.5226036,0,0,10.55391,1.126759,0,0.5501091,-0.5501091,3.407848,24.34173,0.2072236,0.574864,0,0,1.126759
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.82991,0.01379066,0.06189247,0.636926,0.636926,4.142189,0,1.295818,0.636926,9.717372,4.440892E-16,0,0,0.06189247,0,0,3.505263,3.33,11.16514,0.5766503,3.391892,0,3.391892,6.62568,47.32619,0.2073009,0.7006186,0.04951397,5,0.6385428
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04368,0.05668712,0.2544118,1.774554,1.774554,4.916539,0,1.507215,1.774554,14.33666,0,0,0,0.2544118,0,0,3.141985,2.984886,7.773245,3.629354,3.239298,0,3.239298,9.698748,69.27663,0.2074581,1.952009,0.2035294,5,3.883765
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.3966,0.1037848,0.4657864,4.140357,4.140357,5,0,1.53,4.140357,11.24991,0,0,0,0.4657864,0,0,0.8596426,0.8166605,4.533947,6.544722,1.282447,0,1.282447,10.91538,77.96687,0.2075151,4.554393,0.3726291,5,7.010508
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12261,0.1365654,0.6129057,0,0,0,-1,0,0,0,0,0,0,0.6129057,0,0,0,0,3.2515,7.698924,0.6129057,0,0.6129057,11.49684,82.1201,0.2074588,0,0.4903246,0,8.31183
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70355,0.5808846,2.60701,1.26615,1.26615,0,0,0,1.26615,205.9005,0,0,0,2.60701,1.33279,1.26615,0,0,2.638595,8.250539,1.27422,0,1.27422,12.70567,90.75459,0.207342,1.392765,2.085608,0,10.85755
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36513,0.8093651,3.632431,0,0,0,0,0,0,0,2.268056,0,0,3.632431,0,0,0,0,1.364375,9.397337,1.364375,0,1.364375,14.00003,100,0.207217,0,2.905945,0,13.02977
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14536,0.8127537,3.647639,1.879333,1.879333,0,0,0,1.879333,194.0922,1.669394,0,0,3.647639,1.978245,1.879333,0,0,0,10.62527,0,0,0,14.00003,100,0.207217,2.067266,2.918111,0,14.27291
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30948,0.5275336,2.367571,2.123884,2.123884,0,0,0,2.123884,111.4736,0.131903,0,0,2.367571,2.235668,2.123884,0,0,0,10.62527,0,0,0,14.00003,100,0.207217,2.336273,1.894057,0,12.99284
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68666,0.5422575,2.433651,4.174564,3.33,0,-1,0,3.33,73.08263,0,0.844564,1.26202,2.433651,3.505263,3.33,0,0,0,10.62527,0,1.071612,-1.071612,12.87045,91.9316,0.207217,4.592021,1.946921,0,13.05893
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72675,0.4900075,2.199153,0,0,0,-1,0,0,0,1.008474,0,0,2.199153,0,0,0,0,1.19068,9.553662,1.19068,0,1.19068,14.00003,100,0.207108,0,1.759323,0,11.75282
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83892,0.2549348,1.144148,0.5221432,0.5221432,0,-1,0,0.5221432,219.1252,0.5945231,0,0,1.144148,0.5496245,0.5221432,0,0,0,10.62527,0,0,0,14.00003,100,0.207108,0.5743576,0.9153181,0,11.76942
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41591,0.07214841,0.3238021,1.782635,1.782635,0,-1,0,1.782635,18.16424,0,0,0,0.3238021,1.876458,1.782635,0,0,0,10.62527,0,1.552655,-1.552655,12.36339,88.30972,0.207108,1.960898,0.2590417,0,10.94908
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.18211,0.04389083,0.196982,0,0,0,-1,0,0,0,0,0,0,0.196982,0,0,0,0,1.725173,9.072618,0.196982,0,0.196982,12.55026,89.64453,0.20709,0,0.1575856,0,9.269601
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.528191,9.249903,0,0,0,12.55026,89.64453,0.20709,0,0,0,9.249903
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,3.237149,3.237149,0,-1,0,3.237149,0,0,4.440892E-16,0.2308642,0,3.407526,3.237149,0,0,1.528191,9.249903,0,3.407526,-3.407526,8.958411,63.98853,0.20709,3.560864,0,0,9.249903
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.31433,5.842377,0,0,0,8.958411,63.98853,0.20709,0,0,0,5.842377
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.31433,5.842377,0,0,0,8.958411,63.98853,0.20709,0,0,0,5.842377
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,1.229697,1.229697,0,-1,0,1.229697,0,0,2.220446E-16,0,0,1.294418,1.229697,0,0,5.31433,5.842377,0,1.294418,-1.294418,7.593976,54.24258,0.20709,1.352666,0,0,5.842377
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.752572,4.547959,0,0,0,7.593976,54.24258,0.20709,0,0,0,4.547959
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.3758121,0.3758121,0,-1,0,0.3758121,0,0,5.551115E-17,0,0,0.3955917,0.3758121,0,0,6.752572,4.547959,0,0.3955917,-0.3955917,7.176985,51.26408,0.20709,0.4133934,0,0,4.547959
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.3573065,0.3573065,0,-1,0,0.3573065,0,0,5.551115E-17,0,0,0.376112,0.3573065,0,0,7.192118,4.152368,0,0.376112,-0.376112,6.780529,48.43225,0.20709,0.3930371,0,0,4.152368
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.5092344,0.5092344,0,-1,0,0.5092344,0,0,1.110223E-16,0,0,0.5360362,0.5092344,0,0,7.610021,3.776256,0,0.5360362,-0.5360362,6.215497,44.39632,0.20709,0.5601578,0,0,3.776256
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.205616,3.240219,0,0,0,6.215497,44.39632,0.20709,0,0,0,3.240219
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.0852375,0.0852375,0,0,0,0.0852375,0,0,1.387779E-17,0,0,0.08972369,0.0852375,0,0,8.205616,3.240219,0,0.08972369,-0.08972369,6.12092,43.72077,0.20709,0.09376126,0,0,3.240219
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87608,0.001808045,0.008114505,0.2720279,0.2720279,0,0,0,0.2720279,2.982967,0,5.551115E-17,0,0.008114505,0.2863452,0.2720279,0,0,8.305309,3.150496,0,0.2782307,-0.2782307,5.827639,41.62591,0.20709,0.2992307,0.006491603,0,3.15861
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08162,0.008611009,0.03864621,1.483844,1.483844,0,0,0,1.483844,2.604466,0,0,0,0.03864621,1.561941,1.483844,0,0,8.614454,2.872265,0,1.523294,-1.523294,4.221945,30.15669,0.20709,1.632228,0.03091697,0,2.910911
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42495,0.06427821,0.2884806,4.834808,4.834808,5,0,1.53,4.834808,5.966744,0,0,0,0.2884806,0,0,0.1651921,0.1569325,10.307,1.348971,0.4454131,0,0.4454131,4.644501,33.17494,0.2071081,5.318289,0.2307845,5,1.637451
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13838,0.1468067,0.6588686,3.681563,2.288275,0,-1,0,2.288275,28.79324,0,1.393287,2.262184,0.6588686,2.408711,2.288275,0,0,9.861591,1.749842,0,1.749842,-1.749842,2.800006,20,0.2071081,4.049719,0.5270948,0,2.408711
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70058,0.04717588,0.2117253,0,0,0,0,0,0,0,0,0,0,0.2117253,0,0,0,0,11.80586,0,0.2117253,0,0.2117253,3.000866,21.43471,0.2070887,0,0.1693803,0,0.2117253
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33173,0.3373363,1.513965,0.8189324,0.8189324,4.324195,0,1.345505,0.8189324,184.8706,0,0,0,1.513965,0,0,3.505263,3.33,11.59414,0.1905528,4.843966,0,4.843966,7.596255,54.25885,0.2070576,0.9008256,1.211172,5,1.704518
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.07201,0.5196822,2.332334,0.9009784,0.9009784,4.406241,0,1.367904,0.9009784,258.8668,0,0,0,2.332334,0,0,3.505263,3.33,6.750169,4.550122,5.662333,0,5.662333,12.96802,92.6285,0.2069631,0.9910763,1.865867,5,6.882455
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.21964,0.3500023,1.57081,0.2034203,0.2034203,0,0,0,0.2034203,772.1995,0.2688479,0,0,1.57081,0.2141266,0.2034203,0,0,1.087836,9.646222,1.087836,0,1.087836,14.00003,100,0.2068643,0.2237623,1.256648,0,11.21703
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.60427,0.3178562,1.426539,2.139033,2.139033,0,-1,0,2.139033,66.69083,0,0,0,1.426539,2.251613,2.139033,0,0,0,10.62527,0,0.8250749,-0.8250749,13.13032,93.78783,0.2068643,2.352936,1.141231,0,12.05181
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65508,0.2252335,1.010848,5.212056,3.33,0,-1,0,3.33,30.35579,4.440892E-16,1.882056,2.403262,1.010848,3.505263,3.33,0,0,0.9167498,9.8002,0,2.494415,-2.494415,10.50098,75.00684,0.2068643,5.733262,0.8086783,0,10.81105
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77663,0.09100754,0.4084418,0.8028119,0.8028119,0,-1,0,0.8028119,50.8764,0,0,0,0.4084418,0.8450652,0.8028119,0,0,3.688322,7.305784,0,0.4366234,-0.4366234,10.04074,71.71941,0.2068643,0.8830931,0.3267535,0,7.714226
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36186,0.03934298,0.1765713,0,0,0,-1,0,0,0,0,0,0,0.1765713,0,0,0,0,4.17346,6.869161,0.1765713,0,0.1765713,10.20825,72.9159,0.2068482,0,0.141257,0,7.045732
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.1359,0.04428277,0.1987411,5.776529,3.33,0,-1,0,3.33,5.9682,0,2.446529,3.024182,0.1987411,3.505263,3.33,0,0,3.996888,7.028075,0,3.306522,-3.306522,6.722867,48.02038,0.2068482,6.354182,0.1589929,0,7.226816
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,1.167758,1.167758,0,-1,0,1.167758,0,0,2.220446E-16,0,0,1.229219,1.167758,0,0,7.670802,3.721553,0,1.229219,-1.229219,5.427155,38.76532,0.2068482,1.284534,0,0,3.721553
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,2.942305,2.367717,0,-1,0,2.367717,0,0,0.5745878,0.8688183,0,2.492333,2.367717,0,0,9.036601,2.492333,0,2.492333,-2.492333,2.800006,20,0.2068482,3.236535,0,0,2.492333
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,7.793865,0,0,-1,0,0,0,0,7.793865,8.573252,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068482,8.573252,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,1.076131,0,0,-1,0,0,0,0,1.076131,1.183745,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068482,1.183745,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.5555887,0,0,-1,0,0,0,0,0.5555887,0.6111475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068482,0.6111475,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.03105431,0,0,-1,0,0,0,0,0.03105431,0.03415974,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068482,0.03415974,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,0.8995278,0,0,-1,0,0,0,0,0.8995278,0.9894807,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068482,0.9894807,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,1.068714,0,0,-1,0,0,0,0,1.068714,1.175586,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068482,1.175586,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.009819735,0,0,-1,0,0,0,0,0.009819735,0.01080171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068482,0.01080171,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.1642542,0,0,-1,0,0,0,0,0.1642542,0.1806796,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068482,0.1806796,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.3054357,0.3054357,3.810699,0,1.205321,0.3054357,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2068868,0.3359793,0,5,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92139,0.009963132,0.04471453,0.6185097,0.6185097,4.123773,0,1.29079,0.6185097,7.229399,0,0,0,0.04471453,0,0,3.505263,3.33,8.475861,2.997,3.374715,0,3.374715,9.160656,65.43313,0.2069628,0.6803606,0.03577163,5,3.041714
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11805,0.1230813,0.5523889,4.320578,4.320578,5,0,1.53,4.320578,12.78507,0,0,0,0.5523889,0,0,0.6794223,0.6454512,5.101146,6.034243,1.19784,0,1.19784,10.29703,73.55005,0.2070141,4.752635,0.4419111,5,6.586632
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45107,0.4007843,1.79872,1.178794,1.178794,3.394147,0,1.091602,1.178794,152.5899,0,0,0,1.79872,0,0,2.215353,2.104585,3.903306,7.112299,3.903306,0,3.903306,14.00003,100,0.2069453,1.296673,1.438976,5,8.911019
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15107,0.4152901,1.863822,1.62173,1.62173,0,-1,0,1.62173,114.928,0.1567371,0,0,1.863822,1.707085,1.62173,0,0,0,10.62527,0,0,0,14.00003,100,0.2069453,1.783904,1.491058,0,12.4891
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69342,0.2937544,1.31837,1.547594,1.547594,0,0,0,1.547594,85.18837,0,0,0,1.31837,1.629046,1.547594,0,0,0,10.62527,0,0.3106761,-0.3106761,13.67255,97.66085,0.2069453,1.702353,1.054696,0,11.94364
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29264,0.4145678,1.86058,5.707664,5.707664,4.268048,0,1.330177,5.707664,32.59793,1.110223E-16,0,0,1.86058,1.515385,1.439615,0,0,0.3451957,10.3146,0.3451957,0,0.3451957,14.00003,100,0.2069575,6.27843,1.488464,5,12.17518
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99192,0.4273545,1.917967,2.829829,2.829829,0,0,0,2.829829,67.7768,0,0,0,1.917967,2.978767,2.829829,0,0,0,10.62527,0,1.0608,-1.0608,12.88185,92.01301,0.2069575,3.112811,1.534374,0,12.54324
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12443,0.5880259,2.63906,2.914848,2.914848,0,0,0,2.914848,90.53852,0,0,0,2.63906,3.068261,2.914848,0,0,1.178666,9.564474,0,0.4292008,-0.4292008,12.42943,88.78146,0.2069575,3.206333,2.111248,0,12.20354
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51865,0.5298927,2.378159,2.134217,2.134217,0,-1,0,2.134217,111.43,0,0,0,2.378159,2.246545,2.134217,0,0,1.655556,9.135274,0.131614,0,0.131614,12.55429,89.67332,0.2069456,2.347639,1.902527,0,11.51343
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.5817,0.4482947,2.011947,1.571507,1.571507,0,-1,0,1.571507,128.0266,0,0,0,2.011947,1.654218,1.571507,0,0,1.523942,9.253726,0.3577286,0,0.3577286,12.89366,92.09739,0.2069133,1.728658,1.609557,0,11.26567
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.71368,0.3126661,1.403246,2.618308,2.618308,0,-1,0,2.618308,53.59362,0,0,0,1.403246,2.756113,2.618308,0,0,1.166214,9.575682,0,1.352867,-1.352867,11.46761,81.91136,0.2069133,2.880138,1.122597,0,10.97893
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30796,0.1921158,0.8622156,0,0,0,-1,0,0,0,0,0,0,0.8622156,0,0,0,0,2.669399,8.222815,0.8622156,0,0.8622156,12.28558,87.75399,0.2068354,0,0.6897725,0,9.085031
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09054,0.04092887,0.1836887,7.993754,3.33,0,-1,0,3.33,5.516179,0,4.663754,5.46313,0.1836887,3.505263,3.33,0,0,1.807184,8.998809,0,3.321574,-3.321574,8.784336,62.74513,0.2068354,8.793129,0.146951,0,9.182497
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,2.719261,2.719261,0,-1,0,2.719261,0,0,0,0,0,2.86238,2.719261,0,0,5.497822,5.677234,0,2.86238,-2.86238,5.767123,41.19365,0.2068354,2.991187,0,0,5.677234
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,2.608993,2.608993,0,-1,0,2.608993,0,0,4.440892E-16,0.1957801,0,2.746308,2.608993,0,0,8.678244,2.814854,0,2.746308,-2.746308,2.87226,20.5161,0.2068354,2.869892,0,0,2.814854
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,3.230746,0.06511912,0,-1,0,0.06511912,0,0,3.165627,3.488701,0,0.06854644,0.06511912,0,0,11.7297,0.06854644,0,0.06854644,-0.06854644,2.800006,20,0.2068354,3.55382,0,0,0.06854644
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.7123347,0,0,-1,0,0,0,0,0.7123347,0.7835681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068354,0.7835681,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.3223148,0,0,-1,0,0,0,0,0.3223148,0.3545462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068354,0.3545462,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.6950496,0,0,-1,0,0,0,0,0.6950496,0.7645546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068354,0.7645546,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.6838918,0,0,-1,0,0,0,0,0.6838918,0.752281,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068354,0.752281,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.5160624,0,0,-1,0,0,0,0,0.5160624,0.5676687,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068354,0.5676687,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.7072024,0,0,-1,0,0,0,0,0.7072024,0.7779227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068354,0.7779227,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,0.9133062,0,0,-1,0,0,0,0,0.9133062,1.004637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068354,1.004637,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.1794741,0.1794741,3.684737,0,1.170933,0.1794741,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2068571,0.1974215,0,5,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.9658,0.01852663,0.08314751,0.5940231,0.5940231,4.099286,0,1.284105,0.5940231,13.99735,0,0,0,0.08314751,0,0,3.505263,3.33,8.475861,2.997,3.413147,0,3.413147,9.197117,65.69357,0.206926,0.6534254,0.06651801,5,3.080148
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.15291,0.1971846,0.8849644,1.364059,1.364059,4.671781,0,1.440396,1.364059,64.87727,0,0,0,0.8849644,0,0,3.307722,3.142336,5.062713,6.068833,4.0273,0,4.0273,13.01775,92.98374,0.2070149,1.500465,0.7079716,5,6.953797
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47492,0.4542541,2.038692,1.165149,1.165149,0,0,0,1.165149,174.9727,0,0,0,2.038692,1.226472,1.165149,0,0,1.035412,9.693403,0.8122201,0,0.8122201,13.78829,98.48758,0.2069418,1.281663,1.630954,0,11.7321
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16064,0.6597222,2.960833,4.302734,3.33,0,-1,0,3.33,88.91391,4.440892E-16,0.972734,1.403007,2.960833,3.505263,3.33,0,0,0.2231923,10.4244,0,0.54443,-0.54443,13.21441,94.38845,0.2069418,4.733007,2.368667,0,13.38523
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68203,0.5499502,2.468177,2.991069,2.991069,0,0,0,2.991069,82.51821,0,0,0,2.468177,3.148494,2.991069,0,0,0.8281146,9.879972,0,0.6803171,-0.6803171,12.49729,89.2662,0.2069418,3.290176,1.974541,0,12.34815
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24787,0.8510507,3.819515,1.484971,1.484971,0,0,0,1.484971,257.2115,0.6723658,0,0,3.819515,1.563127,1.484971,0,0,1.584022,9.199654,1.584022,0,1.584022,14.00003,100,0.2067995,1.633468,3.055612,0,13.01917
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.9051,0.6960804,3.124009,2.516969,2.516969,0,0,0,2.516969,124.1179,0.4745677,0,0,3.124009,2.649441,2.516969,0,0,0,10.62527,0,0,0,14.00003,100,0.2067995,2.768666,2.499207,0,13.74928
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02389,0.8971829,4.026557,1.941163,1.941163,0,0,0,1.941163,207.4301,1.983227,0,0,4.026557,2.043329,1.941163,0,0,0,10.62527,0,0,0,14.00003,100,0.2067995,2.135279,3.221246,0,14.65183
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.42987,0.7356971,3.301809,0.2924389,0.2924389,0,-1,0,0.2924389,1129.059,2.993978,0,0,3.301809,0.3078304,0.2924389,0,0,0,10.62527,0,0,0,14.00003,100,0.2067995,0.3216828,2.641447,0,13.92708
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50669,0.6659001,2.98856,2.094295,2.094295,0,-1,0,2.094295,142.7,0.7840388,0,0,2.98856,2.204521,2.094295,0,0,0,10.62527,0,0,0,14.00003,100,0.2067995,2.303724,2.390848,0,13.61383
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65015,0.4511955,2.024965,5.462939,3.33,0,-1,0,3.33,60.80977,0,2.132939,2.679233,2.024965,3.505263,3.33,0,0,0,10.62527,0,1.480298,-1.480298,12.43966,88.85452,0.2067995,6.009233,1.619972,0,12.65024
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25429,0.2453243,1.101015,2.608652,2.608652,0,-1,0,2.608652,42.20629,0,0,0,1.101015,2.74595,2.608652,0,0,1.644775,9.144977,0,1.644934,-1.644934,10.70574,76.46945,0.2067995,2.869517,0.8808123,0,10.24599
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04609,0.04006592,0.1798159,3.407012,3.33,0,-1,0,3.33,5.399876,0,0.07701229,0.4177135,0.1798159,3.505263,3.33,0,0,3.47248,7.500042,0,3.325447,-3.325447,7.200415,51.43143,0.2067995,3.747714,0.1438527,0,7.679858
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,2.033596,2.033596,0,-1,0,2.033596,0,0,4.440892E-16,0,0,2.140627,2.033596,0,0,7.167421,4.174595,0,2.140627,-2.140627,4.943995,35.31418,0.2067995,2.236956,0,0,4.174595
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,5.440942,1.932269,0,-1,0,1.932269,0,0,3.508673,4.052767,0,2.033967,1.932269,0,0,9.545897,2.033967,0,2.033967,-2.033967,2.800006,20,0.2067995,5.985036,0,0,2.033967
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,1.703892,0,0,-1,0,0,0,0,1.703892,1.874281,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067995,1.874281,0,0,0
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067995,0,0,0,0
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.4602596,0,0,-1,0,0,0,0,0.4602596,0.5062855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067995,0.5062855,0,0,0
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067995,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.5513236,0,0,-1,0,0,0,0,0.5513236,0.6064559,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067995,0.6064559,0,0,0
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.7345725,0,0,-1,0,0,0,0,0.7345725,0.8080298,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067995,0.8080298,0,0,0
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.6211808,0,0,-1,0,0,0,0,0.6211808,0.6832989,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067995,0.6832989,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.5686471,0,0,-1,0,0,0,0,0.5686471,0.6255118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067995,0.6255118,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.2986872,0.2986872,3.80395,0,1.203478,0.2986872,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2068368,0.3285559,0,5,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00922,0.01737013,0.07795715,0.4643236,0.4643236,3.969587,0,1.248697,0.4643236,16.7894,4.440892E-16,0,0,0.07795715,0,0,3.505263,3.33,8.475861,2.997,3.407957,0,3.407957,9.192193,65.65839,0.2068888,0.510756,0.06236571,5,3.074957
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18613,0.08634026,0.3874951,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3874951,0,0,3.505263,3.33,5.067903,6.064161,3.717495,0,3.717495,12.71892,90.84924,0.2068521,0,0.3099961,5,6.451656
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49644,0.2773765,1.244866,2.954424,2.954424,0,0,0,2.954424,42.13564,0,4.440892E-16,0,1.244866,3.109921,2.954424,0,0,1.350408,9.409907,0,1.865055,-1.865055,10.75298,76.80683,0.2068521,3.249867,0.9958926,0,10.65477
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16706,0.2893038,1.298395,2.011377,2.011377,0,-1,0,2.011377,64.55256,0,0,0,1.298395,2.117239,2.011377,0,0,3.422691,7.544852,0,0.8188436,-0.8188436,9.889841,70.64158,0.2068521,2.212515,1.038716,0,8.843247
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66642,0.439841,1.974006,2.023667,2.023667,0,0,0,2.023667,97.54603,0,4.440892E-16,0,1.974006,2.130175,2.023667,0,0,4.332517,6.726009,0,0.156169,-0.156169,9.725224,69.46575,0.2068521,2.226033,1.579205,0,8.700015
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19743,0.3004394,1.348372,2.641209,2.641209,0,0,0,2.641209,51.05132,0,0,0,1.348372,2.78022,2.641209,0,0,4.506038,6.569839,0,1.431848,-1.431848,8.215924,58.68506,0.2068521,2.90533,1.078698,0,7.918212
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81159,0.3291218,1.477099,1.743672,1.743672,0,0,0,1.743672,84.71192,0,0,0,1.477099,1.835445,1.743672,0,0,6.096981,5.137992,0,0.3583462,-0.3583462,7.838194,55.98699,0.2068521,1.91804,1.181679,0,6.61509
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.9181,0.16462,0.7388146,0,0,0,0,0,0,0,0,0,0,0.7388146,0,0,0,0,6.495143,4.779645,0.7388146,0,0.7388146,8.539096,60.99342,0.206786,0,0.5910516,0,5.51846
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33805,0.0514278,0.230808,0,0,0,-1,0,0,0,0,0,0,0.230808,0,0,0,0,5.756328,5.444579,0.230808,0,0.230808,8.75806,62.55744,0.2067654,0,0.1846464,0,5.675387
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43016,0.1748542,0.7847459,2.639874,2.639874,0,-1,0,2.639874,29.72664,0,0,0,0.7847459,2.778815,2.639874,0,0,5.52552,5.652306,0,1.994069,-1.994069,6.656126,47.54366,0.2067654,2.903862,0.6277967,0,6.437052
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58615,0.07907856,0.3549045,4.218699,3.33,0,-1,0,3.33,10.65779,0,0.8886984,1.310568,0.3549045,3.505263,3.33,0,0,7.741153,3.658237,0,3.150359,-3.150359,3.335356,23.82393,0.2067654,4.640568,0.2839236,0,4.013142
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20092,0.02798331,0.1255891,1.96378,0.601794,0,-1,0,0.601794,20.86912,0,1.361986,1.653812,0.1255891,0.6334674,0.601794,0,0,11.24155,0.5078783,0,0.5078783,-0.5078783,2.800006,20,0.2067654,2.160158,0.1004713,0,0.6334674
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00262,0.03879922,0.1741309,0,0,0,-1,0,0,0,0,0,0,0.1741309,0,0,0,0,11.80586,0,0.1741309,0,0.1741309,2.965201,21.17996,0.2067499,0,0.1393047,0,0.1741309
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,5.674588,0.1488819,0,-1,0,0.1488819,0,0,5.525706,6.093165,0,0.1567178,0.1488819,0,0,11.63173,0.1567178,0,0.1567178,-0.1567178,2.800006,20,0.2067499,6.242047,0,0,0.1567178
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,4.622096,0,0,-1,0,0,0,0,4.622096,5.084306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067499,5.084306,0,0,0
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,2.700966,0,0,-1,0,0,0,0,2.700966,2.971062,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067499,2.971062,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.4477291,0,0,-1,0,0,0,0,0.4477291,0.492502,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067499,0.492502,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.1837547,0,0,-1,0,0,0,0,0.1837547,0.2021302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067499,0.2021302,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067499,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.352269,0,0,-1,0,0,0,0,0.352269,0.3874959,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067499,0.3874959,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.4690166,0,0,-1,0,0,0,0,0.4690166,0.5159182,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067499,0.5159182,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.2642029,0,0,-1,0,0,0,0,0.2642029,0.2906232,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067499,0.2906232,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.1120054,0,0,-1,0,0,0,0,0.1120054,0.1232059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067499,0.1232059,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.6012031,0.6012031,4.106466,0,1.286065,0.6012031,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2068266,0.6613235,0,5,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05157,0.01218091,0.05466792,0.4681003,0.4681003,3.973363,0,1.249728,0.4681003,11.67868,4.440892E-16,0,0,0.05466792,0,0,3.505263,3.33,8.475861,2.997,3.384668,0,3.384668,9.170099,65.50057,0.2068809,0.5149103,0.04373434,5,3.051668
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21765,0.160356,0.7196776,3.194713,3.194713,5,0,1.53,3.194713,22.52714,0,0,0,0.7196776,0,0,1.805287,1.715022,5.091192,6.043201,2.4347,0,2.4347,11.47986,81.99883,0.206989,3.514185,0.5757421,5,6.762879
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.51559,0.2690173,1.20735,3.442859,3.442859,4.819545,0,1.480736,3.442859,35.06823,0,0,0,1.20735,0,0,1.376686,1.307851,2.656492,8.234431,2.515201,0,2.515201,13.86599,99.04256,0.2070943,3.787145,0.9658797,5,9.441781
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17031,0.3484499,1.563843,2.478492,2.478492,0,-1,0,2.478492,63.09656,0,4.440892E-16,0,1.563843,2.608939,2.478492,0,0,0.1412914,10.49811,0,1.045096,-1.045096,12.76436,91.17381,0.2070943,2.726341,1.251074,0,12.06196
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64657,0.4017359,1.802991,1.30908,1.30908,0,0,0,1.30908,137.7297,0,0,0,1.802991,1.377978,1.30908,0,0,1.302509,9.453016,0.4250123,0,0.4250123,13.16756,94.05383,0.2070565,1.439987,1.442393,0,11.25601
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14132,0.3414212,1.532298,0.6501042,0.6501042,0,0,0,0.6501042,235.7004,0,0,0,1.532298,0.6843203,0.6501042,0,0,0.8774964,9.835527,0.8479782,0,0.8479782,13.97202,99.79997,0.206981,0.7151147,1.225839,0,11.36783
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71139,0.5307538,2.382023,0.6070976,0.6070976,0,0,0,0.6070976,392.3625,1.713455,0,0,2.382023,0.6390501,0.6070976,0,0,0.02951827,10.59871,0.02951827,0,0.02951827,14.00003,100,0.2069784,0.6678073,1.905618,0,12.98073
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80713,0.5030805,2.257825,0.9080191,0.9080191,0,0,0,0.9080191,248.6539,1.302016,0,0,2.257825,0.9558097,0.9080191,0,0,0,10.62527,0,0,0,14.00003,100,0.2069784,0.9988211,1.80626,0,12.8831
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.24327,0.6705559,3.009455,2.188659,2.188659,0,-1,0,2.188659,137.5022,0.7056028,0,0,3.009455,2.303852,2.188659,0,0,0,10.62527,0,0,0,14.00003,100,0.2069784,2.407526,2.407564,0,13.63473
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35222,0.3538226,1.587956,0.1466694,0.1466694,0,-1,0,0.1466694,1082.676,1.433567,0,0,1.587956,0.1543889,0.1466694,0,0,0,10.62527,0,0,0,14.00003,100,0.2069784,0.1613364,1.270365,0,12.21323
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52176,0.3929488,1.763554,1.650061,1.650061,0,-1,0,1.650061,106.8781,0.02664782,0,0,1.763554,1.736907,1.650061,0,0,0,10.62527,0,0,0,14.00003,100,0.2069784,1.815067,1.410843,0,12.38883
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14796,0.2102736,0.9437081,4.550669,3.33,0,-1,0,3.33,28.33958,0,1.220669,1.675736,0.9437081,3.505263,3.33,0,0,0,10.62527,0,2.561555,-2.561555,11.29991,80.71349,0.2069784,5.005736,0.7549664,0,11.56898
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96022,0.02706644,0.1214742,4.182784,3.33,0,-1,0,3.33,3.647873,0,0.8527834,1.271062,0.1214742,3.505263,3.33,0,0,2.846172,8.063719,0,3.383789,-3.383789,7.733085,55.23621,0.2069784,4.601062,0.09717933,0,8.185193
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,4.621071,3.33,0,-1,0,3.33,0,0,1.291071,1.753178,0,3.505263,3.33,0,0,6.605938,4.67993,0,3.505263,-3.505263,4.038213,28.84432,0.2069784,5.083178,0,0,4.67993
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,3.641029,1.115934,0,-1,0,1.115934,0,0,2.525095,2.889198,0,1.174667,1.115934,0,0,10.50067,1.174667,0,1.174667,-1.174667,2.800006,20,0.2069784,4.005131,0,0,1.174667
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,1.08849,0,0,-1,0,0,0,0,1.08849,1.197339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069784,1.197339,0,0,0
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069784,0,0,0,0
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.03461909,0,0,-1,0,0,0,0,0.03461909,0.03808099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069784,0.03808099,0,0,0
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,1.037388,0,0,-1,0,0,0,0,1.037388,1.141127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069784,1.141127,0,0,0
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.05632345,0,0,-1,0,0,0,0,0.05632345,0.0619558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069784,0.0619558,0,0,0
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069784,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.7179489,0,0,-1,0,0,0,0,0.7179489,0.7897437,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069784,0.7897437,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.03597845,0,0,-1,0,0,0,0,0.03597845,0.0395763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069784,0.0395763,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.5181109,0.5181109,4.023374,0,1.263381,0.5181109,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2070436,0.569922,0,5,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09278,0.01146051,0.05143478,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05143478,0,0,3.505263,3.33,8.475861,2.997,3.381435,0,3.381435,9.167031,65.47867,0.2070368,0,0.04114782,5,3.048435
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.24741,0.1702355,0.764017,0.2979212,0.2979212,3.803184,0,1.203269,0.2979212,256.4494,4.440892E-16,0,0,0.764017,0,0,3.505263,3.33,5.094425,6.040291,4.094017,0,4.094017,13.05096,93.22094,0.2070055,0.3277133,0.6112136,5,6.804308
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53231,0.4289317,1.925045,0.5442149,0.5442149,0,0,0,0.5442149,353.7289,0.351779,0,0,1.925045,0.5728578,0.5442149,0,0,1.000408,9.724907,1.000408,0,1.000408,14.00003,100,0.206917,0.5986364,1.540036,0,11.64995
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17034,0.6801263,3.052407,1.142484,1.142484,0,-1,0,1.142484,267.1728,1.849792,0,0,3.052407,1.202615,1.142484,0,0,0,10.62527,0,0,0,14.00003,100,0.206917,1.256733,2.441926,0,13.67768
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62246,0.8210225,3.684749,0.6998659,0.6998659,0,0,0,0.6998659,526.4936,2.948048,0,0,3.684749,0.7367009,0.6998659,0,0,0,10.62527,0,0,0,14.00003,100,0.206917,0.7698525,2.947799,0,14.31002
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07956,0.9921165,4.452619,3.508119,3.508119,1.25,0,0.50625,3.508119,126.9233,2.075652,0,0,4.452619,2.376967,2.258119,0,0,0,10.62527,0,0,0,14.00003,100,0.206917,3.85893,3.562095,5,15.07789
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60452,0.9832914,4.413012,0.9169652,0.9169652,0,0,0,0.9169652,481.2628,3.447786,0,0,4.413012,0.9652265,0.9169652,0,0,0,10.62527,0,0,0,14.00003,100,0.206917,1.008662,3.53041,0,15.03829
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69104,0.9891385,4.439254,0.02205728,0.02205728,0,0,0,0.02205728,20126.02,4.416036,0,0,4.439254,0.02321819,0.02205728,0,0,0,10.62527,0,0,0,14.00003,100,0.206917,0.02426301,3.551403,0,15.06453
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14565,0.9576358,4.297869,2.124683,2.124683,0,-1,0,2.124683,202.2829,2.061361,0,0,4.297869,2.236508,2.124683,0,0,0,10.62527,0,0,0,14.00003,100,0.206917,2.337151,3.438295,0,14.92314
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27296,0.7295089,3.274036,1.013447,1.013447,0,-1,0,1.013447,323.0594,2.20725,0,0,3.274036,1.066786,1.013447,0,0,0,10.62527,0,0,0,14.00003,100,0.206917,1.114792,2.619229,0,13.89931
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45707,0.4551329,2.042636,0,0,0,-1,0,0,0,2.042636,0,0,2.042636,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.206917,0,1.634109,0,12.66791
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09547,0.2357935,1.058241,1.898208,1.898208,0,-1,0,1.898208,55.74949,0,0,0,1.058241,1.998114,1.898208,0,0,0,10.62527,0,0.9398725,-0.9398725,13.00932,92.92349,0.206917,2.088029,0.8465931,0,11.68352
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91895,0.04341273,0.1948363,0,0,0,-1,0,0,0,0,0,0,0.1948363,0,0,0,0,1.044303,9.685402,0.1948363,0,0.1948363,13.19415,94.24377,0.2068998,0,0.1558691,0,9.880238
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8494664,9.860754,0,0,0,13.19415,94.24377,0.2068998,0,0,0,9.860754
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,3.51967,3.33,0,-1,0,3.33,0,0,0.1896702,0.5416372,0,3.505263,3.33,0,0,0.8494664,9.860754,0,3.505263,-3.505263,9.499282,67.85188,0.2068998,3.871637,0,0,9.860754
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,4.551967,3.33,0,-1,0,3.33,0,0,1.221967,1.677163,0,3.505263,3.33,0,0,4.744203,6.355491,0,3.505263,-3.505263,5.80441,41.45999,0.2068998,5.007163,0,0,6.355491
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,1.087917,1.087917,0,-1,0,1.087917,0,0,0,0,0,1.145176,1.087917,0,0,8.63894,2.850228,0,1.145176,-1.145176,4.597288,32.83771,0.2068998,1.196709,0,0,2.850228
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.3566013,0.3566013,0,-1,0,0.3566013,0,0,5.551115E-17,0,0,0.3753697,0.3566013,0,0,9.911358,1.705052,0,0.3753697,-0.3753697,4.201614,30.01147,0.2068998,0.3922614,0,0,1.705052
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.6192745,0.6192745,0,-1,0,0.6192745,0,0,0,0,0,0.6518679,0.6192745,0,0,10.32844,1.329682,0,0.6518679,-0.6518679,3.514485,25.10341,0.2068998,0.6812019,0,0,1.329682
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,1.080351,0.6439237,0,-1,0,0.6439237,0,0,0.4364274,0.5444626,0,0.6778144,0.6439237,0,0,11.05273,0.6778144,0,0.6778144,-0.6778144,2.800006,20,0.2068998,1.188386,0,0,0.6778144
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.6152341,0,0,-1,0,0,0,0,0.6152341,0.6767575,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068998,0.6767575,0,0,0
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,1.304517,0,0,-1,0,0,0,0,1.304517,1.434969,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068998,1.434969,0,0,0
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068998,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.1658416,0.1658416,3.671105,0,1.167212,0.1658416,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2069191,0.1824258,0,5,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13279,0.007611752,0.03416155,1.090535,1.090535,4.595798,0,1.419653,1.090535,3.13255,0,0,0,0.03416155,0,0,3.505263,3.33,8.475861,2.997,3.364161,0,3.364161,9.150645,65.36162,0.207055,1.199588,0.02732924,5,3.031162
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27535,0.1385906,0.6219946,6.638071,6.638071,5,0,1.53,6.638071,9.37011,0,8.881784E-16,0,0.6219946,1.724286,1.638071,0,0,5.111699,6.024745,0,1.102291,-1.102291,7.988728,57.06223,0.207055,7.301878,0.4975957,5,6.64674
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54656,0.2752161,1.23517,1.314982,1.314982,4.629056,0,1.428732,1.314982,93.93056,0,0,0,1.23517,0,0,3.314074,3.14837,6.336466,4.922454,4.38354,0,4.38354,12.14732,86.7664,0.2071049,1.44648,0.9881358,5,6.157624
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16713,0.3594702,1.613302,1.230712,1.230712,0,-1,0,1.230712,131.0869,0,0,0,1.613302,1.295486,1.230712,0,0,1.952927,8.86764,0.3178159,0,0.3178159,12.44883,88.92001,0.2070769,1.353783,1.290642,0,10.48094
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59411,0.6123223,2.748102,1.358747,1.358747,0,0,0,1.358747,202.2527,0,0,0,2.748102,1.43026,1.358747,0,0,1.635111,9.153675,1.317842,0,1.317842,13.69904,97.8501,0.2069609,1.494622,2.198482,0,11.90178
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01217,0.4603462,2.066034,2.7671,2.7671,0,0,0,2.7671,74.66421,0,0,0,2.066034,2.912737,2.7671,0,0,0.3172683,10.33973,0,0.8467036,-0.8467036,12.80654,91.47508,0.2069609,3.04381,1.652827,0,12.40577
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.49101,0.8408489,3.77373,0,0,0,0,0,0,0,2.51568,0,0,3.77373,0,0,0,0,1.25805,9.493029,1.25805,0,1.25805,14.00003,100,0.2068503,0,3.018984,0,13.26676
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.5699,0.6642591,2.981195,1.620667,1.620667,0,0,0,1.620667,183.9486,1.275229,0,0,2.981195,1.705966,1.620667,0,0,0,10.62527,0,0,0,14.00003,100,0.2068503,1.782734,2.384956,0,13.60647
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04529,0.5863675,2.631618,1.213923,1.213923,0,-1,0,1.213923,216.7861,1.353804,0,0,2.631618,1.277814,1.213923,0,0,0,10.62527,0,0,0,14.00003,100,0.2068503,1.335316,2.105294,0,13.25689
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19249,0.4402521,1.975852,0.8229243,0.8229243,0,-1,0,0.8229243,240.1013,1.109615,0,0,1.975852,0.866236,0.8229243,0,0,0,10.62527,0,0,0,14.00003,100,0.2068503,0.9052167,1.580681,0,12.60113
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.3922,0.3347898,1.502537,2.917209,2.917209,0,-1,0,2.917209,51.50596,0,0,0,1.502537,3.070746,2.917209,0,0,0,10.62527,0,1.56821,-1.56821,12.34699,88.1926,0.2068503,3.20893,1.202029,0,12.12781
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04354,0.2174676,0.9759944,0,0,0,-1,0,0,0,0,0,0,0.9759944,0,0,0,0,1.742455,9.057064,0.9759944,0,0.9759944,13.2729,94.80624,0.2067646,0,0.7807956,0,10.03306
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87889,0.04525378,0.203099,2.348848,2.348848,0,-1,0,2.348848,8.646748,0,4.440892E-16,0,0.203099,2.472472,2.348848,0,0,0.7664609,9.935459,0,2.269373,-2.269373,10.88077,77.71964,0.2067646,2.583733,0.1624792,0,10.13856
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,4.334074,3.33,0,-1,0,3.33,0,0,1.004075,1.437482,0,3.505263,3.33,0,0,3.287987,7.666086,0,3.505263,-3.505263,7.185898,51.32774,0.2067646,4.767482,0,0,7.666086
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.182724,4.160823,0,0,0,7.185898,51.32774,0.2067646,0,0,0,4.160823
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,5.378272,3.33,0,-1,0,3.33,0,0,2.048272,2.586099,0,3.505263,3.33,0,0,7.182724,4.160823,0,3.505263,-3.505263,3.491027,24.93585,0.2067646,5.9161,0,0,4.160823
