Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.07746,0.65556,0,0,0,3.491027,24.93585,0.2067646,0,0,0,0.65556
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.07746,0.65556,0,0,0,3.491027,24.93585,0.2067646,0,0,0,0.65556
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,0.9515898,0.6227821,0,-1,0,0.6227821,0,0,0.3288078,0.4239668,0,0.65556,0.6227821,0,0,11.07746,0.65556,0,0.65556,-0.65556,2.800006,20,0.2067646,1.046749,0,0,0.65556
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067646,0,0,0,0
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067646,0,0,0,0
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.352291,0,0,-1,0,0,0,0,0.352291,0.3875201,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067646,0.3875201,0,0,0
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.490312,0,0,-1,0,0,0,0,0.490312,0.5393432,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067646,0.5393432,0,0,0
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.3360721,0.3360721,3.841335,0,1.213685,0.3360721,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2068059,0.3696793,0,5,0
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.17151,0.01061643,0.04764654,0.4760132,0.4760132,3.981276,0,1.251888,0.4760132,10.0095,0,0,0,0.04764654,0,0,3.505263,3.33,8.475861,2.997,3.377646,0,3.377646,9.163438,65.453,0.206861,0.5236145,0.03811723,5,3.044647
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30141,0.1633859,0.7332757,0.1632037,0.1632037,3.668467,0,1.166492,0.1632037,449.3009,4.440892E-16,0,0,0.7332757,0,0,3.505263,3.33,5.098214,6.036882,4.063276,0,4.063276,13.0182,92.98695,0.2068158,0.1795241,0.5866206,5,6.770158
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.5583,0.4541016,2.038008,0,0,0,0,0,0,0,1.00307,0,0,2.038008,0,0,0,0,1.034938,9.69383,1.034938,0,1.034938,14.00003,100,0.2067253,0,1.630406,0,11.73184
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16067,0.7388073,3.315767,1.929343,1.929343,0,-1,0,1.929343,171.86,1.28488,0,0,3.315767,2.030887,1.929343,0,0,0,10.62527,0,0,0,14.00003,100,0.2067253,2.122277,2.652614,0,13.94104
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56149,0.838962,3.765261,0.05649037,0.05649037,0,0,0,0.05649037,6665.315,3.705798,0,0,3.765261,0.05946355,0.05649037,0,0,0,10.62527,0,0,0,14.00003,100,0.2067253,0.06213941,3.012209,0,14.39054
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93915,0.8820211,3.95851,0,0,0,0,0,0,0,3.95851,0,0,3.95851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2067253,0,3.166808,0,14.58379
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37088,0.9300795,4.174197,0.5862288,0.5862288,0,0,0,0.5862288,712.0422,3.557114,0,0,4.174197,0.617083,0.5862288,0,0,0,10.62527,0,0,0,14.00003,100,0.2067253,0.6448517,3.339357,0,14.79947
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44381,0.8835845,3.965527,3.037932,3.037932,1.25,0,0.50625,3.037932,130.5338,2.083494,0,0,3.965527,1.882033,1.787932,0,0,0,10.62527,0,0,0,14.00003,100,0.2067253,3.341725,3.172422,5,14.5908
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.9423,0.8007007,3.593545,1.831831,1.831831,0,-1,0,1.831831,196.1723,1.665302,0,0,3.593545,1.928243,1.831831,0,0,0,10.62527,0,0,0,14.00003,100,0.2067253,2.015014,2.874836,0,14.21882
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11092,0.5611252,2.51833,0.2447498,0.2447498,0,-1,0,0.2447498,1028.94,2.260699,0,0,2.51833,0.2576314,0.2447498,0,0,0,10.62527,0,0,0,14.00003,100,0.2067253,0.2692248,2.014664,0,13.1436
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32722,0.4790828,2.150124,4.518071,3.33,0,-1,0,3.33,64.56828,4.440892E-16,1.188071,1.639878,2.150124,3.505263,3.33,0,0,0,10.62527,0,1.355139,-1.355139,12.57159,89.79686,0.2067253,4.969878,1.720099,0,12.7754
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99226,0.2909277,1.305683,2.219786,2.219786,0,-1,0,2.219786,58.82025,0,0,0,1.305683,2.336617,2.219786,0,0,1.50571,9.270135,0,1.030933,-1.030933,11.48489,82.03474,0.2067253,2.441764,1.044547,0,10.57582
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.8401,0.04213819,0.1891162,5.380054,3.33,0,-1,0,3.33,5.679165,0,2.050054,2.588059,0.1891162,3.505263,3.33,0,0,2.651192,8.239202,0,3.316147,-3.316147,7.989361,57.06675,0.2067253,5.918059,0.1512929,0,8.428318
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,5.035907,3.33,0,-1,0,3.33,0,0,1.705907,2.209498,0,3.505263,3.33,0,0,6.335799,4.923055,0,3.505263,-3.505263,4.294489,30.67486,0.2067253,5.539498,0,0,4.923055
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,2.719188,1.346902,0,-1,0,1.346902,0,0,1.372286,1.644205,0,1.417792,1.346902,0,0,10.23054,1.417792,0,1.417792,-1.417792,2.800006,20,0.2067253,2.991107,0,0,1.417792
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067253,0,0,0,0
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067253,0,0,0,0
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067253,0,0,0,0
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.150186,0,0,-1,0,0,0,0,0.150186,0.1652046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067253,0.1652046,0,0,0
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.5062711,0,0,-1,0,0,0,0,0.5062711,0.5568982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067253,0.5568982,0,0,0
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,1.544685,0,0,-1,0,0,0,0,1.544685,1.699153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067253,1.699153,0,0,0
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.8222297,0,0,-1,0,0,0,0,0.8222297,0.9044527,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067253,0.9044527,0,0,0
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.20426,0,0,-1,0,0,0,0,0.20426,0.224686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067253,0.224686,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.4827751,0.4827751,3.988038,0,1.253734,0.4827751,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2067853,0.5310526,0,5,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20888,0.008138039,0.03652352,0.6704404,0.6704404,4.175704,0,1.304967,0.6704404,5.447691,0,0,0,0.03652352,0,0,3.505263,3.33,8.475861,2.997,3.366524,0,3.366524,9.152885,65.37762,0.2068659,0.7374844,0.02921882,5,3.033524
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32554,0.2128458,0.9552518,0.7768567,0.7768567,4.28212,0,1.334019,0.7768567,122.9637,4.440892E-16,0,0,0.9552518,0,0,3.505263,3.33,5.109337,6.026871,4.285252,0,4.285252,13.21823,94.41576,0.2068799,0.8545424,0.7642015,5,6.982123
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5675,0.4850276,2.176804,4.031334,4.031334,2.746251,0,0.9147266,4.031334,53.9971,0,0,0,2.176804,1.352719,1.285083,0,0,0.8240849,9.883597,0.8240849,0,0.8240849,14.00003,100,0.2069081,4.434467,1.741443,5,12.0604
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15092,0.6275924,2.816635,2.726368,2.726368,0,-1,0,2.726368,103.3109,0,4.440892E-16,0,2.816635,2.869861,2.726368,0,0,0,10.62527,0,0.05322643,-0.05322643,13.94392,99.59924,0.2069081,2.999005,2.253308,0,13.44191
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52462,0.7693356,3.452778,1.019366,1.019366,0,0,0,1.019366,338.7183,2.320621,0,0,3.452778,1.073017,1.019366,0,0,0.05914048,10.57205,0.05914048,0,0.05914048,14.00003,100,0.2069029,1.121302,2.762223,0,14.02483
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86052,0.9234421,4.144408,2.609494,2.609494,0,0,0,2.609494,158.8204,1.397573,0,0,4.144408,2.746836,2.609494,0,0,0,10.62527,0,0,0,14.00003,100,0.2069029,2.870443,3.315526,0,14.76968
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24416,1.059266,4.753986,2.468085,2.468085,0,0,0,2.468085,192.6184,2.156002,0,0,4.753986,2.597984,2.468085,0,0,0,10.62527,0,0,0,14.00003,100,0.2069029,2.714893,3.803189,0,15.37926
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31283,0.8906085,3.997051,1.580567,1.580567,0,0,0,1.580567,252.8872,2.333296,0,0,3.997051,1.663755,1.580567,0,0,0,10.62527,0,0,0,14.00003,100,0.2069029,1.738624,3.197641,0,14.62232
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.8368,0.8597088,3.858373,0,0,0,-1,0,0,0,3.858373,0,0,3.858373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2069029,0,3.086698,0,14.48365
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02836,0.7222728,3.24156,2.124263,2.124263,0,-1,0,2.124263,152.597,1.005494,0,0,3.24156,2.236066,2.124263,0,0,0,10.62527,0,0,0,14.00003,100,0.2069029,2.336689,2.593248,0,13.86683
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26225,0.3819854,1.71435,0,0,0,-1,0,0,0,1.71435,0,0,1.71435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2069029,0,1.37148,0,12.33962
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94173,0.1932637,0.8673675,1.187252,1.187252,0,-1,0,1.187252,73.05672,0,0,0,0.8673675,1.249739,1.187252,0,0,0,10.62527,0,0.3823717,-0.3823717,13.59697,97.12104,0.2069029,1.305977,0.693894,0,11.49264
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80267,0.04648298,0.2086156,4.002977,3.33,0,-1,0,3.33,6.264733,4.440892E-16,0.6729776,1.073275,0.2086156,3.505263,3.33,0,0,0.4248574,10.2429,0,3.296648,-3.296648,10.122,72.29987,0.2069029,4.403275,0.1668925,0,10.45152
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,1.827611,1.827611,0,-1,0,1.827611,0,0,2.220446E-16,0,0,1.923801,1.827611,0,0,4.087799,6.946255,0,1.923801,-1.923801,8.094137,57.81515,0.2069029,2.010372,0,0,6.946255
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.225356,5.022454,0,0,0,8.094137,57.81515,0.2069029,0,0,0,5.022454
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,2.137208,2.137208,0,-1,0,2.137208,0,0,0,0,0,2.249692,2.137208,0,0,6.225356,5.022454,0,2.249692,-2.249692,5.722753,40.87673,0.2069029,2.350928,0,0,5.022454
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.4181317,0.4181317,0,-1,0,0.4181317,0,0,5.551115E-17,0,0,0.4401387,0.4181317,0,0,8.725014,2.772762,0,0.4401387,-0.4401387,5.258806,37.56283,0.2069029,0.4599449,0,0,2.772762
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.4902438,0.4902438,0,-1,0,0.4902438,0,0,1.110223E-16,0,0,0.516046,0.4902438,0,0,9.214057,2.332623,0,0.516046,-0.516046,4.714846,33.67741,0.2069029,0.5392681,0,0,2.332623
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.4104889,0.4104889,0,-1,0,0.4104889,0,0,5.551115E-17,0,0,0.4320936,0.4104889,0,0,9.787441,1.816577,0,0.4320936,-0.4320936,4.259379,30.42408,0.2069029,0.4515378,0,0,1.816577
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.26754,1.384484,0,0,0,4.259379,30.42408,0.2069029,0,0,0,1.384484
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.5244069,0.5244069,0,-1,0,0.5244069,0,0,1.110223E-16,0,0,0.5520072,0.5244069,0,0,10.26754,1.384484,0,0.5520072,-0.5520072,3.677513,26.2679,0.2069029,0.5768475,0,0,1.384484
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.485802,0.485802,0,-1,0,0.485802,0,0,5.551115E-17,0,0,0.5113705,0.485802,0,0,10.88089,0.8324764,0,0.5113705,-0.5113705,3.138481,22.41768,0.2069029,0.5343822,0,0,0.8324764
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,1.144603,0.3050506,0,-1,0,0.3050506,0,0,0.8395523,0.9540126,0,0.3211059,0.3050506,0,0,11.44908,0.3211059,0,0.3211059,-0.3211059,2.800006,20,0.2069029,1.259063,0,0,0.3211059
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.5733028,0.5733028,4.078566,0,1.278448,0.5733028,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2069739,0.6306331,0,5,0
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24483,0.006342685,0.02846597,0.03017315,0.03017315,3.535436,0,1.130174,0.03017315,94.34207,4.440892E-16,0,0,0.02846597,0,0,3.505263,3.33,8.475861,2.997,3.358466,0,3.358466,9.145242,65.32302,0.2069731,0.03319046,0.02277278,5,3.025466
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34768,0.05387707,0.2418003,2.12052,2.12052,5,0,1.53,2.12052,11.40288,0,0,0,0.2418003,0,0,2.87948,2.735506,5.117394,6.019619,2.977306,0,2.977306,11.96976,85.49813,0.20711,2.332572,0.1934402,5,6.26142
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5741,0.1172457,0.5261986,1.903232,1.903232,0,0,0,1.903232,27.64763,0,2.220446E-16,0,0.5261986,2.003402,1.903232,0,0,2.140088,8.699195,0,1.477204,-1.477204,10.41265,74.37595,0.20711,2.093555,0.4209589,0,9.225393
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.13786,0.1162634,0.5217903,0,0,0,-1,0,0,0,0,0,0,0.5217903,0,0,0,0,3.781425,7.221992,0.5217903,0,0.5217903,10.90767,77.91175,0.2070647,0,0.4174323,0,7.743782
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4835,0.2853639,1.280713,1.56686,1.56686,0,0,0,1.56686,81.73756,0,0,0,1.280713,1.649326,1.56686,0,0,3.259635,7.691603,0,0.3686131,-0.3686131,10.51911,75.13638,0.2070647,1.723546,1.02457,0,8.972316
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77632,0.3839618,1.723221,0,0,0,0,0,0,0,0,0,0,1.723221,0,0,0,0,3.669205,7.322989,1.723221,0,1.723221,12.1539,86.81343,0.2069155,0,1.378577,0,9.04621
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11087,0.2561617,1.149654,0.1103499,0.1103499,0,0,0,0.1103499,1041.825,0,0,0,1.149654,0.1161578,0.1103499,0,0,1.945984,8.873888,1.033496,0,1.033496,13.13437,93.8167,0.2068261,0.1213849,0.9197228,0,10.02354
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17706,0.1179484,0.5293523,1.14493,1.14493,0,0,0,1.14493,46.23446,0,2.220446E-16,0,0.5293523,1.20519,1.14493,0,0,0.9124888,9.804034,0,0.6758373,-0.6758373,12.42197,88.72818,0.2068261,1.259423,0.4234818,0,10.33339
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.7289,0.2522052,1.131897,2.68321,2.68321,0,-1,0,2.68321,42.18443,0,0,0,1.131897,2.824431,2.68321,0,0,1.663419,9.128197,0,1.692535,-1.692535,10.63788,75.98472,0.2068261,2.951531,0.9055175,0,10.26009
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94492,0.1842602,0.82696,0,0,0,-1,0,0,0,0,0,0,0.82696,0,0,0,0,3.544013,7.435662,0.82696,0,0.82696,11.42241,81.58845,0.2067546,0,0.661568,0,8.262623
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19738,0.1480356,0.6643839,0,0,0,-1,0,0,0,0,0,0,0.6643839,0,0,0,0,2.717053,8.179927,0.6643839,0,0.6643839,12.0527,86.09051,0.2066972,0,0.5315071,0,8.844311
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.89201,0.05544472,0.2488359,3.156809,3.156809,0,-1,0,3.156809,7.882513,0,0,0.1424903,0.2488359,3.322957,3.156809,0,0,2.052669,8.777872,0,3.074121,-3.074121,8.812286,62.94478,0.2066972,3.47249,0.1990687,0,9.026708
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76666,0.04587227,0.2058748,1.629118,1.629118,0,-1,0,1.629118,12.63719,0,0,0,0.2058748,1.714861,1.629118,0,0,5.468359,5.703751,0,1.508986,-1.508986,7.221675,51.58329,0.2066972,1.79203,0.1646998,0,5.909626
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,3.87157,3.33,0,-1,0,3.33,0,0,0.5415695,0.9287265,0,3.505263,3.33,0,0,7.145011,4.194764,0,3.505263,-3.505263,3.526804,25.1914,0.2066972,4.258727,0,0,4.194764
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,1.117223,0.6550261,0,-1,0,0.6550261,0,0,0.4621967,0.573919,0,0.6895012,0.6550261,0,0,11.03975,0.6895012,0,0.6895012,-0.6895012,2.800006,20,0.2066972,1.228945,0,0,0.6895012
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,6.555089,0,0,-1,0,0,0,0,6.555089,7.210598,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066972,7.210598,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.4881662,0,0,-1,0,0,0,0,0.4881662,0.5369828,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066972,0.5369828,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066972,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,0.9101521,0,0,-1,0,0,0,0,0.9101521,1.001167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066972,1.001167,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,0.9782523,0,0,-1,0,0,0,0,0.9782523,1.076077,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066972,1.076077,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.7082021,0,0,-1,0,0,0,0,0.7082021,0.7790223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066972,0.7790223,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,1.124364,0,0,-1,0,0,0,0,1.124364,1.2368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066972,1.2368,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,0.9492445,0,0,-1,0,0,0,0,0.9492445,1.044169,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066972,1.044169,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.1407335,0.1407335,3.645997,0,1.160357,0.1407335,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2067132,0.1548068,0,5,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27927,0.0104021,0.04668463,0.04475982,0.04475982,3.550023,0,1.134156,0.04475982,104.3003,0,0,0,0.04668463,0,0,3.505263,3.33,8.475861,2.997,3.376685,0,3.376685,9.162525,65.44648,0.2067131,0.0492358,0.03734771,5,3.043685
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36777,0.1612006,0.7234684,1.746136,1.746136,4.722949,0,1.454365,1.746136,41.43254,0,0,0,0.7234684,0,0,2.976814,2.827973,5.099175,6.036016,3.551441,0,3.551441,12.53172,89.51209,0.206846,1.920749,0.5787747,5,6.759485
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57807,0.3726183,1.672311,0.9955149,0.9955149,0,0,0,0.9955149,167.9845,0,0,0,1.672311,1.04791,0.9955149,0,0,1.547734,9.232313,0.6244004,0,0.6244004,13.12408,93.74322,0.2067922,1.095066,1.337849,0,10.90462
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12149,0.4427866,1.987226,2.082576,2.082576,0,-1,0,2.082576,95.42157,0,0,0,1.987226,2.192185,2.082576,0,0,0.9233339,9.794273,0,0.2049584,-0.2049584,12.90803,92.20004,0.2067922,2.290833,1.589781,0,11.7815
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43814,0.807386,3.623548,2.545965,2.545965,0,0,0,2.545965,142.3251,0,0,0,3.623548,2.679963,2.545965,0,0,1.151066,9.589315,0.9435847,0,0.9435847,13.80319,98.59405,0.2067111,2.800562,2.898839,0,13.21286
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68657,0.7567551,3.396317,0,0,0,0,0,0,0,3.188836,0,0,3.396317,0,0,0,0,0.2074808,10.43854,0.2074808,0,0.2074808,14.00003,100,0.2066933,0,2.717053,0,13.83486
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97105,0.8402829,3.77119,2.495711,2.495711,0,0,0,2.495711,151.1068,1.144125,0,0,3.77119,2.627065,2.495711,0,0,0,10.62527,0,0,0,14.00003,100,0.2066933,2.745283,3.016952,0,14.39646
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03659,0.8921635,4.00403,1.604369,1.604369,0,0,0,1.604369,249.5704,2.315221,0,0,4.00403,1.688809,1.604369,0,0,0,10.62527,0,0,0,14.00003,100,0.2066933,1.764806,3.203224,0,14.6293
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61873,0.6314663,2.834021,3.452366,3.33,0,-1,0,3.33,85.10572,0,0.1223662,0.4676028,2.834021,3.505263,3.33,0,0,0,10.62527,0,0.6712426,-0.6712426,13.29248,94.94607,0.2066933,3.797603,2.267216,0,13.45929
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86072,0.3993232,1.792163,1.85826,1.85826,0,-1,0,1.85826,96.44305,0,0,0,1.792163,1.956063,1.85826,0,0,0.7458251,9.954032,0,0.1639004,-0.1639004,13.11971,93.71203,0.2066933,2.044086,1.43373,0,11.74619
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13271,0.3328471,1.493818,0.8196966,0.8196966,0,-1,0,0.8196966,182.2403,0,0,0,1.493818,0.8628385,0.8196966,0,0,0.9279366,9.790132,0.6309793,0,0.6309793,13.71831,97.98773,0.2066391,0.9016662,1.195054,0,11.28395
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84319,0.196523,0.8819953,1.427521,1.427521,0,-1,0,1.427521,61.78508,0,0,0,0.8819953,1.502654,1.427521,0,0,0.2969573,10.35801,0,0.6206589,-0.6206589,13.06408,93.31465,0.2066391,1.570274,0.7055962,0,11.24001
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73214,0.04745904,0.2129962,3.388515,3.33,0,-1,0,3.33,6.396281,0,0.05851486,0.3973663,0.2129962,3.505263,3.33,0,0,0.9865783,9.737353,0,3.292267,-3.292267,9.593723,68.52646,0.2066391,3.727366,0.1703969,0,9.95035
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,7.022597,3.33,0,-1,0,3.33,0,0,3.692597,4.394857,0,3.505263,3.33,0,0,4.644653,6.445086,0,3.505263,-3.505263,5.898852,42.13457,0.2066391,7.724857,0,0,6.445086
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,3.138623,2.792832,0,-1,0,2.792832,0,0,0.3457908,0.6596532,0,2.939824,2.792832,0,0,8.53939,2.939824,0,2.939824,-2.939824,2.800006,20,0.2066391,3.452486,0,0,2.939824
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.7346492,0,0,-1,0,0,0,0,0.7346492,0.8081141,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066391,0.8081141,0,0,0
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066391,0,0,0,0
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.0234355,0,0,-1,0,0,0,0,0.0234355,0.02577905,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066391,0.02577905,0,0,0
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,1.06204,0,0,-1,0,0,0,0,1.06204,1.168244,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066391,1.168244,0,0,0
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.5949663,0,0,-1,0,0,0,0,0.5949663,0.6544629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066391,0.6544629,0,0,0
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.3645966,0,0,-1,0,0,0,0,0.3645966,0.4010563,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066391,0.4010563,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.09179538,0,0,-1,0,0,0,0,0.09179538,0.1009749,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066391,0.1009749,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.6746258,0,0,-1,0,0,0,0,0.6746258,0.7420884,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066391,0.7420884,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.5975233,0.5975233,4.102787,0,1.285061,0.5975233,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2067126,0.6572756,0,5,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31217,0.01265466,0.0567941,0.2419663,0.2419663,3.74723,0,1.187994,0.2419663,23.4719,0,0,0,0.0567941,0,0,3.505263,3.33,8.475861,2.997,3.386794,0,3.386794,9.172116,65.51498,0.2067364,0.266163,0.04543528,5,3.053794
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38577,0.09461224,0.4246197,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4246197,0,0,3.505263,3.33,5.089066,6.045115,3.75462,0,3.75462,12.73406,90.9574,0.2066983,0,0.3396958,5,6.469735
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57939,0.3038091,1.363495,0,0,0,0,0,0,0,0.02904903,0,0,1.363495,0,0,0,0,1.334446,9.424273,1.334446,0,1.334446,14.00003,100,0.2065842,0,1.090796,0,10.78777
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10179,0.5402471,2.424629,2.16346,2.16346,0,-1,0,2.16346,112.0718,0.1473024,0,0,2.424629,2.277327,2.16346,0,0,0,10.62527,0,0,0,14.00003,100,0.2065842,2.379807,1.939703,0,13.0499
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38854,0.7847314,3.521875,2.312281,2.312281,0,0,0,2.312281,152.3117,1.087895,0,0,3.521875,2.43398,2.312281,0,0,0,10.62527,0,0,0,14.00003,100,0.2065842,2.543509,2.8175,0,14.14715
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59129,0.8021235,3.599931,2.168053,2.168053,0,0,0,2.168053,166.0444,1.317769,0,0,3.599931,2.282161,2.168053,0,0,0,10.62527,0,0,0,14.00003,100,0.2065842,2.384858,2.879944,0,14.2252
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82472,0.5041639,2.262688,1.502476,1.502476,0,0,0,1.502476,150.5973,0.6811341,0,0,2.262688,1.581554,1.502476,0,0,0,10.62527,0,0,0,14.00003,100,0.2065842,1.652724,1.81015,0,12.88796
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.8915,0.629763,2.826376,2.038949,2.038949,0,0,0,2.038949,138.6192,0.680114,0,0,2.826376,2.146263,2.038949,0,0,0,10.62527,0,0,0,14.00003,100,0.2065842,2.242844,2.261101,0,13.45165
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50641,0.755349,3.390007,0.9007604,0.9007604,0,-1,0,0.9007604,376.3495,2.441838,0,0,3.390007,0.9481688,0.9007604,0,0,0,10.62527,0,0,0,14.00003,100,0.2065842,0.9908364,2.712005,0,14.01528
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77588,0.5354915,2.403286,0,0,0,-1,0,0,0,2.403286,0,0,2.403286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2065842,0,1.922629,0,13.02856
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06834,0.4131487,1.854211,0,0,0,-1,0,0,0,1.854211,0,0,1.854211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2065842,0,1.483369,0,12.47949
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79536,0.204841,0.9193262,0,0,0,-1,0,0,0,0.9193262,0,0,0.9193262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2065842,0,0.735461,0,11.5446
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69917,0.04706637,0.2112339,0.3994978,0.3994978,0,-1,0,0.3994978,52.87485,0,0,0,0.2112339,0.420524,0.3994978,0,0,0,10.62527,0,0.2092901,-0.2092901,13.77942,98.42421,0.2065842,0.4394476,0.1689871,0,10.83651
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,4.662506,3.33,0,-1,0,3.33,0,0,1.332506,1.798757,0,3.505263,3.33,0,0,0.2325446,10.41598,0,3.505263,-3.505263,10.08455,72.03232,0.2065842,5.128757,0,0,10.41598
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,4.616282,3.33,0,-1,0,3.33,0,0,1.286283,1.747911,0,3.505263,3.33,0,0,4.127281,6.910721,0,3.505263,-3.505263,6.389673,45.64043,0.2065842,5.077911,0,0,6.910721
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,1.71912,1.71912,0,-1,0,1.71912,0,0,2.220446E-16,0,0,1.8096,1.71912,0,0,8.022018,3.405458,0,1.8096,-1.8096,4.482188,32.01556,0.2065842,1.891032,0,0,3.405458
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.1843954,0.1843954,0,-1,0,0.1843954,0,0,2.775558E-17,0,0,0.1941004,0.1843954,0,0,10.03268,1.595858,0,0.1941004,-0.1941004,4.277588,30.55414,0.2065842,0.2028349,0,0,1.595858
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.3053535,0.3053535,0,-1,0,0.3053535,0,0,0,0,0,0.3214247,0.3053535,0,0,10.24835,1.401757,0,0.3214247,-0.3214247,3.938776,28.13406,0.2065842,0.3358888,0,0,1.401757
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.02886224,0.02886224,0,-1,0,0.02886224,0,0,3.469447E-18,0,0,0.03038131,0.02886224,0,0,10.60549,1.080333,0,0.03038131,-0.03038131,3.906752,27.90531,0.2065842,0.03174847,0,0,1.080333
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.5505294,0.5505294,0,-1,0,0.5505294,0,0,1.110223E-16,0,0,0.5795046,0.5505294,0,0,10.63925,1.049951,0,0.5795046,-0.5795046,3.2959,23.5421,0.2065842,0.6055823,0,0,1.049951
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.2567648,0.2567648,0,-1,0,0.2567648,0,0,0,0,0,0.2702788,0.2567648,0,0,11.28314,0.4704469,0,0.2702788,-0.2702788,3.011001,21.50711,0.2065842,0.2824413,0,0,0.4704469
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.2221973,0.1901597,0,-1,0,0.1901597,0,0,0.03203759,0.05425732,0,0.2001681,0.1901597,0,0,11.58345,0.2001681,0,0.2001681,-0.2001681,2.800006,20,0.2065842,0.244417,0,0,0.2001681
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.4538073,0,0,-1,0,0,0,0,0.4538073,0.499188,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2065842,0.499188,0,0,0
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.2549068,0.2549068,3.76017,0,1.191526,0.2549068,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2066146,0.2803975,0,5,0
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34343,0.0061741,0.02770936,1.379867,1.379867,4.696678,0,1.447193,1.379867,2.008118,-4.440892E-16,0,0,0.02770936,0,0,3.316811,3.15097,8.475861,2.997,3.178679,0,3.178679,8.974681,64.10474,0.206762,1.517854,0.02216749,5,3.024709
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.40162,0.07027122,0.3153772,1.497079,1.497079,4.709114,0,1.450588,1.497079,21.06616,0,0,0,0.3153772,0,0,3.212034,3.051432,5.297181,5.857811,3.366809,0,3.366809,12.16872,86.91924,0.2069074,1.646788,0.2523018,5,6.173189
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57802,0.1273315,0.5714636,2.71818,2.71818,0,0,0,2.71818,21.02376,0,0,0,0.5714636,2.861243,2.71818,0,0,1.930372,8.887939,0,2.289779,-2.289779,9.755078,69.67899,0.2069074,2.989998,0.4571709,0,9.459403
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07875,0.1382642,0.6205295,0.9270709,0.9270709,0,-1,0,0.9270709,66.93443,0,0,0,0.6205295,0.9758641,0.9270709,0,0,4.47457,6.598161,0,0.3553345,-0.3553345,9.380523,67.0036,0.2069074,1.019778,0.4964237,0,7.21869
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33472,0.1869984,0.8392487,2.7924,2.7924,0,0,0,2.7924,30.05474,0,0,0,0.8392487,2.939369,2.7924,0,0,4.869386,6.242826,0,2.10012,-2.10012,7.166802,51.19134,0.2069074,3.07164,0.6713989,0,7.082075
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.49051,0.4530478,2.033279,2.587585,2.587585,0,0,0,2.587585,78.57823,0,4.440892E-16,0,2.033279,2.723774,2.587585,0,0,7.202853,4.142706,0,0.6904953,-0.6904953,6.438956,45.99245,0.2069074,2.846344,1.626623,0,6.175985
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.67191,0.4049076,1.817225,0.1753158,0.1753158,0,0,0,0.1753158,1036.544,0,0,0,1.817225,0.1845429,0.1753158,0,0,7.97007,3.452211,1.632683,0,1.632683,7.987854,57.05599,0.2067684,0.1928474,1.45378,0,5.269437
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74191,0.5466353,2.453299,0.2323502,0.2323502,0,0,0,0.2323502,1055.863,0,0,0,2.453299,0.2445792,0.2323502,0,0,6.337388,4.921626,2.20872,0,2.20872,10.08323,72.02293,0.2065805,0.2555853,1.962639,0,7.374925
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.39207,0.4893817,2.196345,0,0,0,-1,0,0,0,0,0,0,2.196345,0,0,0,0,4.128667,6.909473,2.196345,0,2.196345,12.16687,86.90601,0.2063941,0,1.757076,0,9.105819
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69051,0.2965903,1.331097,0.7390109,0.7390109,0,-1,0,0.7390109,180.1188,0,0,0,1.331097,0.7779062,0.7390109,0,0,1.932322,8.886184,0.553191,0,0.553191,12.69167,90.65459,0.2063472,0.812912,1.064878,0,10.21728
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00438,0.2941083,1.319958,0.8054407,0.8054407,0,-1,0,0.8054407,163.8802,0,0,0,1.319958,0.8478323,0.8054407,0,0,1.379131,9.384056,0.4721257,0,0.4721257,13.13957,93.85386,0.2063072,0.8859848,1.055966,0,10.70401
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.7486,0.1132706,0.5083584,2.968874,2.968874,0,-1,0,2.968874,17.12294,0,4.440892E-16,0,0.5083584,3.12513,2.968874,0,0,0.9070057,9.808969,0,2.616772,-2.616772,10.38125,74.15162,0.2063072,3.265761,0.4066867,0,10.31733
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66782,0.04037866,0.1812194,0,0,0,-1,0,0,0,0,0,0,0.1812194,0,0,0,0,3.81453,7.192197,0.1812194,0,0.1812194,10.55317,75.37962,0.2062918,0,0.1449756,0,7.373417
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.1268934,0.1268934,0,-1,0,0.1268934,0,0,0,0,0,0.133572,0.1268934,0,0,3.63331,7.355295,0,0.133572,-0.133572,10.41237,74.37392,0.2062918,0.1395828,0,0,7.355295
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,1.81057,1.81057,0,-1,0,1.81057,0,0,2.220446E-16,0,0,1.905863,1.81057,0,0,3.781724,7.221723,0,1.905863,-1.905863,8.403414,60.02427,0.2062918,1.991627,0,0,7.221723
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.3473745,0.3473745,0,-1,0,0.3473745,0,0,5.551115E-17,0,0,0.3656574,0.3473745,0,0,5.89935,5.31586,0,0.3656574,-0.3656574,8.017977,57.27115,0.2062918,0.382112,0,0,5.31586
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.3193574,0.3193574,0,-1,0,0.3193574,0,0,0,0,0,0.3361657,0.3193574,0,0,6.305635,4.950202,0,0.3361657,-0.3361657,7.663627,54.74009,0.2062918,0.3512931,0,0,4.950202
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,1.150992,1.150992,0,-1,0,1.150992,0,0,0,0,0,1.211571,1.150992,0,0,6.679153,4.614037,0,1.211571,-1.211571,6.386519,45.6179,0.2062918,1.266091,0,0,4.614037
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,1.163261,1.163261,0,-1,0,1.163261,0,0,2.220446E-16,0,0,1.224485,1.163261,0,0,8.025343,3.402466,0,1.224485,-1.224485,5.095799,36.39849,0.2062918,1.279587,0,0,3.402466
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.385881,2.177981,0,0,0,5.095799,36.39849,0.2062918,0,0,0,2.177981
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.1943308,0.1943308,0,-1,0,0.1943308,0,0,2.775558E-17,0,0,0.2045587,0.1943308,0,0,9.385881,2.177981,0,0.2045587,-0.2045587,4.880175,34.85833,0.2062918,0.2137639,0,0,2.177981
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.06836566,0.06836566,0,-1,0,0.06836566,0,0,1.387779E-17,0,0,0.07196385,0.06836566,0,0,9.613169,1.973422,0,0.07196385,-0.07196385,4.804319,34.31649,0.2062918,0.07520223,0,0,1.973422
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.693129,1.901458,0,0,0,4.804319,34.31649,0.2062918,0,0,0,1.901458
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.6910583,0.6910583,0,0,0,0.6910583,0,0,1.110223E-16,0,0,0.7274297,0.6910583,0,0,9.693129,1.901458,0,0.7274297,-0.7274297,4.03754,28.83952,0.2062918,0.7601641,0,0,1.901458
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.373,0.01597366,0.07168981,0.8105553,0.8105553,0,0,0,0.8105553,8.844529,0,0,0,0.07168981,0.8532162,0.8105553,0,0,10.50138,1.174029,0,0.7815264,-0.7815264,3.213739,22.95523,0.2062918,0.8916109,0.05735184,0,1.245718
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41528,0.1809142,0.8119431,2.25941,2.25941,5,0,1.53,2.25941,35.93607,0,0,0,0.8119431,0,0,2.74059,2.60356,11.36975,0.3925023,3.415504,0,3.415504,6.45397,46.0997,0.2064398,2.485351,0.6495545,5,1.204445
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57392,0.2462221,1.105045,4.230272,4.230272,5,0,1.53,4.230272,26.12231,0,0,0,1.105045,0,0,0.7697276,0.7312412,7.954243,3.466455,1.836286,0,1.836286,8.196025,58.54292,0.2065106,4.6533,0.8840359,5,4.5715
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05236,0.513996,2.306814,0.3003263,0.3003263,0,-1,0,0.3003263,768.1025,0,0,0,2.306814,0.316133,0.3003263,0,0,6.117957,5.119113,1.990681,0,1.990681,10.08455,72.03236,0.2063423,0.330359,1.845451,0,7.425927
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.27671,0.9045331,4.059545,0,0,0,0,0,0,0,0,0,0,4.059545,0,0,0,0,4.127276,6.910726,4.059545,0,4.059545,13.93577,99.54103,0.2059998,0,3.247636,0,10.97027
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38428,1.040236,4.668581,3.265697,3.265697,1.25,0,0.50625,3.265697,142.9582,2.479063,0,0,4.668581,2.121786,2.015697,0,0,0.0677311,10.56432,0.0677311,0,0.0677311,14.00003,100,0.2059941,3.592267,3.734864,5,15.2329
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51267,0.9289451,4.169106,0.3633191,0.3633191,0,0,0,0.3633191,1147.505,3.786664,0,0,4.169106,0.3824411,0.3633191,0,0,0,10.62527,0,0,0,14.00003,100,0.2059941,0.399651,3.335284,0,14.79438
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58792,0.7641606,3.429553,2.660752,2.660752,0,0,0,2.660752,128.8941,0.628761,0,0,3.429553,2.800792,2.660752,0,0,0,10.62527,0,0,0,14.00003,100,0.2059941,2.926827,2.743642,0,14.05483
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27585,0.6701192,3.007495,2.854077,2.854077,0,-1,0,2.854077,105.3754,0.003203252,0,0,3.007495,3.004292,2.854077,0,0,0,10.62527,0,0,0,14.00003,100,0.2059941,3.139485,2.405996,0,13.63277
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60474,0.6612845,2.967845,3.201658,3.201658,0,-1,0,3.201658,92.69711,4.440892E-16,0,0.1918243,2.967845,3.370167,3.201658,0,0,0,10.62527,0,0.4023219,-0.4023219,13.57594,96.97083,0.2059941,3.521824,2.374276,0,13.59312
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94091,0.3726798,1.672587,2.188588,2.188588,0,-1,0,2.188588,76.42309,0,0,0,1.672587,2.303777,2.188588,0,0,0.4470243,10.22295,0,0.6311904,-0.6311904,12.91061,92.21846,0.2059941,2.407447,1.33807,0,11.89554
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.703,0.2239458,1.005069,0.3517138,0.3517138,0,-1,0,0.3517138,285.7632,0,0,0,1.005069,0.3702251,0.3517138,0,0,1.148347,9.591762,0.6348436,0,0.6348436,13.51288,96.52035,0.2059407,0.3868852,0.8040549,0,10.59683
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63818,0.04772853,0.2142057,5.829513,3.33,0,-1,0,3.33,6.432602,0,2.499512,3.082464,0.2142057,3.505263,3.33,0,0,0.5135033,10.16312,0,3.291058,-3.291058,10.0438,71.74126,0.2059407,6.412464,0.1713645,0,10.37733
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.170234,6.872064,0,0,0,10.0438,71.74126,0.2059407,0,0,0,6.872064
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,3.040901,3.040901,0,-1,0,3.040901,0,0,4.440892E-16,0.01499127,0,3.200948,3.040901,0,0,4.170234,6.872064,0,3.200948,-3.200948,6.669701,47.64062,0.2059407,3.344991,0,0,6.872064
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,2.261063,2.261063,0,-1,0,2.261063,0,0,0,0,0,2.380066,2.261063,0,0,7.726843,3.671115,0,2.380066,-2.380066,4.160891,29.72059,0.2059407,2.487169,0,0,3.671115
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.7335863,0.7335863,0,-1,0,0.7335863,0,0,0,0,0,0.7721961,0.7335863,0,0,10.37136,1.291049,0,0.7721961,-0.7721961,3.346924,23.90656,0.2059407,0.8069449,0,0,1.291049
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.3859964,0.3859964,0,-1,0,0.3859964,0,0,5.551115E-17,0,0,0.406312,0.3859964,0,0,11.22936,0.5188527,0,0.406312,-0.406312,2.918634,20.84734,0.2059407,0.4245961,0,0,0.5188527
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.5355048,0.1069136,0,-1,0,0.1069136,0,0,0.4285912,0.4821416,0,0.1125406,0.1069136,0,0,11.68081,0.1125406,0,0.1125406,-0.1125406,2.800006,20,0.2059407,0.5890552,0,0,0.1125406
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2059407,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.09550671,0,0,-1,0,0,0,0,0.09550671,0.1050574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2059407,0.1050574,0,0,0
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.4622991,0,0,-1,0,0,0,0,0.4622991,0.5085291,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2059407,0.5085291,0,0,0
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.8721811,0,0,-1,0,0,0,0,0.8721811,0.9593991,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2059407,0.9593991,0,0,0
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.5268167,0.5268167,4.03208,0,1.265758,0.5268167,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2060052,0.5794984,0,5,0
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40082,0.01455947,0.06534288,0.03504596,0.03504596,3.540309,0,1.131504,0.03504596,186.4491,0,0,0,0.06534288,0,0,3.505263,3.33,8.475861,2.997,3.395343,0,3.395343,9.180226,65.57291,0.2060033,0.03855056,0.05227431,5,3.062343
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.4267,0.08648905,0.3881629,1.150653,1.150653,4.655917,0,1.436065,1.150653,33.73412,0,0,0,0.3881629,0,0,3.505263,3.33,5.080517,6.052809,3.718163,0,3.718163,12.70759,90.76828,0.206112,1.265719,0.3105303,5,6.440971
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56708,0.2583607,1.159523,0,0,0,0,0,0,0,0,0,0,1.159523,0,0,0,0,1.362355,9.399156,1.159523,0,1.159523,13.8076,98.62556,0.2060148,0,0.9276184,0,10.55868
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02261,0.2425314,1.088481,2.100247,2.100247,0,-1,0,2.100247,51.82633,0,0,0,1.088481,2.210787,2.100247,0,0,0.2028314,10.44273,0,1.122306,-1.122306,12.62459,90.17547,0.2060148,2.310272,0.8707848,0,11.53121
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.2145,0.3327254,1.493272,2.690788,2.690788,0,0,0,2.690788,55.49571,0,0,0,1.493272,2.832408,2.690788,0,0,1.449838,9.32042,0,1.339136,-1.339136,11.21302,80.09283,0.2060148,2.959866,1.194617,0,10.81369
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27263,0.3533949,1.586036,4.067371,4.067371,5,0,1.53,4.067371,38.99414,0,0,0,1.586036,0,0,0.932629,0.8859976,2.937767,7.981284,2.472034,0,2.472034,13.5582,96.84406,0.2061085,4.474108,1.268829,5,9.56732
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34702,0.3520478,1.579991,0,0,0,0,0,0,0,1.114257,0,0,1.579991,0,0,0,0,0.4657331,10.20611,0.4657331,0,0.4657331,14.00003,100,0.2060695,0,1.263992,0,11.78611
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.42962,0.3844864,1.725575,0,0,0,0,0,0,0,1.725575,0,0,1.725575,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2060695,0,1.38046,0,12.35085
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.15789,0.3658815,1.642076,3.465264,3.33,0,-1,0,3.33,49.3116,0,0.1352636,0.48179,1.642076,3.505263,3.33,0,0,0,10.62527,0,1.863187,-1.863187,12.03606,85.97166,0.2060695,3.81179,1.313661,0,12.26735
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51868,0.1650028,0.7405326,2.352662,2.352662,0,-1,0,2.352662,31.47637,0,0,0,0.7405326,2.476486,2.352662,0,0,2.070208,8.762087,0,1.735954,-1.735954,10.2062,72.90129,0.2060695,2.587928,0.5924261,0,9.50262
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87806,0.1554705,0.6977517,1.247313,1.247313,0,-1,0,1.247313,55.9404,0,2.220446E-16,0,0.6977517,1.312961,1.247313,0,0,3.999045,7.026134,0,0.615209,-0.615209,9.557714,68.26925,0.2060695,1.372044,0.5582014,0,7.723886
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65863,0.1521353,0.6827832,2.133111,2.133111,0,-1,0,2.133111,32.0088,0,0,0,0.6827832,2.24538,2.133111,0,0,4.682611,6.410925,0,1.562597,-1.562597,7.910592,56.50412,0.2060695,2.346422,0.5462266,0,7.093708
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61028,0.04799329,0.2153939,0,0,0,-1,0,0,0,0,0,0,0.2153939,0,0,0,0,6.418829,4.848328,0.2153939,0,0.2153939,8.114932,57.96369,0.2060515,0,0.1723151,0,5.063722
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,4.180882,3.33,0,-1,0,3.33,0,0,0.8508816,1.26897,0,3.505263,3.33,0,0,6.203435,5.042182,0,3.505263,-3.505263,4.420061,31.5718,0.2060515,4.59897,0,0,5.042182
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,2.434086,1.460073,0,-1,0,1.460073,0,0,0.9740127,1.217421,0,1.536919,1.460073,0,0,10.09817,1.536919,0,1.536919,-1.536919,2.800006,20,0.2060515,2.677495,0,0,1.536919
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,2.063826,0,0,-1,0,0,0,0,2.063826,2.270209,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2060515,2.270209,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.1069672,0,0,-1,0,0,0,0,0.1069672,0.117664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2060515,0.117664,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.171585,0,0,-1,0,0,0,0,0.171585,0.1887435,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2060515,0.1887435,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2060515,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.3619297,0,0,-1,0,0,0,0,0.3619297,0.3981226,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2060515,0.3981226,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.4947543,0,0,-1,0,0,0,0,0.4947543,0.5442297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2060515,0.5442297,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2060515,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.2033075,0,0,-1,0,0,0,0,0.2033075,0.2236382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2060515,0.2236382,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.05736024,0.05736024,3.562624,0,1.137596,0.05736024,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2060577,0.06309626,0,5,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42681,0.01005019,0.04510524,0.6550005,0.6550005,4.160264,0,1.300752,0.6550005,6.886291,4.440892E-16,0,0,0.04510524,0,0,3.505263,3.33,8.475861,2.997,3.375105,0,3.375105,9.161027,65.43578,0.2061336,0.7205005,0.03608419,5,3.042105
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43584,0.2104944,0.9446989,0.8256346,0.8256346,4.330898,0,1.347335,0.8256346,114.4209,0,0,0,0.9446989,0,0,3.505263,3.33,5.100755,6.034595,4.274699,0,4.274699,13.21636,94.4024,0.2061552,0.9081981,0.7557591,5,6.979294
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55746,0.3154335,1.415666,0,0,0,0,0,0,0,0.5896096,0,0,1.415666,0,0,0,0,0.8260561,9.881824,0.8260561,0,0.8260561,14.00003,100,0.2060864,0,1.132533,0,11.29749
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98951,0.2556598,1.147401,1.462189,1.462189,0,-1,0,1.462189,78.47147,0,2.220446E-16,0,1.147401,1.539146,1.462189,0,0,0,10.62527,0,0.3917452,-0.3917452,13.58709,97.05047,0.2060864,1.608408,0.9179209,0,11.77268
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14815,0.7130488,3.200163,0.6514606,0.6514606,0,0,0,0.6514606,491.2289,2.079142,0,0,3.200163,0.685748,0.6514606,0,0,0.4352725,10.23353,0.4352725,0,0.4352725,14.00003,100,0.2060501,0.7166067,2.56013,0,13.43369
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.1556,0.993064,4.456871,4.638912,4.638912,1.308912,0,0.522333,4.638912,96.07578,0.951608,0,0,4.456871,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2060501,5.102804,3.565497,5,15.08215
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.175,0.9487352,4.257924,0.3798325,0.3798325,0,0,0,0.3798325,1121,3.8581,0,0,4.257924,0.3998237,0.3798325,0,0,0,10.62527,0,0,0,14.00003,100,0.2060501,0.4178157,3.406339,0,14.8832
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26715,0.6400796,2.872677,0,0,0,0,0,0,0,2.872677,0,0,2.872677,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2060501,0,2.298142,0,13.49795
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03832,0.2879592,1.292361,1.473215,1.473215,0,-1,0,1.473215,87.72385,0,2.220446E-16,0,1.292361,1.550752,1.473215,0,0,0,10.62527,0,0.2583917,-0.2583917,13.72766,98.05451,0.2060501,1.620536,1.033889,0,11.91763
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.43246,0.3726923,1.672643,1.508132,1.508132,0,-1,0,1.508132,110.9082,0,0,0,1.672643,1.587508,1.508132,0,0,0.2871019,10.36688,0.08513541,0,0.08513541,13.80843,98.63142,0.206043,1.658945,1.338115,0,12.03953
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81591,0.3283696,1.473723,1.759524,1.759524,0,-1,0,1.759524,83.75691,0,2.220446E-16,0,1.473723,1.85213,1.759524,0,0,0.2019665,10.4435,0,0.3784076,-0.3784076,13.40955,95.7823,0.206043,1.935476,1.178978,0,11.91723
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61559,0.2110384,0.9471402,1.746861,1.746861,0,-1,0,1.746861,54.21954,0,0,0,0.9471402,1.838802,1.746861,0,0,0.6224194,10.0651,0,0.8916613,-0.8916613,12.46966,89.06879,0.206043,1.921548,0.7577122,0,11.01224
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.5842,0.0469817,0.2108539,3.082923,3.082923,0,-1,0,3.082923,6.839414,0,0,0.06121563,0.2108539,3.245183,3.082923,0,0,1.613154,9.173435,0,3.034328,-3.034328,9.271193,66.22267,0.206043,3.391216,0.1686831,0,9.38429
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.98463,6.139107,0,0,0,9.271193,66.22267,0.206043,0,0,0,6.139107
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,1.666302,1.666302,0,-1,0,1.666302,0,0,2.220446E-16,0,0,1.754003,1.666302,0,0,4.98463,6.139107,0,1.754003,-1.754003,7.422311,53.0164,0.206043,1.832933,0,0,6.139107
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.933522,4.385104,0,0,0,7.422311,53.0164,0.206043,0,0,0,4.385104
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.933522,4.385104,0,0,0,7.422311,53.0164,0.206043,0,0,0,4.385104
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.933522,4.385104,0,0,0,7.422311,53.0164,0.206043,0,0,0,4.385104
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.556343,0.556343,0,-1,0,0.556343,0,0,0,0,0,0.5856242,0.556343,0,0,6.933522,4.385104,0,0.5856242,-0.5856242,6.805009,48.60711,0.206043,0.6119773,0,0,4.385104
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.3833959,0.3833959,0,-1,0,0.3833959,0,0,5.551115E-17,0,0,0.4035746,0.3833959,0,0,7.584216,3.79948,0,0.4035746,-0.4035746,6.379604,45.56851,0.206043,0.4217355,0,0,3.79948
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.032632,3.395906,0,0,0,6.379604,45.56851,0.206043,0,0,0,3.395906
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.2062086,0.2062086,0,-1,0,0.2062086,0,0,0,0,0,0.2170617,0.2062086,0,0,8.032632,3.395906,0,0.2170617,-0.2170617,6.150801,43.93421,0.206043,0.2268295,0,0,3.395906
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.1805243,0.1805243,0,-1,0,0.1805243,0,0,2.775558E-17,0,0,0.1900256,0.1805243,0,0,8.273811,3.178844,0,0.1900256,-0.1900256,5.950497,42.50346,0.206043,0.1985767,0,0,3.178844
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.7124936,0.7124936,0,0,0,0.7124936,0,0,1.110223E-16,0,0,0.7499933,0.7124936,0,0,8.484951,2.988818,0,0.7499933,-0.7499933,5.159935,36.8566,0.206043,0.783743,0,0,2.988818
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.45092,0.01507377,0.06765106,1.11074,1.11074,0,0,0,1.11074,6.090628,0,2.220446E-16,0,0.06765106,1.169201,1.11074,0,0,9.318276,2.238825,0,1.101549,-1.101549,3.998799,28.5628,0.206043,1.221815,0.05412085,0,2.306476
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44265,0.1123797,0.50436,3.10591,3.10591,5,0,1.53,3.10591,16.23872,0,0,0,0.50436,0,0,1.89409,1.799386,10.54222,1.137276,2.303746,0,2.303746,6.184324,44.17366,0.206142,3.416501,0.403488,5,1.641636
