Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54506,0.3419783,1.534798,3.932714,3.932714,5,0,1.53,3.932714,39.02644,0,0,0,1.534798,0,0,1.067286,1.013921,8.238475,3.210647,2.54872,0,2.54872,8.602252,61.44453,0.2062391,4.325986,1.227839,5,4.745445
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95306,0.2028166,0.9102409,1.412692,1.412692,0,-1,0,1.412692,64.4331,0,0,0,0.9102409,1.487044,1.412692,0,0,5.689755,5.504494,0,0.5768028,-0.5768028,7.994248,57.10166,0.2062391,1.553961,0.7281927,0,6.414735
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07766,0.1652968,0.741852,0.2344242,0.2344242,0,0,0,0.2344242,316.4571,0,0,0,0.741852,0.2467623,0.2344242,0,0,6.330647,4.927691,0.4950897,0,0.4950897,8.463932,60.45654,0.2061979,0.2578666,0.5934816,0,5.669543
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03324,0.1921783,0.8624961,2.348888,2.348888,0,0,0,2.348888,36.71934,0,4.440892E-16,0,0.8624961,2.472513,2.348888,0,0,5.835558,5.373272,0,1.610017,-1.610017,6.766825,48.33437,0.2061979,2.583776,0.6899969,0,6.235768
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99665,0.2112976,0.9483034,1.535807,1.535807,0,0,0,1.535807,61.74625,0,2.220446E-16,0,0.9483034,1.616639,1.535807,0,0,7.624466,3.763255,0,0.6683359,-0.6683359,6.062337,43.30232,0.2061979,1.689388,0.7586427,0,4.711558
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10061,0.5138105,2.305982,3.121212,3.121212,4.992424,0,1.527932,3.121212,73.88097,0,0,0,2.305982,0,0,1.871212,1.777651,8.367062,3.094919,4.083633,0,4.083633,9.936411,70.97422,0.206316,3.433333,1.844785,5,5.400901
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.91729,0.260357,1.168482,0,0,0,-1,0,0,0,0,0,0,1.168482,0,0,0,0,4.283428,6.770189,1.168482,0,1.168482,11.04493,78.8922,0.2062189,0,0.9347858,0,7.938671
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34621,0.2398468,1.076432,2.324191,2.324191,0,-1,0,2.324191,46.31428,0,0,0,1.076432,2.446517,2.324191,0,0,3.114946,7.821823,0,1.370085,-1.370085,9.600735,68.57654,0.2062189,2.55661,0.8611458,0,8.898255
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75457,0.1717884,0.7709862,2.58603,2.58603,0,-1,0,2.58603,29.81351,0,0,0,0.7709862,2.722137,2.58603,0,0,4.637262,6.451738,0,1.951151,-1.951151,7.544042,53.8859,0.2062189,2.844633,0.616789,0,7.222724
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57394,0.1025963,0.4604521,0.1232467,0.1232467,0,-1,0,0.1232467,373.602,0,0,0,0.4604521,0.1297334,0.1232467,0,0,6.805207,4.500587,0.3307188,0,0.3307188,7.857789,56.12695,0.2061915,0.1355714,0.3683617,0,4.96104
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.55999,0.02893834,0.1298753,0.9733463,0.9733463,0,-1,0,0.9733463,13.34317,0,0,0,0.1298753,1.024575,0.9733463,0,0,6.474489,4.798234,0,0.8946998,-0.8946998,6.914692,49.39056,0.2061915,1.070681,0.1039002,0,4.92811
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,2.952029,2.952029,0,-1,0,2.952029,0,0,4.440892E-16,0,0,3.107398,2.952029,0,0,7.468599,3.903535,0,3.107398,-3.107398,3.639207,25.99428,0.2061915,3.247231,0,0,3.903535
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,1.224458,0.7563295,0,-1,0,0.7563295,0,0,0.4681282,0.5905739,0,0.7961364,0.7563295,0,0,10.92126,0.7961364,0,0.7961364,-0.7961364,2.800006,20,0.2061915,1.346903,0,0,0.7961364
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.1384966,0,0,-1,0,0,0,0,0.1384966,0.1523463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2061915,0.1523463,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.6280667,0,0,-1,0,0,0,0,0.6280667,0.6908734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2061915,0.6908734,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.1151589,0,0,-1,0,0,0,0,0.1151589,0.1266748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2061915,0.1266748,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.2963045,0,0,-1,0,0,0,0,0.2963045,0.3259349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2061915,0.3259349,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.2692698,0,0,-1,0,0,0,0,0.2692698,0.2961968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2061915,0.2961968,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.7223178,0,0,-1,0,0,0,0,0.7223178,0.7945495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2061915,0.7945495,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.5616316,0,0,-1,0,0,0,0,0.5616316,0.6177947,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2061915,0.6177947,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.8229465,0,0,-1,0,0,0,0,0.8229465,0.9052412,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2061915,0.9052412,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.8766783,0.8766783,4.381941,0,1.36127,0.8766783,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2062974,0.9643461,0,5,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47309,0.002727395,0.01224055,0.1103972,0.1103972,3.61566,0,1.152075,0.1103972,11.08774,0,0,0,0.01224055,0,0,3.505263,3.33,8.475861,2.997,3.342241,0,3.342241,9.129848,65.21307,0.2063086,0.1214369,0.009792439,5,3.009241
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44709,0.03805538,0.1707926,1.510971,1.510971,4.756029,0,1.463396,1.510971,11.3035,0,0,0,0.1707926,0,0,3.245059,3.082806,5.13362,6.005016,3.253598,0,3.253598,12.21648,87.26042,0.2064538,1.662068,0.1366341,5,6.175809
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.52984,0.1374722,0.6169752,0.952373,0.952373,0,0,0,0.952373,64.78294,0,2.220446E-16,0,0.6169752,1.002498,0.952373,0,0,1.880021,8.933255,0,0.3855226,-0.3855226,11.81011,84.35773,0.2064538,1.04761,0.4935802,0,9.55023
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91326,0.09233166,0.4143845,7.505554,3.33,0,-1,0,3.33,12.44398,0,4.175554,4.926109,0.4143845,3.505263,3.33,0,0,2.30838,8.547732,0,3.090879,-3.090879,8.552034,61.08584,0.2064538,8.256109,0.3315076,0,8.962117
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00308,0.1661426,0.745648,2.343557,2.343557,0,0,0,2.343557,31.81693,0,0,0,0.745648,2.466902,2.343557,0,0,5.74269,5.456853,0,1.721254,-1.721254,6.737673,48.12614,0.2064538,2.577913,0.5965185,0,6.202502
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90559,0.1631403,0.7321735,4.730564,4.730564,5,0,1.53,4.730564,15.47751,0,0,0,0.7321735,0,0,0.2694358,0.255964,7.655195,3.735599,0.9881375,0,0.9881375,7.675102,54.82205,0.2064894,5.20362,0.5857388,5,4.467772
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81202,0.2109391,0.9466946,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9466946,0,0,3.505263,3.33,6.667057,4.624923,4.276695,0,4.276695,11.73233,83.8022,0.2064098,0,0.7573557,5,5.571618
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93013,0.3487145,1.565031,1.816909,1.816909,0,0,0,1.816909,86.13701,0,2.220446E-16,0,1.565031,1.912535,1.816909,0,0,2.390363,8.473948,0,0.3475046,-0.3475046,11.36603,81.18576,0.2064098,1.9986,1.252025,0,10.03898
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79494,0.1437494,0.6451473,0.6977813,0.6977813,0,-1,0,0.6977813,92.45694,0,0,0,0.6451473,0.7345067,0.6977813,0,0,2.776479,8.126444,0,0.0893594,-0.0893594,11.27184,80.51295,0.2064098,0.7675595,0.5161178,0,8.771591
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26005,0.2344654,1.052281,3.935914,3.33,0,-1,0,3.33,31.60002,0,0.6059144,0.9995058,1.052281,3.505263,3.33,0,0,2.875767,8.037084,0,2.452983,-2.452983,8.686166,62.04391,0.2064098,4.329506,0.8418245,0,9.089365
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69414,0.05097134,0.2287594,2.001485,2.001485,0,-1,0,2.001485,11.42948,0,0,0,0.2287594,2.106826,2.001485,0,0,5.601303,5.584101,0,1.878067,-1.878067,6.706509,47.90354,0.2064098,2.201633,0.1830075,0,5.812861
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53377,0.08870633,0.398114,2.047667,2.047667,0,-1,0,2.047667,19.44232,0,0,0,0.398114,2.155439,2.047667,0,0,7.688044,3.706035,0,1.757325,-1.757325,4.854126,34.67226,0.2064098,2.252434,0.3184912,0,4.104149
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.53773,0.04623197,0.2074891,2.477034,2.048389,0,-1,0,2.048389,10.12938,0,0.4286448,0.8340398,0.2074891,2.156199,2.048389,0,0,9.640627,1.94871,0,1.94871,-1.94871,2.800006,20,0.2064098,2.724737,0.1659913,0,2.156199
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.03087298,0,0,-1,0,0,0,0,0.03087298,0.03396028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064098,0.03396028,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,4.858772,0,0,-1,0,0,0,0,4.858772,5.344649,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064098,5.344649,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064098,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.06492307,0,0,-1,0,0,0,0,0.06492307,0.07141538,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064098,0.07141538,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.2753096,0,0,-1,0,0,0,0,0.2753096,0.3028406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064098,0.3028406,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.1518692,0,0,-1,0,0,0,0,0.1518692,0.1670561,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064098,0.1670561,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.3241218,0,0,-1,0,0,0,0,0.3241218,0.356534,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064098,0.356534,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.21107,0,0,-1,0,0,0,0,0.21107,0.232177,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064098,0.232177,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.5922154,0,0,-1,0,0,0,0,0.5922154,0.651437,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064098,0.651437,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,1.144057,0,0,-1,0,0,0,0,1.144057,1.258462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064098,1.258462,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.49894,0.49894,4.004203,0,1.258147,0.49894,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.206469,0.548834,0,5,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49326,0.005317254,0.02386384,0.1219785,0.1219785,3.627242,0,1.155237,0.1219785,19.56398,0,0,0,0.02386384,0,0,3.505263,3.33,8.475861,2.997,3.353864,0,3.353864,9.140876,65.29184,0.2064804,0.1341763,0.01909107,5,3.020864
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44913,0.02891251,0.1297594,0.851616,0.851616,4.356879,0,1.354428,0.851616,15.23684,0,0,0,0.1297594,0,0,3.505263,3.33,5.121996,6.015478,3.459759,0,3.459759,12.42309,88.73619,0.2065712,0.9367777,0.1038075,5,6.145237
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.5118,0.08070062,0.3621844,1.773429,1.773429,0,0,0,1.773429,20.42283,0,2.220446E-16,0,0.3621844,1.866767,1.773429,0,0,1.662237,9.129261,0,1.504583,-1.504583,10.83712,77.40786,0.2065712,1.950772,0.2897475,0,9.491446
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87012,0.3110743,1.396102,1.640688,1.640688,0,-1,0,1.640688,85.09245,0,0,0,1.396102,1.72704,1.640688,0,0,3.333996,7.624678,0,0.3309385,-0.3309385,10.48828,74.91615,0.2065712,1.804757,1.116881,0,9.02078
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92443,0.3932491,1.764902,2.138392,2.138392,0,0,0,2.138392,82.53405,0,0,0,1.764902,2.250939,2.138392,0,0,3.701705,7.293739,0,0.4860374,-0.4860374,9.975954,71.25667,0.2065712,2.352232,1.411922,0,9.058641
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.7727,0.2570867,1.153805,3.002428,3.002428,0,0,0,3.002428,38.42906,0,0,0,1.153805,3.160451,3.002428,0,0,4.241747,6.807702,0,2.006646,-2.006646,7.860764,56.1482,0.2065712,3.302671,0.923044,0,7.961507
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62114,0.3134511,1.406769,0.5320718,0.5320718,0,0,0,0.5320718,264.3946,0,0,0,1.406769,0.5600755,0.5320718,0,0,6.471353,4.801056,0.8466932,0,0.8466932,8.664007,61.88564,0.2065016,0.5852789,1.125415,0,6.207825
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75584,0.2099375,0.9421994,2.755406,2.755406,0,0,0,2.755406,34.19458,0,4.440892E-16,0,0.9421994,2.900427,2.755406,0,0,5.62466,5.56308,0,1.958228,-1.958228,6.599854,47.14172,0.2065016,3.030947,0.7537595,0,6.50528
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67144,0.2673537,1.199884,2.151904,2.151904,0,-1,0,2.151904,55.75915,0,0,0,1.199884,2.265162,2.151904,0,0,7.800469,3.604852,0,1.065279,-1.065279,5.476951,39.121,0.2065016,2.367095,0.9599069,0,4.804736
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17411,0.3164738,1.420334,1.212755,1.212755,0,-1,0,1.212755,117.1164,0,0,0,1.420334,1.276584,1.212755,0,0,8.984112,2.539573,0.1437504,0,0.1437504,5.613325,40.0951,0.2064897,1.33403,1.136267,0,3.959908
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63473,0.1695936,0.7611362,2.342017,2.342017,0,-1,0,2.342017,32.49917,0,0,0,0.7611362,2.465281,2.342017,0,0,8.840362,2.668949,0,1.704145,-1.704145,3.816998,27.26422,0.2064897,2.576219,0.608909,0,3.430085
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49515,0.05191429,0.2329913,0,0,0,-1,0,0,0,0,0,0,0.2329913,0,0,0,0,10.73386,0.9648035,0.2329913,0,0.2329913,4.038033,28.84303,0.2064706,0,0.1863931,0,1.197795
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51746,0.04295993,0.1928042,0.662608,0.662608,0,-1,0,0.662608,29.09777,0,0,0,0.1928042,0.6974821,0.662608,0,0,10.50086,1.174496,0,0.504678,-0.504678,3.506056,25.0432,0.2064706,0.7288688,0.1542433,0,1.3673
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,1.180985,0.6363269,0,-1,0,0.6363269,0,0,0.5446579,0.6627564,0,0.6698178,0.6363269,0,0,11.06162,0.6698178,0,0.6698178,-0.6698178,2.800006,20,0.2064706,1.299083,0,0,0.6698178
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,4.233863,0,0,-1,0,0,0,0,4.233863,4.657249,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064706,4.657249,0,0,0
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064706,0,0,0,0
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.2794897,0,0,-1,0,0,0,0,0.2794897,0.3074386,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064706,0.3074386,0,0,0
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,1.017876,0,0,-1,0,0,0,0,1.017876,1.119664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064706,1.119664,0,0,0
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.7053806,0,0,-1,0,0,0,0,0.7053806,0.7759186,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064706,0.7759186,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.5650386,0,0,-1,0,0,0,0,0.5650386,0.6215425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064706,0.6215425,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.01607133,0,0,-1,0,0,0,0,0.01607133,0.01767847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064706,0.01767847,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064706,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.2607249,0,0,-1,0,0,0,0,0.2607249,0.2867973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064706,0.2867973,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.74643,0.74643,4.251693,0,1.325712,0.74643,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2065593,0.8210731,0,5,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51138,0.01069481,0.04799829,0.4873562,0.4873562,3.99262,0,1.254985,0.4873562,9.848706,0,0,0,0.04799829,0,0,3.505263,3.33,8.475861,2.997,3.377998,0,3.377998,9.163772,65.45538,0.2066125,0.5360919,0.03839863,5,3.044998
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44874,0.1840813,0.826157,4.751591,4.751591,5,0,1.53,4.751591,17.38696,0,0,0,0.826157,0,0,0.2484092,0.2359887,5.097862,6.037199,1.062146,0,1.062146,10.17141,72.65279,0.2066498,5.22675,0.6609256,5,6.863356
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.49091,0.4702022,2.110267,0.6431363,0.6431363,2.669924,0,0.8938894,0.6431363,328.1213,4.440892E-16,0,0,2.110267,0,0,2.026788,1.925449,4.035716,6.99313,4.035716,0,4.035716,14.00003,100,0.20649,0.7074499,1.688214,5,9.103397
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82365,0.707225,3.174026,0,0,0,-1,0,0,0,3.174026,0,0,3.174026,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.20649,0,2.539221,0,13.7993
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84175,0.8856236,3.974679,1.316812,1.316812,0,0,0,1.316812,301.8411,2.588561,0,0,3.974679,1.386118,1.316812,0,0,0,10.62527,0,0,0,14.00003,100,0.20649,1.448493,3.179743,0,14.59995
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63464,0.8780451,3.940666,1.966143,1.966143,0,0,0,1.966143,200.4263,1.871042,0,0,3.940666,2.069624,1.966143,0,0,0,10.62527,0,0,0,14.00003,100,0.20649,2.162757,3.152533,0,14.56594
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42406,0.8147053,3.656398,2.463887,2.463887,0,0,0,2.463887,148.3996,1.062832,0,0,3.656398,2.593565,2.463887,0,0,0,10.62527,0,0,0,14.00003,100,0.20649,2.710276,2.925118,0,14.28167
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57788,0.4756238,2.1346,2.69708,2.69708,0,0,0,2.69708,79.14483,0,0,0,2.1346,2.839032,2.69708,0,0,0,10.62527,0,0.7044322,-0.7044322,13.25749,94.69617,0.20649,2.966788,1.70768,0,12.75987
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54694,0.8181869,3.672023,2.436525,2.436525,0,-1,0,2.436525,150.7074,0.3245572,0,0,3.672023,2.564763,2.436525,0,0,0.7827025,9.920842,0.7827025,0,0.7827025,14.00003,100,0.206426,2.680177,2.937618,0,13.59286
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08852,0.6697257,3.005729,2.154155,2.154155,0,-1,0,2.154155,139.5317,0.7381969,0,0,3.005729,2.267532,2.154155,0,0,0,10.62527,0,0,0,14.00003,100,0.206426,2.369571,2.404583,0,13.631
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57642,0.4368174,1.960437,5.332292,3.33,0,-1,0,3.33,58.87197,0,2.002292,2.535521,1.960437,3.505263,3.33,0,0,0,10.62527,0,1.544827,-1.544827,12.37164,88.36867,0.206426,5.865521,1.568349,0,12.58571
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45818,0.2806431,1.259526,0,0,0,-1,0,0,0,0,0,0,1.259526,0,0,0,0,1.716474,9.080447,1.259526,0,1.259526,13.56653,96.90359,0.206323,0,1.007621,0,10.33997
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49924,0.04723893,0.2120083,9.934075,3.33,0,-1,0,3.33,6.366616,0,6.604075,7.597483,0.2120083,3.505263,3.33,0,0,0.4569477,10.21402,0,3.293255,-3.293255,10.09513,72.10796,0.206323,10.92748,0.1696066,0,10.42603
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,4.288281,3.33,0,-1,0,3.33,0,0,0.9582815,1.38711,0,3.505263,3.33,0,0,4.11612,6.920766,0,3.505263,-3.505263,6.400262,45.71607,0.206323,4.71711,0,0,6.920766
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,4.605836,3.244728,0,-1,0,3.244728,0,0,1.361108,1.821692,0,3.415503,3.244728,0,0,8.010857,3.415503,0,3.415503,-3.415503,2.800006,20,0.206323,5.06642,0,0,3.415503
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,3.544577,0,0,-1,0,0,0,0,3.544577,3.899035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206323,3.899035,0,0,0
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.4332968,0,0,-1,0,0,0,0,0.4332968,0.4766265,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206323,0.4766265,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.2192947,0,0,-1,0,0,0,0,0.2192947,0.2412241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206323,0.2412241,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.7042195,0,0,-1,0,0,0,0,0.7042195,0.7746414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206323,0.7746414,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.3692306,0,0,-1,0,0,0,0,0.3692306,0.4061537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206323,0.4061537,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206323,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.3861168,0,0,-1,0,0,0,0,0.3861168,0.4247285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206323,0.4247285,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.4574257,0,0,-1,0,0,0,0,0.4574257,0.5031683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206323,0.5031683,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206323,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52739,0.008454089,0.03794195,1.315345,1.315345,4.631471,0,1.429392,1.315345,2.884563,0,0,0,0.03794195,0,0,3.316127,3.15032,11.80586,0,3.188262,0,3.188262,5.824656,41.60461,0.206465,1.446879,0.03035356,5,0.03794195
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44587,0.1497137,0.6719152,3.126145,3.126145,5,0,1.53,3.126145,21.49341,0,0,0,0.6719152,0,0,1.873855,1.780162,8.617599,2.869436,2.452077,0,2.452077,8.150902,58.22061,0.2065661,3.43876,0.5375322,5,3.541351
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46717,0.3925205,1.761632,6.807842,6.807842,5,0,1.53,6.807842,25.87651,0,0,0,1.761632,1.902992,1.807842,0,0,6.165521,5.076305,0,0.1413596,-0.1413596,8.001896,57.15628,0.2065661,7.488626,1.409306,5,6.837937
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77386,0.6807678,3.055286,2.71819,2.71819,0,-1,0,2.71819,112.4015,0,0,0,3.055286,2.861252,2.71819,0,0,6.322587,4.934946,0.1940334,0,0.1940334,8.185971,58.47111,0.2065502,2.990009,2.444229,0,7.990232
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75509,0.8840759,3.967733,1.289639,1.289639,0,0,0,1.289639,307.6624,0,0,0,3.967733,1.357514,1.289639,0,0,6.128553,5.109576,2.610219,0,2.610219,10.66224,76.15872,0.2063374,1.418602,3.174186,0,9.077309
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49146,0.8955703,4.01932,2.847709,2.847709,0,0,0,2.847709,141.1422,0,0,0,4.01932,2.997589,2.847709,0,0,3.518335,7.458773,1.021731,0,1.021731,11.63154,83.08228,0.2062543,3.13248,3.215456,0,11.47809
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22082,0.940922,4.222858,0.2372426,0.2372426,0,0,0,0.2372426,1779.975,1.476525,0,0,4.222858,0.249729,0.2372426,0,0,2.496604,8.378331,2.496604,0,2.496604,14.00003,100,0.2060513,0.2609668,3.378286,0,12.60119
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39639,1.018872,4.572696,3.524575,3.524575,1.25,0,0.50625,3.524575,129.7375,2.178407,0,0,4.572696,2.394289,2.274575,0,0,0,10.62527,0,0,0,14.00003,100,0.2060513,3.877032,3.658157,5,15.19797
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42159,0.8057314,3.616122,2.440426,2.440426,0,-1,0,2.440426,148.1758,1.047252,0,0,3.616122,2.56887,2.440426,0,0,0,10.62527,0,0,0,14.00003,100,0.2060513,2.684469,2.892898,0,14.2414
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00341,0.5515242,2.475241,2.173026,2.173026,0,-1,0,2.173026,113.9076,0.1878451,0,0,2.475241,2.287395,2.173026,0,0,0,10.62527,0,0,0,14.00003,100,0.2060513,2.390328,1.980193,0,13.10051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51934,0.4674631,2.097975,1.189737,1.189737,0,-1,0,1.189737,176.3393,0.8456197,0,0,2.097975,1.252355,1.189737,0,0,0,10.62527,0,0,0,14.00003,100,0.2060513,1.308711,1.67838,0,12.72325
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.4229,0.256285,1.150207,4.662105,3.33,0,-1,0,3.33,34.54076,0,1.332105,1.798316,1.150207,3.505263,3.33,0,0,0,10.62527,0,2.355056,-2.355056,11.51758,82.26827,0.2060513,5.128316,0.9201658,0,11.77548
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.48313,0.04743154,0.2128727,8.864429,3.33,0,-1,0,3.33,6.392574,0,5.53443,6.420872,0.2128727,3.505263,3.33,0,0,2.616729,8.270218,0,3.29239,-3.29239,8.047097,57.47915,0.2060513,9.750873,0.1702982,0,8.483091
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.27494,4.977828,0,0,0,8.047097,57.47915,0.2060513,0,0,0,4.977828
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.8450617,0.8450617,0,-1,0,0.8450617,0,0,1.110223E-16,0,0,0.8895386,0.8450617,0,0,6.27494,4.977828,0,0.8895386,-0.8895386,7.109441,50.78162,0.2060513,0.9295679,0,0,4.977828
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,1.296105,1.296105,0,-1,0,1.296105,0,0,2.220446E-16,0,0,1.364321,1.296105,0,0,7.263317,4.088289,0,1.364321,-1.364321,5.67132,40.50935,0.2060513,1.425715,0,0,4.088289
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.5342953,0.5342953,0,-1,0,0.5342953,0,0,0,0,0,0.5624161,0.5342953,0,0,8.779228,2.723969,0,0.5624161,-0.5624161,5.078482,36.2748,0.2060513,0.5877248,0,0,2.723969
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.6668308,0.6668308,0,-1,0,0.6668308,0,0,0,0,0,0.7019271,0.6668308,0,0,9.404135,2.161552,0,0.7019271,-0.7019271,4.338586,30.98984,0.2060513,0.7335138,0,0,2.161552
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.2322054,0.2322054,0,-1,0,0.2322054,0,0,2.775558E-17,0,0,0.2444268,0.2322054,0,0,10.18405,1.459625,0,0.2444268,-0.2444268,4.080937,29.14949,0.2060513,0.255426,0,0,1.459625
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.06039572,0.06039572,0,-1,0,0.06039572,0,0,6.938894E-18,0,0,0.06357444,0.06039572,0,0,10.45564,1.215199,0,0.06357444,-0.06357444,4.013924,28.67083,0.2060513,0.06643529,0,0,1.215199
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.3490336,0.3490336,0,-1,0,0.3490336,0,0,5.551115E-17,0,0,0.3674037,0.3490336,0,0,10.52628,1.151624,0,0.3674037,-0.3674037,3.626647,25.90457,0.2060513,0.3839369,0,0,1.151624
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.3822426,0.3822426,0,-1,0,0.3822426,0,0,5.551115E-17,0,0,0.4023606,0.3822426,0,0,10.9345,0.7842205,0,0.4023606,-0.4023606,3.202521,22.8751,0.2060513,0.4204669,0,0,0.7842205
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.337605,0.337605,0,-1,0,0.337605,0,0,5.551115E-17,0.008598641,0,0.3553737,0.337605,0,0,11.38157,0.3818598,0,0.3553737,-0.3553737,2.827924,20.19942,0.2060513,0.3713655,0,0,0.3818598
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.4803305,0.4803305,3.985594,0,1.253067,0.4803305,0,0,0,0,0,0,0,3.505263,3.33,11.77643,0.02648616,3.33,0,3.33,5.98704,42.76448,0.2061079,0.5283635,0,5,0.02648616
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.54123,0.01358925,0.06098853,0,0,3.505263,0,1.121937,0,0,0,0,0,0.06098853,0,0,3.505263,3.33,8.446431,3.023486,3.390989,0,3.390989,9.204014,65.74283,0.206102,0,0.04879083,5,3.084475
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.4405,0.1768335,0.7936288,2.499696,2.499696,5,0,1.53,2.499696,31.749,0,0,0,0.7936288,0,0,2.500304,2.375288,5.055443,6.075376,3.168917,0,3.168917,12.21031,87.21635,0.2062332,2.749666,0.634903,5,6.869005
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44057,0.2343988,1.051982,2.534646,2.534646,0,0,0,2.534646,41.50409,0,0,0,1.051982,2.668049,2.534646,0,0,1.886526,8.927402,0,1.616067,-1.616067,10.50683,75.04863,0.2062332,2.788111,0.8415855,0,9.979383
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72078,0.3605523,1.618159,2.511939,2.511939,0,-1,0,2.511939,64.41869,0,0,0,1.618159,2.644147,2.511939,0,0,3.682155,7.311335,0,1.025988,-1.025988,9.425343,67.32374,0.2062332,2.763133,1.294527,0,8.929493
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66449,0.4309462,1.934086,1.783277,1.783277,0,0,0,1.783277,108.4569,0,0,0,1.934086,1.877133,1.783277,0,0,4.822142,6.285347,0.05695293,0,0.05695293,9.479373,67.70967,0.2062286,1.961604,1.547269,0,8.219433
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.34322,0.6033965,2.708044,0.4815419,0.4815419,0,0,0,0.4815419,562.3693,0,0,0,2.708044,0.5068862,0.4815419,0,0,4.765189,6.336604,2.201157,0,2.201157,11.56757,82.62537,0.2060505,0.5296961,2.166435,0,9.044648
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01148,0.9465472,4.248104,1.574454,1.574454,0,0,0,1.574454,269.8144,0.02675221,0,0,4.248104,1.65732,1.574454,0,0,2.564032,8.317646,2.564032,0,2.564032,14.00003,100,0.2058435,1.731899,3.398483,0,12.56575
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21151,0.8677112,3.894288,3.746611,3.746611,1.25,0,0.50625,3.746611,103.9416,1.266276,0,0,3.894288,2.628012,2.496611,0,0,0,10.62527,0,0,0,14.00003,100,0.2058435,4.121272,3.11543,5,14.51956
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29556,0.4385654,1.968281,5.278839,3.33,0,-1,0,3.33,59.10755,0,1.948839,2.476723,1.968281,3.505263,3.33,0,0,0,10.62527,0,1.536982,-1.536982,12.37991,88.42773,0.2058435,5.806723,1.574625,0,12.59356
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91891,0.3713604,1.666666,1.695246,1.695246,0,-1,0,1.695246,98.31409,0,0,0,1.666666,1.784469,1.695246,0,0,1.707757,9.088292,0,0.1178038,-0.1178038,12.25573,87.54076,0.2058435,1.86477,1.333332,0,10.75496
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46357,0.3127173,1.403476,1.259842,1.259842,0,-1,0,1.259842,111.4009,0,0,0,1.403476,1.326149,1.259842,0,0,1.838651,8.970489,0.07732635,0,0.07732635,12.32909,88.06474,0.2058372,1.385826,1.12278,0,10.37396
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.38943,0.2523495,1.132545,1.567516,1.567516,0,-1,0,1.567516,72.25089,0,2.220446E-16,0,1.132545,1.650017,1.567516,0,0,1.761324,9.040082,0,0.5174726,-0.5174726,11.78362,84.16858,0.2058372,1.724268,0.9060356,0,10.17263
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46918,0.04516249,0.2026892,0,0,0,-1,0,0,0,0,0,0,0.2026892,0,0,0,0,2.336294,8.52261,0.2026892,0,0.2026892,11.97591,85.54206,0.2058209,0,0.1621514,0,8.725299
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,3.777419,3.33,0,-1,0,3.33,0,0,0.4474193,0.8251612,0,3.505263,3.33,0,0,2.133605,8.70503,0,3.505263,-3.505263,8.281041,59.15018,0.2058209,4.155161,0,0,8.70503
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,3.493491,3.33,0,-1,0,3.33,0,0,0.1634913,0.5128404,0,3.505263,3.33,0,0,6.028341,5.199767,0,3.505263,-3.505263,4.586169,32.75829,0.2058209,3.84284,0,0,5.199767
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,3.266284,1.609779,0,-1,0,1.609779,0,0,1.656505,1.983133,0,1.694504,1.609779,0,0,9.923079,1.694504,0,1.694504,-1.694504,2.800006,20,0.2058209,3.592912,0,0,1.694504
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.1342133,0,0,-1,0,0,0,0,0.1342133,0.1476346,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2058209,0.1476346,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,1.267088,0,0,-1,0,0,0,0,1.267088,1.393797,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2058209,1.393797,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.01150436,0,0,-1,0,0,0,0,0.01150436,0.0126548,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2058209,0.0126548,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.1867263,0,0,-1,0,0,0,0,0.1867263,0.2053989,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2058209,0.2053989,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.2767254,0,0,-1,0,0,0,0,0.2767254,0.3043979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2058209,0.3043979,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.3213996,0,0,-1,0,0,0,0,0.3213996,0.3535396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2058209,0.3535396,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.714736,0,0,-1,0,0,0,0,0.714736,0.7862096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2058209,0.7862096,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.3575976,0.3575976,3.862861,0,1.219561,0.3575976,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2058628,0.3933574,0,5,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55286,0.01389988,0.06238265,0.534108,0.534108,4.039371,0,1.267748,0.534108,11.67978,4.440892E-16,0,0,0.06238265,0,0,3.505263,3.33,8.475861,2.997,3.392383,0,3.392383,9.177418,65.55286,0.2059206,0.5875188,0.04990612,5,3.059383
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43259,0.1385554,0.6218367,3.557444,3.557444,5,0,1.53,3.557444,17.47987,0,0,0,0.6218367,0,0,1.442556,1.370428,5.083477,6.050144,1.992265,0,1.992265,11.06745,79.05302,0.2060012,3.913189,0.4974693,5,6.671981
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41109,0.3326117,1.492761,2.049049,2.049049,3.567578,0,1.138949,2.049049,72.85143,0,0,0,1.492761,0,0,1.518529,1.442603,3.091213,7.843183,2.935364,0,2.935364,13.85218,98.94392,0.2060395,2.253953,1.194209,5,9.335943
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66441,0.4305927,1.9325,0.1757467,0.1757467,0,-1,0,0.1757467,1099.594,1.591655,0,0,1.9325,0.1849965,0.1757467,0,0,0.1558491,10.48501,0.1558491,0,0.1558491,14.00003,100,0.206027,0.1933213,1.546,0,12.41751
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57,0.4570882,2.051412,0,0,0,0,0,0,0,2.051412,0,0,2.051412,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.206027,0,1.64113,0,12.67669
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.18999,0.5132943,2.303665,0.2486715,0.2486715,0,0,0,0.2486715,926.3887,2.041905,0,0,2.303665,0.2617595,0.2486715,0,0,0,10.62527,0,0,0,14.00003,100,0.206027,0.2735387,1.842932,0,12.92894
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79608,0.5939698,2.665737,3.408849,3.408849,1.25,0,0.50625,3.408849,78.20048,0.3932635,0,0,2.665737,2.272473,2.158849,0,0,0,10.62527,0,0,0,14.00003,100,0.206027,3.749734,2.132589,5,13.29101
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.0234,0.6301599,2.828158,0,0,0,0,0,0,0,2.828158,0,0,2.828158,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.206027,0,2.262526,0,13.45343
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16901,0.5226551,2.345676,1.080855,1.080855,0,-1,0,1.080855,217.0204,1.207934,0,0,2.345676,1.137742,1.080855,0,0,0,10.62527,0,0,0,14.00003,100,0.206027,1.18894,1.876541,0,12.97095
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83516,0.1227206,0.5507699,0.2826777,0.2826777,0,-1,0,0.2826777,194.8403,0.2532144,0,0,0.5507699,0.2975554,0.2826777,0,0,0,10.62527,0,0,0,14.00003,100,0.206027,0.3109454,0.4406159,0,11.17604
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.40921,0.2785308,1.250046,1.934951,1.934951,0,-1,0,1.934951,64.60352,0,0,0,1.250046,2.03679,1.934951,0,0,0,10.62527,0,0.7867439,-0.7867439,13.17073,94.07643,0.206027,2.128446,1.000037,0,11.87532
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.3578,0.08533493,0.3829832,0,0,0,-1,0,0,0,0,0,0,0.3829832,0,0,0,0,0.8741599,9.838531,0.3829832,0,0.3829832,13.53406,96.67164,0.2059963,0,0.3063865,0,10.22151
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.45744,0.04796809,0.2152808,1.607014,1.607014,0,-1,0,1.607014,13.39632,0,0,0,0.2152808,1.691594,1.607014,0,0,0.4911768,10.18322,0,1.476313,-1.476313,11.97789,85.55616,0.2059963,1.767715,0.1722246,0,10.3985
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,1.442069,1.442069,0,-1,0,1.442069,0,0,2.220446E-16,0,0,1.517967,1.442069,0,0,2.131525,8.706903,0,1.517967,-1.517967,10.37781,74.12705,0.2059963,1.586276,0,0,8.706903
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,7.729378,3.33,0,-1,0,3.33,0,0,4.399378,5.172316,0,3.505263,3.33,0,0,3.818155,7.188935,0,3.505263,-3.505263,6.682936,47.73516,0.2059963,8.502316,0,0,7.188935
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,1.197642,1.197642,0,-1,0,1.197642,0,0,2.220446E-16,0,0,1.260676,1.197642,0,0,7.712892,3.683671,0,1.260676,-1.260676,5.354067,38.24326,0.2059963,1.317406,0,0,3.683671
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.2301854,0.2301854,0,-1,0,0.2301854,0,0,2.775558E-17,0,0,0.2423004,0.2301854,0,0,9.113643,2.422996,0,0.2423004,-0.2423004,5.09866,36.41893,0.2059963,0.2532039,0,0,2.422996
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.3128514,0.3128514,0,-1,0,0.3128514,0,0,0,0,0,0.3293172,0.3128514,0,0,9.382865,2.180696,0,0.3293172,-0.3293172,4.75153,33.93943,0.2059963,0.3441365,0,0,2.180696
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,1.011771,1.011771,0,-1,0,1.011771,0,0,0,0,0,1.065022,1.011771,0,0,9.748774,1.851378,0,1.065022,-1.065022,3.628898,25.92065,0.2059963,1.112948,0,0,1.851378
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,1.052755,0.7470385,0,-1,0,0.7470385,0,0,0.3057169,0.4109924,0,0.7863563,0.7470385,0,0,10.93213,0.7863563,0,0.7863563,-0.7863563,2.800006,20,0.2059963,1.158031,0,0,0.7863563
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,0.9145938,0,0,-1,0,0,0,0,0.9145938,1.006053,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2059963,1.006053,0,0,0
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.6263763,0,0,-1,0,0,0,0,0.6263763,0.6890139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2059963,0.6890139,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.7123627,0,0,-1,0,0,0,0,0.7123627,0.783599,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2059963,0.783599,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2059963,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.56224,0.00684455,0.03071834,0.05264546,0.05264546,3.557909,0,1.136309,0.05264546,58.34945,0,0,0,0.03071834,0,0,3.505263,3.33,11.80586,0,3.360718,0,3.360718,5.988263,42.77322,0.2059993,0.05791001,0.02457467,5,0.03071834
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.42214,0.05651224,0.2536269,1.505665,1.505665,4.637957,0,1.431162,1.505665,16.84485,0,0,0,0.2536269,0,0,3.132293,2.975678,8.445142,3.024647,3.229305,0,3.229305,9.05185,64.65594,0.2061385,1.656231,0.2029015,5,3.278273
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37876,0.1592234,0.7145947,1.467172,1.467172,4.724747,0,1.454856,1.467172,48.7056,0,0,0,0.7145947,0,0,3.257576,3.094697,5.215837,5.931021,3.809291,0,3.809291,12.66566,90.46883,0.2062429,1.613889,0.5716758,5,6.645616
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60479,0.2788498,1.251478,4.461341,3.33,0,-1,0,3.33,37.58192,0,1.131341,1.577475,1.251478,3.505263,3.33,0,0,1.406546,9.359384,0,2.253785,-2.253785,10.28996,73.4996,0.2062429,4.907475,1.001182,0,10.61086
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47167,0.3275092,1.469861,2.383163,2.383163,0,0,0,2.383163,61.67691,0,0,0,1.469861,2.508592,2.383163,0,0,3.910751,7.105598,0,1.038731,-1.038731,9.195045,65.67876,0.2062429,2.621479,1.175889,0,8.575459
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03184,0.4553039,2.043404,1.779474,1.779474,0,0,0,1.779474,114.8319,0,0,0,2.043404,1.873131,1.779474,0,0,5.064897,6.066867,0.1702729,0,0.1702729,9.35658,66.83258,0.2062293,1.957422,1.634723,0,8.110271
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57468,0.3868087,1.735998,3.641753,3.641753,5,0,1.53,3.641753,47.66929,0,0,0,1.735998,0,0,1.358247,1.290335,4.894624,6.220112,3.026332,0,3.026332,12.22761,87.3399,0.206341,4.005928,1.388798,5,7.95611
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83222,0.6135332,2.753537,0.6988216,0.6988216,0,0,0,0.6988216,394.0257,0.1496436,0,0,2.753537,0.7356017,0.6988216,0,0,1.868292,8.943811,1.868292,0,1.868292,14.00003,100,0.2061916,0.7687038,2.20283,0,11.69735
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04212,0.3245282,1.456482,3.704513,3.33,0,-1,0,3.33,43.73821,0,0.3745128,0.7449641,1.456482,3.505263,3.33,0,0,0,10.62527,0,2.048781,-2.048781,11.84042,84.57429,0.2061916,4.074964,1.165186,0,12.08176
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.75227,0.1389668,0.623683,1.536754,1.536754,0,-1,0,1.536754,40.58445,0,0,0,0.623683,1.617636,1.536754,0,0,2.276423,8.576493,0,0.9939526,-0.9939526,10.79271,77.0906,0.2061916,1.690429,0.4989464,0,9.200176
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35637,0.02152547,0.09660631,1.956072,1.956072,0,-1,0,1.956072,4.938792,0,0,0,0.09660631,2.059023,1.956072,0,0,3.380815,7.582541,0,1.962417,-1.962417,8.724136,62.31514,0.2061916,2.151679,0.07728505,0,7.679147
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32812,0.105086,0.4716258,3.957698,3.33,0,-1,0,3.33,14.16294,0,0.6276979,1.023468,0.4716258,3.505263,3.33,0,0,5.561278,5.620124,0,3.033637,-3.033637,5.526402,39.47422,0.2061916,4.353467,0.3773007,0,6.09175
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44795,0.03813395,0.1711452,1.655959,1.655959,0,-1,0,1.655959,10.33511,2.220446E-16,0,0,0.1711452,1.743115,1.655959,0,0,8.931986,2.586487,0,1.57197,-1.57197,3.8694,27.63852,0.2061916,1.821555,0.1369161,0,2.757632
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,5.262905,0.9637911,0,-1,0,0.9637911,0,0,4.299114,4.825405,0,1.014517,0.9637911,0,0,10.67862,1.014517,0,1.014517,-1.014517,2.800006,20,0.2061916,5.789196,0,0,1.014517
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,1.745674,0,0,-1,0,0,0,0,1.745674,1.920241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2061916,1.920241,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,9.434613,0,0,-1,0,0,0,0,9.434613,10.37807,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2061916,10.37807,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,1.291569,0,0,-1,0,0,0,0,1.291569,1.420726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2061916,1.420726,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.7948484,0,0,-1,0,0,0,0,0.7948484,0.8743332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2061916,0.8743332,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.03130539,0,0,-1,0,0,0,0,0.03130539,0.03443592,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2061916,0.03443592,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,1.190605,0,0,-1,0,0,0,0,1.190605,1.309665,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2061916,1.309665,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.7768954,0,0,-1,0,0,0,0,0.7768954,0.8545849,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2061916,0.8545849,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,0.9519406,0,0,-1,0,0,0,0,0.9519406,1.047135,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2061916,1.047135,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.7729822,0,0,-1,0,0,0,0,0.7729822,0.8502804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2061916,0.8502804,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.8859982,0.8859982,4.391262,0,1.363814,0.8859982,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2062947,0.974598,0,5,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56931,0.01289038,0.05785201,0.9309869,0.9309869,4.43625,0,1.376096,0.9309869,6.214052,0,0,0,0.05785201,0,0,3.505263,3.33,8.475861,2.997,3.387852,0,3.387852,9.17312,65.52215,0.2063981,1.024086,0.04628161,5,3.054852
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.4091,0.146907,0.6593187,2.12176,2.12176,5,0,1.53,2.12176,31.07414,0,0,0,0.6593187,0,0,2.87824,2.734328,5.088008,6.046067,3.393646,0,3.393646,12.39262,88.5185,0.2065381,2.333936,0.527455,5,6.705386
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34356,0.2763837,1.24041,1.322665,1.322665,0,0,0,1.322665,93.78112,0,0,0,1.24041,1.392279,1.322665,0,0,1.694362,9.100348,0,0.1518689,-0.1518689,12.23253,87.37505,0.2065381,1.454932,0.9923281,0,10.34076
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54195,0.4465889,2.004291,0,0,0,-1,0,0,0,0.1411859,0,0,2.004291,0,0,0,0,1.863105,8.94848,1.863105,0,1.863105,14.00003,100,0.2063897,0,1.603433,0,10.95277
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36957,0.439377,1.971924,2.46895,2.46895,0,0,0,2.46895,79.86895,0,0,0,1.971924,2.598894,2.46895,0,0,0,10.62527,0,0.6269702,-0.6269702,13.33914,95.2794,0.2063897,2.715844,1.577539,0,12.5972
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86885,0.4307185,1.933065,2.823075,2.823075,0,0,0,2.823075,68.47374,0,0,0,1.933065,2.971658,2.823075,0,0,0.6966336,9.998304,0,1.038593,-1.038593,12.24437,87.45962,0.2063897,3.105382,1.546452,0,11.93137
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34733,0.4805112,2.156534,0.6340483,0.6340483,0,0,0,0.6340483,340.1215,0,0,0,2.156534,0.6674193,0.6340483,0,0,1.850626,8.959711,1.489115,0,1.489115,13.65707,97.5503,0.2062712,0.6974531,1.725227,0,11.11625
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63813,0.1168552,0.5244459,0,0,0,0,0,0,0,0.1629354,0,0,0.5244459,0,0,0,0,0.3615105,10.29991,0.3615105,0,0.3615105,14.00003,100,0.2062424,0,0.4195567,0,10.82436
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91505,0.4476093,2.008871,2.250802,2.250802,0,-1,0,2.250802,89.25135,0,0,0,2.008871,2.369265,2.250802,0,0,0,10.62527,0,0.360394,-0.360394,13.62014,97.28651,0.2062424,2.475882,1.607097,0,12.63414
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67039,0.1832367,0.8223665,1.742046,1.742046,0,-1,0,1.742046,47.20694,0,2.220446E-16,0,0.8223665,1.833732,1.742046,0,0,0.4004378,10.26488,0,1.011366,-1.011366,12.55407,89.67172,0.2062424,1.91625,0.6578932,0,11.08725
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30513,0.1871358,0.8398657,0.1846216,0.1846216,0,-1,0,0.1846216,454.912,0,0,0,0.8398657,0.1943385,0.1846216,0,0,1.524178,9.253514,0.6455272,0,0.6455272,13.16647,94.04601,0.2061911,0.2030837,0.6718925,0,10.09338
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.30043,0.1050025,0.4712512,1.913051,1.913051,0,-1,0,1.913051,24.63349,0,0,0,0.4712512,2.013738,1.913051,0,0,0.8786506,9.834489,0,1.542487,-1.542487,11.54054,82.43228,0.2061911,2.104356,0.377001,0,10.30574
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44077,0.04422555,0.1984843,6.164493,3.33,0,-1,0,3.33,5.960489,0,2.834492,3.450942,0.1984843,3.505263,3.33,0,0,2.592525,8.292002,0,3.306779,-3.306779,8.054892,57.53483,0.2061911,6.780941,0.1587874,0,8.490486
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,4.783649,3.33,0,-1,0,3.33,0,0,1.45365,1.932015,0,3.505263,3.33,0,0,6.266724,4.985223,0,3.505263,-3.505263,4.36002,31.14294,0.2061911,5.262015,0,0,4.985223
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,4.086803,1.405962,0,-1,0,1.405962,0,0,2.680841,3.089522,0,1.47996,1.405962,0,0,10.16146,1.47996,0,1.47996,-1.47996,2.800006,20,0.2061911,4.495483,0,0,1.47996
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,2.010424,0,0,-1,0,0,0,0,2.010424,2.211467,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2061911,2.211467,0,0,0
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2061911,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.1104975,0,0,-1,0,0,0,0,0.1104975,0.1215473,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2061911,0.1215473,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,0.9584399,0,0,-1,0,0,0,0,0.9584399,1.054284,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2061911,1.054284,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,1.085984,0,0,-1,0,0,0,0,1.085984,1.194583,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2061911,1.194583,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.4518284,0,0,-1,0,0,0,0,0.4518284,0.4970112,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2061911,0.4970112,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.09660253,0,0,-1,0,0,0,0,0.09660253,0.1062628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2061911,0.1062628,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.2492085,0,0,-1,0,0,0,0,0.2492085,0.2741294,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2061911,0.2741294,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.06597427,0.06597427,3.571237,0,1.139948,0.06597427,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2061978,0.0725717,0,5,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57403,0.005117114,0.02296561,0.6410207,0.6410207,4.146284,0,1.296935,0.6410207,3.582663,0,0,0,0.02296561,0,0,3.505263,3.33,8.475861,2.997,3.352966,0,3.352966,9.140023,65.28575,0.2062698,0.7051227,0.01837249,5,3.019966
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39346,0.14445,0.6482914,1.914957,1.914957,4.994341,0,1.528455,1.914957,33.85411,0,0,0,0.6482914,0,0,3.079384,2.925415,5.122895,6.014669,3.573706,0,3.573706,12.53034,89.50224,0.2064171,2.106452,0.5186331,5,6.662961
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30549,0.3729391,1.673751,2.21075,2.21075,0,0,0,2.21075,75.70961,0,0,0,1.673751,2.327106,2.21075,0,0,1.549188,9.231005,0,0.6533552,-0.6533552,11.84164,84.58299,0.2064171,2.431825,1.339,0,10.90476
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47591,0.5437965,2.440559,2.141123,2.141123,0,-1,0,2.141123,113.985,0,0,0,2.440559,2.253814,2.141123,0,0,2.275138,8.57765,0.1867455,0,0.1867455,12.0188,85.84843,0.2064023,2.355235,1.952447,0,11.01821
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.26374,0.6527562,2.929569,0.8623938,0.8623938,0,0,0,0.8623938,339.7021,0,0,0,2.929569,0.907783,0.8623938,0,0,2.088393,8.745721,2.021787,0,2.021787,13.93684,99.54865,0.2062422,0.9486332,2.343656,0,11.67529
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70109,0.8555904,3.83989,0.8391413,0.8391413,0,0,0,0.8391413,457.5975,2.889977,0,0,3.83989,0.8833066,0.8391413,0,0,0.06660631,10.56533,0.06660631,0,0.06660631,14.00003,100,0.206237,0.9230554,3.071912,0,14.40522
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11408,0.8929126,4.007392,0,0,0,0,0,0,0,4.007392,0,0,4.007392,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.206237,0,3.205914,0,14.63267
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44131,0.794852,3.567296,1.459403,1.459403,0,0,0,1.459403,244.4354,2.031083,0,0,3.567296,1.536213,1.459403,0,0,0,10.62527,0,0,0,14.00003,100,0.206237,1.605343,2.853837,0,14.19257
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78799,0.6991737,3.137892,0,0,0,-1,0,0,0,3.137892,0,0,3.137892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.206237,0,2.510313,0,13.76317
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58965,0.5791385,2.599174,2.592963,2.592963,0,-1,0,2.592963,100.2395,0,0,0,2.599174,2.729434,2.592963,0,0,0,10.62527,0,0.1302605,-0.1302605,13.86272,99.01924,0.206237,2.852259,2.079339,0,13.22445
