Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.2556,0.2550087,1.144479,2.242828,2.242828,0,-1,0,2.242828,51.02839,0,4.440892E-16,0,1.144479,2.360871,2.242828,0,0,0.1447339,10.49501,0,1.216392,-1.216392,12.58053,89.86076,0.206237,2.467111,0.9155832,0,11.63949
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.2748,0.2106324,0.945318,3.888519,3.33,0,-1,0,3.33,28.38793,0,0.5585188,0.9473707,0.945318,3.505263,3.33,0,0,1.496281,9.278622,0,2.559945,-2.559945,9.882113,70.58637,0.206237,4.27737,0.7562544,0,10.22394
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43593,0.04781778,0.2146062,3.662216,3.33,0,-1,0,3.33,6.44463,0,0.3322162,0.6984378,0.2146062,3.505263,3.33,0,0,4.340664,6.718676,0,3.290657,-3.290657,6.413455,45.8103,0.206237,4.028438,0.171685,0,6.933282
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,4.406919,3.256618,0,-1,0,3.256618,0,0,1.1503,1.590992,0,3.428019,3.256618,0,0,7.99695,3.428019,0,3.428019,-3.428019,2.800006,20,0.206237,4.84761,0,0,3.428019
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,4.687408,0,0,-1,0,0,0,0,4.687408,5.156149,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206237,5.156149,0,0,0
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,5.643061,0,0,-1,0,0,0,0,5.643061,6.207367,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206237,6.207367,0,0,0
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.1456474,0,0,-1,0,0,0,0,0.1456474,0.1602122,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206237,0.1602122,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.2256109,0,0,-1,0,0,0,0,0.2256109,0.2481719,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206237,0.2481719,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.215159,0,0,-1,0,0,0,0,0.215159,0.2366749,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206237,0.2366749,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,1.049467,0,0,-1,0,0,0,0,1.049467,1.154414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206237,1.154414,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.467602,0,0,-1,0,0,0,0,0.467602,0.5143622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206237,0.5143622,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.5244279,0,0,-1,0,0,0,0,0.5244279,0.5768707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206237,0.5768707,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.1957312,0,0,-1,0,0,0,0,0.1957312,0.2153043,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206237,0.2153043,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,0.9374848,0.9374848,4.442748,0,1.37787,0.9374848,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2063449,1.031233,0,5,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57635,0.01113327,0.04996613,0.5601918,0.5601918,4.065455,0,1.274869,0.5601918,8.91947,0,0,0,0.04996613,0,0,3.505263,3.33,8.475861,2.997,3.379966,0,3.379966,9.165638,65.46871,0.2064048,0.6162109,0.03997291,5,3.046966
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37521,0.1324007,0.5942144,3.155061,3.155061,5,0,1.53,3.155061,18.83369,0,0,0,0.5942144,0,0,1.844939,1.752692,5.095894,6.03897,2.346906,0,2.346906,11.39211,81.37205,0.206499,3.470568,0.4753716,5,6.633184
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26457,0.3621497,1.625328,0.8623658,0.8623658,0,0,0,0.8623658,188.4731,0,0,0,1.625328,0.9077535,0.8623658,0,0,2.748988,8.151185,0.7175742,0,0.7175742,12.07286,86.23454,0.2064424,0.9486024,1.300262,0,9.776513
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40671,0.6330463,2.841112,1.413765,1.413765,0,-1,0,1.413765,200.9606,0,0,0,2.841112,1.488174,1.413765,0,0,2.031414,8.797002,1.352938,0,1.352938,13.35637,95.40244,0.2063357,1.555142,2.272889,0,11.63811
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15426,0.6326732,2.839437,0,0,0,0,0,0,0,2.160961,0,0,2.839437,0,0,0,0,0.678476,10.01465,0.678476,0,0.678476,14.00003,100,0.2062822,0,2.27155,0,12.85408
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52865,0.4929696,2.212448,0,0,0,0,0,0,0,2.212448,0,0,2.212448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2062822,0,1.769958,0,12.83772
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87499,0.4435278,1.990553,2.905924,2.905924,0,0,0,2.905924,68.49984,0,0,0,1.990553,3.058867,2.905924,0,0,0,10.62527,0,1.068314,-1.068314,12.87393,91.95643,0.2062822,3.196516,1.592442,0,12.61583
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24194,0.4397624,1.973654,0,0,0,0,0,0,0,0.7866384,0,0,1.973654,0,0,0,0,1.187016,9.55696,1.187016,0,1.187016,14.00003,100,0.2061888,0,1.578923,0,11.53061
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6611,0.3469445,1.557087,0.2008105,0.2008105,0,-1,0,0.2008105,775.4012,1.345707,0,0,1.557087,0.2113795,0.2008105,0,0,0,10.62527,0,0,0,14.00003,100,0.2061888,0.2208915,1.245669,0,12.18236
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.51018,0.3389836,1.521358,1.659744,1.659744,0,-1,0,1.659744,91.66224,0,0,0,1.521358,1.747099,1.659744,0,0,0,10.62527,0,0.2257404,-0.2257404,13.76208,98.30035,0.2061888,1.825718,1.217087,0,12.14663
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20788,0.1515827,0.6803034,3.986145,3.33,0,-1,0,3.33,20.42953,4.440892E-16,0.6561449,1.054759,0.6803034,3.505263,3.33,0,0,0.2508226,10.39953,0,2.82496,-2.82496,10.78431,77.03062,0.2061888,4.384759,0.5442427,0,11.07984
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25132,0.1034225,0.4641602,2.542355,2.542355,0,-1,0,2.542355,18.2571,0,0,0,0.4641602,2.676164,2.542355,0,0,3.389667,7.574574,0,2.212003,-2.212003,8.452651,60.37596,0.2061888,2.796591,0.3713282,0,8.038734
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43347,0.04202459,0.1886064,5.85172,3.33,0,-1,0,3.33,5.663855,0,2.52172,3.106892,0.1886064,3.505263,3.33,0,0,5.847448,5.362571,0,3.316657,-3.316657,4.956588,35.40413,0.2061888,6.436893,0.1508851,0,5.551177
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,2.315149,1.943618,0,-1,0,1.943618,0,0,0.3715308,0.6030457,0,2.045914,1.943618,0,0,9.532622,2.045914,0,2.045914,-2.045914,2.800006,20,0.2061888,2.546664,0,0,2.045914
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2061888,0,0,0,0
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,3.66131,0,0,-1,0,0,0,0,3.66131,4.027441,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2061888,4.027441,0,0,0
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.627677,0,0,-1,0,0,0,0,0.627677,0.6904446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2061888,0.6904446,0,0,0
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.08377302,0,0,-1,0,0,0,0,0.08377302,0.09215032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2061888,0.09215032,0,0,0
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.6138535,0,0,-1,0,0,0,0,0.6138535,0.6752388,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2061888,0.6752388,0,0,0
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.4017574,0,0,-1,0,0,0,0,0.4017574,0.4419332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2061888,0.4419332,0,0,0
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.7957125,0,0,-1,0,0,0,0,0.7957125,0.8752837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2061888,0.8752837,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,1.401597,0,0,-1,0,0,0,0,1.401597,1.541757,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2061888,1.541757,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.4955958,0,0,-1,0,0,0,0,0.4955958,0.5451553,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2061888,0.5451553,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2061888,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57626,0.009276726,0.04163395,0.148524,0.148524,3.653787,0,1.162484,0.148524,28.03179,4.440892E-16,0,0,0.04163395,0,0,3.505263,3.33,11.80586,0,3.371634,0,3.371634,5.998619,42.84719,0.2062017,0.1633764,0.03330716,5,0.04163395
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35433,0.1063526,0.4773107,2.070498,2.070498,5,0,1.53,2.070498,23.05294,-4.440892E-16,0,0,0.4773107,0,0,2.929502,2.783027,8.434226,3.034471,3.260338,0,3.260338,9.091646,64.9402,0.2063364,2.277548,0.3818485,5,3.511781
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.2208,0.1111981,0.4990572,0.2341285,0.2341285,3.739392,0,1.185854,0.2341285,213.1552,0,0,0,0.4990572,0,0,3.505263,3.33,5.173889,5.968774,3.829057,0,3.829057,12.72421,90.88702,0.2063232,0.2575414,0.3992458,5,6.467832
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33438,0.1685549,0.7564743,4.682382,3.33,0,-1,0,3.33,22.71695,0,1.352382,1.82062,0.7564743,3.505263,3.33,0,0,1.344831,9.414926,0,2.748789,-2.748789,9.826731,70.1908,0.2063232,5.15062,0.6051794,0,10.1714
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.0412,0.2464287,1.105972,2.824793,2.824793,0,0,0,2.824793,39.15233,0,4.440892E-16,0,1.105972,2.973466,2.824793,0,0,4.399041,6.666137,0,1.867494,-1.867494,7.85822,56.13003,0.2063232,3.107272,0.8847777,0,7.772109
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35162,0.1053126,0.4726428,0,0,0,0,0,0,0,0,0,0,0.4726428,0,0,0,0,6.474034,4.798644,0.4726428,0,0.4726428,8.306608,59.3328,0.2062861,0,0.3781142,0,5.271286
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63013,0.2589737,1.162274,2.422289,2.422289,0,0,0,2.422289,47.98246,0,4.440892E-16,0,1.162274,2.549778,2.422289,0,0,6.001391,5.224022,0,1.387504,-1.387504,6.84405,48.88598,0.2062861,2.664518,0.929819,0,6.386296
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04021,0.2456158,1.102324,3.478207,3.478207,5,0,1.53,3.478207,31.69229,0,0,0,1.102324,0,0,1.521793,1.445703,7.543063,3.836518,2.548027,0,2.548027,9.261321,66.15216,0.2063824,3.826028,0.8818588,5,4.938841
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53458,0.466892,2.095411,0,0,0,-1,0,0,0,0,0,0,2.095411,0,0,0,0,4.995036,6.129742,2.095411,0,2.095411,11.2492,80.35129,0.2062183,0,1.676329,0,8.225153
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43211,0.3431898,1.540236,0.5020712,0.5020712,0,-1,0,0.5020712,306.7764,0,0,0,1.540236,0.528496,0.5020712,0,0,2.899625,8.015612,1.01174,0,1.01174,12.20902,87.20713,0.2061392,0.5522783,1.232189,0,9.555848
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16205,0.0697769,0.3131588,0,0,0,-1,0,0,0,0,0,0,0.3131588,0,0,0,0,1.887885,8.926178,0.3131588,0,0.3131588,12.50611,89.32919,0.2061147,0,0.250527,0,9.239336
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23003,0.1145137,0.5139373,0,0,0,-1,0,0,0,0,0,0,0.5139373,0,0,0,0,1.574726,9.20802,0.5139373,0,0.5139373,12.99368,92.81178,0.2060745,0,0.4111499,0,9.721958
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.43345,0.04779452,0.2145018,3.239187,3.239187,0,-1,0,3.239187,6.622088,0,4.440892E-16,0.2331055,0.2145018,3.40967,3.239187,0,0,1.060789,9.670564,0,3.195168,-3.195168,9.625672,68.75466,0.2060745,3.563106,0.1716014,0,9.885066
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,1.327487,1.327487,0,-1,0,1.327487,0,0,2.220446E-16,0,0,1.397355,1.327487,0,0,4.610976,6.475396,0,1.397355,-1.397355,8.15273,58.23367,0.2060745,1.460236,0,0,6.475396
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,4.935037,3.33,0,-1,0,3.33,0,0,1.605037,2.098541,0,3.505263,3.33,0,0,6.163593,5.078041,0,3.505263,-3.505263,4.457859,31.84178,0.2060745,5.428541,0,0,5.078041
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,4.731294,1.494138,0,-1,0,1.494138,0,0,3.237155,3.710285,0,1.572777,1.494138,0,0,10.05833,1.572777,0,1.572777,-1.572777,2.800006,20,0.2060745,5.204423,0,0,1.572777
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.381725,0,0,-1,0,0,0,0,0.381725,0.4198975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2060745,0.4198975,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,1.061,0,0,-1,0,0,0,0,1.061,1.1671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2060745,1.1671,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,1.369015,0,0,-1,0,0,0,0,1.369015,1.505917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2060745,1.505917,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.2938788,0,0,-1,0,0,0,0,0.2938788,0.3232667,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2060745,0.3232667,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.2231617,0,0,-1,0,0,0,0,0.2231617,0.2454779,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2060745,0.2454779,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.8579462,0,0,-1,0,0,0,0,0.8579462,0.9437408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2060745,0.9437408,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2060745,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.3522307,0.3522307,3.857494,0,1.218096,0.3522307,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2061142,0.3874538,0,5,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.5737,0.003548628,0.01592624,0.2289972,0.2289972,3.73426,0,1.184453,0.2289972,6.954778,0,0,0,0.01592624,0,0,3.505263,3.33,8.475861,2.997,3.345926,0,3.345926,9.133346,65.23805,0.2061384,0.2518969,0.01274099,5,3.012926
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33081,0.06322984,0.2837756,2.4079,2.4079,5,0,1.53,2.4079,11.78519,0,0,0,0.2837756,0,0,2.5921,2.462495,5.129934,6.008334,2.746271,0,2.746271,11.73869,83.8476,0.2062524,2.64869,0.2270204,5,6.292109
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.1742,0.1069485,0.4799851,6.102502,6.102502,5,0,1.53,6.102502,7.865381,0,0,0,0.4799851,1.160528,1.102502,0,0,2.383663,8.479977,0,0.6805434,-0.6805434,11.02133,78.72363,0.2062524,6.712752,0.3839881,5,8.959962
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25897,0.1734017,0.778227,0.5115473,0.5115473,0,-1,0,0.5115473,152.132,0,0,0,0.778227,0.5384709,0.5115473,0,0,3.139823,7.799434,0.2397562,0,0.2397562,11.24878,80.34829,0.2062338,0.5627021,0.6225816,0,8.577661
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92462,0.1320127,0.592473,0,0,0,0,0,0,0,0,0,0,0.592473,0,0,0,0,2.900067,8.015214,0.592473,0,0.592473,11.81085,84.36307,0.2061876,0,0.4739784,0,8.607687
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17009,0.09664196,0.4337291,1.826608,1.826608,0,0,0,1.826608,23.74506,0,0,0,0.4337291,1.922745,1.826608,0,0,2.307594,8.54844,0,1.489016,-1.489016,10.24129,73.15194,0.2061876,2.009268,0.3469833,0,8.982169
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.37956,0.08495796,0.3812913,2.649215,2.649215,0,0,0,2.649215,14.39261,4.440892E-16,0,0,0.3812913,2.788648,2.649215,0,0,3.962055,7.059424,0,2.407357,-2.407357,7.703715,55.02643,0.2061876,2.914137,0.3050331,0,7.440716
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83632,0.1937925,0.8697408,3.092178,3.092178,5,0,1.53,3.092178,28.12713,0,0,0,0.8697408,0,0,1.907822,1.812431,6.636896,4.652068,2.682172,0,2.682172,10.24825,73.20162,0.2062919,3.401395,0.6957927,5,5.521809
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.4086,0.1128804,0.5066074,3.43021,3.33,0,-1,0,3.33,15.21344,0,0.1002102,0.4432312,0.5066074,3.505263,3.33,0,0,3.954724,7.066022,0,2.998656,-2.998656,7.087387,50.62409,0.2062919,3.773231,0.405286,0,7.57263
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35557,0.1284707,0.5765764,0,0,0,-1,0,0,0,0,0,0,0.5765764,0,0,0,0,7.286564,4.067367,0.5765764,0,0.5765764,7.634375,54.53114,0.206247,0,0.4612611,0,4.643943
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.1182,0.07038449,0.3158856,1.212768,1.212768,0,-1,0,1.212768,26.04666,0,2.220446E-16,0,0.3158856,1.276598,1.212768,0,0,6.709988,4.586286,0,0.9607123,-0.9607123,6.621696,47.29773,0.206247,1.334045,0.2527085,0,4.902171
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21099,0.05577211,0.2503052,3.895029,3.33,0,-1,0,3.33,7.516674,0,0.5650285,0.9545314,0.2503052,3.505263,3.33,0,0,7.777445,3.625573,0,3.254958,-3.254958,3.190669,22.79044,0.206247,4.284532,0.2002442,0,3.875879
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43587,0.0480858,0.2158091,0.9047294,0.5571032,0,-1,0,0.5571032,38.73772,0,0.3476261,0.602114,0.2158091,0.5864244,0.5571032,0,0,11.39406,0.3706154,0,0.3706154,-0.3706154,2.800006,20,0.206247,0.9952023,0.1726473,0,0.5864244
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.2593104,0,0,-1,0,0,0,0,0.2593104,0.2852414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206247,0.2852414,0,0,0
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206247,0,0,0,0
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206247,0,0,0,0
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206247,0,0,0,0
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.850406,0,0,-1,0,0,0,0,0.850406,0.9354466,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206247,0.9354466,0,0,0
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,1.123016,0,0,-1,0,0,0,0,1.123016,1.235318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206247,1.235318,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.3794172,0,0,-1,0,0,0,0,0.3794172,0.4173589,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206247,0.4173589,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.4205602,0,0,-1,0,0,0,0,0.4205602,0.4626162,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206247,0.4626162,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.6160282,0,0,-1,0,0,0,0,0.6160282,0.6776311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206247,0.6776311,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.3051661,0,0,-1,0,0,0,0,0.3051661,0.3356827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206247,0.3356827,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206247,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56864,0.005931811,0.02662197,0,0,0,0,0,0,0,0,0,0,0.02662197,0,0,0,0,11.80586,0,0.02662197,0,0.02662197,2.825261,20.1804,0.2062449,0,0.02129757,0,0.02662197
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30463,0.04556948,0.2045158,2.748924,2.748924,5,0,1.53,2.748924,7.43985,0,0,0,0.2045158,0,0,2.251076,2.138522,11.77924,0.02395977,2.343038,0,2.343038,5.048062,36.05751,0.2063424,3.023817,0.1636127,5,0.2284756
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12478,0.05399867,0.242346,2.744011,2.744011,5,0,1.53,2.744011,8.831817,0,0,0,0.242346,0,0,2.255989,2.143189,9.4362,2.132694,2.385535,0,2.385535,7.31118,52.22261,0.206441,3.018412,0.1938768,5,2.37504
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18052,0.1003583,0.4504082,3.027459,3.027459,0,-1,0,3.027459,14.87744,0,4.440892E-16,0.0002044334,0.4504082,3.186799,3.027459,0,0,7.050665,4.279676,0,2.73639,-2.73639,4.426771,31.61973,0.206441,3.330204,0.3603266,0,4.730084
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80461,0.05625092,0.2524541,4.47105,4.47105,5,0,1.53,4.47105,5.646417,0,0,0,0.2524541,0,0,0.5289496,0.5025021,10.0911,1.543285,0.7549562,0,0.7549562,5.142986,36.73554,0.2064701,4.918155,0.2019633,5,1.79574
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98416,0.03589518,0.1610976,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1610976,0,0,3.505263,3.33,9.336143,2.222746,3.491098,0,3.491098,8.454931,60.39225,0.2064563,0,0.1288781,5,2.383844
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12333,0.0667294,0.2994816,3.24892,3.24892,5,0,1.53,3.24892,9.21788,0,0,0,0.2994816,0,0,1.75108,1.663526,5.845045,5.364734,1.963007,0,1.963007,10.3172,73.69417,0.206536,3.573812,0.2395853,5,5.664216
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63046,0.1224819,0.5496987,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5496987,0,0,3.505263,3.33,3.882037,7.131441,3.879699,0,3.879699,13.99781,99.98415,0.2064921,0,0.4397589,5,7.681139
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28335,0.1456551,0.6536999,1.241093,1.241093,0,-1,0,1.241093,52.6713,0,0,0,0.6536999,1.306414,1.241093,0,0,0.002338745,10.62317,0,0.6527139,-0.6527139,13.30979,95.06973,0.2064921,1.365202,0.5229599,0,11.27687
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28069,0.07414765,0.3327746,1.733987,1.733987,0,-1,0,1.733987,19.1913,0,0,0,0.3327746,1.82525,1.733987,0,0,0.7275764,9.970455,0,1.492475,-1.492475,11.73658,83.83256,0.2064921,1.907386,0.2662197,0,10.30323
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07644,0.06609467,0.2966329,4.451813,3.33,0,-1,0,3.33,8.907894,0,1.121813,1.566995,0.2966329,3.505263,3.33,0,0,2.385882,8.477981,0,3.20863,-3.20863,8.354388,59.67408,0.2064921,4.896995,0.2373063,0,8.774613
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19427,0.05948254,0.2669577,0,0,0,-1,0,0,0,0,0,0,0.2669577,0,0,0,0,5.951027,5.26935,0.2669577,0,0.2669577,8.607647,61.48307,0.2064714,0,0.2135661,0,5.536308
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.4408,0.04614055,0.2070788,4.094605,3.33,0,-1,0,3.33,6.218583,0,0.7646056,1.174066,0.2070788,3.505263,3.33,0,0,5.684069,5.509612,0,3.298184,-3.298184,5.131055,36.65032,0.2064714,4.504066,0.165663,0,5.716691
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,8.046669,2.100856,0,-1,0,2.100856,0,0,5.945812,6.750479,0,2.211428,2.100856,0,0,9.348719,2.211428,0,2.211428,-2.211428,2.800006,20,0.2064714,8.851336,0,0,2.211428
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,1.159253,0,0,-1,0,0,0,0,1.159253,1.275178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064714,1.275178,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,3.320816,0,0,-1,0,0,0,0,3.320816,3.652897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064714,3.652897,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.3525314,0,0,-1,0,0,0,0,0.3525314,0.3877846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064714,0.3877846,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.7379584,0,0,-1,0,0,0,0,0.7379584,0.8117542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064714,0.8117542,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.8002948,0,0,-1,0,0,0,0,0.8002948,0.8803242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064714,0.8803242,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.3992462,0,0,-1,0,0,0,0,0.3992462,0.4391708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064714,0.4391708,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,0.9428226,0,0,-1,0,0,0,0,0.9428226,1.037105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064714,1.037105,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.408981,0,0,-1,0,0,0,0,0.408981,0.4498791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064714,0.4498791,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2064714,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.1600133,0.1600133,3.665277,0,1.16562,0.1600133,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2064883,0.1760146,0,5,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56107,0.001145079,0.005139117,1.029173,1.029173,4.534436,0,1.402901,1.029173,0.4993444,0,0,0,0.005139117,0,0,3.505263,3.33,8.475861,2.997,3.335139,0,3.335139,9.123112,65.16496,0.2066034,1.13209,0.004111293,5,3.002139
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.2758,0.02650839,0.1189697,4.312708,4.312708,5,0,1.53,4.312708,2.758584,0,0,0,0.1189697,0,0,0.6872919,0.6529273,5.140721,5.998625,0.771897,0,0.771897,9.855397,70.39555,0.2066345,4.743979,0.09517574,5,6.117595
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07257,0.03872441,0.1737951,4.022628,4.022628,5,0,1.53,4.022628,4.320438,0,0,0,0.1737951,0,0,0.977372,0.9285034,4.368824,6.693333,1.102298,0,1.102298,10.90113,77.86506,0.2066789,4.424891,0.1390361,5,6.867127
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09909,0.1052957,0.4725671,3.111091,3.111091,0,-1,0,3.111091,15.18976,0,4.440892E-16,0.09220012,0.4725671,3.274833,3.111091,0,0,3.266526,7.685401,0,2.802266,-2.802266,7.947282,56.76619,0.2066789,3.4222,0.3780537,0,8.157969
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.68125,0.164671,0.7390434,4.048142,4.048142,5,0,1.53,4.048142,18.25636,0,0,0,0.7390434,0,0,0.9518582,0.9042653,6.380154,4.883136,1.643309,0,1.643309,9.506262,67.90173,0.2067395,4.452956,0.5912347,5,5.622179
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79393,0.1769102,0.7939728,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7939728,0,0,3.505263,3.33,4.736845,6.362113,4.123973,0,4.123973,13.41861,95.84699,0.2066766,0,0.6351783,5,7.156086
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.86152,0.133374,0.5985827,2.961136,2.961136,0,0,0,2.961136,20.21463,0,4.440892E-16,0,0.5985827,3.116985,2.961136,0,0,0.6128725,10.07369,0,2.518402,-2.518402,10.76398,76.8854,0.2066766,3.257249,0.4788662,0,10.67227
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42286,0.06763192,0.303532,0.9476885,0.9476885,0,0,0,0.9476885,32.02867,0,0,0,0.303532,0.9975669,0.9476885,0,0,3.411097,7.555286,0,0.6940348,-0.6940348,10.0324,71.65986,0.2066766,1.042457,0.2428256,0,7.858819
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15902,0.02377332,0.1066947,1.012505,1.012505,0,-1,0,1.012505,10.53769,0,0,0,0.1066947,1.065795,1.012505,0,0,4.182247,6.861252,0,0.9591005,-0.9591005,9.02142,64.43858,0.2066766,1.113756,0.08535574,0,6.967947
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20761,0.06189198,0.2777712,0,0,0,-1,0,0,0,0,0,0,0.2777712,0,0,0,0,5.247914,5.902151,0.2777712,0,0.2777712,9.284936,66.32084,0.2066552,0,0.2222169,0,6.179923
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.03683,0.0340071,0.1526239,1.37652,1.37652,0,-1,0,1.37652,11.08766,0,0,0,0.1526239,1.448969,1.37652,0,0,4.970143,6.152145,0,1.296345,-1.296345,7.918468,56.56038,0.2066552,1.514172,0.1220991,0,6.304769
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.17993,0.02118368,0.09507234,1.932318,1.932318,0,-1,0,1.932318,4.920117,0,4.440892E-16,0,0.09507234,2.034019,1.932318,0,0,6.410527,4.8558,0,1.938947,-1.938947,5.874639,41.96162,0.2066552,2.12555,0.07605787,0,4.950872
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44824,0.04762732,0.2137514,0,0,0,-1,0,0,0,0,0,0,0.2137514,0,0,0,0,8.564912,2.916853,0.2137514,0,0.2137514,6.077421,43.41006,0.2066387,0,0.1710011,0,3.130605
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,3.023744,2.953768,0,-1,0,2.953768,0,0,0.06997579,0.3723502,0,3.109229,2.953768,0,0,8.351161,3.109229,0,3.109229,-3.109229,2.800006,20,0.2066387,3.326118,0,0,3.109229
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066387,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,2.829291,0,0,-1,0,0,0,0,2.829291,3.11222,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066387,3.11222,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.1848742,0,0,-1,0,0,0,0,0.1848742,0.2033616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066387,0.2033616,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.483532,0,0,-1,0,0,0,0,0.483532,0.5318853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066387,0.5318853,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.68007,0,0,-1,0,0,0,0,0.68007,0.748077,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066387,0.748077,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.261957,0,0,-1,0,0,0,0,0.261957,0.2881527,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066387,0.2881527,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.6313177,0,0,-1,0,0,0,0,0.6313177,0.6944495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066387,0.6944495,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,0.9271332,0,0,-1,0,0,0,0,0.9271332,1.019847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066387,1.019847,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.2672857,0,0,-1,0,0,0,0,0.2672857,0.2940143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066387,0.2940143,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.7785668,0.7785668,4.28383,0,1.334486,0.7785668,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2067252,0.8564236,0,5,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55093,0.01340537,0.06016331,1.020134,1.020134,4.525397,0,1.400433,1.020134,5.89759,4.440892E-16,0,0,0.06016331,0,0,3.505263,3.33,8.475861,2.997,3.390163,0,3.390163,9.175312,65.53781,0.2068341,1.122147,0.04813065,5,3.057163
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24432,0.158693,0.7122142,1.081177,1.081177,4.58644,0,1.417098,1.081177,65.87396,0,0,0,0.7122142,0,0,3.505263,3.33,5.085697,6.048147,4.042214,0,4.042214,13.01009,92.92905,0.2068995,1.189295,0.5697713,5,6.760361
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01759,0.2341463,1.050849,1.159581,1.159581,0,0,0,1.159581,90.62312,0,0,0,1.050849,1.220612,1.159581,0,0,1.043483,9.68614,0,0.1697631,-0.1697631,12.83115,91.65087,0.2068995,1.275539,0.8406789,0,10.73699
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01472,0.429431,1.927286,3.187289,3.187289,0,-1,0,3.187289,60.46789,0,0,0.1760173,1.927286,3.355041,3.187289,0,0,1.232108,9.516376,0,1.427754,-1.427754,11.32616,80.90099,0.2068995,3.506017,1.541829,0,11.44366
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55462,0.5021709,2.253743,3.55895,3.55895,4.095471,0,1.283064,3.55895,63.32606,0,0,0,2.253743,0,0,0.5365214,0.5096953,2.818502,8.088622,2.763438,0,2.763438,13.94779,99.62687,0.2069888,3.914845,1.802994,5,10.34237
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59951,0.6041887,2.711599,0.9618696,0.9618696,0,0,0,0.9618696,281.9092,1.64404,0,0,2.711599,1.012494,0.9618696,0,0,0.05506404,10.57572,0.05506404,0,0.05506404,14.00003,100,0.2069845,1.058057,2.169279,0,13.28732
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59419,0.6961788,3.12445,1.56282,1.56282,0,0,0,1.56282,199.9238,1.479376,0,0,3.12445,1.645074,1.56282,0,0,0,10.62527,0,0,0,14.00003,100,0.2069845,1.719102,2.49956,0,13.74972
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21374,0.592755,2.660284,4.4473,4.4473,1.92003,0,0.6891683,4.4473,59.81796,0,0,0,2.660284,2.660284,2.52727,0,0,0,10.62527,0,0,0,14.00003,100,0.2069845,4.892031,2.128227,5,13.28556
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03579,0.512527,2.300221,2.789513,2.789513,0,-1,0,2.789513,82.45961,0,0,0,2.300221,2.936329,2.789513,0,0,0,10.62527,0,0.636108,-0.636108,13.32951,95.2106,0.2069845,3.068464,1.840177,0,12.9255
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13644,0.3923453,1.760846,2.491646,2.491646,0,-1,0,2.491646,70.66999,0,0,0,1.760846,2.622785,2.491646,0,0,0.7067866,9.989166,0,0.8619391,-0.8619391,12.42095,88.72088,0.2069845,2.74081,1.408677,0,11.75001
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99947,0.1858074,0.8339037,1.627183,1.627183,0,-1,0,1.627183,51.24831,0,0,0,0.8339037,1.712824,1.627183,0,0,1.664497,9.127227,0,0.8789201,-0.8789201,11.49448,82.10329,0.2069845,1.789901,0.6671229,0,9.961131
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16801,0.2187133,0.9815851,2.256683,2.256683,0,-1,0,2.256683,43.4968,0,0,0,0.9815851,2.375456,2.256683,0,0,2.641075,8.248307,0,1.393871,-1.393871,10.02522,71.60854,0.2069845,2.482352,0.7852681,0,9.229892
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45824,0.0474014,0.2127375,6.159396,3.33,0,-1,0,3.33,6.388514,0,2.829396,3.445336,0.2127375,3.505263,3.33,0,0,4.18982,6.854436,0,3.292526,-3.292526,6.554589,46.8184,0.2069845,6.775336,0.17019,0,7.067173
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.848182,3.56191,0,0,0,6.554589,46.8184,0.2069845,0,0,0,3.56191
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,2.871807,2.871807,0,-1,0,2.871807,0,0,0,0,0,3.022955,2.871807,0,0,7.848182,3.56191,0,3.022955,-3.022955,3.368114,24.05791,0.2069845,3.158988,0,0,3.56191
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,2.417645,0.5120077,0,-1,0,0.5120077,0,0,1.905637,2.147402,0,0.5389554,0.5120077,0,0,11.20702,0.5389554,0,0.5389554,-0.5389554,2.800006,20,0.2069845,2.659409,0,0,0.5389554
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.6612371,0,0,-1,0,0,0,0,0.6612371,0.7273608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069845,0.7273608,0,0,0
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.3444795,0,0,-1,0,0,0,0,0.3444795,0.3789274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069845,0.3789274,0,0,0
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069845,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069845,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.05475169,0,0,-1,0,0,0,0,0.05475169,0.06022685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069845,0.06022685,0,0,0
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069845,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069845,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.7408574,0.7408574,4.24612,0,1.324191,0.7408574,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2070659,0.8149431,0,5,0
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53823,0.006448692,0.02894173,0.3519558,0.3519558,3.857219,0,1.218021,0.3519558,8.223116,4.440892E-16,0,0,0.02894173,0,0,3.505263,3.33,8.475861,2.997,3.358942,0,3.358942,9.145693,65.32625,0.2071012,0.3871514,0.02315339,5,3.025942
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21017,0.1977943,0.8877008,2.87149,2.87149,5,0,1.53,2.87149,30.91429,0,0,0,0.8877008,0,0,2.12851,2.022084,5.116919,6.020048,2.909785,0,2.909785,11.90616,85.04381,0.2072117,3.158639,0.7101606,5,6.907748
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.95985,0.4393404,1.97176,0,0,0,0,0,0,0,0,0,0,1.97176,0,0,0,0,2.207134,8.638854,1.97176,0,1.97176,13.77673,98.40504,0.2070607,0,1.577408,0,10.61061
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92746,0.665505,2.986786,2.107144,2.107144,0,-1,0,2.107144,141.7457,0.533366,0,0,2.986786,2.218046,2.107144,0,0,0.2353739,10.41344,0.2353739,0,0.2353739,14.00003,100,0.2070427,2.317858,2.389429,0,13.40022
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42482,0.7508474,3.369803,2.191088,2.191088,0,0,0,2.191088,153.7959,1.063395,0,0,3.369803,2.306408,2.191088,0,0,0,10.62527,0,0,0,14.00003,100,0.2070427,2.410196,2.695843,0,13.99508
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40101,0.9863616,4.426791,0.8983721,0.8983721,0,0,0,0.8983721,492.757,3.481136,0,0,4.426791,0.9456547,0.8983721,0,0,0,10.62527,0,0,0,14.00003,100,0.2070427,0.9882092,3.541433,0,15.05206
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.32141,1.043544,4.683425,2.762364,2.762364,0,0,0,2.762364,169.5441,1.775674,0,0,4.683425,2.907752,2.762364,0,0,0,10.62527,0,0,0,14.00003,100,0.2070427,3.038601,3.74674,0,15.3087
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00331,1.042241,4.677575,3.792651,3.792651,1.25,0,0.50625,3.792651,123.3326,2.001101,0,0,4.677575,2.676475,2.542651,0,0,0,10.62527,0,0,0,14.00003,100,0.2070427,4.171916,3.74206,5,15.30285
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91385,0.7984266,3.583338,0.3630586,0.3630586,0,-1,0,0.3630586,986.9863,3.201172,0,0,3.583338,0.382167,0.3630586,0,0,0,10.62527,0,0,0,14.00003,100,0.2070427,0.3993645,2.866671,0,14.20861
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06733,0.6540703,2.935467,3.028238,3.028238,0,-1,0,3.028238,96.93649,0,0,0.00106154,2.935467,3.187619,3.028238,0,0,0,10.62527,0,0.2521511,-0.2521511,13.73424,98.1015,0.2070427,3.331062,2.348374,0,13.56074
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.96444,0.46597,2.091273,0,0,0,-1,0,0,0,1.811105,0,0,2.091273,0,0,0,0,0.2801679,10.37312,0.2801679,0,0.2801679,14.00003,100,0.2070213,0,1.673019,0,12.4644
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15856,0.2347492,1.053554,1.303583,1.303583,0,-1,0,1.303583,80.8199,0,0,0,1.053554,1.372192,1.303583,0,0,0,10.62527,0,0.3186381,-0.3186381,13.66415,97.60091,0.2070213,1.433941,0.8428434,0,11.67883
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.4708,0.04693726,0.2106544,2.57847,2.57847,0,-1,0,2.57847,8.169744,0,0,0,0.2106544,2.714179,2.57847,0,0,0.3540423,10.30664,0,2.503524,-2.503524,11.02521,78.75133,0.2070213,2.836317,0.1685235,0,10.51729
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.135736,7.803112,0,0,0,11.02521,78.75133,0.2070213,0,0,0,7.803112
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.7517973,0.7517973,0,-1,0,0.7517973,0,0,1.110223E-16,0,0,0.7913655,0.7517973,0,0,3.135736,7.803112,0,0.7913655,-0.7913655,10.19104,72.79296,0.2070213,0.826977,0,0,7.803112
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,1.834102,1.834102,0,-1,0,1.834102,0,0,0,0,0,1.930634,1.834102,0,0,4.015031,7.011746,0,1.930634,-1.930634,8.155968,58.2568,0.2070213,2.017513,0,0,7.011746
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.5951963,0.5951963,0,-1,0,0.5951963,0,0,1.110223E-16,0,0,0.6265225,0.5951963,0,0,6.16018,5.081112,0,0.6265225,-0.6265225,7.495555,53.53957,0.2070213,0.654716,0,0,5.081112
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.04791709,0.04791709,0,-1,0,0.04791709,0,0,6.938894E-18,0,0,0.05043904,0.04791709,0,0,6.856316,4.45459,0,0.05043904,-0.05043904,7.442388,53.15981,0.2070213,0.0527088,0,0,4.45459
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.2360503,0.2360503,0,-1,0,0.2360503,0,0,2.775558E-17,0,0,0.248474,0.2360503,0,0,6.912359,4.404151,0,0.248474,-0.248474,7.180473,51.28899,0.2070213,0.2596553,0,0,4.404151
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,1.462,1.462,0,-1,0,1.462,0,0,2.220446E-16,0,0,1.538948,1.462,0,0,7.188442,4.155677,0,1.538948,-1.538948,5.55828,39.70192,0.2070213,1.6082,0,0,4.155677
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.3488266,0.3488266,0,-1,0,0.3488266,0,0,5.551115E-17,0,0,0.3671859,0.3488266,0,0,8.898383,2.616729,0,0.3671859,-0.3671859,5.171232,36.9373,0.2070213,0.3837092,0,0,2.616729
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.7273571,0.7273571,0,-1,0,0.7273571,0,0,0,0,0,0.7656391,0.7273571,0,0,9.306368,2.249543,0,0.7656391,-0.7656391,4.364178,31.17264,0.2070213,0.8000928,0,0,2.249543
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.15708,1.483904,0,0,0,4.364178,31.17264,0.2070213,0,0,0,1.483904
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.1427723,0.1427723,0,0,0,0.1427723,0,0,2.775558E-17,0,0,0.1502866,0.1427723,0,0,10.15708,1.483904,0,0.1502866,-0.1502866,4.205762,30.0411,0.2070213,0.1570495,0,0,1.483904
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52293,0.01263145,0.05668995,0.6913115,0.6913115,0,0,0,0.6913115,8.200348,0,0,0,0.05668995,0.7276963,0.6913115,0,0,10.32406,1.333618,0,0.6710063,-0.6710063,3.498459,24.98894,0.2070213,0.7604426,0.04535196,0,1.390307
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17338,0.1620784,0.7274079,0.5130345,0.5130345,0,0,0,0.5130345,141.7854,0,0,0,0.7274079,0.5400363,0.5130345,0,0,11.06963,0.6626112,0.1873716,0,0.1873716,3.676215,26.25863,0.207007,0.5643379,0.5819263,0,1.390019
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89941,0.3529321,1.583959,2.731633,2.731633,5,0,1.53,2.731633,57.98581,0,0,0,1.583959,0,0,2.268367,2.154949,10.88225,0.8312456,3.738908,0,3.738908,7.223255,51.59458,0.2071411,3.004796,1.267167,5,2.415205
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83739,0.5705589,2.560668,1.43182,1.43182,0,-1,0,1.43182,178.8402,0,0,0,2.560668,1.507178,1.43182,0,0,7.143346,4.196263,1.05349,0,1.05349,8.222683,58.73333,0.2070606,1.575001,2.048535,0,6.756931
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29194,0.3667105,1.645797,1.476412,1.476412,0,0,0,1.476412,111.4727,0,0,0,1.645797,1.554118,1.476412,0,0,6.089856,5.144404,0.09167852,0,0.09167852,8.309657,59.35458,0.2070536,1.624053,1.316637,0,6.7902
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19856,0.3926267,1.762109,0.4676969,0.4676969,0,0,0,0.4676969,376.763,0,0,0,1.762109,0.4923125,0.4676969,0,0,5.998178,5.226914,1.269796,0,1.269796,9.514292,67.95909,0.2069567,0.5144666,1.409687,0,6.989023
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04326,0.7420945,3.33052,1.39963,1.39963,0,0,0,1.39963,237.9572,0,0,0,3.33052,1.473295,1.39963,0,0,4.728381,6.369731,1.857225,0,1.857225,11.27621,80.5442,0.2068151,1.539593,2.664416,0,9.700251
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79183,0.7811302,3.505712,0.6502253,0.6502253,0,0,0,0.6502253,539.1534,0,0,0,3.505712,0.6844477,0.6502253,0,0,2.871156,8.041234,2.821265,0,2.821265,13.9527,99.66192,0.2066004,0.7152479,2.80457,0,11.54695
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79341,0.6976003,3.13083,1.477138,1.477138,0,-1,0,1.477138,211.9525,1.526057,0,0,3.13083,1.554882,1.477138,0,0,0.04989141,10.58037,0.04989141,0,0.04989141,14.00003,100,0.2065966,1.624852,2.504664,0,13.7112
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00038,0.4644742,2.08456,0.277328,0.277328,0,-1,0,0.277328,751.6587,1.792636,0,0,2.08456,0.2919243,0.277328,0,0,0,10.62527,0,0,0,14.00003,100,0.2065966,0.3050608,1.667648,0,12.70983
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93182,0.2813644,1.262763,0.7854083,0.7854083,0,-1,0,0.7854083,160.778,0.4360178,0,0,1.262763,0.8267455,0.7854083,0,0,0,10.62527,0,0,0,14.00003,100,0.2065966,0.8639491,1.010211,0,11.88804
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15164,0.1388351,0.6230919,1.744674,1.744674,0,-1,0,1.744674,35.71395,0,2.220446E-16,0,0.6230919,1.836499,1.744674,0,0,0,10.62527,0,1.213407,-1.213407,12.72099,90.864,0.2065966,1.919141,0.4984735,0,11.24837
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.48596,0.04645464,0.2084884,1.823484,1.823484,0,-1,0,1.823484,11.43352,0,0,0,0.2084884,1.919456,1.823484,0,0,1.34823,9.411867,0,1.710968,-1.710968,10.91747,77.98175,0.2065966,2.005832,0.1667907,0,9.620356
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,3.065658,3.065658,0,-1,0,3.065658,0,0,4.440892E-16,0.04222386,0,3.227009,3.065658,0,0,3.249305,7.7009,0,3.227009,-3.227009,7.515901,53.6849,0.2065966,3.372224,0,0,7.7009
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,3.607668,3.33,0,-1,0,3.33,0,0,0.2776684,0.6384352,0,3.505263,3.33,0,0,6.83487,4.473891,0,3.505263,-3.505263,3.821029,27.29301,0.2065966,3.968435,0,0,4.473891
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72961,0.9686278,0,0,0,3.821029,27.29301,0.2065966,0,0,0,0.9686278
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72961,0.9686278,0,0,0,3.821029,27.29301,0.2065966,0,0,0,0.9686278
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72961,0.9686278,0,0,0,3.821029,27.29301,0.2065966,0,0,0,0.9686278
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,1.026321,0.9201964,0,-1,0,0.9201964,0,0,0.1061243,0.2087564,0,0.9686278,0.9201964,0,0,10.72961,0.9686278,0,0.9686278,-0.9686278,2.800006,20,0.2065966,1.128953,0,0,0.9686278
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2065966,0,0,0,0
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.1136321,0,0,-1,0,0,0,0,0.1136321,0.1249953,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2065966,0.1249953,0,0,0
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.285646,0,0,-1,0,0,0,0,0.285646,0.3142106,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2065966,0.3142106,0,0,0
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.3894275,0,0,-1,0,0,0,0,0.3894275,0.4283703,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2065966,0.4283703,0,0,0
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.02795837,0.02795837,3.533221,0,1.12957,0.02795837,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2065983,0.03075421,0,5,0
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50502,0.01079213,0.04843509,1.436945,1.436945,4.749905,0,1.461724,1.436945,3.3707,0,0,0,0.04843509,0,0,3.31296,3.147312,8.475861,2.997,3.195747,0,3.195747,8.990873,64.22039,0.2067299,1.580639,0.03874807,5,3.045435
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13394,0.1473093,0.6611241,0.7418656,0.7418656,4.247129,0,1.324466,0.7418656,89.11642,0,0,0,0.6611241,0,0,3.505263,3.33,5.280113,5.873172,3.991124,0,3.991124,12.77719,91.26543,0.2067607,0.8160521,0.5288992,5,6.534297
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83628,0.2320014,1.041222,6.090813,6.090813,5,0,1.53,6.090813,17.09496,0,0,0,1.041222,1.148224,1.090813,0,0,1.288989,9.465184,0,0.1070019,-0.1070019,12.6644,90.45979,0.2067607,6.699894,0.8329778,5,10.50641
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74456,0.232547,1.043671,3.570497,3.33,0,-1,0,3.33,31.34147,0,0.2404969,0.5975466,1.043671,3.505263,3.33,0,0,1.40788,9.358182,0,2.461592,-2.461592,10.06965,71.92593,0.2067607,3.927547,0.8349369,0,10.40185
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15608,0.2622677,1.177057,3.413539,3.413539,5,0,1.53,3.413539,34.48203,0,0,0,1.177057,0,0,1.586461,1.507138,4.142982,6.89659,2.684195,0,2.684195,12.6161,90.11483,0.2068579,3.754893,0.9416459,5,8.073647
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99229,0.3899909,1.750279,0,0,0,0,0,0,0,0.291492,0,0,1.750279,0,0,0,0,1.458787,9.312366,1.458787,0,1.458787,14.00003,100,0.2067475,0,1.400223,0,11.06264
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.75981,0.5552132,2.491796,1.95978,1.95978,0,0,0,1.95978,127.1468,0.4288705,0,0,2.491796,2.062926,1.95978,0,0,0,10.62527,0,0,0,14.00003,100,0.2067475,2.155758,1.993437,0,13.11707
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57954,0.4340255,1.947906,1.671414,1.671414,0,0,0,1.671414,116.5424,0.1885227,0,0,1.947906,1.759384,1.671414,0,0,0,10.62527,0,0,0,14.00003,100,0.2067475,1.838556,1.558325,0,12.57318
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67465,0.3038595,1.363721,1.262166,1.262166,0,-1,0,1.262166,108.0461,0.03512565,0,0,1.363721,1.328596,1.262166,0,0,0,10.62527,0,0,0,14.00003,100,0.2067475,1.388383,1.090977,0,11.989
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93573,0.3618938,1.624179,2.95632,2.95632,0,-1,0,2.95632,54.93923,0,4.440892E-16,0,1.624179,3.111916,2.95632,0,0,0,10.62527,0,1.487736,-1.487736,12.43182,88.79851,0.2067475,3.251952,1.299343,0,12.24945
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90168,0.2493913,1.119268,0.9745002,0.9745002,0,-1,0,0.9745002,114.8556,0,0,0,1.119268,1.02579,0.9745002,0,0,1.65304,9.137538,0.09347829,0,0.09347829,12.5205,89.43195,0.2067404,1.07195,0.8954144,0,10.25681
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14729,0.1731043,0.7768921,3.669667,3.33,0,-1,0,3.33,23.33009,4.440892E-16,0.3396672,0.7066339,0.7768921,3.505263,3.33,0,0,1.559562,9.221668,0,2.728371,-2.728371,9.644542,68.88945,0.2067404,4.036634,0.6215137,0,9.998561
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50372,0.04665953,0.209408,3.967088,3.33,0,-1,0,3.33,6.288527,4.440892E-16,0.6370884,1.033797,0.209408,3.505263,3.33,0,0,4.591085,6.493298,0,3.295855,-3.295855,6.170405,44.07424,0.2067404,4.363797,0.1675264,0,6.702705
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,1.491717,1.491717,0,-1,0,1.491717,0,0,2.220446E-16,0,0,1.570228,1.491717,0,0,8.253146,3.197442,0,1.570228,-1.570228,4.51524,32.25165,0.2067404,1.640889,0,0,3.197442
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,2.698229,1.545853,0,-1,0,1.545853,0,0,1.152375,1.422198,0,1.627214,1.545853,0,0,9.997845,1.627214,0,1.627214,-1.627214,2.800006,20,0.2067404,2.968051,0,0,1.627214
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067404,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.006242066,0,0,-1,0,0,0,0,0.006242066,0.006866273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067404,0.006866273,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.0164,0,0,-1,0,0,0,0,0.0164,0.01804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067404,0.01804,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.503716,0,0,-1,0,0,0,0,0.503716,0.5540876,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067404,0.5540876,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.02200969,0,0,-1,0,0,0,0,0.02200969,0.02421066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067404,0.02421066,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.8436886,0,0,-1,0,0,0,0,0.8436886,0.9280575,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067404,0.9280575,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.5697469,0,0,-1,0,0,0,0,0.5697469,0.6267216,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067404,0.6267216,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.6821503,0,0,-1,0,0,0,0,0.6821503,0.7503653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067404,0.7503653,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.4758422,0.4758422,3.981105,0,1.251842,0.4758422,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2067916,0.5234264,0,5,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48448,0.01198271,0.0537784,1.281828,1.281828,4.591979,0,1.41861,1.281828,4.195445,0,0,0,0.0537784,0,0,3.31015,3.144643,8.475861,2.997,3.198421,0,3.198421,8.993409,64.23851,0.2069203,1.410011,0.04302272,5,3.050778
