Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09187,0.1676322,0.7523333,1.876356,1.876356,5,0,1.53,1.876356,40.09546,0,0,0,0.7523333,0,0,3.123644,2.967462,5.277439,5.875579,3.719795,0,3.719795,12.52232,89.44495,0.2070544,2.063991,0.6018667,5,6.627912
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77051,0.3357445,1.506821,0,0,0,0,0,0,0,0,0,0,1.506821,0,0,0,0,1.557644,9.223394,1.506821,0,1.506821,13.95181,99.65562,0.2069407,0,1.205457,0,10.73022
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64904,0.4173321,1.872987,0.669448,0.669448,0,-1,0,0.669448,279.7808,1.117482,0,0,1.872987,0.7046821,0.669448,0,0,0.05082228,10.57953,0.05082228,0,0.05082228,14.00003,100,0.2069368,0.7363927,1.498389,0,12.45252
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01734,0.1523686,0.6838305,3.828305,3.828305,3.178666,0,1.032776,3.828305,17.86249,0,0,0,0.6838305,0.6838305,0.649639,0,0,0,10.62527,0,0,0,14.00003,100,0.2069368,4.211135,0.5470644,5,11.3091
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78231,0.2133223,0.9573907,1.474896,1.474896,0,0,0,1.474896,64.91243,0,0,0,0.9573907,1.552522,1.474896,0,0,0,10.62527,0,0.5951312,-0.5951312,13.3727,95.51913,0.2069368,1.622385,0.7659125,0,11.58266
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47113,0.4957598,2.22497,0.1407766,0.1407766,0,0,0,0.1407766,1580.497,1.415527,0,0,2.22497,0.1481859,0.1407766,0,0,0.6612569,10.03014,0.6612569,0,0.6612569,14.00003,100,0.206887,0.1548543,1.779976,0,12.25511
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3667,0.6604624,2.964155,4.715948,4.715948,1.9,0,0.6837,4.715948,62.85387,4.440892E-16,0,0,2.964155,2.964155,2.815948,0,0,0,10.62527,0,0,0,14.00003,100,0.206887,5.187542,2.371324,5,13.58943
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55776,0.7548096,3.387586,3.005679,3.005679,0,-1,0,3.005679,112.7062,0.2237128,0,0,3.387586,3.163873,3.005679,0,0,0,10.62527,0,0,0,14.00003,100,0.206887,3.306247,2.710068,0,14.01286
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87349,0.3130473,1.404956,1.718833,1.718833,0,-1,0,1.718833,81.73895,0,2.220446E-16,0,1.404956,1.809298,1.718833,0,0,0,10.62527,0,0.404342,-0.404342,13.57381,96.95562,0.206887,1.890717,1.123965,0,12.03023
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87411,0.2350269,1.054801,1.791377,1.791377,0,-1,0,1.791377,58.88211,0,2.220446E-16,0,1.054801,1.88566,1.791377,0,0,0.4492689,10.22093,0,0.8308594,-0.8308594,12.69801,90.6999,0.206887,1.970515,0.8438405,0,11.27573
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14554,0.1830242,0.8214125,3.440754,3.33,0,-1,0,3.33,24.66704,0,0.1107543,0.4548298,0.8214125,3.505263,3.33,0,0,1.372446,9.390073,0,2.683851,-2.683851,9.868984,70.49261,0.206887,3.78483,0.65713,0,10.21148
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52412,0.04553184,0.2043469,0,0,0,-1,0,0,0,0,0,0,0.2043469,0,0,0,0,4.354502,6.706222,0.2043469,0,0.2043469,10.06285,71.87732,0.2068716,0,0.1634775,0,6.910569
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.211515,0.211515,0,-1,0,0.211515,0,0,2.775558E-17,0,0,0.2226474,0.211515,0,0,4.150156,6.890134,0,0.2226474,-0.2226474,9.828154,70.20096,0.2068716,0.2326665,0,0,6.890134
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,5.731956,3.33,0,-1,0,3.33,0,0,2.401956,2.975152,0,3.505263,3.33,0,0,4.397542,6.667487,0,3.505263,-3.505263,6.133282,43.80907,0.2068716,6.305151,0,0,6.667487
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,8.722344,3.004113,0,-1,0,3.004113,0,0,5.718232,6.590466,0,3.162224,3.004113,0,0,8.292278,3.162224,0,3.162224,-3.162224,2.800006,20,0.2068716,9.59458,0,0,3.162224
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068716,0,0,0,0
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.07838038,0,0,-1,0,0,0,0,0.07838038,0.08621842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068716,0.08621842,0,0,0
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.6421937,0,0,-1,0,0,0,0,0.6421937,0.706413,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068716,0.706413,0,0,0
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,1.197681,0,0,-1,0,0,0,0,1.197681,1.317449,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068716,1.317449,0,0,0
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,1.54221,0,0,-1,0,0,0,0,1.54221,1.696431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068716,1.696431,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068716,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.701031,0,0,-1,0,0,0,0,0.701031,0.7711341,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068716,0.7711341,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.1451078,0.1451078,3.650371,0,1.161551,0.1451078,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2068858,0.1596186,0,5,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46131,0.004097345,0.01838888,1.506374,1.506374,4.825568,0,1.48238,1.506374,1.220738,0,0,0,0.01838888,0,0,3.319194,3.153234,8.475861,2.997,3.171623,0,3.171623,8.967987,64.05692,0.2070152,1.657011,0.01471111,5,3.015389
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04719,0.1694175,0.7603459,0.3569699,0.3569699,3.862233,0,1.21939,0.3569699,213,0,0,0,0.7603459,0,0,3.505263,3.33,5.304237,5.85146,4.090346,0,4.090346,12.84843,91.77431,0.2069955,0.3926668,0.6082767,5,6.611806
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70214,0.3340594,1.499259,3.951898,3.951898,3.680799,0,1.169858,3.951898,37.93769,0,0,0,1.499259,0.2853673,0.2710989,0,0,1.213891,9.532772,1.213891,0,1.213891,14.00003,100,0.2070312,4.347088,1.199407,5,11.03203
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.5509,0.5220078,2.342771,1.331498,1.331498,0,-1,0,1.331498,175.9501,0.9411945,0,0,2.342771,1.401577,1.331498,0,0,0,10.62527,0,0,0,14.00003,100,0.2070312,1.464648,1.874217,0,12.96805
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87583,0.7328615,3.289083,0,0,0,0,0,0,0,3.289083,0,0,3.289083,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2070312,0,2.631266,0,13.91436
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56878,0.7584428,3.403891,4.400467,4.400467,1.25,0,0.50625,4.400467,77.35295,0.08760999,0,0,3.403891,3.316281,3.150467,0,0,0,10.62527,0,0,0,14.00003,100,0.2070312,4.840514,2.723113,5,14.02917
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.17731,0.9101846,4.084908,0,0,0,0,0,0,0,4.084908,0,0,4.084908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2070312,0,3.267927,0,14.71018
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15358,1.030241,4.623721,5.918772,5.918772,2.588772,0,0.8717347,5.918772,78.1196,1.118458,0,0,4.623721,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2070312,6.510649,3.698977,5,15.24899
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44295,0.8196428,3.678557,0,0,0,-1,0,0,0,3.678557,0,0,3.678557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2070312,0,2.942846,0,14.30383
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81379,0.5532271,2.482883,1.335795,1.335795,0,-1,0,1.335795,185.8731,1.076783,0,0,2.482883,1.4061,1.335795,0,0,0,10.62527,0,0,0,14.00003,100,0.2070312,1.469375,1.986307,0,13.10816
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84917,0.3414394,1.53238,3.459895,3.33,0,-1,0,3.33,46.01742,0,0.1298948,0.4758842,1.53238,3.505263,3.33,0,0,0,10.62527,0,1.972883,-1.972883,11.92043,85.14574,0.2070312,3.805884,1.225904,0,12.15765
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14644,0.2039151,0.9151712,1.841453,1.841453,0,-1,0,1.841453,49.69832,0,0,0,0.9151712,1.938372,1.841453,0,0,2.192092,8.652391,0,1.0232,-1.0232,10.84188,77.44183,0.2070312,2.025598,0.732137,0,9.567562
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54713,0.04552641,0.2043225,3.939358,3.33,0,-1,0,3.33,6.135811,0,0.6093577,1.003294,0.2043225,3.505263,3.33,0,0,3.328982,7.629191,0,3.300941,-3.300941,7.362382,52.58834,0.2070312,4.333293,0.163458,0,7.833513
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,3.18023,3.18023,0,-1,0,3.18023,0,0,4.440892E-16,0.1682528,0,3.34761,3.18023,0,0,6.996694,4.32825,0,3.34761,-3.34761,3.833691,27.38345,0.2070312,3.498253,0,0,4.32825
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71626,0.9806397,0,0,0,3.833691,27.38345,0.2070312,0,0,0,0.9806397
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,3.707727,0.9316077,0,-1,0,0.9316077,0,0,2.776119,3.146892,0,0.9806397,0.9316077,0,0,10.71626,0.9806397,0,0.9806397,-0.9806397,2.800006,20,0.2070312,4.078499,0,0,0.9806397
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.6231795,0,0,-1,0,0,0,0,0.6231795,0.6854975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070312,0.6854975,0,0,0
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.6587577,0,0,-1,0,0,0,0,0.6587577,0.7246335,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070312,0.7246335,0,0,0
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,1.296663,0,0,-1,0,0,0,0,1.296663,1.426329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070312,1.426329,0,0,0
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.34799,0,0,-1,0,0,0,0,0.34799,0.382789,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070312,0.382789,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.4348935,0,0,-1,0,0,0,0,0.4348935,0.4783828,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070312,0.4783828,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,1.221319,0,0,-1,0,0,0,0,1.221319,1.343451,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070312,1.343451,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.5018271,0,0,-1,0,0,0,0,0.5018271,0.5520098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070312,0.5520098,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.126719,0.126719,3.631982,0,1.156531,0.126719,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2070432,0.1393909,0,5,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43549,0.003153787,0.0141542,1.088247,1.088247,4.593511,0,1.419028,1.088247,1.300642,4.440892E-16,0,0,0.0141542,0,0,3.505263,3.33,8.475861,2.997,3.344154,0,3.344154,9.131664,65.22604,0.2071597,1.197072,0.01132336,5,3.011154
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,77.99991,0.08686327,0.3898424,3.07944,3.07944,5,0,1.53,3.07944,12.65952,0,0,0,0.3898424,0,0,1.92056,1.824532,5.131706,6.006739,2.214374,0,2.214374,11.2324,80.23129,0.2072451,3.387384,0.3118739,5,6.396581
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63121,0.2508205,1.125682,2.395653,2.395653,0,0,0,2.395653,46.98853,0,4.440892E-16,0,1.125682,2.52174,2.395653,0,0,2.917332,7.999675,0,1.396058,-1.396058,9.76083,69.72007,0.2072451,2.635219,0.900546,0,9.125358
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.45022,0.06685391,0.3000404,1.941004,1.941004,0,-1,0,1.941004,15.458,0,0,0,0.3000404,2.043162,1.941004,0,0,4.468508,6.603617,0,1.743122,-1.743122,7.923418,56.59573,0.2072451,2.135104,0.2400323,0,6.903658
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.73167,0.1190166,0.5341463,3.842923,3.842923,5,0,1.53,3.842923,13.89948,0,0,0,0.5341463,0,0,1.157077,1.099223,6.405309,4.860496,1.63337,0,1.63337,9.472969,67.66393,0.2073052,4.227215,0.4273171,5,5.394642
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35183,0.5094485,2.286405,2.333649,2.333649,4.694906,0,1.446709,2.333649,97.97555,0,0,0,2.286405,0,0,2.361258,2.243195,4.771939,6.330529,4.5296,0,4.5296,13.77012,98.35783,0.2073434,2.567014,1.829124,5,8.616934
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87843,0.7140378,3.204602,4.635044,4.635044,1.820895,0,0.6621044,4.635044,69.13853,3.885781E-16,0,0,3.204602,2.962262,2.814149,0,0,0.2423396,10.40717,0.2423396,0,0.2423396,14.00003,100,0.2073505,5.098548,2.563681,5,13.61177
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94045,0.8205401,3.682584,1.582771,1.582771,0,0,0,1.582771,232.6669,2.01651,0,0,3.682584,1.666074,1.582771,0,0,0,10.62527,0,0,0,14.00003,100,0.2073505,1.741048,2.946067,0,14.30786
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33039,0.622472,2.793654,0,0,0,-1,0,0,0,2.793654,0,0,2.793654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2073505,0,2.234924,0,13.41893
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75673,0.4002194,1.796185,1.857529,1.857529,0,-1,0,1.857529,96.69753,0,0,0,1.796185,1.955294,1.857529,0,0,0,10.62527,0,0.1591092,-0.1591092,13.83231,98.80203,0.2073505,2.043282,1.436948,0,12.42146
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82693,0.3728088,1.673166,2.113206,2.113206,0,-1,0,2.113206,79.17667,0,0,0,1.673166,2.224427,2.113206,0,0,0.176788,10.46616,0,0.551261,-0.551261,13.25123,94.65147,0.2073505,2.324526,1.338533,0,12.13933
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15002,0.1520127,0.6822329,4.659335,3.33,0,-1,0,3.33,20.48748,0,1.329334,1.795268,0.6822329,3.505263,3.33,0,0,0.7893002,9.914904,0,2.82303,-2.82303,10.2755,73.39626,0.2073505,5.125268,0.5457863,0,10.59714
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.5728,0.0383054,0.1719146,7.480027,3.33,0,-1,0,3.33,5.162602,0,4.150027,4.898029,0.1719146,3.505263,3.33,0,0,3.926,7.091874,0,3.333349,-3.333349,6.761839,48.29876,0.2073505,8.228029,0.1375317,0,7.263788
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,5.320235,3.33,0,-1,0,3.33,0,0,1.990235,2.522258,0,3.505263,3.33,0,0,7.629721,3.758525,0,3.505263,-3.505263,3.066967,21.90687,0.2073505,5.852258,0,0,3.758525
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,3.760243,0.240599,0,-1,0,0.240599,0,0,3.519644,3.895668,0,0.2532621,0.240599,0,0,11.52446,0.2532621,0,0.2532621,-0.2532621,2.800006,20,0.2073505,4.136267,0,0,0.2532621
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,5.55161,0,0,-1,0,0,0,0,5.55161,6.106771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073505,6.106771,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.7386777,0,0,-1,0,0,0,0,0.7386777,0.8125455,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073505,0.8125455,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,1.457075,0,0,-1,0,0,0,0,1.457075,1.602783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073505,1.602783,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073505,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,1.007574,0,0,-1,0,0,0,0,1.007574,1.108331,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073505,1.108331,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.03539854,0,0,-1,0,0,0,0,0.03539854,0.03893839,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073505,0.03893839,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.678459,0,0,-1,0,0,0,0,0.678459,0.7463049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073505,0.7463049,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,0.8978482,0,0,-1,0,0,0,0,0.8978482,0.987633,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073505,0.987633,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073505,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40704,0.0116771,0.05240681,0.8138295,0.8138295,4.319093,0,1.344112,0.8138295,6.439532,0,0,0,0.05240681,0,0,3.505263,3.33,11.80586,0,3.382407,0,3.382407,6.008839,42.92019,0.2074332,0.8952125,0.04192545,5,0.05240681
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95005,0.1698488,0.7622812,2.648118,2.648118,5,0,1.53,2.648118,28.78577,0,0,0,0.7622812,0,0,2.351882,2.234288,8.423453,3.044166,2.996569,0,2.996569,8.851633,63.22583,0.2075453,2.91293,0.609825,5,3.806447
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55777,0.2983284,1.338898,0.7059488,0.7059488,4.211212,0,1.314661,0.7059488,189.6594,0,0,0,1.338898,0,0,3.505263,3.33,5.426885,5.741078,4.668898,0,4.668898,13.28094,94.86366,0.2075199,0.7765436,1.071118,5,7.079976
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34708,0.5729043,2.571195,4.153556,3.33,0,-1,0,3.33,77.21305,0,0.8235561,1.238912,2.571195,3.505263,3.33,0,0,0.7579868,9.943086,0,0.9340685,-0.9340685,12.29634,87.83086,0.2075199,4.568912,2.056956,0,12.51428
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.58498,0.8429716,3.783257,1.25226,1.25226,0,0,0,1.25226,302.1143,0.6692477,0,0,3.783257,1.318168,1.25226,0,0,1.795841,9.009018,1.795841,0,1.795841,14.00003,100,0.2073861,1.377486,3.026605,0,12.79227
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13163,0.8550856,3.837624,0.03154971,0.03154971,0,0,0,0.03154971,12163.74,3.804414,0,0,3.837624,0.03321022,0.03154971,0,0,0,10.62527,0,0,0,14.00003,100,0.2073861,0.03470468,3.070099,0,14.4629
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57456,0.8028679,3.603271,4.042361,4.042361,1.25,0,0.50625,4.042361,89.13779,0.663944,0,0,3.603271,2.939327,2.792361,0,0,0,10.62527,0,0,0,14.00003,100,0.2073861,4.446597,2.882617,5,14.22855
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72761,0.5130641,2.302632,3.259405,3.259405,1.25,0,0.50625,3.259405,70.64577,0.1874689,0,0,2.302632,2.115163,2.009405,0,0,0,10.62527,0,0,0,14.00003,100,0.2073861,3.585345,1.842105,5,12.92791
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22029,0.4925015,2.210346,2.55123,2.55123,0,-1,0,2.55123,86.63847,0,0,0,2.210346,2.685505,2.55123,0,0,0,10.62527,0,0.4751587,-0.4751587,13.49917,96.42242,0.2073861,2.806353,1.768277,0,12.83562
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70244,0.534121,2.397135,2.846358,2.846358,0,-1,0,2.846358,84.21762,0,0,0,2.397135,2.996167,2.846358,0,0,0.5279541,10.15012,0,0.5990313,-0.5990313,12.86773,91.91219,0.2073861,3.130994,1.917708,0,12.54725
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80746,0.4814144,2.160588,1.694723,1.694723,0,-1,0,1.694723,127.4892,0,0,0,2.160588,1.783919,1.694723,0,0,1.193545,9.551085,0.3766692,0,0.3766692,13.22507,94.46461,0.207358,1.864195,1.72847,0,11.71167
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.1563,0.254845,1.143744,3.99418,3.33,0,-1,0,3.33,34.34668,4.440892E-16,0.6641796,1.063598,1.143744,3.505263,3.33,0,0,0.8168753,9.890086,0,2.361519,-2.361519,10.73581,76.68423,0.207358,4.393598,0.9149956,0,11.03383
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.6011,0.04470021,0.2006145,2.788259,2.788259,0,-1,0,2.788259,7.194975,0,4.440892E-16,0,0.2006145,2.935009,2.788259,0,0,3.440785,7.528568,0,2.734395,-2.734395,7.853508,56.09637,0.207358,3.067085,0.1604916,0,7.729182
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,3.855279,3.33,0,-1,0,3.33,0,0,0.5252787,0.9108066,0,3.505263,3.33,0,0,6.479002,4.794173,0,3.505263,-3.505263,4.158636,29.70448,0.207358,4.240807,0,0,4.794173
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,2.522895,1.224464,0,-1,0,1.224464,0,0,1.298431,1.55072,0,1.28891,1.224464,0,0,10.37374,1.28891,0,1.28891,-1.28891,2.800006,20,0.207358,2.775184,0,0,1.28891
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,1.94955,0,0,-1,0,0,0,0,1.94955,2.144505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207358,2.144505,0,0,0
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,1.153849,0,0,-1,0,0,0,0,1.153849,1.269234,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207358,1.269234,0,0,0
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.02475154,0,0,-1,0,0,0,0,0.02475154,0.02722669,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207358,0.02722669,0,0,0
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.3416937,0,0,-1,0,0,0,0,0.3416937,0.3758631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207358,0.3758631,0,0,0
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,0.9927694,0,0,-1,0,0,0,0,0.9927694,1.092046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207358,1.092046,0,0,0
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.7356977,0,0,-1,0,0,0,0,0.7356977,0.8092675,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207358,0.8092675,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.2545515,0,0,-1,0,0,0,0,0.2545515,0.2800066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207358,0.2800066,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.2991804,0,0,-1,0,0,0,0,0.2991804,0.3290985,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207358,0.3290985,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.2063885,0.2063885,3.711652,0,1.178281,0.2063885,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2073782,0.2270274,0,5,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.6952819,0.6952819,4.200545,0,1.311749,0.6952819,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2074514,0.7648101,0,5,2.997
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89764,0.03715867,0.1667681,4.828451,4.828451,5,0,1.53,4.828451,3.453864,0,0,0,0.1667681,0,0,0.1715488,0.1629714,5.14586,5.994,0.3297395,0,0.3297395,9.431055,67.36454,0.2074628,5.311296,0.1334145,5,6.160768
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48187,0.1129075,0.5067291,3.866545,3.866545,5,0,1.53,3.866545,13.10548,0,0,0,0.5067291,0,0,1.133455,1.076783,4.816121,6.290766,1.583512,0,1.583512,10.93331,78.09489,0.2075205,4.253199,0.4053832,5,6.797494
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24155,0.1015115,0.4555838,2.487455,2.487455,0,-1,0,2.487455,18.31526,0,4.440892E-16,0,0.4555838,2.618374,2.487455,0,0,3.232609,7.715926,0,2.16279,-2.16279,8.653525,61.81077,0.2075205,2.736201,0.3644671,0,8.17151
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43587,0.1443279,0.6477438,1.351461,1.351461,0,0,0,1.351461,47.92914,0,0,0,0.6477438,1.422591,1.351461,0,0,5.635709,5.553136,0,0.774847,-0.774847,7.836764,55.97678,0.2075205,1.486607,0.518195,0,6.20088
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90831,0.1833762,0.8229923,1.322291,1.322291,0,0,0,1.322291,62.23986,0,0,0,0.8229923,1.391886,1.322291,0,0,6.49665,4.778289,0,0.5688933,-0.5688933,7.237098,51.69345,0.2075205,1.45452,0.6583938,0,5.601281
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.2658,0.1495016,0.6709631,3.237742,3.237742,5,0,1.53,3.237742,20.72318,0,0,0,0.6709631,0,0,1.762258,1.674145,7.128754,4.209396,2.345108,0,2.345108,9.461864,67.5846,0.2076068,3.561517,0.5367705,5,4.880359
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51534,0.2314214,1.038619,1.132275,1.132275,4.637538,0,1.431048,1.132275,91.7285,0,0,0,1.038619,0,0,3.505263,3.33,4.783646,6.319993,4.368619,0,4.368619,13.6063,97.18766,0.2076498,1.245503,0.8308954,5,7.358612
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11284,0.1850997,0.8307276,0.5189267,0.5189267,0,-1,0,0.5189267,160.0857,0,0,0,0.8307276,0.5462387,0.5189267,0,0,0.4150266,10.25175,0.2844889,0,0.2844889,13.87619,99.11544,0.2076288,0.5708194,0.6645821,0,11.08248
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.65102,0.1947225,0.8739147,0.2005556,0.2005556,0,-1,0,0.2005556,435.7468,0.5322658,0,0,0.8739147,0.2111112,0.2005556,0,0,0.1305376,10.50779,0.1305376,0,0.1305376,14.00003,100,0.2076191,0.2206112,0.6991317,0,11.38171
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79081,0.08467279,0.3800115,4.093194,3.33,0,-1,0,3.33,11.41176,0,0.7631938,1.172513,0.3800115,3.505263,3.33,0,0,0,10.62527,0,3.125252,-3.125252,10.70572,76.4693,0.2076191,4.502513,0.3040092,0,11.00529
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16532,0.1061414,0.4763626,3.225682,3.225682,0,-1,0,3.225682,14.76781,0,4.440892E-16,0.2182501,0.4763626,3.395455,3.225682,0,0,3.472502,7.500022,0,2.919092,-2.919092,7.62873,54.49082,0.2076191,3.54825,0.38109,0,7.976385
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63205,0.04437953,0.1991753,7.298002,3.33,0,-1,0,3.33,5.981241,0,3.968002,4.697802,0.1991753,3.505263,3.33,0,0,6.715938,4.58093,0,3.306088,-3.306088,4.143808,29.59857,0.2076191,8.027802,0.1593403,0,4.780106
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,4.429655,1.2111,0,-1,0,1.2111,0,0,3.218555,3.66152,0,1.274843,1.2111,0,0,10.38937,1.274843,0,1.274843,-1.274843,2.800006,20,0.2076191,4.872621,0,0,1.274843
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076191,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,1.395135,0,0,-1,0,0,0,0,1.395135,1.534649,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076191,1.534649,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076191,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.583058,0,0,-1,0,0,0,0,0.583058,0.6413638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076191,0.6413638,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.5187935,0,0,-1,0,0,0,0,0.5187935,0.5706729,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076191,0.5706729,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.2565204,0,0,-1,0,0,0,0,0.2565204,0.2821724,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076191,0.2821724,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076191,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.0475052,0,0,-1,0,0,0,0,0.0475052,0.05225572,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076191,0.05225572,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.454306,0,0,-1,0,0,0,0,0.454306,0.4997366,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076191,0.4997366,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076191,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.4071926,0.4071926,3.912456,0,1.2331,0.4071926,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2076605,0.4479119,0,5,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.8427,0.06366489,0.285728,0.8708031,0.8708031,4.376066,0,1.359666,0.8708031,32.81201,0,0,0,0.285728,0,0,3.505263,3.33,8.475861,2.997,3.615728,0,3.615728,9.389301,67.06631,0.2077308,0.9578834,0.2285824,5,3.282728
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40357,0.1425123,0.6395952,0.1567556,0.1567556,3.662019,0,1.164731,0.1567556,408.0207,0,0,0,0.6395952,0,0,3.505263,3.33,4.860132,6.251155,3.969595,0,3.969595,13.15519,93.96545,0.2076978,0.1724311,0.5116761,5,6.89075
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.13374,0.3540304,1.588888,2.865738,2.865738,0,-1,0,2.865738,55.4443,0,0,0,1.588888,3.016566,2.865738,0,0,0.8905371,9.823791,0,1.427678,-1.427678,11.65029,83.21616,0.2076978,3.152312,1.271111,0,11.41268
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28448,0.6146963,2.758757,2.723238,2.723238,0,0,0,2.723238,101.3043,0,0,0,2.758757,2.866566,2.723238,0,0,2.476846,8.396113,0,0.1078093,-0.1078093,11.53664,82.40444,0.2076978,2.995562,2.207006,0,11.15487
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68206,0.3325323,1.492405,0,0,0,0,0,0,0,0,0,0,1.492405,0,0,0,0,2.596634,8.288303,1.492405,0,1.492405,12.95246,92.51742,0.2075876,0,1.193924,0,9.780708
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95224,0.4928045,2.211707,4.934921,4.934921,3.882818,0,1.225009,4.934921,44.81746,0,0,0,2.211707,1.107478,1.052104,0,0,1.104229,9.631468,1.104229,0,1.104229,14.00003,100,0.2076192,5.428413,1.769365,5,11.84317
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30396,0.29136,1.307624,0,0,0,0,0,0,0,1.307624,0,0,1.307624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2076192,0,1.046099,0,11.9329
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00822,0.2116334,0.9498106,0,0,0,-1,0,0,0,0.9498106,0,0,0.9498106,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2076192,0,0.7598485,0,11.57508
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60257,0.4062977,1.823464,3.778765,3.33,0,-1,0,3.33,54.75868,0,0.448765,0.8266416,1.823464,3.505263,3.33,0,0,0,10.62527,0,1.681799,-1.681799,12.22726,87.33737,0.2076192,4.156641,1.458771,0,12.44874
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77704,0.2603297,1.16836,3.316966,3.316966,0,-1,0,3.316966,35.22375,0,0,0.3186623,1.16836,3.491543,3.316966,0,0,1.868666,8.943475,0,2.323183,-2.323183,9.778406,69.84562,0.2076192,3.648662,0.9346877,0,10.11183
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.1771,0.05818116,0.261117,0,0,0,-1,0,0,0,0,0,0,0.261117,0,0,0,0,4.44998,6.620292,0.261117,0,0.261117,10.02612,71.61502,0.2076,0,0.2088936,0,6.881409
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66563,0.01676322,0.07523331,2.519906,2.519906,0,-1,0,2.519906,2.985561,0,0,0,0.07523331,2.652532,2.519906,0,0,4.188863,6.855297,0,2.577299,-2.577299,7.309412,52.20998,0.2076,2.771896,0.06018665,0,6.930531
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,4.550056,3.33,0,-1,0,3.33,0,0,1.220057,1.675062,0,3.505263,3.33,0,0,7.052529,4.277998,0,3.505263,-3.505263,3.61454,25.81809,0.2076,5.005062,0,0,4.277998
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.1152527,0.1152527,0,-1,0,0.1152527,0,0,1.387779E-17,0,0,0.1213186,0.1152527,0,0,10.94727,0.772735,0,0.1213186,-0.1213186,3.486659,24.90466,0.2076,0.126778,0,0,0.772735
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,2.112613,0.6188456,0,-1,0,0.6188456,0,0,1.493767,1.705029,0,0.6514164,0.6188456,0,0,11.08206,0.6514164,0,0.6514164,-0.6514164,2.800006,20,0.2076,2.323874,0,0,0.6514164
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.1654926,0,0,-1,0,0,0,0,0.1654926,0.1820419,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076,0.1820419,0,0,0
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.7853041,0,0,-1,0,0,0,0,0.7853041,0.8638346,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076,0.8638346,0,0,0
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.3556947,0,0,-1,0,0,0,0,0.3556947,0.3912642,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076,0.3912642,0,0,0
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.01546939,0,0,-1,0,0,0,0,0.01546939,0.01701632,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076,0.01701632,0,0,0
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.879352,0,0,-1,0,0,0,0,0.879352,0.9672871,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076,0.9672871,0,0,0
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.3105941,0,0,-1,0,0,0,0,0.3105941,0.3416535,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076,0.3416535,0,0,0
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.4056534,0,0,-1,0,0,0,0,0.4056534,0.4462187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076,0.4462187,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.7035587,0.7035587,4.208822,0,1.314008,0.7035587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2076731,0.7739146,0,5,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.6418771,0.6418771,4.14714,0,1.297169,0.6418771,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2077395,0.7060648,0,5,2.997
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78529,0.1559216,0.6997762,0.4867095,0.4867095,3.991973,0,1.254809,0.4867095,143.777,0,0,0,0.6997762,0,0,3.505263,3.33,5.14586,5.994,4.029776,0,4.029776,12.94122,92.43709,0.2077376,0.5353805,0.559821,5,6.693776
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32293,0.3229283,1.449302,2.6273,2.6273,0,0,0,2.6273,55.16317,0,0,0,1.449302,2.765579,2.6273,0,0,1.116084,9.620798,0,1.316277,-1.316277,11.55374,82.52655,0.2077376,2.89003,1.159442,0,11.0701
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02372,0.6311612,2.832652,1.465251,1.465251,0,-1,0,1.465251,193.322,0,0,0,2.832652,1.542369,1.465251,0,0,2.578614,8.304522,1.290282,0,1.290282,12.77781,91.26988,0.2076427,1.611776,2.266121,0,11.13717
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13093,0.6090236,2.733298,0.1473245,0.1473245,0,0,0,0.1473245,1855.29,1.289888,0,0,2.733298,0.1550785,0.1473245,0,0,1.288332,9.465775,1.288332,0,1.288332,14.00003,100,0.2075482,0.162057,2.186639,0,12.19907
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45305,0.9199721,4.128835,3.994937,3.994937,1.25,0,0.50625,3.994937,103.3517,1.239427,0,0,4.128835,2.889408,2.744937,0,0,0,10.62527,0,0,0,14.00003,100,0.2075482,4.394431,3.303068,5,14.75411
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63395,1.009218,4.529369,1.020243,1.020243,0,0,0,1.020243,443.95,3.455429,0,0,4.529369,1.07394,1.020243,0,0,0,10.62527,0,0,0,14.00003,100,0.2075482,1.122267,3.623496,0,15.15464
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09379,0.8398509,3.769251,1.59422,1.59422,0,0,0,1.59422,236.4322,2.091124,0,0,3.769251,1.678127,1.59422,0,0,0,10.62527,0,0,0,14.00003,100,0.2075482,1.753642,3.015401,0,14.39452
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90664,0.8482658,3.807017,2.442796,2.442796,0,-1,0,2.442796,155.8467,1.235653,0,0,3.807017,2.571364,2.442796,0,0,0,10.62527,0,0,0,14.00003,100,0.2075482,2.687076,3.045614,0,14.43229
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55721,0.6194924,2.780282,0.5388114,0.5388114,0,-1,0,0.5388114,516.0028,2.213112,0,0,2.780282,0.5671698,0.5388114,0,0,0,10.62527,0,0,0,14.00003,100,0.2075482,0.5926925,2.224225,0,13.40556
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.7662,0.509634,2.287237,5.56239,3.33,0,-1,0,3.33,68.68581,0,2.23239,2.788629,2.287237,3.505263,3.33,0,0,0,10.62527,0,1.218026,-1.218026,12.71612,90.82922,0.2075482,6.118629,1.82979,0,12.91251
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.19167,0.2884407,1.294522,1.934041,1.934041,0,-1,0,1.934041,66.93355,0,2.220446E-16,0,1.294522,2.035832,1.934041,0,0,1.353362,9.407248,0,0.7413102,-0.7413102,11.93471,85.24773,0.2075482,2.127445,1.035618,0,10.70177
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70185,0.0435963,0.1956602,5.683959,3.33,0,-1,0,3.33,5.875681,0,2.353959,2.922354,0.1956602,3.505263,3.33,0,0,2.17704,8.665938,0,3.309603,-3.309603,8.446078,60.32901,0.2075482,6.252355,0.1565282,0,8.861598
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,2.55537,2.55537,0,-1,0,2.55537,0,0,0,0,0,2.689863,2.55537,0,0,5.854377,5.356335,0,2.689863,-2.689863,5.610714,40.07645,0.2075482,2.810907,0,0,5.356335
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,2.476952,2.476952,0,-1,0,2.476952,0,0,0,0.1914986,0,2.607318,2.476952,0,0,8.843114,2.666472,0,2.607318,-2.607318,2.86236,20.44538,0.2075482,2.724647,0,0,2.666472
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,2.1137,0.05619654,0,-1,0,0.05619654,0,0,2.057503,2.268873,0,0.05915425,0.05619654,0,0,11.74013,0.05915425,0,0.05915425,-0.05915425,2.800006,20,0.2075482,2.32507,0,0,0.05915425
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.3267945,0,0,-1,0,0,0,0,0.3267945,0.3594739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075482,0.3594739,0,0,0
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.2629897,0,0,-1,0,0,0,0,0.2629897,0.2892887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075482,0.2892887,0,0,0
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.6205905,0,0,-1,0,0,0,0,0.6205905,0.6826496,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075482,0.6826496,0,0,0
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.3190986,0,0,-1,0,0,0,0,0.3190986,0.3510085,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075482,0.3510085,0,0,0
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075482,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.4582642,0,0,-1,0,0,0,0,0.4582642,0.5040907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075482,0.5040907,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.7876429,0,0,-1,0,0,0,0,0.7876429,0.8664072,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075482,0.8664072,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.5192946,0.5192946,4.024558,0,1.263704,0.5192946,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2076013,0.571224,0,5,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.1095666,0.1095666,3.61483,0,1.151849,0.1095666,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2076105,0.1205232,0,5,2.997
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72542,0.1861062,0.8352444,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8352444,0,0,3.505263,3.33,5.14586,5.994,4.165245,0,4.165245,13.06973,93.35506,0.2075468,0,0.6681955,5,6.829245
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24001,0.438799,1.96933,3.123459,3.123459,2.18418,0,0.7612813,3.123459,63.04966,0,0,0,1.96933,0.9887142,0.9392785,0,0,0.9806158,9.74272,0.9806158,0,0.9806158,14.00003,100,0.2075747,3.435805,1.575464,5,11.71205
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91158,0.6383731,2.865019,4.415439,3.33,0,-1,0,3.33,86.0366,0,1.085439,1.526983,2.865019,3.505263,3.33,0,0,0,10.62527,0,0.6402444,-0.6402444,13.32515,95.17946,0.2075747,4.856983,2.292015,0,13.49029
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97538,0.7682925,3.448097,2.960382,2.960382,0,0,0,2.960382,116.4748,0,0,0,3.448097,3.116191,2.960382,0,0,0.7113827,9.98503,0.331906,0,0.331906,13.64003,97.42855,0.2075504,3.256419,2.758477,0,13.43313
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22146,0.7521899,3.375828,1.530635,1.530635,0,0,0,1.530635,220.5508,1.385156,0,0,3.375828,1.611195,1.530635,0,0,0.3794767,10.28374,0.3794767,0,0.3794767,14.00003,100,0.2075227,1.683699,2.700663,0,13.65957
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31104,0.8621544,3.869349,4.713788,4.713788,1.383788,0,0.5427742,4.713788,82.08575,0.3640856,0,0,3.869349,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2075227,5.185167,3.095479,5,14.49462
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88515,0.8215227,3.686994,0.613879,0.613879,0,0,0,0.613879,600.606,3.040806,0,0,3.686994,0.6461884,0.613879,0,0,0,10.62527,0,0,0,14.00003,100,0.2075227,0.6752669,2.949595,0,14.31227
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80826,0.9293846,4.171078,1.019118,1.019118,0,-1,0,1.019118,409.2831,3.098322,0,0,4.171078,1.072756,1.019118,0,0,0,10.62527,0,0,0,14.00003,100,0.2075227,1.12103,3.336863,0,14.79635
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51501,0.5310636,2.383413,2.303436,2.303436,0,-1,0,2.303436,103.4721,0,0,0,2.383413,2.424669,2.303436,0,0,0,10.62527,0,0.04125585,-0.04125585,13.95654,99.68938,0.2075227,2.533779,1.906731,0,13.00869
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75835,0.3578888,1.606205,1.799735,1.799735,0,-1,0,1.799735,89.24673,0,0,0,1.606205,1.894458,1.799735,0,0,0.04583983,10.58402,0,0.2882534,-0.2882534,13.65269,97.51905,0.2075227,1.979709,1.284964,0,12.19022
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20901,0.2427542,1.089481,5.248291,3.33,0,-1,0,3.33,32.71714,0,1.91829,2.44312,1.089481,3.505263,3.33,0,0,0.3661214,10.29576,0,2.415782,-2.415782,11.10624,79.3301,0.2075227,5.773119,0.8715847,0,11.38525
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.74068,0.04247264,0.1906172,0,0,0,-1,0,0,0,0,0,0,0.1906172,0,0,0,0,3.050324,7.879983,0.1906172,0,0.1906172,11.28707,80.62178,0.2075088,0,0.1524938,0,8.0706
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,2.687824,2.687824,0,-1,0,2.687824,0,0,4.440892E-16,0,0,2.829289,2.687824,0,0,2.859707,8.051538,0,2.829289,-2.829289,8.30474,59.31945,0.2075088,2.956607,0,0,8.051538
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.003361,5.22225,0,0,0,8.30474,59.31945,0.2075088,0,0,0,5.22225
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,3.012125,3.012125,0,-1,0,3.012125,0,0,4.440892E-16,0,0,3.170658,3.012125,0,0,6.003361,5.22225,0,3.170658,-3.170658,4.962573,35.44688,0.2075088,3.313338,0,0,5.22225
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.526315,2.051591,0,0,0,4.962573,35.44688,0.2075088,0,0,0,2.051591
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.4443361,0.4443361,0,-1,0,0.4443361,0,0,5.551115E-17,0,0,0.4677222,0.4443361,0,0,9.526315,2.051591,0,0.4677222,-0.4677222,4.46955,31.92529,0.2075088,0.4887697,0,0,2.051591
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.4965314,0.4965314,0,-1,0,0.4965314,0,0,0,0,0,0.5226646,0.4965314,0,0,10.04601,1.583869,0,0.5226646,-0.5226646,3.918613,27.99004,0.2075088,0.5461845,0,0,1.583869
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.6314689,0.6314689,0,-1,0,0.6314689,0,0,1.110223E-16,0,0,0.6647041,0.6314689,0,0,10.62674,1.061205,0,0.6647041,-0.6647041,3.217954,22.98534,0.2075088,0.6946158,0,0,1.061205
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.2382174,0.2382174,0,-1,0,0.2382174,0,0,0,0,0,0.2507551,0.2382174,0,0,11.3653,0.3965005,0,0.2507551,-0.2507551,2.953635,21.09735,0.2075088,0.2620391,0,0,0.3965005
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.64392,0.1457453,0,0,0,2.953635,21.09735,0.2075088,0,0,0,0.1457453
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.64392,0.1457453,0,0,0,2.953635,21.09735,0.2075088,0,0,0,0.1457453
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.2328581,0.2328581,3.738121,0,1.185507,0.2328581,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.64392,0.1457453,3.33,0,3.33,6.11275,43.66241,0.2075312,0.2561439,0,5,0.1457453
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.1155036,0.1155036,3.620767,0,1.153469,0.1155036,0,0,0,0,0,0,0,3.505263,3.33,8.313921,3.142745,3.33,0,3.33,9.271866,66.22748,0.207541,0.1270539,0,5,3.142745
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66313,0.05781895,0.2594914,2.362436,2.362436,5,0,1.53,2.362436,10.98406,0,0,0,0.2594914,0,0,2.637564,2.505686,4.983921,6.139745,2.765177,0,2.765177,11.89514,84.96513,0.2076466,2.59868,0.2075932,5,6.399237
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.15487,0.09734866,0.4369008,0.7661858,0.7661858,0,0,0,0.7661858,57.02282,0,0,0,0.4369008,0.8065114,0.7661858,0,0,2.218744,8.628405,0,0.3696106,-0.3696106,11.50554,82.18226,0.2076466,0.8428044,0.3495206,0,9.065306
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.79744,0.2157424,0.9682519,0,0,0,-1,0,0,0,0,0,0,0.9682519,0,0,0,0,2.629422,8.258794,0.9682519,0,0.9682519,12.4241,88.74342,0.2075761,0,0.7746015,0,9.227046
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81794,0.3620664,1.624954,0,0,0,0,0,0,0,0,0,0,1.624954,0,0,0,0,1.661171,9.13022,1.624954,0,1.624954,13.96567,99.75459,0.2074579,0,1.299963,0,10.75517
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98748,0.4713663,2.115492,0.8952382,0.8952382,0,0,0,0.8952382,236.3049,1.13692,0,0,2.115492,0.942356,0.8952382,0,0,0.03621639,10.59268,0.03621639,0,0.03621639,14.00003,100,0.2074552,0.984762,1.692394,0,12.70817
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98359,0.4278172,1.920044,0,0,0,0,0,0,0,1.920044,0,0,1.920044,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2074552,0,1.536035,0,12.54532
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67839,0.4031335,1.809263,0,0,0,0,0,0,0,1.809263,0,0,1.809263,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2074552,0,1.447411,0,12.43454
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71328,0.1997757,0.8965932,1.158495,1.158495,0,-1,0,1.158495,77.39291,0,0,0,0.8965932,1.219469,1.158495,0,0,0,10.62527,0,0.3228755,-0.3228755,13.65969,97.569,0.2074552,1.274345,0.7172745,0,11.52187
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47609,0.2661251,1.19437,2.469981,2.469981,0,-1,0,2.469981,48.35542,0,4.440892E-16,0,1.19437,2.59998,2.469981,0,0,0.3587506,10.3024,0,1.405611,-1.405611,12.17804,86.98586,0.2074552,2.716979,0.9554957,0,11.49677
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75352,0.08696569,0.390302,4.658034,3.33,0,-1,0,3.33,11.72078,0,1.328034,1.793838,0.390302,3.505263,3.33,0,0,1.92054,8.896789,0,3.114961,-3.114961,8.894587,63.53263,0.2074552,5.123838,0.3122416,0,9.28709
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22917,0.1371185,0.6153879,1.853398,1.853398,0,-1,0,1.853398,33.20322,0,2.220446E-16,0,0.6153879,1.950946,1.853398,0,0,5.381608,5.781827,0,1.335558,-1.335558,7.486785,53.47693,0.2074552,2.038738,0.4923103,0,6.397215
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78212,0.03282529,0.1473199,2.658812,2.658812,0,-1,0,2.658812,5.540817,0,0,0,0.1473199,2.798749,2.658812,0,0,6.865561,4.446269,0,2.65143,-2.65143,4.691933,33.51374,0.2074552,2.924693,0.1178559,0,4.593589
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.7582611,0.7582611,0,-1,0,0.7582611,0,0,1.110223E-16,0,0,0.7981696,0.7582611,0,0,9.811594,1.79484,0,0.7981696,-0.7981696,3.850588,27.50415,0.2074552,0.8340872,0,0,1.79484
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.605435,0.605435,0,-1,0,0.605435,0,0,0,0,0,0.6373,0.605435,0,0,10.69845,0.9966701,0,0.6373,-0.6373,3.178815,22.70578,0.2074552,0.6659785,0,0,0.9966701
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,3.44058,0.3414015,0,-1,0,0.3414015,0,0,3.099179,3.443237,0,0.3593701,0.3414015,0,0,11.40656,0.3593701,0,0.3593701,-0.3593701,2.800006,20,0.2074552,3.784638,0,0,0.3593701
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.425653,0,0,-1,0,0,0,0,0.425653,0.4682182,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074552,0.4682182,0,0,0
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.2792002,0,0,-1,0,0,0,0,0.2792002,0.3071202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074552,0.3071202,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,0.935387,0,0,-1,0,0,0,0,0.935387,1.028926,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074552,1.028926,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074552,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074552,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.7755916,0,0,-1,0,0,0,0,0.7755916,0.8531507,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074552,0.8531507,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074552,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.0255786,0.0255786,3.530842,0,1.12892,0.0255786,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2074556,0.02813646,0,5,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,1.105191,1.105191,4.610454,0,1.423654,1.105191,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2075705,1.21571,0,5,2.997
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.59848,0.1130713,0.5074642,2.77641,2.77641,5,0,1.53,2.77641,18.27771,0,0,0,0.5074642,0,0,2.22359,2.11241,5.14586,5.994,2.619874,0,2.619874,11.60367,82.88317,0.2076672,3.054051,0.4059713,5,6.501464
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06759,0.3659156,1.642229,0.8363444,0.8363444,0,0,0,0.8363444,196.358,0,0,0,1.642229,0.8803626,0.8363444,0,0,2.525986,8.351887,0.7618667,0,0.7618667,12.32644,88.04581,0.207612,0.9199789,1.313783,0,9.994116
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68139,0.4431084,1.98867,3.842671,3.33,0,-1,0,3.33,59.71983,0,0.5126713,0.8969384,1.98867,3.505263,3.33,0,0,1.764119,9.037567,0,1.516593,-1.516593,10.72781,76.62705,0.207612,4.226938,1.590936,0,11.02624
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65879,0.6313835,2.833649,3.105637,3.105637,3.690432,0,1.172488,3.105637,91.24213,0,0,0,2.833649,0,0,0.5847946,0.5555549,3.449222,7.520974,3.389204,0,3.389204,13.94309,99.5933,0.2076247,3.416201,2.266919,5,10.35462
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75131,0.6128312,2.750386,0.8917183,0.8917183,0,0,0,0.8917183,308.4367,1.751717,0,0,2.750386,0.9386508,0.8917183,0,0,0.06001839,10.57126,0.06001839,0,0.06001839,14.00003,100,0.2076204,0.9808902,2.200309,0,13.32164
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.65171,0.6944332,3.116616,2.581953,2.581953,0,0,0,2.581953,120.7077,0.3987708,0,0,3.116616,2.717845,2.581953,0,0,0,10.62527,0,0,0,14.00003,100,0.2076204,2.840148,2.493293,0,13.74189
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47385,0.5486786,2.46247,5.446162,5.446162,3.106816,0,1.013161,5.446162,45.21477,0,0,0,2.46247,2.46247,2.339346,0,0,0,10.62527,0,0,0,14.00003,100,0.2076204,5.990778,1.969976,5,13.08774
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62188,0.6585995,2.955795,3.486247,3.33,0,-1,0,3.33,88.7626,0,0.1562466,0.5048713,2.955795,3.505263,3.33,0,0,0,10.62527,0,0.5494685,-0.5494685,13.42084,95.86293,0.2076204,3.834871,2.364636,0,13.58107
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44053,0.6572385,2.949686,2.350823,2.350823,0,-1,0,2.350823,125.4746,0,0,0,2.949686,2.474551,2.350823,0,0,0.6105205,10.07581,0.4751355,0,0.4751355,13.87159,99.08259,0.207586,2.585906,2.359749,0,13.02549
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75176,0.428341,1.922395,2.589186,2.589186,0,-1,0,2.589186,74.24706,4.440892E-16,0,0,1.922395,2.725459,2.589186,0,0,0.1353851,10.50343,0,0.8030643,-0.8030643,13.02509,93.03615,0.207586,2.848104,1.537916,0,12.42582
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25214,0.178893,0.8028719,0.21073,0.21073,0,-1,0,0.21073,380.9955,0,0,0,0.8028719,0.2218211,0.21073,0,0,1.027679,9.700363,0.5810508,0,0.5810508,13.57632,96.97352,0.2075439,0.231803,0.6422975,0,10.50323
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82613,0.04177681,0.1874944,5.952018,3.33,0,-1,0,3.33,5.630461,0,2.622018,3.21722,0.1874944,3.505263,3.33,0,0,0.4466279,10.22331,0,3.317769,-3.317769,10.07908,71.99332,0.2075439,6.54722,0.1499955,0,10.4108
