Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,1.294239,1.294239,0,-1,0,1.294239,0,0,0,0,0,1.362357,1.294239,0,0,4.133038,6.90554,0,1.362357,-1.362357,8.643034,61.73584,0.2075439,1.423663,0,0,6.90554
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,1.307009,1.307009,0,-1,0,1.307009,0,0,0,0,0,1.375799,1.307009,0,0,5.646767,5.543184,0,1.375799,-1.375799,7.192815,51.37715,0.2075439,1.43771,0,0,5.543184
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,2.27,2.27,0,-1,0,2.27,0,0,0,0,0,2.389474,2.27,0,0,7.175433,4.167385,0,2.389474,-2.389474,4.674088,33.38628,0.2075439,2.497,0,0,4.167385
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.6805604,0.6805604,0,-1,0,0.6805604,0,0,1.110223E-16,0,0,0.7163793,0.6805604,0,0,9.830403,1.777911,0,0.7163793,-0.7163793,3.918958,27.9925,0.2075439,0.7486165,0,0,1.777911
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.3353531,0.3353531,0,-1,0,0.3353531,0,0,0,0,0,0.3530033,0.3353531,0,0,10.62638,1.061531,0,0.3530033,-0.3530033,3.54686,25.33466,0.2075439,0.3688885,0,0,1.061531
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,1.224882,0.6731017,0,-1,0,0.6731017,0,0,0.5517805,0.6742688,0,0.7085281,0.6731017,0,0,11.01861,0.7085281,0,0.7085281,-0.7085281,2.800006,20,0.2075439,1.347371,0,0,0.7085281
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,1.075219,0,0,-1,0,0,0,0,1.075219,1.182741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075439,1.182741,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.3958253,0,0,-1,0,0,0,0,0.3958253,0.4354078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075439,0.4354078,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.4981834,0,0,-1,0,0,0,0,0.4981834,0.5480017,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075439,0.5480017,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,1.141389,0,0,-1,0,0,0,0,1.141389,1.255527,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075439,1.255527,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.09495025,0.09495025,3.600214,0,1.147858,0.09495025,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2075515,0.1044453,0,5,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,0.9485022,0.9485022,4.453765,0,1.380878,0.9485022,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2076492,1.043352,0,5,2.997
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53151,0.1867094,0.8379518,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8379518,0,0,3.505263,3.33,5.14586,5.994,4.167952,0,4.167952,13.0723,93.37341,0.2075861,0,0.6703615,5,6.831952
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97824,0.463667,2.080938,2.081411,2.081411,0,0,0,2.081411,99.97723,0,0,0,2.080938,2.190959,2.081411,0,0,0.9779084,9.745156,0,0.1100218,-0.1100218,12.95633,92.54503,0.2075861,2.289553,1.66475,0,11.82609
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56354,0.5655982,2.538405,0.5266179,0.5266179,0,-1,0,0.5266179,482.0203,0.8839155,0,0,2.538405,0.5543346,0.5266179,0,0,1.100155,9.635135,1.100155,0,1.100155,14.00003,100,0.2075068,0.5792797,2.030724,0,12.17354
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49805,0.8497406,3.813636,4.801251,4.801251,1.471251,0,0.5666515,4.801251,79.43005,0.3083726,0,0,3.813636,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2075068,5.281376,3.050909,5,14.43891
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51315,0.8031993,3.604758,0,0,0,0,0,0,0,3.604758,0,0,3.604758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2075068,0,2.883807,0,14.23003
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31549,0.9318546,4.182163,0.4313273,0.4313273,0,0,0,0.4313273,969.6033,3.728135,0,0,4.182163,0.4540287,0.4313273,0,0,0,10.62527,0,0,0,14.00003,100,0.2075068,0.47446,3.345731,0,14.80744
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27189,0.8221018,3.689593,0.3139513,0.3139513,0,0,0,0.3139513,1175.212,3.359118,0,0,3.689593,0.330475,0.3139513,0,0,0,10.62527,0,0,0,14.00003,100,0.2075068,0.3453464,2.951674,0,14.31487
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53424,0.6777686,3.041826,3.710865,3.33,0,-1,0,3.33,91.34612,0,0.3808655,0.751952,3.041826,3.505263,3.33,0,0,0,10.62527,0,0.4634376,-0.4634376,13.51152,96.51067,0.2075068,4.081952,2.43346,0,13.6671
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40841,0.604943,2.714984,4.172309,3.33,0,-1,0,3.33,81.53106,0,0.8423088,1.25954,2.714984,3.505263,3.33,0,0,0.5149307,10.16184,0,0.7902788,-0.7902788,12.67849,90.56049,0.2075068,4.58954,2.171988,0,12.87682
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.7531,0.3974023,1.783542,1.132919,1.132919,0,-1,0,1.132919,157.4289,0,0,0,1.783542,1.192546,1.132919,0,0,1.393018,9.371558,0.5909956,0,0.5909956,13.23916,94.56525,0.2074642,1.246211,1.426833,0,11.1551
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27792,0.1747231,0.7841575,0,0,0,-1,0,0,0,0,0,0,0.7841575,0,0,0,0,0.8020228,9.903454,0.7841575,0,0.7841575,13.98308,99.87894,0.2074078,0,0.627326,0,10.68761
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87272,0.03473248,0.1558794,1.15821,1.15821,0,-1,0,1.15821,13.45865,0,2.220446E-16,0,0.1558794,1.219168,1.15821,0,0,0.01786527,10.6092,0,1.063289,-1.063289,12.86228,91.87321,0.2074078,1.274031,0.1247035,0,10.76507
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.5868377,0.5868377,0,-1,0,0.5868377,0,0,0,0,0,0.6177239,0.5868377,0,0,1.199297,9.545907,0,0.6177239,-0.6177239,12.21114,87.22223,0.2074078,0.6455215,0,0,9.545907
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.885657,8.928183,0,0,0,12.21114,87.22223,0.2074078,0,0,0,8.928183
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.5906526,0.5906526,0,-1,0,0.5906526,0,0,1.110223E-16,0,0,0.6217396,0.5906526,0,0,1.885657,8.928183,0,0.6217396,-0.6217396,11.55577,82.54102,0.2074078,0.6497179,0,0,8.928183
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.2494509,0.2494509,0,-1,0,0.2494509,0,0,5.551115E-17,0,0,0.2625799,0.2494509,0,0,2.576479,8.306443,0,0.2625799,-0.2625799,11.27898,80.564,0.2074078,0.274396,0,0,8.306443
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.5189759,0.5189759,0,-1,0,0.5189759,0,0,1.110223E-16,0,0,0.5462905,0.5189759,0,0,2.868234,8.043863,0,0.5462905,-0.5462905,10.70314,76.45086,0.2074078,0.5708735,0,0,8.043863
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,1.000056,1.000056,0,-1,0,1.000056,0,0,0,0,0,1.052691,1.000056,0,0,3.475224,7.497573,0,1.052691,-1.052691,9.593508,68.52492,0.2074078,1.100062,0,0,7.497573
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.5838453,0.5838453,0,-1,0,0.5838453,0,0,1.110223E-16,0,0,0.614574,0.5838453,0,0,4.64488,6.444882,0,0.614574,-0.614574,8.94569,63.89766,0.2074078,0.6422298,0,0,6.444882
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.1466602,0.1466602,0,-1,0,0.1466602,0,0,2.775558E-17,0,0,0.1543792,0.1466602,0,0,5.32774,5.830308,0,0.1543792,-0.1543792,8.78296,62.7353,0.2074078,0.1613263,0,0,5.830308
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.6704795,0.6704795,0,-1,0,0.6704795,0,0,1.110223E-16,0,0,0.7057679,0.6704795,0,0,5.499273,5.675929,0,0.7057679,-0.7057679,8.039015,57.42142,0.2074078,0.7375274,0,0,5.675929
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.2759185,0.2759185,0,-1,0,0.2759185,0,0,5.551115E-17,0,0,0.2904405,0.2759185,0,0,6.283459,4.970161,0,0.2904405,-0.2904405,7.732864,55.23463,0.2074078,0.3035103,0,0,4.970161
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.5315943,0.5315943,0,0,0,0.5315943,0,0,0,0,0,0.559573,0.5315943,0,0,6.606171,4.67972,0,0.559573,-0.559573,7.143022,51.02148,0.2074078,0.5847538,0,0,4.67972
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.1985742,0.1985742,0,0,0,0.1985742,0,0,2.775558E-17,0,0,0.2090255,0.1985742,0,0,7.227919,4.120147,0,0.2090255,-0.2090255,6.92269,49.44769,0.2074078,0.2184317,0,0,4.120147
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46227,0.1364396,0.612341,3.061747,3.061747,5,0,1.53,3.061747,19.99973,0,0,0,0.612341,0,0,1.938253,1.84134,7.460169,3.911122,2.453681,0,2.453681,9.250457,66.07455,0.2074964,3.367922,0.4898728,5,4.523463
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.8869,0.1351859,0.6067142,1.250071,1.250071,4.580003,0,1.415341,1.250071,48.53438,0,0,0,0.6067142,0,0,3.329932,3.163436,5.006488,6.119435,3.77015,0,3.77015,12.82714,91.62221,0.2075753,1.375078,0.4853714,5,6.72615
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44399,0.1378607,0.6187186,2.933833,2.933833,0,-1,0,2.933833,21.08909,0,4.440892E-16,0,0.6187186,3.088245,2.933833,0,0,1.236338,9.51257,0,2.469527,-2.469527,10.22402,73.0286,0.2075753,3.227216,0.4949749,0,10.13129
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.33591,0.5276545,2.368113,2.438425,2.438425,0,0,0,2.438425,97.1165,0,0,0,2.368113,2.566763,2.438425,0,0,3.980256,7.043044,0,0.1986502,-0.1986502,10.01463,71.53293,0.2075753,2.682268,1.89449,0,9.411157
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27323,0.5532174,2.482839,2.278231,2.278231,0,0,0,2.278231,108.981,0,0,0,2.482839,2.398138,2.278231,0,0,4.200979,6.844393,0.08470181,0,0.08470181,10.09499,72.10689,0.2075692,2.506054,1.986272,0,9.327232
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97504,0.6131585,2.751855,1.523254,1.523254,0,0,0,1.523254,180.6564,0,0,0,2.751855,1.603425,1.523254,0,0,4.116277,6.920625,1.14843,0,1.14843,11.18448,79.88899,0.2074867,1.675579,2.201484,0,9.672481
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07289,0.8369321,3.756151,1.21338,1.21338,0,0,0,1.21338,309.561,0,0,0,3.756151,1.277242,1.21338,0,0,2.967847,7.954212,2.478909,0,2.478909,13.53618,96.68681,0.2073087,1.334718,3.004921,0,11.71036
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45052,0.2835564,1.272601,0.7175556,0.7175556,0,-1,0,0.7175556,177.3522,0.02834155,0,0,1.272601,0.7553217,0.7175556,0,0,0.4889378,10.18523,0.4889378,0,0.4889378,14.00003,100,0.2072737,0.7893112,1.018081,0,11.45783
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37981,0.1156683,0.5191195,7.48231,3.33,0,-1,0,3.33,15.58917,0,4.15231,4.900541,0.5191195,3.505263,3.33,0,0,0,10.62527,0,2.986144,-2.986144,10.85236,77.51668,0.2072737,8.230541,0.4152956,0,11.14439
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.75757,0.158899,0.7131389,6.41594,3.33,0,-1,0,3.33,21.41558,0,3.08594,3.727534,0.7131389,3.505263,3.33,0,0,3.317937,7.639131,0,2.792124,-2.792124,7.909199,56.49416,0.2072737,7.057534,0.5705112,0,8.352269
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30652,0.1714102,0.7692888,1.194541,1.194541,0,-1,0,1.194541,64.40034,0,0,0,0.7692888,1.257412,1.194541,0,0,6.420298,4.847006,0,0.4881233,-0.4881233,7.394672,52.81898,0.2072737,1.313996,0.6154311,0,5.616295
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92183,0.03962645,0.1778435,2.823626,2.823626,0,-1,0,2.823626,6.298408,0,0,0,0.1778435,2.972238,2.823626,0,0,6.962657,4.358883,0,2.794394,-2.794394,4.449121,31.77938,0.2072737,3.105989,0.1422748,0,4.536726
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.06754,1.564489,0,0,0,4.449121,31.77938,0.2072737,0,0,0,1.564489
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,4.046182,1.486264,0,-1,0,1.486264,0,0,2.559918,2.964536,0,1.564489,1.486264,0,0,10.06754,1.564489,0,1.564489,-1.564489,2.800006,20,0.2072737,4.4508,0,0,1.564489
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,7.537614,0,0,-1,0,0,0,0,7.537614,8.291375,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072737,8.291375,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.4542555,0,0,-1,0,0,0,0,0.4542555,0.4996811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072737,0.4996811,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.6432072,0,0,-1,0,0,0,0,0.6432072,0.7075279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072737,0.7075279,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,1.21896,0,0,-1,0,0,0,0,1.21896,1.340856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072737,1.340856,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.3301149,0,0,-1,0,0,0,0,0.3301149,0.3631264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072737,0.3631264,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072737,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,1.005573,0,0,-1,0,0,0,0,1.005573,1.10613,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072737,1.10613,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.4323123,0,0,-1,0,0,0,0,0.4323123,0.4755435,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072737,0.4755435,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072737,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072737,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39082,0.1032297,0.463295,5.153052,5.153052,5,0,1.53,5.153052,8.99069,0,0,0.5803311,0.463295,0.1611073,0.153052,0,0,11.80586,0,0.3021876,0,0.3021876,3.086686,22.04771,0.2072821,5.668357,0.370636,5,0.463295
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79365,0.1963127,0.8810515,1.409427,1.409427,4.59796,0,1.420243,1.409427,62.51134,0,0,0,0.8810515,0,0,3.188533,3.029106,11.50367,0.2719688,3.910158,0,3.910158,6.796187,48.5441,0.2073529,1.550369,0.7048413,5,1.15302
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32286,0.3202654,1.437351,3.2699,3.2699,0,-1,0,3.2699,43.95704,0,4.440892E-16,0.2668895,1.437351,3.441999,3.2699,0,0,7.593515,3.791111,0,2.004648,-2.004648,4.683102,33.45066,0.2073529,3.596889,1.149881,0,5.228462
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.1725,0.553645,2.484759,1.427701,1.427701,0,0,0,1.427701,174.0392,0,0,0,2.484759,1.502843,1.427701,0,0,9.820902,1.786462,0.9819157,0,0.9819157,5.614629,40.10442,0.2072826,1.570471,1.987807,0,4.271221
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03176,0.5055318,2.268827,4.373963,4.373963,5,0,1.53,4.373963,51.8712,0,0,0,2.268827,0,0,0.6260371,0.5947353,8.838986,2.670187,2.863562,0,2.863562,8.331243,59.50876,0.2073689,4.811359,1.815061,5,4.939013
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63046,0.5102976,2.290215,2.055791,2.055791,5,0,1.53,2.055791,111.4031,0,0,0,2.290215,0,0,2.944209,2.796999,5.975424,5.247392,5.087214,0,5.087214,13.1574,93.98122,0.2073973,2.26137,1.832172,5,7.537608
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87721,0.6209509,2.786828,2.247234,2.247234,0,0,0,2.247234,124.0114,0,0,0,2.786828,2.36551,2.247234,0,0,0.8882099,9.825885,0.4213179,0,0.4213179,13.5571,96.8362,0.2073673,2.471957,2.229462,0,12.61271
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.37089,0.7014642,3.148171,4.721343,3.33,0,-1,0,3.33,94.53967,0,1.391343,1.863477,3.148171,3.505263,3.33,0,0,0.466892,10.20507,0,0.3570921,-0.3570921,13.18069,94.14758,0.2073673,5.193478,2.518537,0,13.35324
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.3548,0.496608,2.228777,2.003109,2.003109,0,-1,0,2.003109,111.2659,0,0,0,2.228777,2.108536,2.003109,0,0,0.8636609,9.84798,0.1202408,0,0.1202408,13.29476,94.96236,0.2073587,2.20342,1.783021,0,12.07676
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.7652,0.237082,1.064024,0,0,0,-1,0,0,0,0.320604,0,0,1.064024,0,0,0,0,0.7434201,9.956196,0.7434201,0,0.7434201,14.00003,100,0.2073056,0,0.8512193,0,11.02022
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33792,0.1313545,0.5895188,2.238744,2.238744,0,-1,0,2.238744,26.33257,0,4.440892E-16,0,0.5895188,2.356573,2.238744,0,0,0,10.62527,0,1.767054,-1.767054,12.13739,86.69547,0.2073056,2.462619,0.4716151,0,11.21479
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97344,0.03228927,0.1449143,2.237983,2.237983,0,-1,0,2.237983,6.475217,0,4.440892E-16,0,0.1449143,2.355772,2.237983,0,0,1.963394,8.85822,0,2.210858,-2.210858,9.806941,70.04944,0.2073056,2.461782,0.1159314,0,9.003134
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,3.979507,3.33,0,-1,0,3.33,0,0,0.6495071,1.047458,0,3.505263,3.33,0,0,4.419902,6.647362,0,3.505263,-3.505263,6.112069,43.65755,0.2073056,4.377458,0,0,6.647362
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,3.815405,2.984994,0,-1,0,2.984994,0,0,0.8304111,1.211952,0,3.142099,2.984994,0,0,8.314639,3.142099,0,3.142099,-3.142099,2.800006,20,0.2073056,4.196946,0,0,3.142099
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,3.61077,0,0,-1,0,0,0,0,3.61077,3.971847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073056,3.971847,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.1372208,0,0,-1,0,0,0,0,0.1372208,0.1509429,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073056,0.1509429,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.1236925,0,0,-1,0,0,0,0,0.1236925,0.1360618,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073056,0.1360618,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.5870508,0,0,-1,0,0,0,0,0.5870508,0.6457559,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073056,0.6457559,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.246515,0,0,-1,0,0,0,0,0.246515,0.2711665,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073056,0.2711665,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.3244057,0,0,-1,0,0,0,0,0.3244057,0.3568462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073056,0.3568462,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.4874252,0,0,-1,0,0,0,0,0.4874252,0.5361677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073056,0.5361677,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.3161997,0,0,-1,0,0,0,0,0.3161997,0.3478196,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073056,0.3478196,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.1413614,0.1413614,3.646625,0,1.160529,0.1413614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2073182,0.1554975,0,5,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2073161,0,0,5,2.997
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31721,0.1372708,0.6160712,2.01991,2.01991,4.946248,0,1.515326,2.01991,30.49994,0,0,0,0.6160712,0,0,2.926338,2.780021,5.14586,5.994,3.396092,0,3.396092,12.34005,88.14306,0.2074399,2.2219,0.4928569,5,6.610071
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69857,0.3339286,1.498671,1.81734,1.81734,0,0,0,1.81734,82.46511,0,0,0,1.498671,1.912989,1.81734,0,0,1.749768,9.050483,0,0.414318,-0.414318,11.90332,85.02357,0.2074399,1.999074,1.198937,0,10.54915
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20027,0.6123719,2.748325,0,0,0,-1,0,0,0,0.5382042,0,0,2.748325,0,0,0,0,2.210121,8.636166,2.210121,0,2.210121,14.00003,100,0.2072828,0,2.19866,0,11.38449
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00801,0.8978398,4.029505,3.238004,3.238004,1.25,0,0.50625,3.238004,124.4441,1.936869,0,0,4.029505,2.092636,1.988004,0,0,0,10.62527,0,0,0,14.00003,100,0.2072828,3.561804,3.223604,5,14.65478
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.789,1.051576,4.719473,0.2112401,0.2112401,0,0,0,0.2112401,2234.175,4.497115,0,0,4.719473,0.222358,0.2112401,0,0,0,10.62527,0,0,0,14.00003,100,0.2072828,0.2323641,3.775578,0,15.34475
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28185,1.07586,4.82846,2.587297,2.587297,0,0,0,2.587297,186.6218,2.10499,0,0,4.82846,2.72347,2.587297,0,0,0,10.62527,0,0,0,14.00003,100,0.2072828,2.846027,3.862768,0,15.45373
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68525,1.123593,5.042685,1.149524,1.149524,0,0,0,1.149524,438.6758,3.832659,0,0,5.042685,1.210026,1.149524,0,0,0,10.62527,0,0,0,14.00003,100,0.2072828,1.264477,4.034148,0,15.66796
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29552,1.009351,4.529965,3.493605,3.33,0,-1,0,3.33,136.035,1.024702,0.1636049,0.5129654,4.529965,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2072828,3.842965,3.623972,0,15.15524
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33347,0.840881,3.773874,3.87984,3.33,0,-1,0,3.33,113.3296,0.2686111,0.5498399,0.937824,3.773874,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2072828,4.267824,3.019099,0,14.39915
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77601,0.550081,2.468764,0.2771647,0.2771647,0,-1,0,0.2771647,890.7208,2.177011,0,0,2.468764,0.2917523,0.2771647,0,0,0,10.62527,0,0,0,14.00003,100,0.2072828,0.3048812,1.975011,0,13.09404
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37212,0.1961109,0.8801458,4.323942,3.33,0,-1,0,3.33,26.43081,4.440892E-16,0.9939415,1.426336,0.8801458,3.505263,3.33,0,0,0,10.62527,0,2.625117,-2.625117,11.23291,80.23492,0.2072828,4.756336,0.7041166,0,11.50542
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02752,0.03140261,0.1409349,6.788218,3.33,0,-1,0,3.33,4.23228,0,3.458218,4.13704,0.1409349,3.505263,3.33,0,0,2.916797,8.000156,0,3.364328,-3.364328,7.686598,54.90416,0.2072828,7.46704,0.1127479,0,8.141091
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,4.778072,3.33,0,-1,0,3.33,0,0,1.448072,1.92588,0,3.505263,3.33,0,0,6.65494,4.635828,0,3.505263,-3.505263,3.991726,28.51227,0.2072828,5.255879,0,0,4.635828
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,1.800976,1.074037,0,-1,0,1.074037,0,0,0.726939,0.9070366,0,1.130566,1.074037,0,0,10.54968,1.130566,0,1.130566,-1.130566,2.800006,20,0.2072828,1.981074,0,0,1.130566
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072828,0,0,0,0
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.2185642,0,0,-1,0,0,0,0,0.2185642,0.2404206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072828,0.2404206,0,0,0
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.1902157,0,0,-1,0,0,0,0,0.1902157,0.2092372,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072828,0.2092372,0,0,0
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.6029608,0,0,-1,0,0,0,0,0.6029608,0.6632569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072828,0.6632569,0,0,0
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.5184652,0,0,-1,0,0,0,0,0.5184652,0.5703117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072828,0.5703117,0,0,0
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.3154293,0,0,-1,0,0,0,0,0.3154293,0.3469723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072828,0.3469723,0,0,0
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072828,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,1.192747,0,0,-1,0,0,0,0,1.192747,1.312021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072828,1.312021,0,0,0
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.3420915,0.3420915,3.847355,0,1.215328,0.3420915,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2073162,0.3763006,0,5,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.5927469,0.5927469,4.09801,0,1.283757,0.5927469,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2073756,0.6520215,0,5,2.997
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24152,0.1014231,0.455187,1.972056,1.972056,4.999049,0,1.52974,1.972056,23.08185,0,0,0,0.455187,0,0,3.026993,2.875644,5.14586,5.994,3.330831,0,3.330831,12.27814,87.70082,0.207498,2.169262,0.3641496,5,6.449187
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60175,0.1523999,0.6839706,0.3427759,0.3427759,0,0,0,0.3427759,199.5387,0,0,0,0.6839706,0.3608167,0.3427759,0,0,1.81503,8.991748,0.3231539,0,0.3231539,12.58471,89.89061,0.2074752,0.3770535,0.5471765,0,9.675718
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07634,0.3349858,1.503416,0,0,0,-1,0,0,0,0.01154076,0,0,1.503416,0,0,0,0,1.491876,9.282586,1.491876,0,1.491876,14.00003,100,0.2073695,0,1.202733,0,10.786
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84259,0.2628606,1.179718,3.379243,3.379243,2.25851,0,0.7815733,3.379243,34.91074,2.220446E-16,0,0,1.179718,1.179718,1.120733,0,0,0,10.62527,0,0,0,14.00003,100,0.2073695,3.717167,0.9437748,5,11.80499
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54517,0.4308569,1.933686,1.668189,1.668189,0,0,0,1.668189,115.9153,0.1776976,0,0,1.933686,1.755988,1.668189,0,0,0,10.62527,0,0,0,14.00003,100,0.2073695,1.835008,1.546949,0,12.55896
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.92932,0.4138371,1.857301,2.565485,2.565485,0,0,0,2.565485,72.39571,0,0,0,1.857301,2.700511,2.565485,0,0,0,10.62527,0,0.8432095,-0.8432095,13.11121,93.65129,0.2073695,2.822033,1.485841,0,12.48258
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.4974,0.1347868,0.6049231,0.3973486,0.3973486,0,0,0,0.3973486,152.2399,0,0,0,0.6049231,0.4182617,0.3973486,0,0,0.9368994,9.782064,0.1866615,0,0.1866615,13.28829,94.91617,0.2073563,0.4370835,0.4839385,0,10.38699
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22457,0.05092398,0.2285468,3.112089,3.112089,0,-1,0,3.112089,7.343841,0,0,0.09329765,0.2285468,3.275883,3.112089,0,0,0.7502379,9.95006,0,3.047336,-3.047336,10.07612,71.97211,0.2073563,3.423298,0.1828375,0,10.17861
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31585,0.1716161,0.7702129,1.189597,1.189597,0,-1,0,1.189597,64.7457,0,0,0,0.7702129,1.252207,1.189597,0,0,4.136167,6.902724,0,0.4819944,-0.4819944,9.568048,68.34307,0.2073563,1.308557,0.6161703,0,7.672937
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79001,0.2463657,1.105689,0,0,0,-1,0,0,0,0,0,0,1.105689,0,0,0,0,4.671716,6.42073,1.105689,0,1.105689,10.617,75.83555,0.2072781,0,0.8845515,0,7.526419
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4091,0.1831972,0.8221891,3.867905,3.33,0,-1,0,3.33,24.69036,0,0.537905,0.9246956,0.8221891,3.505263,3.33,0,0,3.566027,7.41585,0,2.683074,-2.683074,7.788789,55.6341,0.2072781,4.254695,0.6577513,0,8.238039
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08403,0.03810091,0.1709969,2.582905,2.582905,0,-1,0,2.582905,6.620331,0,4.440892E-16,0,0.1709969,2.718848,2.582905,0,0,6.54722,4.732776,0,2.547851,-2.547851,5.103119,36.45078,0.2072781,2.841196,0.1367975,0,4.903773
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,4.975488,2.075679,0,-1,0,2.075679,0,0,2.89981,3.397358,0,2.184925,2.075679,0,0,9.378165,2.184925,0,2.184925,-2.184925,2.800006,20,0.2072781,5.473037,0,0,2.184925
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072781,0,0,0,0
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,1.181431,0,0,-1,0,0,0,0,1.181431,1.299574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072781,1.299574,0,0,0
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,1.391941,0,0,-1,0,0,0,0,1.391941,1.531135,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072781,1.531135,0,0,0
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.6569782,0,0,-1,0,0,0,0,0.6569782,0.722676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072781,0.722676,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,0.9360596,0,0,-1,0,0,0,0,0.9360596,1.029666,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072781,1.029666,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.5952007,0,0,-1,0,0,0,0,0.5952007,0.6547207,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072781,0.6547207,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,1.062873,0,0,-1,0,0,0,0,1.062873,1.169161,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072781,1.169161,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.6191861,0,0,-1,0,0,0,0,0.6191861,0.6811047,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072781,0.6811047,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,0.9473906,0,0,-1,0,0,0,0,0.9473906,1.04213,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072781,1.04213,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.1968762,0.1968762,3.702139,0,1.175684,0.1968762,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2072963,0.2165638,0,5,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,1.053953,1.053953,4.559216,0,1.409666,1.053953,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.207403,1.159348,0,5,2.997
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.1638,0.1895431,0.8506693,0.7466512,0.7466512,4.251915,0,1.325773,0.7466512,113.9313,0,0,0,0.8506693,0,0,3.505263,3.33,5.14586,5.994,4.180669,0,4.180669,13.08437,93.45958,0.2074178,0.8213164,0.6805354,5,6.844669
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50328,0.42125,1.89057,3.004366,3.004366,0,0,0,3.004366,62.92741,0,0,0,1.89057,3.162491,3.004366,0,0,0.9651909,9.756602,0,1.271921,-1.271921,11.74364,83.88301,0.2074178,3.304803,1.512456,0,11.64717
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95119,0.6835852,3.06793,0.15306,0.15306,0,-1,0,0.15306,2004.397,0.5283782,0,0,3.06793,0.1611158,0.15306,0,0,2.378437,8.484681,2.378437,0,2.378437,14.00003,100,0.2072503,0.168366,2.454345,0,11.55261
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67643,0.8805072,3.951716,0,0,0,0,0,0,0,3.951716,0,0,3.951716,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2072503,0,3.161373,0,14.57699
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30055,0.8541277,3.833325,1.522737,1.522737,0,0,0,1.522737,251.7392,2.230444,0,0,3.833325,1.602881,1.522737,0,0,0,10.62527,0,0,0,14.00003,100,0.2072503,1.67501,3.06666,0,14.4586
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57298,1.049771,4.711372,4.858624,4.858624,1.528624,0,0.5823143,4.858624,96.96927,1.206109,0,0,4.711372,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2072503,5.344486,3.769098,5,15.33665
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31405,1.025257,4.601354,0,0,0,0,0,0,0,4.601354,0,0,4.601354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2072503,0,3.681083,0,15.22663
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15818,0.8054581,3.614896,0,0,0,-1,0,0,0,3.614896,0,0,3.614896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2072503,0,2.891917,0,14.24017
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30202,0.4069336,1.826318,0,0,0,-1,0,0,0,1.826318,0,0,1.826318,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2072503,0,1.461054,0,12.45159
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80722,0.3638337,1.632885,1.327208,1.327208,0,-1,0,1.327208,123.0316,0.2358241,0,0,1.632885,1.397061,1.327208,0,0,0,10.62527,0,0,0,14.00003,100,0.2072503,1.459929,1.306308,0,12.25816
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44884,0.1223994,0.5493284,0.5634506,0.5634506,0,-1,0,0.5634506,97.49363,0,0,0,0.5493284,0.5931059,0.5634506,0,0,0,10.62527,0,0.04377744,-0.04377744,13.95388,99.67039,0.2072503,0.6197956,0.4394628,0,11.1746
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14292,0.03629298,0.1628829,7.679094,3.33,0,-1,0,3.33,4.891378,0,4.349093,5.117003,0.1628829,3.505263,3.33,0,0,0.0486416,10.5815,0,3.34238,-3.34238,10.4307,74.50488,0.2072503,8.447003,0.1303063,0,10.74438
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,4.661861,3.33,0,-1,0,3.33,0,0,1.331861,1.798047,0,3.505263,3.33,0,0,3.762398,7.239117,0,3.505263,-3.505263,6.735833,48.113,0.2072503,5.128047,0,0,7.239117
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,4.713373,3.33,0,-1,0,3.33,0,0,1.383373,1.85471,0,3.505263,3.33,0,0,7.657135,3.733853,0,3.505263,-3.505263,3.040961,21.72111,0.2072503,5.184711,0,0,3.733853
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,4.147991,0.2171606,0,-1,0,0.2171606,0,0,3.930831,4.34563,0,0.2285902,0.2171606,0,0,11.55187,0.2285902,0,0.2285902,-0.2285902,2.800006,20,0.2072503,4.56279,0,0,0.2285902
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.4851369,0,0,-1,0,0,0,0,0.4851369,0.5336506,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072503,0.5336506,0,0,0
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072503,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072503,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.477139,0,0,-1,0,0,0,0,0.477139,0.5248529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072503,0.5248529,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,1.030533,0,0,-1,0,0,0,0,1.030533,1.133586,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072503,1.133586,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.6775387,0,0,-1,0,0,0,0,0.6775387,0.7452925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072503,0.7452925,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.8150144,0,0,-1,0,0,0,0,0.8150144,0.8965159,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072503,0.8965159,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.2698013,0.2698013,3.775064,0,1.195593,0.2698013,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.207276,0.2967814,0,5,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,1.277546,1.277546,4.782809,0,1.470707,1.277546,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2074024,1.4053,0,5,2.997
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08412,0.03136853,0.140782,0.3602462,0.3602462,3.865509,0,1.220284,0.3602462,39.07938,0,0,0,0.140782,0,0,3.505263,3.33,5.14586,5.994,3.470782,0,3.470782,12.41091,88.64918,0.2074273,0.3962708,0.1126256,5,6.134782
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40326,0.05564402,0.2497304,0.6565921,0.6565921,0,0,0,0.6565921,38.03432,0,1.110223E-16,0,0.2497304,0.6911496,0.6565921,0,0,1.675078,9.117703,0,0.4414192,-0.4414192,11.94561,85.32563,0.2074273,0.7222514,0.1997843,0,9.367435
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82494,0.1266629,0.568463,1.271559,1.271559,0,-1,0,1.271559,44.70597,0,0,0,0.568463,1.338484,1.271559,0,0,2.165544,8.676285,0,0.7700205,-0.7700205,11.13394,79.52798,0.2074273,1.398715,0.4547704,0,9.244747
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.5097,0.09935735,0.4459158,1.929893,1.929893,0,0,0,1.929893,23.10573,0,2.220446E-16,0,0.4459158,2.031466,1.929893,0,0,3.021122,7.906264,0,1.58555,-1.58555,9.462623,67.59003,0.2074273,2.122882,0.3567326,0,8.35218
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.0554,0.06332893,0.2842202,0,0,0,0,0,0,0,0,0,0,0.2842202,0,0,0,0,4.782845,6.320714,0.2842202,0,0.2842202,9.732258,69.51599,0.2074073,0,0.2273762,0,6.604934
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21294,0.1406728,0.6313397,0,0,0,0,0,0,0,0,0,0,0.6313397,0,0,0,0,4.498624,6.576512,0.6313397,0,0.6313397,10.3312,73.79414,0.207363,0,0.5050718,0,7.207852
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13562,0.3864893,1.734564,1.283897,1.283897,0,0,0,1.283897,135.1015,0,0,0,1.734564,1.35147,1.283897,0,0,3.867285,7.144718,0.3830938,0,0.3830938,10.69463,76.39009,0.2073361,1.412286,1.387651,0,8.879282
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.0965,0.2732093,1.226164,1.495494,1.495494,0,-1,0,1.495494,81.99052,0,0,0,1.226164,1.574204,1.495494,0,0,3.484191,7.489502,0,0.3480408,-0.3480408,10.32777,73.76962,0.2073361,1.645043,0.9809307,0,8.715666
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29203,0.1508245,0.6769003,5.692429,3.33,0,-1,0,3.33,20.32734,0,2.362428,2.931671,0.6769003,3.505263,3.33,0,0,3.870903,7.141461,0,2.828363,-2.828363,7.346411,52.47426,0.2073361,6.261671,0.5415202,0,7.818362
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82764,0.1176473,0.5280013,2.30982,2.30982,0,-1,0,2.30982,22.85898,0,4.440892E-16,0,0.5280013,2.431389,2.30982,0,0,7.013528,4.313098,0,1.903388,-1.903388,5.340064,38.14323,0.2073361,2.540802,0.422401,0,4.8411
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49132,0.1314307,0.5898611,1.36826,1.36826,0,-1,0,1.36826,43.11029,0,0,0,0.5898611,1.440274,1.36826,0,0,9.128404,2.40971,0,0.850413,-0.850413,4.443649,31.74029,0.2073361,1.505087,0.4718889,0,2.999572
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20415,0.03624974,0.1626889,5.683673,1.635887,0,-1,0,1.635887,9.944993,0,4.047786,4.739797,0.1626889,1.721986,1.635887,0,0,10.07331,1.559297,0,1.559297,-1.559297,2.800006,20,0.2073361,6.25204,0.1301511,0,1.721986
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,1.209459,0,0,-1,0,0,0,0,1.209459,1.330405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073361,1.330405,0,0,0
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,2.18009,0,0,-1,0,0,0,0,2.18009,2.398099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073361,2.398099,0,0,0
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,3.553514,0,0,-1,0,0,0,0,3.553514,3.908866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073361,3.908866,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073361,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.4883007,0,0,-1,0,0,0,0,0.4883007,0.5371308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073361,0.5371308,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,1.385706,0,0,-1,0,0,0,0,1.385706,1.524277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073361,1.524277,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.1800591,0,0,-1,0,0,0,0,0.1800591,0.198065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073361,0.198065,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.8808004,0,0,-1,0,0,0,0,0.8808004,0.9688805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073361,0.9688805,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.4551076,0,0,-1,0,0,0,0,0.4551076,0.5006183,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073361,0.5006183,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.3038355,0,0,-1,0,0,0,0,0.3038355,0.3342191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073361,0.3342191,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.2433806,0.2433806,3.748644,0,1.18838,0.2433806,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2073589,0.2677187,0,5,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2073568,0,0,5,2.997
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00256,0.008531052,0.03828736,1.799864,1.799864,5,0,1.53,1.799864,2.127236,0,0,0,0.03828736,0,0,3.200136,3.040129,5.14586,5.994,3.078417,0,3.078417,12.03868,85.99039,0.2074726,1.97985,0.03062989,5,6.032287
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30178,0.0852042,0.3823965,2.904802,2.904802,0,0,0,2.904802,13.16429,0,0,0,0.3823965,3.057686,2.904802,0,0,2.067444,8.764575,0,2.67529,-2.67529,9.218676,65.84756,0.2074726,3.195282,0.3059172,0,9.146972
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69773,0.07828662,0.3513503,2.867388,2.867388,0,-1,0,2.867388,12.25333,0,4.440892E-16,0,0.3513503,3.018303,2.867388,0,0,5.039988,6.089285,0,2.666952,-2.666952,6.407461,45.76749,0.2074726,3.154126,0.2810803,0,6.440636
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.3426,0.2433547,1.092176,1.678284,1.678284,0,0,0,1.678284,65.07695,0,0,0,1.092176,1.766614,1.678284,0,0,8.003268,3.422333,0,0.6744387,-0.6744387,5.69654,40.6895,0.2074726,1.846112,0.8737407,0,4.514509
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.80999,0.2038333,0.9148037,3.557976,3.557976,5,0,1.53,3.557976,25.71135,0,0,0,0.9148037,0,0,1.442023,1.369922,8.752645,2.747894,2.284726,0,2.284726,7.864022,56.17147,0.2075491,3.913774,0.7318429,5,3.662698
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84933,0.06093298,0.2734672,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2734672,0,0,3.505263,3.33,6.467918,4.804148,3.603467,0,3.603467,11.28257,80.58963,0.2075276,0,0.2187738,5,5.077615
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96251,0.1882169,0.8447174,0.7571669,0.7571669,0,0,0,0.7571669,111.5629,0,0,0,0.8447174,0.7970178,0.7571669,0,0,2.864451,8.047268,0.04769953,0,0.04769953,11.32782,80.91286,0.2075243,0.8328836,0.6757739,0,8.891986
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03966,0.2223476,0.9978962,1.321479,1.321479,0,-1,0,1.321479,75.5136,0,0,0,0.9978962,1.39103,1.321479,0,0,2.816752,8.090198,0,0.393134,-0.393134,10.91342,77.95287,0.2075243,1.453627,0.798317,0,9.088094
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28591,0.1120155,0.5027256,2.404934,2.404934,0,-1,0,2.404934,20.90392,0,0,0,0.5027256,2.531509,2.404934,0,0,3.253567,7.697063,0,2.028784,-2.028784,8.774898,62.67771,0.2075243,2.645427,0.4021805,0,8.199789
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85127,0.1902582,0.853879,1.829524,1.829524,0,-1,0,1.829524,46.67218,0,0,0,0.853879,1.925815,1.829524,0,0,5.507771,5.66828,0,1.071936,-1.071936,7.644978,54.60687,0.2075243,2.012477,0.6831032,0,6.522159
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.53651,0.1397497,0.6271968,2.068404,2.068404,0,-1,0,2.068404,30.32274,0,4.440892E-16,0,0.6271968,2.177267,2.068404,0,0,6.698812,4.596344,0,1.55007,-1.55007,6.01106,42.93605,0.2075243,2.275244,0.5017574,0,5.223541
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26765,0.03576938,0.160533,0,0,0,-1,0,0,0,0,0,0,0.160533,0,0,0,0,8.421112,3.046273,0.160533,0,0.160533,6.163355,44.02387,0.2075131,0,0.1284264,0,3.206806
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,1.018271,1.018271,0,-1,0,1.018271,0,0,2.220446E-16,0,0,1.071864,1.018271,0,0,8.260579,3.190753,0,1.071864,-1.071864,5.033511,35.95358,0.2075131,1.120098,0,0,3.190753
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,2.802994,2.012944,0,-1,0,2.012944,0,0,0.79005,1.070349,0,2.118889,2.012944,0,0,9.451539,2.118889,0,2.118889,-2.118889,2.800006,20,0.2075131,3.083294,0,0,2.118889
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,4.695541,0,0,-1,0,0,0,0,4.695541,5.165095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075131,5.165095,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,1.020524,0,0,-1,0,0,0,0,1.020524,1.122576,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075131,1.122576,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.5671372,0,0,-1,0,0,0,0,0.5671372,0.623851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075131,0.623851,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075131,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.2338539,0,0,-1,0,0,0,0,0.2338539,0.2572393,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075131,0.2572393,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.1876034,0,0,-1,0,0,0,0,0.1876034,0.2063638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075131,0.2063638,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.7214757,0,0,-1,0,0,0,0,0.7214757,0.7936233,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075131,0.7936233,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.3640265,0,0,-1,0,0,0,0,0.3640265,0.4004291,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075131,0.4004291,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.03802939,0.03802939,3.543293,0,1.132319,0.03802939,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2075146,0.04183233,0,5,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.5677183,0.5677183,4.072981,0,1.276924,0.5677183,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2075701,0.6244901,0,5,2.997
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91919,0.1880146,0.8438097,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8438097,0,0,3.505263,3.33,5.14586,5.994,4.17381,0,4.17381,13.07786,93.4131,0.207509,0,0.6750478,5,6.83781
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19894,0.3032232,1.360866,0,0,0,0,0,0,0,0.3888154,0,0,1.360866,0,0,0,0,0.9720505,9.750429,0.9720505,0,0.9720505,14.00003,100,0.2074414,0,1.088693,0,11.11129
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56969,0.5171093,2.320786,0.6750602,0.6750602,0,-1,0,0.6750602,343.7896,1.610197,0,0,2.320786,0.7105897,0.6750602,0,0,0,10.62527,0,0,0,14.00003,100,0.2074414,0.7425662,1.856629,0,12.94606
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.1753,0.7044957,3.161777,2.343523,2.343523,0,0,0,2.343523,134.9156,0.6949109,0,0,3.161777,2.466866,2.343523,0,0,0,10.62527,0,0,0,14.00003,100,0.2074414,2.577875,2.529421,0,13.78705
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.56463,0.7535363,3.381871,4.335929,4.335929,1.25,0,0.50625,4.335929,77.99646,0.1335247,0,0,3.381871,3.248346,3.085929,0,0,0,10.62527,0,0,0,14.00003,100,0.2074414,4.769522,2.705497,5,14.00714
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48225,0.8607507,3.863049,0,0,0,0,0,0,0,3.863049,0,0,3.863049,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2074414,0,3.090439,0,14.48832
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79515,1.044691,4.688572,0,0,0,0,0,0,0,4.688572,0,0,4.688572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2074414,0,3.750858,0,15.31385
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98779,0.9927377,4.455407,0.314139,0.314139,0,-1,0,0.314139,1418.292,4.124734,0,0,4.455407,0.3306727,0.314139,0,0,0,10.62527,0,0,0,14.00003,100,0.2074414,0.3455529,3.564326,0,15.08068
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28371,0.7975385,3.579353,1.469758,1.469758,0,-1,0,1.469758,243.5335,2.032239,0,0,3.579353,1.547114,1.469758,0,0,0,10.62527,0,0,0,14.00003,100,0.2074414,1.616734,2.863482,0,14.20463
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87811,0.5677748,2.548173,3.503779,3.33,0,-1,0,3.33,76.52172,4.440892E-16,0.1737788,0.5241567,2.548173,3.505263,3.33,0,0,0,10.62527,0,0.9570898,-0.9570898,12.99117,92.79386,0.2074414,3.854157,2.038539,0,13.17345
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58437,0.2392394,1.073706,0.3529282,0.3529282,0,-1,0,0.3529282,304.228,0,0,0,1.073706,0.3715033,0.3529282,0,0,1.063433,9.668184,0.7022031,0,0.7022031,13.65734,97.5522,0.2073926,0.388221,0.8589652,0,10.74189
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.3334,0.03511438,0.1575933,5.532109,3.33,0,-1,0,3.33,4.732533,0,2.202109,2.75532,0.1575933,3.505263,3.33,0,0,0.36123,10.30017,0,3.34767,-3.34767,10.12858,72.34686,0.2073926,6.08532,0.1260747,0,10.45776
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.4627163,0.4627163,0,-1,0,0.4627163,0,0,5.551115E-17,0,0,0.4870698,0.4627163,0,0,4.080863,6.952497,0,0.4870698,-0.4870698,9.615165,68.67961,0.2073926,0.5089879,0,0,6.952497
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.7817883,0.7817883,0,-1,0,0.7817883,0,0,1.110223E-16,0,0,0.8229351,0.7817883,0,0,4.622052,6.465427,0,0.8229351,-0.8229351,8.747715,62.48355,0.2073926,0.8599672,0,0,6.465427
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.6632408,0.6632408,0,-1,0,0.6632408,0,0,1.110223E-16,0,0,0.6981483,0.6632408,0,0,5.536424,5.642492,0,0.6981483,-0.6981483,8.011802,57.22704,0.2073926,0.729565,0,0,5.642492
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,0.9175587,0.9175587,0,-1,0,0.9175587,0,0,1.110223E-16,0,0,0.9658512,0.9175587,0,0,6.312144,4.944344,0,0.9658512,-0.9658512,6.993705,49.95494,0.2073926,1.009315,0,0,4.944344
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.4829584,0.4829584,0,-1,0,0.4829584,0,0,5.551115E-17,0,0,0.5083773,0.4829584,0,0,7.385313,3.978493,0,0.5083773,-0.5083773,6.457829,46.12725,0.2073926,0.5312543,0,0,3.978493
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.3424787,0.3424787,0,-1,0,0.3424787,0,0,0,0,0,0.3605039,0.3424787,0,0,7.950176,3.470116,0,0.3605039,-0.3605039,6.077824,43.41294,0.2073926,0.3767265,0,0,3.470116
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.286245,0.286245,0,-1,0,0.286245,0,0,5.551115E-17,0,0,0.3013105,0.286245,0,0,8.350736,3.109612,0,0.3013105,-0.3013105,5.760215,41.14431,0.2073926,0.3148695,0,0,3.109612
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.4446888,0.4446888,0,-1,0,0.4446888,0,0,5.551115E-17,0,0,0.4680935,0.4446888,0,0,8.685526,2.808301,0,0.4680935,-0.4680935,5.266801,37.61993,0.2073926,0.4891577,0,0,2.808301
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,1.130065,1.130065,0,-1,0,1.130065,0,0,2.220446E-16,0,0,1.189542,1.130065,0,0,9.205629,2.340208,0,1.189542,-1.189542,4.012914,28.66362,0.2073926,1.243071,0,0,2.340208
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.7674077,0.7674077,0,-1,0,0.7674077,0,0,0,0,0,0.8077976,0.7674077,0,0,10.52734,1.150666,0,0.8077976,-0.8077976,3.161421,22.58153,0.2073926,0.8441485,0,0,1.150666
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.01080293,0.01080293,0,0,0,0.01080293,0,0,1.734723E-18,0,0,0.01137151,0.01080293,0,0,11.4249,0.3428686,0,0.01137151,-0.01137151,3.149434,22.49591,0.2073926,0.01188323,0,0,0.3428686
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.6588533,0.6588533,4.164116,0,1.301804,0.6588533,0,0,0,0,0,0,0,3.505263,3.33,11.43753,0.3314971,3.33,0,3.33,6.308549,45.06098,0.2074573,0.7247386,0,5,0.3314971
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83409,0.166048,0.7452235,1.588252,1.588252,4.632519,0,1.429678,1.588252,46.92099,0,0,0,0.7452235,0,0,3.044267,2.892054,8.107531,3.328497,3.637277,0,3.637277,9.759174,69.70824,0.2075481,1.747077,0.5961788,5,4.07372
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09486,0.2955406,1.326386,0,0,3.309333,0,1.068448,0,0,0,0,0,1.326386,0,0,3.309333,3.143867,4.470253,6.602047,4.470253,0,4.470253,14.00003,100,0.2074469,0,1.061109,5,7.928433
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44097,0.3378635,1.516332,0.8706012,0.8706012,0,-1,0,0.8706012,174.1706,0.5999093,0,0,1.516332,0.9164222,0.8706012,0,0,0,10.62527,0,0,0,14.00003,100,0.2074469,0.9576613,1.213065,0,12.14161
