Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00799,0.4984915,2.23723,0.04679265,0.04679265,0,0,0,0.04679265,4781.157,2.187974,0,0,2.23723,0.04925542,0.04679265,0,0,0,10.62527,0,0,0,14.00003,100,0.2074469,0.05147191,1.789784,0,12.8625
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31962,0.6531277,2.931237,0.8266302,0.8266302,0,0,0,0.8266302,354.6007,2.0611,0,0,2.931237,0.8701371,0.8266302,0,0,0,10.62527,0,0,0,14.00003,100,0.2074469,0.9092933,2.34499,0,13.55651
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11183,0.7811941,3.505999,0,0,0,0,0,0,0,3.505999,0,0,3.505999,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2074469,0,2.804799,0,14.13127
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63393,0.3684563,1.653632,3.310519,3.310519,1.739568,0,0.6399022,3.310519,49.95084,2.220446E-16,0,0,1.653632,1.653632,1.57095,0,0,0,10.62527,0,0,0,14.00003,100,0.2074469,3.641571,1.322905,5,12.27891
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94101,0.6717744,3.014924,5.410417,3.33,0,-1,0,3.33,90.53825,0,2.080417,2.621459,3.014924,3.505263,3.33,0,0,0,10.62527,0,0.4903393,-0.4903393,13.48316,96.30813,0.2074469,5.951459,2.411939,0,13.6402
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28547,0.4600364,2.064643,2.407873,2.407873,0,-1,0,2.407873,85.74551,0,0,0,2.064643,2.534604,2.407873,0,0,0.5448214,10.13493,0,0.4699601,-0.4699601,12.98778,92.7697,0.2074469,2.648661,1.651715,0,12.19958
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90815,0.2799234,1.256296,0,0,0,-1,0,0,0,0.1892968,0,0,1.256296,0,0,0,0,1.066999,9.664975,1.066999,0,1.066999,14.00003,100,0.207373,0,1.005037,0,10.92127
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63488,0.14286,0.6411557,0,0,0,-1,0,0,0,0.6411557,0,0,0.6411557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.207373,0,0.5129245,0,11.26643
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40131,0.03352419,0.1504566,3.257698,3.257698,0,-1,0,3.257698,4.618494,0,0,0.2534674,0.1504566,3.429155,3.257698,0,0,0,10.62527,0,3.278699,-3.278699,10.54398,75.31396,0.207373,3.583467,0.1203653,0,10.77573
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,3.687656,3.33,0,-1,0,3.33,0,0,0.357656,0.7264216,0,3.505263,3.33,0,0,3.642999,7.346575,0,3.505263,-3.505263,6.849104,48.92207,0.207373,4.056422,0,0,7.346575
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,1.688416,1.688416,0,-1,0,1.688416,0,0,2.220446E-16,0,0,1.77728,1.688416,0,0,7.537735,3.841312,0,1.77728,-1.77728,4.975686,35.54054,0.207373,1.857258,0,0,3.841312
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,4.977667,1.96083,0,-1,0,1.96083,0,0,3.016837,3.514604,0,2.064032,1.96083,0,0,9.512491,2.064032,0,2.064032,-2.064032,2.800006,20,0.207373,5.475434,0,0,2.064032
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.8793541,0,0,-1,0,0,0,0,0.8793541,0.9672896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207373,0.9672896,0,0,0
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,1.019601,0,0,-1,0,0,0,0,1.019601,1.121561,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207373,1.121561,0,0,0
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.2005003,0,0,-1,0,0,0,0,0.2005003,0.2205503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207373,0.2205503,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.1564057,0,0,-1,0,0,0,0,0.1564057,0.1720463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207373,0.1720463,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207373,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.7257022,0,0,-1,0,0,0,0,0.7257022,0.7982724,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207373,0.7982724,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.8071818,0,0,-1,0,0,0,0,0.8071818,0.8879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207373,0.8879,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.6859084,0.6859084,4.191172,0,1.30919,0.6859084,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2074402,0.7544992,0,5,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.3431339,0.3431339,3.848397,0,1.215612,0.3431339,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2074726,0.3774473,0,5,2.997
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74735,0.1254759,0.5631358,4.972552,4.972552,5,0,1.53,4.972552,11.32488,0,0,0,0.5631358,0,0,0.02744766,0.02607528,5.14586,5.994,0.589211,0,0.589211,9.677211,69.1228,0.2074887,5.469808,0.4505086,5,6.557136
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98963,0.3436945,1.542501,1.034799,1.034799,4.207586,0,1.313671,1.034799,149.0629,4.440892E-16,0,0,1.542501,0,0,3.172788,3.014148,4.556649,6.52429,4.556649,0,4.556649,14.00003,100,0.2074727,1.138279,1.234001,5,8.066791
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31168,0.4045545,1.815641,0.4913403,0.4913403,0,-1,0,0.4913403,369.5281,1.29844,0,0,1.815641,0.5172004,0.4913403,0,0,0,10.62527,0,0,0,14.00003,100,0.2074727,0.5404744,1.452513,0,12.44092
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84088,0.4591503,2.060667,0,0,0,0,0,0,0,2.060667,0,0,2.060667,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2074727,0,1.648533,0,12.68594
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07526,0.82054,3.682584,3.725544,3.725544,1.25,0,0.50625,3.725544,98.84687,1.076748,0,0,3.682584,2.605836,2.475544,0,0,0,10.62527,0,0,0,14.00003,100,0.2074727,4.098098,2.946067,5,14.30786
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738187,0.9416791,4.226256,0,0,0,0,0,0,0,4.226256,0,0,4.226256,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2074727,0,3.381005,0,14.85153
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47929,0.8180647,3.671474,3.999117,3.999117,1.25,0,0.50625,3.999117,91.80714,0.7776675,0,0,3.671474,2.893807,2.749117,0,0,0,10.62527,0,0,0,14.00003,100,0.2074727,4.399028,2.93718,5,14.29675
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89943,0.5443104,2.442865,0.7314558,0.7314558,0,-1,0,0.7314558,333.973,1.672912,0,0,2.442865,0.7699535,0.7314558,0,0,0,10.62527,0,0,0,14.00003,100,0.2074727,0.8046014,1.954292,0,13.06814
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29119,0.2088107,0.9371424,1.305925,1.305925,0,-1,0,1.305925,71.76078,0,0,0,0.9371424,1.374658,1.305925,0,0,0,10.62527,0,0.4375161,-0.4375161,13.53885,96.70585,0.2074727,1.436518,0.7497139,0,11.56242
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94137,0.05452804,0.2447218,1.757014,1.757014,0,-1,0,1.757014,13.92828,0,2.220446E-16,0,0.2447218,1.849488,1.757014,0,0,0.486129,10.18776,0,1.604766,-1.604766,11.84727,84.62321,0.2074727,1.932715,0.1957775,0,10.43248
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68799,0.07471312,0.3353125,0.2715397,0.2715397,0,-1,0,0.2715397,123.4856,0,0,0,0.3353125,0.2858313,0.2715397,0,0,2.269203,8.582992,0.0494812,0,0.0494812,11.89422,84.95851,0.2074693,0.2986937,0.26825,0,8.918304
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47133,0.01031217,0.046281,6.331377,3.33,0,-1,0,3.33,1.38982,0,3.001377,3.634514,0.046281,3.505263,3.33,0,0,2.219722,8.627524,0,3.458982,-3.458982,8.248128,58.91508,0.2074693,6.964514,0.0370248,0,8.673806
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,2.481051,2.481051,0,-1,0,2.481051,0,0,4.440892E-16,0,0,2.611633,2.481051,0,0,6.063035,5.168543,0,2.611633,-2.611633,5.495225,39.25153,0.2074693,2.729156,0,0,5.168543
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,6.558855,2.429065,0,-1,0,2.429065,0,0,4.12979,4.785676,0,2.55691,2.429065,0,0,8.964849,2.55691,0,2.55691,-2.55691,2.800006,20,0.2074693,7.21474,0,0,2.55691
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,1.85716,0,0,-1,0,0,0,0,1.85716,2.042876,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074693,2.042876,0,0,0
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,1.113529,0,0,-1,0,0,0,0,1.113529,1.224882,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074693,1.224882,0,0,0
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.6873222,0,0,-1,0,0,0,0,0.6873222,0.7560545,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074693,0.7560545,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.8404559,0,0,-1,0,0,0,0,0.8404559,0.9245015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074693,0.9245015,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.2586639,0,0,-1,0,0,0,0,0.2586639,0.2845302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074693,0.2845302,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074693,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.0335087,0,0,-1,0,0,0,0,0.0335087,0.03685956,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074693,0.03685956,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.5483016,0,0,-1,0,0,0,0,0.5483016,0.6031317,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074693,0.6031317,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.5474877,0.5474877,4.052751,0,1.271401,0.5474877,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2075222,0.6022365,0,5,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.02052857,0.02052857,3.525792,0,1.127541,0.02052857,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2075219,0.02258143,0,5,2.997
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65906,0.2080608,0.933777,1.346164,1.346164,4.615722,0,1.425092,1.346164,69.3658,0,0,0,0.933777,0,0,3.269559,3.106081,5.14586,5.994,4.039858,0,4.039858,12.95078,92.5054,0.2075824,1.48078,0.7470216,5,6.927777
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88336,0.4069752,1.826505,1.215325,1.215325,0,0,0,1.215325,150.2894,0,0,0,1.826505,1.279289,1.215325,0,0,1.106003,9.629872,0.5472153,0,0.5472153,13.46992,96.21349,0.2075448,1.336857,1.461204,0,11.45638
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.18199,0.4393801,1.971938,1.56406,1.56406,0,-1,0,1.56406,126.0782,0,0,0,1.971938,1.646379,1.56406,0,0,0.5587872,10.12237,0.3255593,0,0.3255593,13.77877,98.41958,0.2075224,1.720466,1.57755,0,12.0943
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.67416,0.3754195,1.684883,0,0,0,0,0,0,0,1.451655,0,0,1.684883,0,0,0,0,0.233228,10.41537,0.233228,0,0.233228,14.00003,100,0.2075064,0,1.347906,0,12.10025
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83189,0.6402803,2.873578,0.8741225,0.8741225,0,0,0,0.8741225,328.7386,1.953449,0,0,2.873578,0.9201289,0.8741225,0,0,0,10.62527,0,0,0,14.00003,100,0.2075064,0.9615347,2.298862,0,13.49885
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.36145,0.5107169,2.292097,1.205083,1.205083,0,0,0,1.205083,190.2024,1.023588,0,0,2.292097,1.268509,1.205083,0,0,0,10.62527,0,0,0,14.00003,100,0.2075064,1.325592,1.833678,0,12.91737
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.33162,0.5739473,2.575876,0.5681859,0.5681859,0,0,0,0.5681859,453.3509,1.977785,0,0,2.575876,0.5980904,0.5681859,0,0,0,10.62527,0,0,0,14.00003,100,0.2075064,0.6250045,2.0607,0,13.20115
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86315,0.4810642,2.159016,2.039989,2.039989,0,-1,0,2.039989,105.8347,0.01165873,0,0,2.159016,2.147357,2.039989,0,0,0,10.62527,0,0,0,14.00003,100,0.2075064,2.243988,1.727213,0,12.78429
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.3009,0.663504,2.977806,1.069494,1.069494,0,-1,0,1.069494,278.4313,1.852023,0,0,2.977806,1.125783,1.069494,0,0,0,10.62527,0,0,0,14.00003,100,0.2075064,1.176443,2.382245,0,13.60308
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97775,0.3107913,1.394832,0.7891079,0.7891079,0,-1,0,0.7891079,176.7606,0.5641918,0,0,1.394832,0.8306398,0.7891079,0,0,0,10.62527,0,0,0,14.00003,100,0.2075064,0.8680186,1.115865,0,12.02011
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74365,0.1851399,0.8309081,0,0,0,-1,0,0,0,0.8309081,0,0,0.8309081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2075064,0,0.6647264,0,11.45618
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54339,0.02709698,0.1216112,0,0,0,-1,0,0,0,0.1216112,0,0,0.1216112,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2075064,0,0.09728898,0,10.74689
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,4.148998,3.33,0,-1,0,3.33,0,0,0.8189982,1.233898,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2075064,4.563898,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,3.654951,3.33,0,-1,0,3.33,0,0,0.324951,0.6904461,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2075064,4.020446,0,0,7.120011
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,1.167081,1.167081,0,-1,0,1.167081,0,0,2.220446E-16,0,0,1.228506,1.167081,0,0,7.789474,3.614748,0,1.228506,-1.228506,5.315326,37.96653,0.2075064,1.283789,0,0,3.614748
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.5948607,0.5948607,0,-1,0,0.5948607,0,0,0,0,0,0.6261692,0.5948607,0,0,9.15448,2.386242,0,0.6261692,-0.6261692,4.655285,33.25197,0.2075064,0.6543468,0,0,2.386242
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.471134,0.471134,0,-1,0,0.471134,0,0,5.551115E-17,0,0,0.4959305,0.471134,0,0,9.850224,1.760073,0,0.4959305,-0.4959305,4.132529,29.518,0.2075064,0.5182474,0,0,1.760073
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.6381079,0.6381079,0,-1,0,0.6381079,0,0,1.110223E-16,0,0,0.6716926,0.6381079,0,0,10.40126,1.264142,0,0.6716926,-0.6716926,3.424503,24.46068,0.2075064,0.7019187,0,0,1.264142
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.4023574,0.4023574,0,-1,0,0.4023574,0,0,5.551115E-17,0,0,0.4235341,0.4023574,0,0,11.14758,0.5924498,0,0.4235341,-0.4235341,2.978058,21.2718,0.2075064,0.4425931,0,0,0.5924498
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.5315623,0.1604699,0,-1,0,0.1604699,0,0,0.3710924,0.4242486,0,0.1689157,0.1604699,0,0,11.61818,0.1689157,0,0.1689157,-0.1689157,2.800006,20,0.2075064,0.5847185,0,0,0.1689157
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.1049742,0,0,-1,0,0,0,0,0.1049742,0.1154716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075064,0.1154716,0,0,0
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,0.9706313,0,0,-1,0,0,0,0,0.9706313,1.067694,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075064,1.067694,0,0,0
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.03949331,0.03949331,3.544756,0,1.132719,0.03949331,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.207508,0.04344265,0,5,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.3873,0.01071668,0.04809647,0,0,3.505263,0,1.121937,0,0,0,0,0,0.04809647,0,0,3.505263,3.33,8.475861,2.997,3.378097,0,3.378097,9.163865,65.45605,0.2075025,0,0.03847718,5,3.045096
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.5693,0.08332124,0.3739457,0.5920746,0.5920746,4.097338,0,1.283573,0.5920746,63.15855,0,0,0,0.3739457,0,0,3.505263,3.33,5.097764,6.037287,3.703946,0,3.703946,12.67774,90.55508,0.2075339,0.651282,0.2991566,5,6.411232
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77617,0.08027826,0.3602889,2.41147,2.41147,0,0,0,2.41147,14.94063,0,0,0,0.3602889,2.538389,2.41147,0,0,1.393818,9.370838,0,2.1781,-2.1781,10.38182,74.15569,0.2075339,2.652617,0.2882311,0,9.731127
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05203,0.0827044,0.3711773,5.208351,3.33,0,-1,0,3.33,11.14647,0,1.878351,2.399186,0.3711773,3.505263,3.33,0,0,3.81393,7.192738,0,3.134086,-3.134086,7.0782,50.55847,0.2075339,5.729186,0.2969419,0,7.563915
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50803,0.2277843,1.022296,2.371966,2.371966,0,0,0,2.371966,43.09909,0,0,0,1.022296,2.496807,2.371966,0,0,7.296247,4.058652,0,1.474511,-1.474511,5.523929,39.45656,0.2075339,2.609163,0.8178367,0,5.080948
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.58985,0.3079327,1.382002,0.7528037,0.7528037,0,0,0,0.7528037,183.5807,0,0,0,1.382002,0.792425,0.7528037,0,0,8.934592,2.584141,0.5895771,0,0.5895771,6.083251,43.45171,0.2074935,0.8280841,1.105602,0,3.966143
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.981749,0.3286848,1.475138,0.4416763,0.4416763,0,0,0,0.4416763,333.9861,0,0,0,1.475138,0.4649224,0.4416763,0,0,8.345016,3.11476,1.010215,0,1.010215,7.041625,50.29723,0.2074243,0.4858439,1.18011,0,4.589898
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19134,0.1460996,0.655695,1.793155,1.793155,0,0,0,1.793155,36.56656,0,0,0,0.655695,1.887531,1.793155,0,0,7.3348,4.023954,0,1.231836,-1.231836,5.743156,41.02246,0.2074243,1.97247,0.524556,0,4.679649
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83227,0.2809594,1.260946,0.04115012,0.04115012,0,-1,0,0.04115012,3064.258,0,0,0,1.260946,0.04331592,0.04115012,0,0,8.703507,2.792118,1.21763,0,1.21763,6.898301,49.27348,0.2073411,0.04526513,1.008757,0,4.053063
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31462,0.2423816,1.087809,1.349888,1.349888,0,-1,0,1.349888,80.58508,0,2.220446E-16,0,1.087809,1.420935,1.349888,0,0,7.485878,3.887985,0,0.3331265,-0.3331265,6.547155,46.7653,0.2073411,1.484877,0.8702469,0,4.975793
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01727,0.1330407,0.5970866,0.5692423,0.5692423,0,-1,0,0.5692423,104.8915,0,0,0,0.5970866,0.5992025,0.5692423,0,0,7.856018,3.554858,0,0.002115832,-0.002115832,6.544925,46.74937,0.2073411,0.6261665,0.4776693,0,4.151945
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.80182,0.1234739,0.5541509,0.3839564,0.3839564,0,-1,0,0.3839564,144.3265,0,0,0,0.5541509,0.4041646,0.3839564,0,0,7.858369,3.552742,0.1499863,0,0.1499863,6.687214,47.76572,0.2073308,0.422352,0.4433208,0,4.106893
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.61743,0.03147893,0.1412774,3.213542,3.213542,0,-1,0,3.213542,4.396315,0,4.440892E-16,0.2048961,0.1412774,3.382676,3.213542,0,0,7.708383,3.68773,0,3.241398,-3.241398,3.27048,23.36053,0.2073308,3.534896,0.1130219,0,3.829007
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.2935917,0.2935917,0,-1,0,0.2935917,0,0,5.551115E-17,0,0,0.3090439,0.2935917,0,0,11.30994,0.4463316,0,0.3090439,-0.3090439,2.94472,21.03367,0.2073308,0.3229509,0,0,0.4463316
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,2.27684,0.1304234,0,-1,0,0.1304234,0,0,2.146417,2.374101,0,0.1372877,0.1304234,0,0,11.65332,0.1372877,0,0.1372877,-0.1372877,2.800006,20,0.2073308,2.504524,0,0,0.1372877
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,2.969124,0,0,-1,0,0,0,0,2.969124,3.266036,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073308,3.266036,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.5403581,0,0,-1,0,0,0,0,0.5403581,0.5943939,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073308,0.5943939,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,1.034454,0,0,-1,0,0,0,0,1.034454,1.1379,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073308,1.1379,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073308,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,1.285727,0,0,-1,0,0,0,0,1.285727,1.414299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073308,1.414299,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,0.9424601,0,0,-1,0,0,0,0,0.9424601,1.036706,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073308,1.036706,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.551337,0,0,-1,0,0,0,0,0.551337,0.6064707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073308,0.6064707,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,0.9333037,0,0,-1,0,0,0,0,0.9333037,1.026634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073308,1.026634,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.75915,0.75915,4.264413,0,1.329185,0.75915,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2074046,0.835065,0,5,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31116,0.009839868,0.04416133,0.3851619,0.3851619,3.890425,0,1.227086,0.3851619,11.46565,4.440892E-16,0,0,0.04416133,0,0,3.505263,3.33,8.475861,2.997,3.374161,0,3.374161,9.160131,65.42938,0.2074378,0.4236781,0.03532906,5,3.041161
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47816,0.06460159,0.2899319,2.177108,2.177108,5,0,1.53,2.177108,13.3173,0,0,0,0.2899319,0,0,2.822892,2.681748,5.101699,6.033745,2.97168,0,2.97168,11.97931,85.56636,0.2075441,2.394818,0.2319455,5,6.323677
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66817,0.1404861,0.6305016,4.694882,4.694882,5,0,1.53,4.694882,13.42955,0,0,0,0.6305016,0,0,0.3051177,0.2898619,2.130019,8.708257,0.9203634,0,0.9203634,12.85245,91.80302,0.2075715,5.164371,0.5044013,5,9.338758
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92194,0.4665753,2.09399,2.922639,2.922639,0,-1,0,2.922639,71.64725,0,4.440892E-16,0,2.09399,3.076462,2.922639,0,0,1.209656,9.536584,0,0.9824716,-0.9824716,11.81683,84.40577,0.2075715,3.214902,1.675192,0,11.63057
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.3427,0.3981132,1.786732,5.515015,5.515015,5,0,1.53,5.515015,32.39759,0,0,0,1.786732,0.5421214,0.5150153,0,0,2.301291,8.554112,1.244611,0,1.244611,12.99757,92.83962,0.2076044,6.066517,1.429386,5,10.34084
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.3495,0.0959043,0.4304185,1.107747,1.107747,0,0,0,1.107747,38.85532,0,0,0,0.4304185,1.166049,1.107747,0,0,1.05668,9.674262,0,0.7356305,-0.7356305,12.22215,87.3009,0.2076044,1.218521,0.3443348,0,10.10468
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599212,0.2163395,0.9709316,1.654616,1.654616,0,0,0,1.654616,58.68019,0,0,0,0.9709316,1.741701,1.654616,0,0,1.874048,8.938631,0,0.7707692,-0.7707692,11.40969,81.49761,0.2076044,1.820077,0.7767453,0,9.909563
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05885,0.3232749,1.450858,2.313402,2.313402,0,0,0,2.313402,62.71532,0,0,0,1.450858,2.43516,2.313402,0,0,2.730458,8.167862,0,0.9843026,-0.9843026,10.37214,74.08658,0.2076044,2.544742,1.160686,0,9.618719
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80686,0.3495156,1.568626,2.051752,2.051752,0,-1,0,2.051752,76.453,0,0,0,1.568626,2.159739,2.051752,0,0,3.824128,7.183559,0,0.5911132,-0.5911132,9.749054,69.63596,0.2076044,2.256928,1.254901,0,8.752186
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33234,0.3371193,1.512991,0.7181647,0.7181647,0,-1,0,0.7181647,210.6747,0,0,0,1.512991,0.7559628,0.7181647,0,0,4.48092,6.592446,0.7570285,0,0.7570285,10.46723,74.76581,0.2075528,0.7899812,1.210393,0,8.105437
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05989,0.2761609,1.23941,0,0,0,-1,0,0,0,0,0,0,1.23941,0,0,0,0,3.723891,7.273772,1.23941,0,1.23941,11.64304,83.16442,0.2074684,0,0.9915282,0,8.513182
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86243,0.1048253,0.4704558,1.389836,1.389836,0,-1,0,1.389836,33.84972,0,0,0,0.4704558,1.462986,1.389836,0,0,2.484481,8.389241,0,0.99253,-0.99253,10.59682,75.69144,0.2074684,1.52882,0.3763646,0,8.859696
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69337,0.03061138,0.1373839,3.594064,3.33,0,-1,0,3.33,4.125642,0,0.2640641,0.6234705,0.1373839,3.505263,3.33,0,0,3.587292,7.396711,0,3.367879,-3.367879,7.046767,50.33395,0.2074684,3.95347,0.1099071,0,7.534095
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,5.655987,3.33,0,-1,0,3.33,0,0,2.325987,2.891585,0,3.505263,3.33,0,0,7.329381,4.028832,0,3.505263,-3.505263,3.351895,23.94206,0.2074684,6.221585,0,0,4.028832
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,2.068077,0.4973902,0,-1,0,0.4973902,0,0,1.570686,1.777494,0,0.5235686,0.4973902,0,0,11.22412,0.5235686,0,0.5235686,-0.5235686,2.800006,20,0.2074684,2.274884,0,0,0.5235686
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.340226,0,0,-1,0,0,0,0,0.340226,0.3742486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074684,0.3742486,0,0,0
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074684,0,0,0,0
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.766061,0,0,-1,0,0,0,0,0.766061,0.8426671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074684,0.8426671,0,0,0
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.1912407,0,0,-1,0,0,0,0,0.1912407,0.2103647,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074684,0.2103647,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074684,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,1.415216,0,0,-1,0,0,0,0,1.415216,1.556737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074684,1.556737,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074684,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.399589,0,0,-1,0,0,0,0,0.399589,0.4395479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074684,0.4395479,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.4289173,0.4289173,3.93418,0,1.239031,0.4289173,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2075088,0.471809,0,5,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23321,0.007985808,0.03584031,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03584031,0,0,3.505263,3.33,8.475861,2.997,3.36584,0,3.36584,9.152238,65.37299,0.2075041,0,0.02867224,5,3.03284
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38574,0.09745682,0.4373862,4.004918,4.004918,5,0,1.53,4.004918,10.92123,0,0,0,0.4373862,0,0,0.9950823,0.9453282,5.11002,6.026256,1.382714,0,1.382714,10.464,74.74268,0.2075502,4.405409,0.349909,5,6.463643
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55949,0.2749981,1.234191,3.886433,3.886433,5,0,1.53,3.886433,31.7564,0,0,0,1.234191,0,0,1.113567,1.057889,3.727305,7.270699,2.29208,0,2.29208,12.63845,90.27448,0.2076215,4.275076,0.9873531,5,8.50489
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79189,0.4171773,1.872292,3.77734,3.33,0,-1,0,3.33,56.22498,0,0.4473399,0.8250739,1.872292,3.505263,3.33,0,0,1.435226,9.333571,0,1.632971,-1.632971,10.91715,77.97949,0.2076215,4.155074,1.497833,0,11.20586
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17839,0.5738958,2.575644,1.242643,1.242643,0,0,0,1.242643,207.2715,0,0,0,2.575644,1.308045,1.242643,0,0,3.249638,7.7006,1.267599,0,1.267599,12.1197,86.56911,0.2075354,1.366907,2.060516,0,10.27624
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11119,0.7200634,3.231644,0.1249972,0.1249972,0,0,0,0.1249972,2585.373,1.118029,0,0,3.231644,0.131576,0.1249972,0,0,1.982039,8.841439,1.982039,0,1.982039,14.00003,100,0.207401,0.1374969,2.585315,0,12.07308
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.213976,0.2946262,1.322282,1.677779,1.677779,0,0,0,1.677779,78.81145,0,0,0,1.322282,1.766083,1.677779,0,0,0,10.62527,0,0.4438012,-0.4438012,13.53222,96.65852,0.207401,1.845557,1.057826,0,11.94756
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93454,0.4161266,1.867576,0.5933034,0.5933034,0,0,0,0.5933034,314.7759,0.7499341,0,0,1.867576,0.6245299,0.5933034,0,0,0.4931124,10.18147,0.4931124,0,0.4931124,14.00003,100,0.2073676,0.6526338,1.494061,0,12.04905
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.787,0.3774407,1.693954,1.120064,1.120064,0,-1,0,1.120064,151.2372,0.5149388,0,0,1.693954,1.179015,1.120064,0,0,0,10.62527,0,0,0,14.00003,100,0.2073676,1.232071,1.355163,0,12.31923
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35407,0.3075844,1.380439,0.5132018,0.5132018,0,-1,0,0.5132018,268.9856,0.8402263,0,0,1.380439,0.5402124,0.5132018,0,0,0,10.62527,0,0,0,14.00003,100,0.2073676,0.564522,1.104351,0,12.00571
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10559,0.2366466,1.06207,0.8629454,0.8629454,0,-1,0,0.8629454,123.075,0.1537062,0,0,1.06207,0.9083636,0.8629454,0,0,0,10.62527,0,0,0,14.00003,100,0.2073676,0.9492399,0.8496558,0,11.68734
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92545,0.2534472,1.137471,4.478648,3.33,0,-1,0,3.33,34.15829,0,1.148648,1.596513,1.137471,3.505263,3.33,0,0,0,10.62527,0,2.367792,-2.367792,11.50416,82.17238,0.2073676,4.926513,0.9099767,0,11.76274
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77112,0.03120633,0.140054,2.194559,2.194559,0,-1,0,2.194559,6.381874,0,0,0,0.140054,2.310062,2.194559,0,0,2.63088,8.257482,0,2.170008,-2.170008,9.216766,65.83391,0.2073676,2.414015,0.1120432,0,8.397536
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,4.730856,3.33,0,-1,0,3.33,0,0,1.400856,1.873942,0,3.505263,3.33,0,0,5.042001,6.087473,0,3.505263,-3.505263,5.521894,39.44202,0.2073676,5.203942,0,0,6.087473
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,1.732431,1.732431,0,-1,0,1.732431,0,0,2.220446E-16,0,0,1.823612,1.732431,0,0,8.936738,2.58221,0,1.823612,-1.823612,3.599639,25.71165,0.2073676,1.905674,0,0,2.58221
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,1.871991,0.7206686,0,-1,0,0.7206686,0,0,1.151322,1.338521,0,0.7585986,0.7206686,0,0,10.96297,0.7585986,0,0.7585986,-0.7585986,2.800006,20,0.2073676,2.05919,0,0,0.7585986
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.747039,0,0,-1,0,0,0,0,0.747039,0.8217428,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073676,0.8217428,0,0,0
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073676,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073676,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073676,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.3580896,0,0,-1,0,0,0,0,0.3580896,0.3938986,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073676,0.3938986,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073676,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.721368,0,0,-1,0,0,0,0,0.721368,0.7935047,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073676,0.7935047,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.207833,0.207833,3.713096,0,1.178675,0.207833,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2073861,0.2286163,0,5,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.1535,0.005837845,0.02620025,0,0,3.505263,0,1.121937,0,0,0,0,0,0.02620025,0,0,3.505263,3.33,8.475861,2.997,3.3562,0,3.3562,9.143092,65.30767,0.2073822,0,0.0209602,5,3.0232
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29215,0.01509253,0.06773525,4.051097,4.051097,5,0,1.53,4.051097,1.672022,0,0,0,0.06773525,0,0,0.9489027,0.9014575,5.11966,6.01758,0.9691927,0,0.9691927,10.06255,71.87521,0.2074168,4.456207,0.0541882,5,6.085316
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.45023,0.03867295,0.1735642,3.936202,3.936202,5,0,1.53,3.936202,4.409433,0,0,0,0.1735642,0,0,1.063798,1.010609,4.150467,6.889853,1.184173,0,1.184173,11.18595,79.89951,0.2074582,4.329822,0.1388513,5,7.063418
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66202,0.05536361,0.2484719,2.363249,2.363249,0,-1,0,2.363249,10.51399,0,0,0,0.2484719,2.487631,2.363249,0,0,2.966295,7.955609,0,2.239159,-2.239159,8.825673,63.0404,0.2074582,2.599574,0.1987775,0,8.204081
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01529,0.1143797,0.5133361,0,0,0,0,0,0,0,0,0,0,0.5133361,0,0,0,0,5.454249,5.71645,0.5133361,0,0.5133361,9.312667,66.51891,0.2074236,0,0.4106689,0,6.229786
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87532,0.1723531,0.7735205,1.033375,1.033375,0,0,0,1.033375,74.85381,0,0,0,0.7735205,1.087763,1.033375,0,0,4.940913,6.178453,0,0.3142426,-0.3142426,8.981426,64.15292,0.2074236,1.136712,0.6188164,0,6.951973
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826181,0.1677641,0.7529253,0.4148746,0.4148746,0,0,0,0.4148746,181.4826,0,0,0,0.7529253,0.4367101,0.4148746,0,0,5.290071,5.86421,0.3162152,0,0.3162152,9.281414,66.29568,0.2074022,0.456362,0.6023402,0,6.617136
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81878,0.0752426,0.3376888,3.966608,3.966608,5,0,1.53,3.966608,8.513288,0,0,0,0.3376888,0,0,1.033392,0.9817224,4.973856,6.148804,1.319411,0,1.319411,10.53312,75.2364,0.2074468,4.363269,0.270151,5,6.486493
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77275,0.04048176,0.1816821,1.38195,1.38195,0,-1,0,1.38195,13.1468,0,0,0,0.1816821,1.454684,1.38195,0,0,3.654445,7.336274,0,1.273002,-1.273002,9.191256,65.6517,0.2074468,1.520145,0.1453457,0,7.517956
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37979,0.1271368,0.57059,2.328329,2.328329,0,-1,0,2.328329,24.50641,0,0,0,0.57059,2.450873,2.328329,0,0,5.068891,6.063272,0,1.880283,-1.880283,7.209263,51.49464,0.2074468,2.561162,0.456472,0,6.633862
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.1543,0.08929992,0.4007781,1.217347,1.217347,0,-1,0,1.217347,32.92226,0,2.220446E-16,0,0.4007781,1.281418,1.217347,0,0,7.158094,4.18299,0,0.8806398,-0.8806398,6.280988,44.86411,0.2074468,1.339082,0.3206225,0,4.583767
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99078,0.02995547,0.1344402,4.364868,3.26495,0,-1,0,3.26495,4.117679,0,1.099918,1.638579,0.1344402,3.43679,3.26495,0,0,8.136583,3.30235,0,3.30235,-3.30235,2.800006,20,0.2074468,4.801354,0.1075521,0,3.43679
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85062,0.0285393,0.1280844,1.251493,0.1216801,0,-1,0,0.1216801,105.2632,0,1.129813,1.352306,0.1280844,0.1280844,0.1216801,0,0,11.80586,0,0,0,0,2.800006,20,0.2074468,1.376642,0.1024675,0,0.1280844
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,4.125583,0,0,-1,0,0,0,0,4.125583,4.538142,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074468,4.538142,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,3.715844,0,0,-1,0,0,0,0,3.715844,4.087429,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074468,4.087429,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,5.208641,0,0,-1,0,0,0,0,5.208641,5.729505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074468,5.729505,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074468,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.6307324,0,0,-1,0,0,0,0,0.6307324,0.6938056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074468,0.6938056,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074468,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.4657842,0,0,-1,0,0,0,0,0.4657842,0.5123626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074468,0.5123626,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.09153958,0,0,-1,0,0,0,0,0.09153958,0.1006935,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074468,0.1006935,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.1891024,0,0,-1,0,0,0,0,0.1891024,0.2080126,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074468,0.2080126,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.4249915,0,0,-1,0,0,0,0,0.4249915,0.4674906,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074468,0.4674906,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.04678963,0.04678963,3.552053,0,1.13471,0.04678963,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2074493,0.0514686,0,5,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.07214,0.004306924,0.01932948,0.5608666,0.5608666,4.06613,0,1.275053,0.5608666,3.446359,4.440892E-16,0,0,0.01932948,0,0,3.505263,3.33,8.475861,2.997,3.349329,0,3.349329,9.136574,65.26111,0.2075011,0.6169533,0.01546358,5,3.01633
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19747,0.02239086,0.1004902,0.3637155,0.3637155,3.868979,0,1.221231,0.3637155,27.62879,0,0,0,0.1004902,0,0,3.505263,3.33,5.126531,6.011396,3.43049,0,3.43049,12.39102,88.50713,0.2075278,0.4000871,0.08039215,5,6.111887
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34052,0.06820115,0.3060868,3.109653,3.109653,4.430109,0,1.37442,3.109653,9.843118,0,0,0,0.3060868,0,0,1.320456,1.254433,1.696041,9.098838,1.56052,0,1.56052,13.87146,99.08167,0.2075813,3.420618,0.2448694,5,9.404924
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53247,0.1206381,0.5414237,2.917151,2.917151,0,-1,0,2.917151,18.56002,0,4.440892E-16,0,0.5414237,3.070685,2.917151,0,0,0.1355205,10.50331,0,2.529262,-2.529262,11.20539,80.03831,0.2075813,3.208866,0.4331389,0,11.04473
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85363,0.03317465,0.1488878,0.478916,0.478916,0,0,0,0.478916,31.0885,0,0,0,0.1488878,0.5041221,0.478916,0,0,2.945811,7.974044,0,0.3552343,-0.3552343,10.83094,77.36368,0.2075813,0.5268076,0.1191103,0,8.122932
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64227,0.06484038,0.2910036,0.4875841,0.4875841,0,0,0,0.4875841,59.68275,0,1.110223E-16,0,0.2910036,0.5132465,0.4875841,0,0,3.340516,7.61881,0,0.2222428,-0.2222428,10.59667,75.69036,0.2075813,0.5363426,0.2328029,0,7.909813
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.435969,0.1887379,0.8470556,2.158804,2.158804,0,0,0,2.158804,39.23726,0,0,0,0.8470556,2.272426,2.158804,0,0,3.587452,7.396567,0,1.42537,-1.42537,9.0942,64.95844,0.2075813,2.374685,0.6776445,0,8.243623
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71194,0.2183619,0.9800084,1.613474,1.613474,0,0,0,1.613474,60.73902,0,0,0,0.9800084,1.698394,1.613474,0,0,5.171197,5.971197,0,0.7183854,-0.7183854,8.336955,59.54956,0.2075813,1.774821,0.7840067,0,6.951206
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76415,0.2353315,1.056168,3.865773,3.33,0,-1,0,3.33,31.71675,4.440892E-16,0.5357735,0.9223508,1.056168,3.505263,3.33,0,0,5.969403,5.252812,0,2.449095,-2.449095,5.755382,41.10979,0.2075813,4.252351,0.8449342,0,6.30898
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40949,0.2094026,0.9397989,2.296789,2.296789,0,-1,0,2.296789,40.91795,0,0,0,0.9397989,2.417673,2.296789,0,0,8.690619,2.803716,0,1.477874,-1.477874,4.197567,29.98256,0.2075813,2.526468,0.7518391,0,3.743515
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20601,0.08559775,0.3841627,2.351622,1.624505,0,-1,0,1.624505,23.64798,0,0.7271165,1.254242,0.3841627,1.710005,1.624505,0,0,10.3327,1.325843,0,1.325843,-1.325843,2.800006,20,0.2075813,2.586784,0.3073302,0,1.710005
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05838,0.1115499,0.5006357,2.239023,0.475604,0,-1,0,0.475604,105.2632,0,1.763419,2.367804,0.5006357,0.5006357,0.475604,0,0,11.80586,0,0,0,0,2.800006,20,0.2075813,2.462925,0.4005086,0,0.5006357
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93178,0.02424746,0.1088226,0.7033818,0.1033815,0,-1,0,0.1033815,105.2632,0,0.6000004,0.7530437,0.1088226,0.1088226,0.1033815,0,0,11.80586,0,0,0,0,2.800006,20,0.2075813,0.77372,0.08705808,0,0.1088226
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075813,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,5.21124,0,0,-1,0,0,0,0,5.21124,5.732364,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075813,5.732364,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,3.175614,0,0,-1,0,0,0,0,3.175614,3.493175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075813,3.493175,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075813,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.1201322,0,0,-1,0,0,0,0,0.1201322,0.1321454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075813,0.1321454,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,1.125851,0,0,-1,0,0,0,0,1.125851,1.238436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075813,1.238436,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,0.9233226,0,0,-1,0,0,0,0,0.9233226,1.015655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075813,1.015655,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.3482336,0,0,-1,0,0,0,0,0.3482336,0.3830569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075813,0.3830569,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.2316846,0,0,-1,0,0,0,0,0.2316846,0.254853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075813,0.254853,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.6097212,0,0,-1,0,0,0,0,0.6097212,0.6706933,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075813,0.6706933,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.5465486,0.5465486,4.051812,0,1.271145,0.5465486,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2076327,0.6012034,0,5,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98921,0.01193197,0.05355068,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05355068,0,0,3.505263,3.33,8.475861,2.997,3.383551,0,3.383551,9.169039,65.493,0.2076267,0,0.04284054,5,3.050551
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10182,0.1789203,0.8029943,0.8834136,0.8834136,4.388677,0,1.363109,0.8834136,90.89675,0,0,0,0.8029943,0,0,3.505263,3.33,5.092309,6.042196,4.132994,0,4.132994,13.08994,93.4994,0.2076571,0.971755,0.6423954,5,6.84519
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23049,0.4307064,1.93301,3.327538,3.327538,2.402527,0,0.8208899,3.327538,58.09132,1.110223E-16,0,0,1.93301,0.9736952,0.9250104,0,0,0.9593152,9.76189,0.9593152,0,0.9593152,14.00003,100,0.207682,3.660291,1.546408,5,11.6949
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.40342,0.5678974,2.548723,0.8933936,0.8933936,0,-1,0,0.8933936,285.2856,1.608309,0,0,2.548723,0.9404143,0.8933936,0,0,0,10.62527,0,0,0,14.00003,100,0.207682,0.982733,2.038979,0,13.174
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69362,0.5885325,2.641334,0.2912943,0.2912943,0,0,0,0.2912943,906.7578,2.334708,0,0,2.641334,0.3066256,0.2912943,0,0,0,10.62527,0,0,0,14.00003,100,0.207682,0.3204238,2.113067,0,13.26661
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41245,0.5924715,2.659012,2.274194,2.274194,0,0,0,2.274194,116.9211,0.2651233,0,0,2.659012,2.393889,2.274194,0,0,0,10.62527,0,0,0,14.00003,100,0.207682,2.501614,2.12721,0,13.28429
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043492,0.5929616,2.661211,0,0,0,0,0,0,0,2.661211,0,0,2.661211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.207682,0,2.128969,0,13.28649
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61436,0.4088235,1.8348,0,0,0,0,0,0,0,1.8348,0,0,1.8348,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.207682,0,1.46784,0,12.46007
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76125,0.3809183,1.709561,0.8264207,0.8264207,0,-1,0,0.8264207,206.8633,0.8396447,0,0,1.709561,0.8699165,0.8264207,0,0,0,10.62527,0,0,0,14.00003,100,0.207682,0.9090627,1.367649,0,12.33484
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44314,0.4232884,1.899718,2.991451,2.991451,0,-1,0,2.991451,63.50491,4.440892E-16,0,0,1.899718,3.148896,2.991451,0,0,0,10.62527,0,1.249178,-1.249178,12.68328,90.59467,0.207682,3.290596,1.519775,0,12.52499
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.26063,0.2835648,1.272639,2.563231,2.563231,0,-1,0,2.563231,49.64981,0,0,0,1.272639,2.698137,2.563231,0,0,1.387975,9.376097,0,1.425498,-1.425498,11.18067,79.86179,0.207682,2.819553,1.018111,0,10.64874
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12817,0.0978949,0.4393523,1.890613,1.890613,0,-1,0,1.890613,23.23862,0,2.220446E-16,0,0.4393523,1.990119,1.890613,0,0,2.971862,7.950598,0,1.550766,-1.550766,9.546021,68.18573,0.207682,2.079674,0.3514819,0,8.389951
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.0145,0.01941305,0.08712576,0,0,0,-1,0,0,0,0,0,0,0.08712576,0,0,0,0,4.694936,6.399832,0.08712576,0,0.08712576,9.628675,68.77612,0.2076762,0,0.06970061,0,6.486958
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,2.808471,2.808471,0,-1,0,2.808471,0,0,4.440892E-16,0,0,2.956285,2.808471,0,0,4.60781,6.478245,0,2.956285,-2.956285,6.512477,46.5176,0.2076762,3.089318,0,0,6.478245
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,8.160374,3.33,0,-1,0,3.33,0,0,4.830374,5.646411,0,3.505263,3.33,0,0,7.892571,3.52196,0,3.505263,-3.505263,2.817606,20.12572,0.2076762,8.976412,0,0,3.52196
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.78731,0.01669691,0,0,0,2.817606,20.12572,0.2076762,0,0,0,0.01669691
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.04769573,0.01586207,0,-1,0,0.01586207,0,0,0.03183366,0.03660323,0,0.01669691,0.01586207,0,0,11.78731,0.01669691,0,0.01669691,-0.01669691,2.800006,20,0.2076762,0.0524653,0,0,0.01669691
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.08834807,0,0,-1,0,0,0,0,0.08834807,0.09718287,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076762,0.09718287,0,0,0
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,1.029662,0,0,-1,0,0,0,0,1.029662,1.132629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076762,1.132629,0,0,0
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.3026667,0,0,-1,0,0,0,0,0.3026667,0.3329333,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076762,0.3329333,0,0,0
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.6251589,0,0,-1,0,0,0,0,0.6251589,0.6876748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076762,0.6876748,0,0,0
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.2372419,0,0,-1,0,0,0,0,0.2372419,0.2609661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076762,0.2609661,0,0,0
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.6924325,0,0,-1,0,0,0,0,0.6924325,0.7616757,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076762,0.7616757,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.7617429,0.7617429,4.267006,0,1.329893,0.7617429,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2077483,0.8379173,0,5,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.9048,0.009503944,0.0426537,0.6862493,0.6862493,4.191513,0,1.309283,0.6862493,6.215481,0,0,0,0.0426537,0,0,3.505263,3.33,8.475861,2.997,3.372654,0,3.372654,9.158701,65.41917,0.2078101,0.7548742,0.03412296,5,3.039654
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00529,0.1322247,0.5934244,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5934244,0,0,3.505263,3.33,5.103207,6.032388,3.923424,0,3.923424,12.88079,92.00545,0.2077678,0,0.4747395,5,6.625813
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12025,0.3920001,1.759297,2.466497,2.466497,0,0,0,2.466497,71.32775,0,0,0,1.759297,2.596312,2.466497,0,0,1.179782,9.56347,0,0.8370157,-0.8370157,11.9985,85.70338,0.2077678,2.713146,1.407437,0,11.32277
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27501,0.3298105,1.48019,2.295456,2.295456,0,-1,0,2.295456,64.48346,0,4.440892E-16,0,1.48019,2.41627,2.295456,0,0,2.1098,8.726455,0,0.93608,-0.93608,11.01178,78.65543,0.2077678,2.525002,1.184152,0,10.20664
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53548,0.5346596,2.399552,6.046489,6.046489,5,0,1.53,6.046489,39.68505,0,0,0,2.399552,1.101567,1.046489,0,0,3.149889,7.790375,1.297985,0,1.297985,12.24316,87.45096,0.2078014,6.651137,1.919642,5,10.18993
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18628,0.8307472,3.728393,0,0,0,0,0,0,0,1.87649,0,0,3.728393,0,0,0,0,1.851903,8.958561,1.851903,0,1.851903,14.00003,100,0.2076777,0,2.982715,0,12.68695
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.648903,0.9565046,4.292793,1.835848,1.835848,0,0,0,1.835848,233.8316,2.360321,0,0,4.292793,1.932472,1.835848,0,0,0,10.62527,0,0,0,14.00003,100,0.2076777,2.019433,3.434234,0,14.91807
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52637,0.7486034,3.359732,0,0,0,0,0,0,0,3.359732,0,0,3.359732,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2076777,0,2.687786,0,13.98501
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76407,0.7544549,3.385993,2.949924,2.949924,0,-1,0,2.949924,114.7824,0.2808107,0,0,3.385993,3.105183,2.949924,0,0,0,10.62527,0,0,0,14.00003,100,0.2076777,3.244916,2.708795,0,14.01127
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48071,0.5767775,2.588577,0.8360151,0.8360151,0,-1,0,0.8360151,309.6328,1.708561,0,0,2.588577,0.8800159,0.8360151,0,0,0,10.62527,0,0,0,14.00003,100,0.2076777,0.9196166,2.070862,0,13.21385
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.31813,0.3531104,1.584759,3.174078,3.174078,0,-1,0,3.174078,49.92819,0,4.440892E-16,0.1614853,1.584759,3.341134,3.174078,0,0,0,10.62527,0,1.756375,-1.756375,12.14865,86.77587,0.2076777,3.491485,1.267808,0,12.21003
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20007,0.1059566,0.4755334,3.024097,3.024097,0,-1,0,3.024097,15.72481,0,4.440892E-16,0,0.4755334,3.18326,3.024097,0,0,1.951528,8.868899,0,2.707727,-2.707727,9.294452,66.38881,0.2076777,3.326507,0.3804267,0,9.344433
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09871,0.01505132,0.06755032,3.5175,3.33,0,-1,0,3.33,2.028538,0,0.1875001,0.5392501,0.06755032,3.505263,3.33,0,0,4.960113,6.161173,0,3.437713,-3.437713,5.670784,40.50552,0.2076777,3.86925,0.05404025,0,6.228723
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.6357807,0.6357807,0,-1,0,0.6357807,0,0,1.110223E-16,0,0,0.6692428,0.6357807,0,0,8.779794,2.72346,0,0.6692428,-0.6692428,4.965341,35.46665,0.2076777,0.6993588,0,0,2.72346
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,1.259924,1.259924,0,-1,0,1.259924,0,0,2.220446E-16,0,0,1.326236,1.259924,0,0,9.523396,2.054217,0,1.326236,-1.326236,3.567365,25.48113,0.2076777,1.385916,0,0,2.054217
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,1.868785,0.6915821,0,-1,0,0.6915821,0,0,1.177203,1.364081,0,0.7279812,0.6915821,0,0,10.99699,0.7279812,0,0.7279812,-0.7279812,2.800006,20,0.2076777,2.055663,0,0,0.7279812
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.7557383,0,0,-1,0,0,0,0,0.7557383,0.8313122,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076777,0.8313122,0,0,0
