Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.4599068,0,0,-1,0,0,0,0,0.4599068,0.5058975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076777,0.5058975,0,0,0
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,0.9953378,0,0,-1,0,0,0,0,0.9953378,1.094872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076777,1.094872,0,0,0
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.1235335,0,0,-1,0,0,0,0,0.1235335,0.1358869,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076777,0.1358869,0,0,0
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.6621581,0,0,-1,0,0,0,0,0.6621581,0.7283738,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076777,0.7283738,0,0,0
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.264295,0,0,-1,0,0,0,0,0.264295,0.2907245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076777,0.2907245,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.2314519,0,0,-1,0,0,0,0,0.2314519,0.2545971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076777,0.2545971,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076777,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81899,0.01288881,0.05784497,0.2574616,0.2574616,3.762725,0,1.192224,0.2574616,22.46742,0,0,0,0.05784497,0,0,3.505263,3.33,11.80586,0,3.387845,0,3.387845,6.013998,42.95704,0.2076965,0.2832077,0.04627597,5,0.05784497
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90801,0.1296637,0.5819308,0.5889825,0.5889825,4.094245,0,1.282729,0.5889825,98.80273,0,0,0,0.5819308,0,0,3.505263,3.33,8.418015,3.049061,3.911931,0,3.911931,9.725181,69.46544,0.2077126,0.6478807,0.4655446,5,3.630991
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.00994,0.1781603,0.7995833,2.956659,2.956659,5,0,1.53,2.956659,27.04347,0,0,0,0.7995833,0,0,2.043341,1.941174,4.506084,6.569798,2.740757,0,2.740757,12.32529,88.03762,0.2078027,3.252325,0.6396666,5,7.369381
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14739,0.3881397,1.741971,3.926506,3.33,0,-1,0,3.33,52.31144,0,0.5965061,0.9891567,1.741971,3.505263,3.33,0,0,1.765327,9.03648,0,1.763292,-1.763292,10.46662,74.76141,0.2078027,4.319157,1.393577,0,10.77845
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37942,0.2721195,1.221272,2.95639,2.95639,0,0,0,2.95639,41.30958,0,4.440892E-16,0,1.221272,3.111989,2.95639,0,0,3.724541,7.273188,0,1.890717,-1.890717,8.473627,60.52579,0.2078027,3.252029,0.9770178,0,8.49446
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96418,0.1873659,0.8408983,3.32393,3.32393,5,0,1.53,3.32393,25.29831,0,0,0,0.8408983,0,0,1.67607,1.592266,5.825337,5.38247,2.433165,0,2.433165,10.78193,77.01363,0.2078812,3.656323,0.6727186,5,6.223369
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252367,0.2046464,0.9184532,0,0,2.603916,0,0.875869,0,0,0,0,0,0.9184532,0,0,2.603916,2.47372,3.392173,7.572319,3.392173,0,3.392173,14.00003,100,0.207787,0,0.7347625,5,8.490771
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44826,0.4369924,1.961222,0,0,0,0,0,0,0,1.961222,0,0,1.961222,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.207787,0,1.568978,0,12.5865
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77263,0.3982752,1.787459,0.8681098,0.8681098,0,-1,0,0.8681098,205.9024,0.8736593,0,0,1.787459,0.9137998,0.8681098,0,0,0,10.62527,0,0,0,14.00003,100,0.207787,0.9549208,1.429967,0,12.41273
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52217,0.2788537,1.251495,0.6522281,0.6522281,0,-1,0,0.6522281,191.88,0.5649396,0,0,1.251495,0.6865559,0.6522281,0,0,0,10.62527,0,0,0,14.00003,100,0.207787,0.7174509,1.001196,0,11.87677
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37844,0.2079007,0.9330584,0.2552371,0.2552371,0,-1,0,0.2552371,365.5654,0.6643878,0,0,0.9330584,0.2686706,0.2552371,0,0,0,10.62527,0,0,0,14.00003,100,0.207787,0.2807608,0.7464467,0,11.55833
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27402,0.09579546,0.42993,3.952102,3.33,0,-1,0,3.33,12.91081,4.440892E-16,0.6221021,1.017312,0.42993,3.505263,3.33,0,0,0,10.62527,0,3.075333,-3.075333,10.75834,76.84515,0.207787,4.347312,0.343944,0,11.0552
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18431,0.02507896,0.1125544,1.400856,1.400856,0,-1,0,1.400856,8.034687,0,0,0,0.1125544,1.474585,1.400856,0,0,3.417037,7.549941,0,1.36203,-1.36203,9.322637,66.59013,0.207787,1.540941,0.09004349,0,7.662496
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,3.595214,3.33,0,-1,0,3.33,0,0,0.265214,0.6247354,0,3.505263,3.33,0,0,4.930404,6.187911,0,3.505263,-3.505263,5.627764,40.19824,0.207787,3.954735,0,0,6.187911
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,2.870526,2.548515,0,-1,0,2.548515,0,0,0.3220108,0.6090634,0,2.682647,2.548515,0,0,8.825141,2.682647,0,2.682647,-2.682647,2.800006,20,0.207787,3.157578,0,0,2.682647
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,1.897912,0,0,-1,0,0,0,0,1.897912,2.087703,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207787,2.087703,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.1049044,0,0,-1,0,0,0,0,0.1049044,0.1153948,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207787,0.1153948,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.6707309,0,0,-1,0,0,0,0,0.6707309,0.7378041,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207787,0.7378041,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207787,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207787,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.6245936,0,0,-1,0,0,0,0,0.6245936,0.6870529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207787,0.6870529,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.1590802,0,0,-1,0,0,0,0,0.1590802,0.1749883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207787,0.1749883,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207787,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.2966031,0.2966031,3.801866,0,1.202909,0.2966031,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2078132,0.3262634,0,5,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.7319,0.01425186,0.06396235,0.2604063,0.2604063,3.765669,0,1.193028,0.2604063,24.56252,0,0,0,0.06396235,0,0,3.505263,3.33,8.475861,2.997,3.393962,0,3.393962,9.178916,65.56356,0.2078317,0.2864469,0.05116988,5,3.060962
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81007,0.07683817,0.3448497,1.155988,1.155988,4.661251,0,1.437521,1.155988,29.83161,4.440892E-16,0,0,0.3448497,0,0,3.505263,3.33,5.081898,6.051566,3.67485,0,3.67485,12.66518,90.46542,0.2079181,1.271586,0.2758798,5,6.396416
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.8997,0.2054271,0.9219569,0.6143536,0.6143536,0,0,0,0.6143536,150.0694,0,0,0,0.9219569,0.646688,0.6143536,0,0,1.407048,9.358931,0.2752689,0,0.2752689,12.92633,92.33073,0.2078998,0.6757889,0.7375655,0,10.28089
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02074,0.3249702,1.458466,2.639955,2.639955,0,-1,0,2.639955,55.24588,0,0,0,1.458466,2.7789,2.639955,0,0,1.131779,9.606673,0,1.320433,-1.320433,11.53447,82.3889,0.2078998,2.90395,1.166773,0,11.06514
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22567,0.4387942,1.969308,1.502535,1.502535,0,0,0,1.502535,131.0657,0,0,0,1.969308,1.581616,1.502535,0,0,2.598927,8.28624,0.387692,0,0.387692,11.90227,85.01601,0.2078741,1.652789,1.575447,0,10.25555
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.7466,0.2104785,0.9446273,0.4800427,0.4800427,0,0,0,0.4800427,196.7798,0,0,0,0.9446273,0.5053082,0.4800427,0,0,2.211236,8.635162,0.4393192,0,0.4393192,12.31904,87.99297,0.207845,0.528047,0.7557019,0,9.579789
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854059,0.1313855,0.589658,0,0,0,0,0,0,0,0,0,0,0.589658,0,0,0,0,1.771916,9.030549,0.589658,0,0.589658,12.87844,91.98867,0.207806,0,0.4717264,0,9.620208
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.38031,0.2845061,1.276864,2.497402,2.497402,0,0,0,2.497402,51.12767,0,0,0,1.276864,2.628845,2.497402,0,0,1.182258,9.561242,0,1.351981,-1.351981,11.45333,81.80931,0.207806,2.747143,1.021491,0,10.83811
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78694,0.1376322,0.6176932,0.259166,0.259166,0,-1,0,0.259166,238.3389,0,0,0,0.6176932,0.2728063,0.259166,0,0,2.684459,8.209261,0.344887,0,0.344887,11.78051,84.14636,0.2077831,0.2850825,0.4941546,0,8.826954
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56747,0.1807919,0.8113939,0,0,0,-1,0,0,0,0,0,0,0.8113939,0,0,0,0,2.339573,8.519659,0.8113939,0,0.8113939,12.55027,89.64461,0.2077294,0,0.6491151,0,9.331053
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44149,0.1756633,0.7883767,0.009131649,0.009131649,0,-1,0,0.009131649,8633.454,0,0,0,0.7883767,0.009612262,0.009131649,0,0,1.528179,9.249913,0.7787645,0,0.7787645,13.28907,94.92175,0.2076779,0.01004481,0.6307014,0,10.03829
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34991,0.04743382,0.212883,2.859242,2.859242,0,-1,0,2.859242,7.445434,0,0,0,0.212883,3.009729,2.859242,0,0,0.7494142,9.950802,0,2.796846,-2.796846,10.34094,73.86369,0.2076779,3.145167,0.1703064,0,10.16368
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27119,0.02398397,0.1076401,6.519223,3.33,0,-1,0,3.33,3.232434,0,3.189223,3.841145,0.1076401,3.505263,3.33,0,0,3.857021,7.153955,0,3.397623,-3.397623,6.759528,48.28225,0.2076779,7.171145,0.08611204,0,7.261596
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,2.292062,2.292062,0,-1,0,2.292062,0,0,0,0,0,2.412697,2.292062,0,0,7.632157,3.756333,0,2.412697,-2.412697,4.216321,30.11652,0.2076779,2.521269,0,0,3.756333
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,4.653148,1.276454,0,-1,0,1.276454,0,0,3.376695,3.84201,0,1.343635,1.276454,0,0,10.31293,1.343635,0,1.343635,-1.343635,2.800006,20,0.2076779,5.118463,0,0,1.343635
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,7.307775,0,0,-1,0,0,0,0,7.307775,8.038553,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076779,8.038553,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.7160937,0,0,-1,0,0,0,0,0.7160937,0.7877031,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076779,0.7877031,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.2048072,0,0,-1,0,0,0,0,0.2048072,0.2252879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076779,0.2252879,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,0.9607757,0,0,-1,0,0,0,0,0.9607757,1.056853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076779,1.056853,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.1257076,0,0,-1,0,0,0,0,0.1257076,0.1382784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076779,0.1382784,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.4128022,0,0,-1,0,0,0,0,0.4128022,0.4540824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076779,0.4540824,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.09789213,0,0,-1,0,0,0,0,0.09789213,0.1076813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076779,0.1076813,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.1765839,0,0,-1,0,0,0,0,0.1765839,0.1942423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076779,0.1942423,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,0.9556124,0.9556124,4.460876,0,1.382819,0.9556124,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2077677,1.051174,0,5,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64361,0.01436727,0.0644803,0.3648782,0.3648782,3.870141,0,1.221549,0.3648782,17.67173,0,0,0,0.0644803,0,0,3.505263,3.33,8.475861,2.997,3.39448,0,3.39448,9.179408,65.56707,0.2077962,0.401366,0.05158424,5,3.06148
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.7116,0.1772193,0.7953604,3.547269,3.547269,5,0,1.53,3.547269,22.42177,0,0,0,0.7953604,0,0,1.452731,1.380095,5.08138,6.052032,2.175455,0,2.175455,11.24323,80.30859,0.2078654,3.901996,0.6362883,5,6.847393
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78963,0.4002885,1.796495,2.53342,2.53342,0,0,0,2.53342,70.91185,0,4.440892E-16,0,1.796495,2.666758,2.53342,0,0,2.905925,8.009942,0,0.8702629,-0.8702629,10.32589,73.7562,0.2078654,2.786762,1.437196,0,9.806437
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.8952,0.6203918,2.784318,0,0,0,-1,0,0,0,0,0,0,2.784318,0,0,0,0,3.872884,7.139679,2.784318,0,2.784318,12.96732,92.62356,0.2076817,0,2.227455,0,9.923997
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07445,0.7410758,3.325948,4.239609,4.239609,2.114095,0,0.742148,4.239609,78.4494,0,0,0,3.325948,2.237383,2.125513,0,0,1.088565,9.645565,1.088565,0,1.088565,14.00003,100,0.2076931,4.66357,2.660758,5,12.97151
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.534,0.8298606,3.724415,1.511561,1.511561,0,0,0,1.511561,246.3953,2.133298,0,0,3.724415,1.591116,1.511561,0,0,0,10.62527,0,0,0,14.00003,100,0.2076931,1.662717,2.979532,0,14.34969
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454166,1.08482,4.868674,4.879886,4.879886,1.549886,0,0.5881188,4.879886,99.77025,1.363411,0,0,4.868674,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2076931,5.367874,3.894939,5,15.49395
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32276,1.123243,5.041113,1.154814,1.154814,0,0,0,1.154814,436.5301,3.825519,0,0,5.041113,1.215594,1.154814,0,0,0,10.62527,0,0,0,14.00003,100,0.2076931,1.270296,4.03289,0,15.66639
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80697,1.013954,4.550627,1.102152,1.102152,0,-1,0,1.102152,412.8856,3.390467,0,0,4.550627,1.16016,1.102152,0,0,0,10.62527,0,0,0,14.00003,100,0.2076931,1.212367,3.640501,0,15.1759
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61657,0.7909912,3.549969,0.721534,0.721534,0,-1,0,0.721534,492.003,2.790459,0,0,3.549969,0.7595094,0.721534,0,0,0,10.62527,0,0,0,14.00003,100,0.2076931,0.7936873,2.839975,0,14.17524
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50722,0.4289649,1.925195,0.4530248,0.4530248,0,-1,0,0.4530248,424.9645,1.448326,0,0,1.925195,0.4768682,0.4530248,0,0,0,10.62527,0,0,0,14.00003,100,0.2076931,0.4983273,1.540156,0,12.55047
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42769,0.2215868,0.9944814,0,0,0,-1,0,0,0,0.9944814,0,0,0.9944814,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2076931,0,0.7955852,0,11.61976
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35928,0.02189567,0.09826778,2.790761,2.790761,0,-1,0,2.790761,3.521182,0,4.440892E-16,0,0.09826778,2.937643,2.790761,0,0,0,10.62527,0,2.839375,-2.839375,11.00706,78.62173,0.2076931,3.069837,0.07861422,0,10.72354
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.154862,7.785899,0,0,0,11.00706,78.62173,0.2076931,0,0,0,7.785899
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.154862,7.785899,0,0,0,11.00706,78.62173,0.2076931,0,0,0,7.785899
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,5.221175,3.33,0,-1,0,3.33,0,0,1.891175,2.413292,0,3.505263,3.33,0,0,3.154862,7.785899,0,3.505263,-3.505263,7.312191,52.22984,0.2076931,5.743292,0,0,7.785899
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.7823365,0.7823365,0,-1,0,0.7823365,0,0,0,0,0,0.8235121,0.7823365,0,0,7.049599,4.280635,0,0.8235121,-0.8235121,6.444134,46.02943,0.2076931,0.8605702,0,0,4.280635
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.1697449,0.1697449,0,-1,0,0.1697449,0,0,2.775558E-17,0,0,0.1786788,0.1697449,0,0,7.964612,3.457123,0,0.1786788,-0.1786788,6.255789,44.68412,0.2076931,0.1867194,0,0,3.457123
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.2685143,0.2685143,0,-1,0,0.2685143,0,0,0,0,0,0.2826467,0.2685143,0,0,8.163144,3.278445,0,0.2826467,-0.2826467,5.957854,42.55602,0.2076931,0.2953658,0,0,3.278445
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.5914128,0.5914128,0,-1,0,0.5914128,0,0,0,0,0,0.6225398,0.5914128,0,0,8.477196,2.995798,0,0.6225398,-0.6225398,5.301639,37.86877,0.2076931,0.6505541,0,0,2.995798
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.168907,2.373258,0,0,0,5.301639,37.86877,0.2076931,0,0,0,2.373258
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.168907,2.373258,0,0,0,5.301639,37.86877,0.2076931,0,0,0,2.373258
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,1.147756,1.147756,0,-1,0,1.147756,0,0,0,0,0,1.208164,1.147756,0,0,9.168907,2.373258,0,1.208164,-1.208164,4.028123,28.77225,0.2076931,1.262531,0,0,2.373258
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.5558746,0.5558746,0,0,0,0.5558746,0,0,0,0,0,0.5851311,0.5558746,0,0,10.51131,1.165094,0,0.5851311,-0.5851311,3.41134,24.36667,0.2076931,0.6114621,0,0,1.165094
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55422,0.01048861,0.04707287,0.3119363,0.3119363,0,0,0,0.3119363,15.09054,0,5.551115E-17,0,0.04707287,0.328354,0.3119363,0,0,11.16146,0.579963,0,0.2812811,-0.2812811,3.114844,22.24884,0.2076931,0.3431299,0.0376583,0,0.6270359
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61269,0.1677527,0.752874,0,0,0,0,0,0,0,0,0,0,0.752874,0,0,0,0,11.47399,0.298682,0.752874,0,0.752874,3.829083,27.35054,0.2076435,0,0.6022992,0,1.051556
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67989,0.3966593,1.780207,2.768595,2.768595,5,0,1.53,2.768595,64.3,0,0,0,1.780207,0,0,2.231405,2.119834,10.72112,0.9762685,3.900041,0,3.900041,7.528987,53.77837,0.2077473,3.045455,1.424165,5,2.756475
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77093,0.6538489,2.934474,1.270864,1.270864,0,-1,0,1.270864,230.9039,0,0,0,2.934474,1.337751,1.270864,0,0,6.821076,4.486306,1.596722,0,1.596722,9.043771,64.59824,0.2076423,1.39795,2.347579,0,7.420779
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92598,0.7266125,3.261037,2.529713,2.529713,0,0,0,2.529713,128.9094,0,0,0,3.261037,2.662856,2.529713,0,0,5.224354,5.923356,0.598181,0,0.598181,9.611256,68.65169,0.207603,2.782684,2.608829,0,9.184393
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32682,0.7097815,3.185499,1.162913,1.162913,0,0,0,1.162913,273.924,0,0,0,3.185499,1.224119,1.162913,0,0,4.626173,6.461719,1.96138,0,1.96138,11.47198,81.94257,0.2074742,1.279205,2.548399,0,9.647218
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.052896,0.7749971,3.478187,2.957139,2.957139,0,0,0,2.957139,117.62,0,0,0,3.478187,3.112778,2.957139,0,0,2.664793,8.226961,0.3654092,0,0.3654092,11.81864,84.41869,0.2074502,3.252853,2.78255,0,11.70515
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27581,0.7691156,3.451791,0,0,0,0,0,0,0,1.152408,0,0,3.451791,0,0,0,0,2.299384,8.555829,2.299384,0,2.299384,14.00003,100,0.2072994,0,2.761433,0,12.00762
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83272,0.7854356,3.525035,1.70005,1.70005,0,-1,0,1.70005,207.3489,1.735508,0,0,3.525035,1.789526,1.70005,0,0,0,10.62527,0,0,0,14.00003,100,0.2072994,1.870055,2.820028,0,14.15031
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66939,0.7553116,3.389839,0.7691038,0.7691038,0,-1,0,0.7691038,440.7518,2.580256,0,0,3.389839,0.8095829,0.7691038,0,0,0,10.62527,0,0,0,14.00003,100,0.2072994,0.8460141,2.711871,0,14.01511
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57554,0.5248075,2.355336,2.378386,2.378386,0,-1,0,2.378386,99.03085,0,0,0,2.355336,2.503564,2.378386,0,0,0,10.62527,0,0.1482283,-0.1482283,13.84378,98.88396,0.2072994,2.616225,1.884269,0,12.98061
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50724,0.2129231,0.955599,2.390544,2.390544,0,-1,0,2.390544,39.97412,0,4.440892E-16,0,0.955599,2.516362,2.390544,0,0,0.1646981,10.47705,0,1.560763,-1.560763,12.19859,87.13263,0.2072994,2.629599,0.7644792,0,11.43264
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.44846,0.02212287,0.09928744,0.8575763,0.8575763,0,-1,0,0.8575763,11.57768,0,0,0,0.09928744,0.9027118,0.8575763,0,0,1.89888,8.916283,0,0.8034244,-0.8034244,11.35171,81.08347,0.2072994,0.9433339,0.07942995,0,9.01557
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,3.681791,3.33,0,-1,0,3.33,0,0,0.3517913,0.7199704,0,3.505263,3.33,0,0,2.791574,8.112858,0,3.505263,-3.505263,7.656837,54.69159,0.2072994,4.04997,0,0,8.112858
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,0.9823228,0.9823228,0,-1,0,0.9823228,0,0,1.110223E-16,0,0,1.034024,0.9823228,0,0,6.68631,4.607595,0,1.034024,-1.034024,6.56688,46.90619,0.2072994,1.080555,0,0,4.607595
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.835226,3.573571,0,0,0,6.56688,46.90619,0.2072994,0,0,0,3.573571
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.06186884,0.06186884,0,-1,0,0.06186884,0,0,0,0,0,0.06512509,0.06186884,0,0,7.835226,3.573571,0,0.06512509,-0.06512509,6.498232,46.41585,0.2072994,0.06805572,0,0,3.573571
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.01142341,0.01142341,0,-1,0,0.01142341,0,0,1.734723E-18,0,0,0.01202465,0.01142341,0,0,7.907587,3.508446,0,0.01202465,-0.01202465,6.485557,46.32531,0.2072994,0.01256576,0,0,3.508446
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.8399141,0.8399141,0,-1,0,0.8399141,0,0,1.110223E-16,0,0,0.8841202,0.8399141,0,0,7.920948,3.496421,0,0.8841202,-0.8841202,5.553613,39.66858,0.2072994,0.9239056,0,0,3.496421
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.3863044,0.3863044,0,-1,0,0.3863044,0,0,5.551115E-17,0,0,0.4066362,0.3863044,0,0,8.903303,2.612301,0,0.4066362,-0.4066362,5.12498,36.60693,0.2072994,0.4249349,0,0,2.612301
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.1795976,0.1795976,0,-1,0,0.1795976,0,0,0,0,0,0.1890501,0.1795976,0,0,9.355122,2.205665,0,0.1890501,-0.1890501,4.925704,35.18353,0.2072994,0.1975574,0,0,2.205665
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.3950429,0.3950429,0,-1,0,0.3950429,0,0,0,0,0,0.4158346,0.3950429,0,0,9.565177,2.016615,0,0.4158346,-0.4158346,4.487376,32.05262,0.2072994,0.4345472,0,0,2.016615
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.3703838,0.3703838,0,-1,0,0.3703838,0,0,5.551115E-17,0,0,0.3898777,0.3703838,0,0,10.02722,1.60078,0,0.3898777,-0.3898777,4.076409,29.11715,0.2072994,0.4074222,0,0,1.60078
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.7601239,0.7601239,0,0,0,0.7601239,0,0,1.110223E-16,0,0,0.8001305,0.7601239,0,0,10.46041,1.210902,0,0.8001305,-0.8001305,3.232997,23.09279,0.2072994,0.8361363,0,0,1.210902
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46384,0.01393649,0.06254698,0.8910686,0.8910686,4.396332,0,1.365199,0.8910686,7.019322,0,0,0,0.06254698,0,0,3.505263,3.33,11.34945,0.4107719,3.392547,0,3.392547,6.45145,46.08169,0.2073787,0.9801754,0.05003758,5,0.4733189
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51349,0.1715054,0.7697161,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7697161,0,0,3.505263,3.33,7.9569,3.464064,4.099716,0,4.099716,10.34078,73.86258,0.2073263,0,0.6157729,5,4.23378
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57059,0.4534938,2.03528,1.079237,1.079237,2.99703,0,0.9831893,1.079237,188.5851,2.220446E-16,0,0,2.03528,0,0,1.917793,1.821903,3.857184,7.153809,3.857184,0,3.857184,14.00003,100,0.2072414,1.187161,1.628224,5,9.189089
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64809,0.7665333,3.440202,5.14213,3.33,0,-1,0,3.33,103.3094,0,1.81213,2.326343,3.440202,3.505263,3.33,0,0,0,10.62527,0,0.06506167,-0.06506167,13.93145,99.51014,0.2072414,5.656343,2.752161,0,14.06548
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78047,0.9003676,4.04085,2.71442,2.71442,0,0,0,2.71442,148.8661,1.111275,0,0,4.04085,2.857284,2.71442,0,0,0.07229075,10.56021,0.07229075,0,0.07229075,14.00003,100,0.2072367,2.985862,3.23268,0,14.60106
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12555,1.061633,4.764611,3.490481,3.490481,1.25,0,0.50625,3.490481,136.503,2.406209,0,0,4.764611,2.358402,2.240481,0,0,0,10.62527,0,0,0,14.00003,100,0.2072367,3.83953,3.811689,5,15.38988
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650483,0.931892,4.182332,0,0,0,0,0,0,0,4.182332,0,0,4.182332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2072367,0,3.345865,0,14.80761
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.23965,0.731124,3.281285,1.619201,1.619201,0,0,0,1.619201,202.6484,1.576862,0,0,3.281285,1.704422,1.619201,0,0,0,10.62527,0,0,0,14.00003,100,0.2072367,1.781121,2.625028,0,13.90656
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86416,0.732356,3.286813,1.673848,1.673848,0,-1,0,1.673848,196.3627,1.524868,0,0,3.286813,1.761945,1.673848,0,0,0,10.62527,0,0,0,14.00003,100,0.2072367,1.841232,2.629451,0,13.91209
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72588,0.4271328,1.916972,0.5865443,0.5865443,0,-1,0,0.5865443,326.8247,1.299557,0,0,1.916972,0.6174151,0.5865443,0,0,0,10.62527,0,0,0,14.00003,100,0.2072367,0.6451988,1.533577,0,12.54225
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64638,0.373419,1.675904,1.17204,1.17204,0,-1,0,1.17204,142.9904,0.4421783,0,0,1.675904,1.233726,1.17204,0,0,0,10.62527,0,0,0,14.00003,100,0.2072367,1.289244,1.340723,0,12.30118
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58849,0.1507656,0.676636,0.0004620202,0.0004620202,0,-1,0,0.0004620202,146451.6,0.6761497,0,0,0.676636,0.0004863371,0.0004620202,0,0,0,10.62527,0,0,0,14.00003,100,0.2072367,0.0005082223,0.5413088,0,11.30191
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53862,0.02064189,0.09264079,2.205998,2.205998,0,-1,0,2.205998,4.199496,0,4.440892E-16,0,0.09264079,2.322103,2.205998,0,0,0,10.62527,0,2.229462,-2.229462,11.64997,83.2139,0.2072367,2.426597,0.07411263,0,10.71791
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,2.65063,2.65063,0,-1,0,2.65063,0,0,4.440892E-16,0,0,2.790137,2.65063,0,0,2.47718,8.395812,0,2.790137,-2.790137,8.708906,62.20635,0.2072367,2.915693,0,0,8.395812
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,2.138542,2.138542,0,-1,0,2.138542,0,0,4.440892E-16,0,0,2.251096,2.138542,0,0,5.577332,5.605676,0,2.251096,-2.251096,6.336042,45.25735,0.2072367,2.352396,0,0,5.605676
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.625881,0.625881,0,-1,0,0.625881,0,0,1.110223E-16,0,0,0.6588221,0.625881,0,0,8.07855,3.354579,0,0.6588221,-0.6588221,5.641583,40.29694,0.2072367,0.6884691,0,0,3.354579
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.810575,2.695757,0,0,0,5.641583,40.29694,0.2072367,0,0,0,2.695757
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.3319933,0.3319933,0,-1,0,0.3319933,0,0,0,0,0,0.3494666,0.3319933,0,0,8.810575,2.695757,0,0.3494666,-0.3494666,5.273213,37.66573,0.2072367,0.3651926,0,0,2.695757
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.03024315,0.03024315,0,-1,0,0.03024315,0,0,3.469447E-18,0,0,0.0318349,0.03024315,0,0,9.198871,2.34629,0,0.0318349,-0.0318349,5.239656,37.42604,0.2072367,0.03326747,0,0,2.34629
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,1.106684,1.106684,0,-1,0,1.106684,0,0,0,0,0,1.16493,1.106684,0,0,9.234243,2.314456,0,1.16493,-1.16493,4.011711,28.65502,0.2072367,1.217352,0,0,2.314456
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.6316481,0.6316481,0,-1,0,0.6316481,0,0,0,0,0,0.6648927,0.6316481,0,0,10.52861,1.149525,0,0.6648927,-0.6648927,3.310853,23.6489,0.2072367,0.6948129,0,0,1.149525
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.5052255,0.4604006,0,-1,0,0.4604006,0,0,0.04482485,0.0953474,0,0.4846323,0.4604006,0,0,11.26738,0.4846323,0,0.4846323,-0.4846323,2.800006,20,0.2072367,0.555748,0,0,0.4846323
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.2807359,0,0,-1,0,0,0,0,0.2807359,0.3088095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072367,0.3088095,0,0,0
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.07857987,0.07857987,3.583843,0,1.143389,0.07857987,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2072423,0.08643785,0,5,0
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37258,0.01305313,0.05858246,0.182759,0.182759,3.688022,0,1.17183,0.182759,32.05449,0,0,0,0.05858246,0,0,3.505263,3.33,8.475861,2.997,3.388582,0,3.388582,9.173813,65.5271,0.207254,0.2010349,0.04686597,5,3.055583
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41408,0.2019654,0.9064208,3.834862,3.834862,5,0,1.53,3.834862,23.63634,0,0,0,0.9064208,0,0,1.165138,1.106881,5.087278,6.046724,2.013302,0,2.013302,11.0838,79.16983,0.207316,4.218348,0.7251366,5,6.953145
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46188,0.3975863,1.784367,2.698532,2.698532,3.923659,0,1.236159,2.698532,66.12364,0,0,0,1.784367,0,0,1.225128,1.163871,3.073976,7.858696,2.948239,0,2.948239,13.88074,99.14797,0.2073787,2.968385,1.427494,5,9.643064
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.52685,0.7153456,3.210471,0,0,0,-1,0,0,0,3.084734,0,0,3.210471,0,0,0,0,0.1257368,10.51211,0.1257368,0,0.1257368,14.00003,100,0.2073705,0,2.568377,0,13.72258
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63814,0.7863731,3.529243,1.519928,1.519928,0,0,0,1.519928,232.198,1.929319,0,0,3.529243,1.599924,1.519928,0,0,0,10.62527,0,0,0,14.00003,100,0.2073705,1.671921,2.823394,0,14.15452
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93066,1.044346,4.687023,3.612653,3.612653,1.25,0,0.50625,3.612653,129.7391,2.200021,0,0,4.687023,2.487003,2.362653,0,0,0,10.62527,0,0,0,14.00003,100,0.2073705,3.973918,3.749619,5,15.3123
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247197,1.145735,5.142057,0.3566836,0.3566836,0,0,0,0.3566836,1441.63,4.766601,0,0,5.142057,0.3754565,0.3566836,0,0,0,10.62527,0,0,0,14.00003,100,0.2073705,0.392352,4.113646,0,15.76733
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21442,1.02659,4.607334,0.8065919,0.8065919,0,0,0,0.8065919,571.21,3.75829,0,0,4.607334,0.8490441,0.8065919,0,0,0,10.62527,0,0,0,14.00003,100,0.2073705,0.8872511,3.685867,0,15.23261
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.90123,0.9278331,4.164115,3.230473,3.230473,0,-1,0,3.230473,128.9011,0.7636179,0,0.2235197,4.164115,3.400497,3.230473,0,0,0,10.62527,0,0,0,14.00003,100,0.2073705,3.55352,3.331292,0,14.78939
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78596,0.4970904,2.230942,2.80798,2.80798,0,-1,0,2.80798,79.45005,0,4.440892E-16,0,2.230942,2.955769,2.80798,0,0,0,10.62527,0,0.7248269,-0.7248269,13.23599,94.54262,0.2073705,3.088778,1.784753,0,12.85622
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71964,0.4173119,1.872896,1.783811,1.783811,0,-1,0,1.783811,104.9941,0,0,0,1.872896,1.877696,1.783811,0,0,0.8053632,9.900447,0,0.004799939,-0.004799939,13.23093,94.50648,0.2073705,1.962192,1.498317,0,11.77334
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67132,0.2002354,0.8986565,2.828611,2.828611,0,-1,0,2.828611,31.77024,0,4.440892E-16,0,0.8986565,2.977485,2.828611,0,0,0.8106965,9.895647,0,2.078829,-2.078829,11.03966,78.85453,0.2073705,3.111472,0.7189252,0,10.7943
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62967,0.01891711,0.0849,0.4849987,0.4849987,0,-1,0,0.4849987,17.5052,0,5.551115E-17,0,0.0849,0.510525,0.4849987,0,0,3.120506,7.816819,0,0.425625,-0.425625,10.59101,75.6499,0.2073705,0.5334986,0.06792,0,7.901719
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.00729924,0.00729924,0,-1,0,0.00729924,0,0,8.673617E-19,0,0,0.00768341,0.00729924,0,0,3.593423,7.391194,0,0.00768341,-0.00768341,10.58291,75.59206,0.2073705,0.008029164,0,0,7.391194
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,3.687622,3.33,0,-1,0,3.33,0,0,0.3576219,0.726384,0,3.505263,3.33,0,0,3.60196,7.383511,0,3.505263,-3.505263,6.888037,49.20017,0.2073705,4.056384,0,0,7.383511
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,1.906582,1.906582,0,-1,0,1.906582,0,0,2.220446E-16,0,0,2.006929,1.906582,0,0,7.496696,3.878247,0,2.006929,-2.006929,4.772549,34.08957,0.2073705,2.09724,0,0,3.878247
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.4046934,0.4046934,0,-1,0,0.4046934,0,0,5.551115E-17,0,0,0.4259931,0.4046934,0,0,9.726617,1.871319,0,0.4259931,-0.4259931,4.323513,30.88217,0.2073705,0.4451627,0,0,1.871319
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.7875967,0.7875967,0,-1,0,0.7875967,0,0,1.110223E-16,0,0,0.8290492,0.7875967,0,0,10.19994,1.445326,0,0.8290492,-0.8290492,3.449618,24.64008,0.2073705,0.8663564,0,0,1.445326
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.4630433,0.4630433,0,-1,0,0.4630433,0,0,5.551115E-17,0,0,0.487414,0.4630433,0,0,11.12111,0.6162764,0,0.487414,-0.487414,2.935838,20.97023,0.2073705,0.5093476,0,0,0.6162764
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.7626042,0.1224193,0,-1,0,0.1224193,0,0,0.6401849,0.7164453,0,0.1288624,0.1224193,0,0,11.66268,0.1288624,0,0.1288624,-0.1288624,2.800006,20,0.2073705,0.8388646,0,0,0.1288624
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.7959608,0,0,-1,0,0,0,0,0.7959608,0.8755569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073705,0.8755569,0,0,0
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.7887648,0,0,-1,0,0,0,0,0.7887648,0.8676413,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073705,0.8676413,0,0,0
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.4716577,0,0,-1,0,0,0,0,0.4716577,0.5188234,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073705,0.5188234,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.3007344,0.3007344,3.805998,0,1.204037,0.3007344,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2073971,0.3308079,0,5,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28054,0.01277824,0.05734874,0.7585796,0.7585796,4.263843,0,1.329029,0.7585796,7.560017,0,0,0,0.05734874,0,0,3.505263,3.33,8.475861,2.997,3.387349,0,3.387349,9.172642,65.51874,0.2074633,0.8344375,0.045879,5,3.054349
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31461,0.2013421,0.9036233,0.3780495,0.3780495,3.883313,0,1.225144,0.3780495,239.0225,0,0,0,0.9036233,0,0,3.505263,3.33,5.088511,6.045614,4.233624,0,4.233624,13.18901,94.20702,0.2074385,0.4158544,0.7228986,5,6.949237
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35388,0.3518621,1.579157,2.814715,2.814715,0,0,0,2.814715,56.10363,0,0,0,1.579157,2.962858,2.814715,0,0,0.8548882,9.855875,0,1.383701,-1.383701,11.73046,83.78884,0.2074385,3.096186,1.263326,0,11.43503
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.40736,0.5727069,2.570309,3.386409,3.33,0,-1,0,3.33,77.18645,0,0.05640858,0.3950494,2.570309,3.505263,3.33,0,0,2.392333,8.472175,0,0.9349545,-0.9349545,10.74493,76.74937,0.2074385,3.725049,2.056247,0,11.04248
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49922,0.7402765,3.322361,3.148698,3.148698,3.252068,0,1.052815,3.148698,105.5154,0,0,0,3.322361,0,0,0.1033704,0.0982019,3.431172,7.53722,3.420563,0,3.420563,13.98996,99.92811,0.2074065,3.463567,2.657888,5,10.85958
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74262,0.9740306,4.371449,6.283924,6.283924,2.953923,0,0.9714211,6.283924,69.56561,0.8555772,0,0,4.371449,3.505263,3.33,0,0,0.01060907,10.61573,0.01060907,0,0.01060907,14.00003,100,0.2074058,6.912316,3.497159,5,14.98717
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.843369,0.9381971,4.210629,3.281593,3.281593,1.25,0,0.50625,3.281593,128.3105,2.07211,0,0,4.210629,2.138519,2.031593,0,0,0,10.62527,0,0,0,14.00003,100,0.2074058,3.609752,3.368503,5,14.8359
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20021,0.6897047,3.095395,1.644546,1.644546,0,0,0,1.644546,188.2219,1.364294,0,0,3.095395,1.731101,1.644546,0,0,0,10.62527,0,0,0,14.00003,100,0.2074058,1.809,2.476316,0,13.72067
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94389,0.7842138,3.519552,1.807846,1.807846,0,-1,0,1.807846,194.682,1.616555,0,0,3.519552,1.902996,1.807846,0,0,0,10.62527,0,0,0,14.00003,100,0.2074058,1.988631,2.815641,0,14.14483
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84956,0.7780544,3.491908,0.5271776,0.5271776,0,-1,0,0.5271776,662.378,2.936985,0,0,3.491908,0.5549238,0.5271776,0,0,0,10.62527,0,0,0,14.00003,100,0.2074058,0.5798954,2.793527,0,14.11718
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79525,0.5069982,2.275408,0.374705,0.374705,0,-1,0,0.374705,607.2533,1.880982,0,0,2.275408,0.3944263,0.374705,0,0,0,10.62527,0,0,0,14.00003,100,0.2074058,0.4121754,1.820326,0,12.90068
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75565,0.19933,0.8945931,3.160004,3.160004,0,-1,0,3.160004,28.30988,0,0,0.146004,0.8945931,3.32632,3.160004,0,0,0,10.62527,0,2.431726,-2.431726,11.43676,81.691,0.2074058,3.476004,0.7156745,0,11.51987
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.7215,0.01892669,0.08494299,4.023104,3.33,0,-1,0,3.33,2.550841,4.440892E-16,0.6931038,1.095414,0.08494299,3.505263,3.33,0,0,2.701918,8.193548,0,3.42032,-3.42032,7.831429,55.93867,0.2074058,4.425414,0.06795439,0,8.278491
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,5.583281,3.33,0,-1,0,3.33,0,0,2.253281,2.811609,0,3.505263,3.33,0,0,6.502274,4.773228,0,3.505263,-3.505263,4.136558,29.54678,0.2074058,6.141609,0,0,4.773228
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,4.363775,1.204566,0,-1,0,1.204566,0,0,3.159208,3.595586,0,1.267964,1.204566,0,0,10.39701,1.267964,0,1.267964,-1.267964,2.800006,20,0.2074058,4.800152,0,0,1.267964
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,6.771511,0,0,-1,0,0,0,0,6.771511,7.448661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074058,7.448661,0,0,0
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.7722296,0,0,-1,0,0,0,0,0.7722296,0.8494526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074058,0.8494526,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,1.162619,0,0,-1,0,0,0,0,1.162619,1.278881,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074058,1.278881,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074058,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.681307,0,0,-1,0,0,0,0,0.681307,0.7494377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074058,0.7494377,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.6134532,0,0,-1,0,0,0,0,0.6134532,0.6747985,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074058,0.6747985,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.2096846,0,0,-1,0,0,0,0,0.2096846,0.230653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074058,0.230653,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,1.273979,0,0,-1,0,0,0,0,1.273979,1.401377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2074058,1.401377,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.6341249,0.6341249,4.139388,0,1.295053,0.6341249,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2074638,0.6975374,0,5,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18784,0.007867984,0.03531151,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03531151,0,0,3.505263,3.33,8.475861,2.997,3.365312,0,3.365312,9.151736,65.36941,0.2074594,0,0.02824921,5,3.032311
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.21517,0.2284055,1.025084,4.679224,4.679224,5,0,1.53,4.679224,21.90713,0,0,0,1.025084,0,0,0.3207759,0.3047371,5.110548,6.02578,1.329821,0,1.329821,10.41331,74.38067,0.2074958,5.147147,0.8200669,5,7.050864
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24673,0.4760331,2.136436,0.1215427,0.1215427,1.852376,0,0.6706986,0.1215427,1757.766,0,0,0,2.136436,0,0,1.730833,1.644292,3.780728,7.222619,3.780728,0,3.780728,14.00003,100,0.2073085,0.133697,1.709149,5,9.359056
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28977,0.7253204,3.255238,4.254691,3.33,0,-1,0,3.33,97.75489,0,0.9246907,1.35016,3.255238,3.505263,3.33,0,0,0,10.62527,0,0.2500253,-0.2500253,13.73648,98.11751,0.2073085,4.68016,2.60419,0,13.88051
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36392,0.8957614,4.020177,0,0,0,0,0,0,0,3.742372,0,0,4.020177,0,0,0,0,0.2778059,10.37525,0.2778059,0,0.2778059,14.00003,100,0.2072906,0,3.216142,0,14.39543
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56192,1.086276,4.875206,1.241473,1.241473,0,0,0,1.241473,392.6952,3.568392,0,0,4.875206,1.306814,1.241473,0,0,0,10.62527,0,0,0,14.00003,100,0.2072906,1.365621,3.900165,0,15.50048
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439423,0.9570362,4.295178,0,0,0,0,0,0,0,4.295178,0,0,4.295178,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2072906,0,3.436143,0,14.92045
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.19709,0.9116597,4.091529,3.604131,3.604131,1.25,0,0.50625,3.604131,113.5233,1.613496,0,0,4.091529,2.478033,2.354131,0,0,0,10.62527,0,0,0,14.00003,100,0.2072906,3.964545,3.273223,5,14.7168
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99207,0.6357724,2.853347,0.7218033,0.7218033,0,-1,0,0.7218033,395.308,2.093554,0,0,2.853347,0.759793,0.7218033,0,0,0,10.62527,0,0,0,14.00003,100,0.2072906,0.7939836,2.282677,0,13.47862
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.9166,0.5143794,2.308535,1.566015,1.566015,0,-1,0,1.566015,147.4146,0.6600983,0,0,2.308535,1.648437,1.566015,0,0,0,10.62527,0,0,0,14.00003,100,0.2072906,1.722616,1.846828,0,12.93381
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87311,0.3704701,1.66267,1.466251,1.466251,0,-1,0,1.466251,113.396,0.119248,0,0,1.66267,1.543422,1.466251,0,0,0,10.62527,0,0,0,14.00003,100,0.2072906,1.612876,1.330136,0,12.28794
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84138,0.191235,0.8582627,0,0,0,-1,0,0,0,0.8582627,0,0,0.8582627,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2072906,0,0.6866102,0,11.48354
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.814,0.01786143,0.08016211,0,0,0,-1,0,0,0,0.08016211,0,0,0.08016211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2072906,0,0.06412969,0,10.70544
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,3.633852,3.33,0,-1,0,3.33,0,0,0.3038522,0.6672374,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2072906,3.997237,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,5.194629,3.33,0,-1,0,3.33,0,0,1.864629,2.384092,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2072906,5.714092,0,0,7.120011
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,6.619339,3.33,0,-1,0,3.33,0,0,3.289339,3.951272,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2072906,7.281272,0,0,3.614748
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.7969266,0.1040105,0,-1,0,0.1040105,0,0,0.6929161,0.7726088,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2072906,0.8766192,0,0,0.1094847
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.394705,0,0,-1,0,0,0,0,0.394705,0.4341755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072906,0.4341755,0,0,0
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.06037469,0,0,-1,0,0,0,0,0.06037469,0.06641216,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072906,0.06641216,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.6130187,0,0,-1,0,0,0,0,0.6130187,0.6743206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072906,0.6743206,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.8899691,0,0,-1,0,0,0,0,0.8899691,0.9789659,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072906,0.9789659,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.2617597,0,0,-1,0,0,0,0,0.2617597,0.2879356,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072906,0.2879356,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,1.087611,0,0,-1,0,0,0,0,1.087611,1.196372,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072906,1.196372,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.7053156,0.7053156,4.210579,0,1.314488,0.7053156,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2073552,0.7758472,0,5,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.09457,0.01220536,0.05477764,1.429283,1.429283,4.707725,0,1.450209,1.429283,3.832525,0,0,0,0.05477764,0,0,3.278442,3.11452,8.475861,2.997,3.169297,0,3.169297,8.96578,64.04116,0.2074648,1.572212,0.04382211,5,3.051778
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.1159,0.1766683,0.7928873,4.494083,4.494083,5,0,1.53,4.494083,17.64291,0,0,0,0.7928873,0,0,0.5059164,0.4806206,5.306563,5.849368,1.273508,0,1.273508,10.17394,72.67083,0.2075014,4.943492,0.6343098,5,6.642255
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14056,0.4731164,2.123347,3.816084,3.816084,5,0,1.53,3.816084,55.64202,0,0,0,2.123347,0,0,1.183916,1.12472,4.033055,6.995525,3.248067,0,3.248067,13.25532,94.68069,0.2075935,4.197692,1.698677,5,9.118872
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17425,0.7139138,3.204045,1.944651,1.944651,0,-1,0,1.944651,164.762,0.3720563,0,0,3.204045,2.047001,1.944651,0,0,0.7849882,9.918785,0.7849882,0,0.7849882,14.00003,100,0.207543,2.139116,2.563236,0,13.12283
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.23244,0.9091262,4.080158,3.94524,3.94524,1.25,0,0.50625,3.94524,103.4198,1.243064,0,0,4.080158,2.837095,2.69524,0,0,0,10.62527,0,0,0,14.00003,100,0.207543,4.339764,3.264127,5,14.70543
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38905,1.094464,4.911954,2.750258,2.750258,0,0,0,2.750258,178.5998,2.016946,0,0,4.911954,2.895008,2.750258,0,0,0,10.62527,0,0,0,14.00003,100,0.207543,3.025284,3.929564,0,15.53723
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.035932,1.152652,5.173101,1.698235,1.698235,0,0,0,1.698235,304.6162,3.385485,0,0,5.173101,1.787616,1.698235,0,0,0,10.62527,0,0,0,14.00003,100,0.207543,1.868059,4.138481,0,15.79838
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20508,0.9806278,4.401058,3.697695,3.697695,1.25,0,0.50625,3.697695,119.0217,1.824537,0,0,4.401058,2.576521,2.447695,0,0,0,10.62527,0,0,0,14.00003,100,0.207543,4.067465,3.520846,5,15.02633
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.0457,0.6935526,3.112664,2.384251,2.384251,0,-1,0,2.384251,130.551,0.602926,0,0,3.112664,2.509738,2.384251,0,0,0,10.62527,0,0,0,14.00003,100,0.207543,2.622676,2.490131,0,13.73794
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98698,0.4460697,2.001961,0.5178637,0.5178637,0,-1,0,0.5178637,386.5807,1.456841,0,0,2.001961,0.5451197,0.5178637,0,0,0,10.62527,0,0,0,14.00003,100,0.207543,0.5696501,1.601569,0,12.62724
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95312,0.3321446,1.490665,4.231691,3.33,0,-1,0,3.33,44.76471,0,0.9016915,1.324861,1.490665,3.505263,3.33,0,0,0,10.62527,0,2.014598,-2.014598,11.87645,84.83165,0.207543,4.65486,1.192532,0,12.11594
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92839,0.1553205,0.6970782,3.917468,3.33,0,-1,0,3.33,20.93328,0,0.5874675,0.9792143,0.6970782,3.505263,3.33,0,0,2.238443,8.610676,0,2.808185,-2.808185,8.916368,63.68821,0.207543,4.309214,0.5576625,0,9.307754
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90704,0.01652687,0.0741726,1.716526,1.716526,0,-1,0,1.716526,4.321088,0,2.220446E-16,0,0.0741726,1.80687,1.716526,0,0,5.358648,5.802491,0,1.732697,-1.732697,7.089945,50.64236,0.207543,1.888179,0.05933808,0,5.876663
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,3.865104,3.33,0,-1,0,3.33,0,0,0.5351037,0.9216141,0,3.505263,3.33,0,0,7.283867,4.069794,0,3.505263,-3.505263,3.395073,24.25047,0.207543,4.251614,0,0,4.069794
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.5051284,0.5051284,0,-1,0,0.5051284,0,0,0,0.01933696,0,0.5317141,0.5051284,0,0,11.1786,0.5645308,0,0.5317141,-0.5317141,2.834597,20.24708,0.207543,0.5556412,0,0,0.5645308
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.1442761,0.03117587,0,-1,0,0.03117587,0,0,0.1131002,0.1275278,0,0.03281671,0.03117587,0,0,11.7694,0.03281671,0,0.03281671,-0.03281671,2.800006,20,0.207543,0.1587037,0,0,0.03281671
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.6610517,0,0,-1,0,0,0,0,0.6610517,0.7271569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207543,0.7271569,0,0,0
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,1.171905,0,0,-1,0,0,0,0,1.171905,1.289096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207543,1.289096,0,0,0
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.5468066,0,0,-1,0,0,0,0,0.5468066,0.6014872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207543,0.6014872,0,0,0
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207543,0,0,0,0
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.5663609,0,0,-1,0,0,0,0,0.5663609,0.622997,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207543,0.622997,0,0,0
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,0.9053612,0,0,-1,0,0,0,0,0.9053612,0.9958974,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207543,0.9958974,0,0,0
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.6899753,0,0,-1,0,0,0,0,0.6899753,0.7589728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207543,0.7589728,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207543,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00086,0.005555836,0.02493459,0.799259,0.799259,4.304522,0,1.340135,0.799259,3.119714,0,0,0,0.02493459,0,0,3.505263,3.33,11.80586,0,3.354935,0,3.354935,5.982776,42.73403,0.2076143,0.8791849,0.01994767,5,0.02493459
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01691,0.07279906,0.3267221,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3267221,0,0,3.505263,3.33,8.450926,3.019441,3.656722,0,3.656722,9.451847,67.51306,0.2075911,0,0.2613777,5,3.346163
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.0355,0.06586054,0.2955821,0.8435635,0.8435635,4.348826,0,1.35223,0.8435635,35.0397,0,0,0,0.2955821,0,0,3.505263,3.33,4.794203,6.310491,3.625582,0,3.625582,12.89138,92.08108,0.207649,0.9279198,0.2364657,5,6.606073
