Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06094,0.2227304,0.9996139,2.097508,2.097508,0,-1,0,2.097508,47.65721,0,0,0,0.9996139,2.207903,2.097508,0,0,1.168621,9.573515,0,1.208289,-1.208289,11.61773,82.9836,0.207649,2.307259,0.7996911,0,10.57313
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10501,0.1126681,0.5056545,2.223658,2.223658,0,0,0,2.223658,22.73976,0,0,0,0.5056545,2.340693,2.223658,0,0,2.511165,8.365226,0,1.835038,-1.835038,9.683428,69.1672,0.207649,2.446024,0.4045236,0,8.87088
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22449,0.06089156,0.2732813,4.703006,4.703006,5,0,1.53,4.703006,5.81078,0,0,0,0.2732813,0,0,0.296994,0.2821443,4.550097,6.530188,0.5554256,0,0.5554256,10.21035,72.93093,0.2076655,5.173306,0.2186251,5,6.803469
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.63374,0.07636873,0.3427429,4.057424,4.057424,5,0,1.53,4.057424,8.447304,0,0,0,0.3427429,0,0,0.9425765,0.8954476,3.994671,7.03007,1.238191,0,1.238191,11.385,81.32127,0.2077049,4.463166,0.2741943,5,7.372813
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22417,0.08359508,0.3751747,2.428844,2.428844,0,0,0,2.428844,15.44663,0,4.440892E-16,0,0.3751747,2.556678,2.428844,0,0,2.75648,8.144442,0,2.181504,-2.181504,9.085494,64.89626,0.2077049,2.671729,0.3001398,0,8.519617
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10469,0.08490019,0.381032,4.21875,3.33,0,-1,0,3.33,11.4424,0,0.8887498,1.310625,0.381032,3.505263,3.33,0,0,5.180373,5.962938,0,3.124231,-3.124231,5.792266,41.37325,0.2077049,4.640625,0.3048256,0,6.34397
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06062,0.1416601,0.6357705,1.553505,1.553505,0,-1,0,1.553505,40.9249,0,2.220446E-16,0,0.6357705,1.635269,1.553505,0,0,8.651741,2.838707,0,0.9994982,-0.9994982,4.738702,33.84781,0.2077049,1.708856,0.5086164,0,3.474478
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03518,0.04400895,0.1975121,2.065501,1.934885,0,-1,0,1.934885,10.20795,0,0.1306162,0.4872756,0.1975121,2.036721,1.934885,0,0,9.762295,1.839209,0,1.839209,-1.839209,2.800006,20,0.2077049,2.272051,0.1580097,0,2.036721
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01659,0.02403997,0.1078914,4.340208,0.1024968,0,-1,0,0.1024968,105.2632,0,4.237711,4.753729,0.1078914,0.1078914,0.1024968,0,0,11.80586,0,0,0,0,2.800006,20,0.2077049,4.774229,0.08631312,0,0.1078914
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00054,0.01152692,0.05173282,0,0,0,-1,0,0,0,0,0,0,0.05173282,0,0,0,0,11.80586,0,0.05173282,0,0.05173282,2.849084,20.35056,0.2077016,0,0.04138626,0,0.05173282
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,2.710507,0.04423156,0,-1,0,0.04423156,0,0,2.666276,2.937327,0,0.04655954,0.04423156,0,0,11.75413,0.04655954,0,0.04655954,-0.04655954,2.800006,20,0.2077016,2.981558,0,0,0.04655954
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,3.568457,0,0,-1,0,0,0,0,3.568457,3.925302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2077016,3.925302,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,4.41641,0,0,-1,0,0,0,0,4.41641,4.858051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2077016,4.858051,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.8846226,0,0,-1,0,0,0,0,0.8846226,0.9730848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2077016,0.9730848,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2077016,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.05285604,0,0,-1,0,0,0,0,0.05285604,0.05814165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2077016,0.05814165,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,0.9496576,0,0,-1,0,0,0,0,0.9496576,1.044623,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2077016,1.044623,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.434198,0,0,-1,0,0,0,0,0.434198,0.4776178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2077016,0.4776178,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.1791057,0,0,-1,0,0,0,0,0.1791057,0.1970163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2077016,0.1970163,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.4277005,0,0,-1,0,0,0,0,0.4277005,0.4704705,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2077016,0.4704705,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,1.294283,1.294283,4.799546,0,1.475276,1.294283,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2078162,1.423711,0,5,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90682,0.007898898,0.03545025,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03545025,0,0,3.505263,3.33,8.475861,2.997,3.36545,0,3.36545,9.151868,65.37035,0.2078115,0,0.0283602,5,3.03245
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91834,0.06965297,0.3126025,1.400206,1.400206,4.704741,0,1.449394,1.400206,22.32547,0,0,0,0.3126025,0,0,3.304535,3.139308,5.11041,6.025905,3.451911,0,3.451911,12.42664,88.76152,0.2079133,1.540227,0.250082,5,6.338508
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93169,0.1833215,0.822747,0,0,0,0,0,0,0,0,0,0,0.822747,0,0,0,0,1.658499,9.132625,0.822747,0,0.822747,13.20716,94.3367,0.2078606,0,0.6581976,0,9.955372
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95001,0.253361,1.137084,1.033503,1.033503,0,-1,0,1.033503,110.0224,0,0,0,1.137084,1.087898,1.033503,0,0,0.835752,9.873097,0.04918641,0,0.04918641,13.25383,94.67,0.2078575,1.136853,0.9096671,0,11.01018
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98182,0.3240146,1.454177,1.108005,1.108005,0,0,0,1.108005,131.2429,0,0,0,1.454177,1.166321,1.108005,0,0,0.7865656,9.917365,0.2878567,0,0.2878567,13.52691,96.6206,0.2078391,1.218805,1.163342,0,11.37154
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.0687,0.07968365,0.3576202,1.321958,1.321958,0,0,0,1.321958,27.05231,0,2.220446E-16,0,0.3576202,1.391535,1.321958,0,0,0.4987089,10.17644,0,1.033915,-1.033915,12.43707,88.83603,0.2078391,1.454154,0.2860962,0,10.53406
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234194,0.1132763,0.5083841,1.343532,1.343532,0,0,0,1.343532,37.83937,0,0,0,0.5083841,1.414244,1.343532,0,0,1.647503,9.142522,0,0.9058601,-0.9058601,11.48221,82.01562,0.2078391,1.477885,0.4067073,0,9.650906
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25429,0.2083762,0.9351922,5.68915,5.68915,5,0,1.53,5.68915,16.43817,0,0,0,0.9351922,0.7254208,0.6891498,0,0,2.654014,8.236661,0.2097714,0,0.2097714,11.68122,83.43709,0.2078443,6.258065,0.7481537,5,9.171854
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16894,0.1921174,0.8622229,1.348068,1.348068,0,-1,0,1.348068,63.95989,0,2.220446E-16,0,0.8622229,1.419019,1.348068,0,0,2.444243,8.425456,0,0.5567961,-0.5567961,11.0943,79.24485,0.2078443,1.482875,0.6897783,0,9.287679
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13741,0.1381052,0.619816,1.021189,1.021189,0,-1,0,1.021189,60.69553,0,2.220446E-16,0,0.619816,1.074936,1.021189,0,0,3.062905,7.868659,0,0.4551197,-0.4551197,10.61456,75.81815,0.2078443,1.123308,0.4958528,0,8.488476
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11919,0.135369,0.6075363,2.880918,2.880918,0,-1,0,2.880918,21.08829,0,0,0,0.6075363,3.032545,2.880918,0,0,3.568594,7.41354,0,2.425009,-2.425009,8.058379,57.55973,0.2078443,3.169009,0.486029,0,8.021076
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10587,0.07987057,0.3584591,0.7533309,0.7533309,0,-1,0,0.7533309,47.58323,0,0,0,0.3584591,0.79298,0.7533309,0,0,6.263048,4.988531,0,0.4345208,-0.4345208,7.600354,54.28814,0.2078443,0.828664,0.2867673,0,5.34699
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09436,0.008830721,0.03963227,2.435273,2.435273,0,-1,0,2.435273,1.627427,0,4.440892E-16,0,0.03963227,2.563445,2.435273,0,0,6.745849,4.55401,0,2.523813,-2.523813,4.940022,35.2858,0.2078443,2.6788,0.03170582,0,4.593643
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,2.420892,1.928688,0,-1,0,1.928688,0,0,0.4922044,0.7342936,0,2.030198,1.928688,0,0,9.550085,2.030198,0,2.030198,-2.030198,2.800006,20,0.2078443,2.662982,0,0,2.030198
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,2.096207,0,0,-1,0,0,0,0,2.096207,2.305827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2078443,2.305827,0,0,0
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,6.195184,0,0,-1,0,0,0,0,6.195184,6.814703,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2078443,6.814703,0,0,0
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.2404018,0,0,-1,0,0,0,0,0.2404018,0.2644419,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2078443,0.2644419,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.5753727,0,0,-1,0,0,0,0,0.5753727,0.63291,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2078443,0.63291,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.638356,0,0,-1,0,0,0,0,0.638356,0.7021917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2078443,0.7021917,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.5245836,0,0,-1,0,0,0,0,0.5245836,0.5770419,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2078443,0.5770419,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,1.18748,0,0,-1,0,0,0,0,1.18748,1.306228,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2078443,1.306228,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.1165651,0,0,-1,0,0,0,0,0.1165651,0.1282216,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2078443,0.1282216,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,1.153769,0,0,-1,0,0,0,0,1.153769,1.269146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2078443,1.269146,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,1.370196,1.370196,4.87546,0,1.496,1.370196,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2079584,1.507216,0,5,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81257,0.01711596,0.07681641,0.5065631,0.5065631,4.011826,0,1.260229,0.5065631,15.16423,0,0,0,0.07681641,0,0,3.505263,3.33,8.475861,2.997,3.406816,0,3.406816,9.191111,65.65066,0.2079981,0.5572194,0.06145313,5,3.073816
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.82029,0.1108393,0.4974468,1.22306,1.22306,4.728323,0,1.455832,1.22306,40.67231,0,0,0,0.4974468,0,0,3.505263,3.33,5.069044,6.063135,3.827447,0,3.827447,12.82215,91.58657,0.2080775,1.345366,0.3979574,5,6.560582
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82927,0.3490047,1.566333,0.8666608,0.8666608,0,0,0,0.8666608,180.732,0,0,0,1.566333,0.9122745,0.8666608,0,0,1.241597,9.507837,0.6540589,0,0.6540589,13.44264,96.01867,0.2080358,0.9533269,1.253067,0,11.07417
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84159,0.4959026,2.225611,1.326975,1.326975,0,-1,0,1.326975,167.7207,0.2412573,0,0,2.225611,1.396815,1.326975,0,0,0.5875381,10.09649,0.5875381,0,0.5875381,14.00003,100,0.2079983,1.459672,1.780489,0,12.3221
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86308,0.5975797,2.681938,0,0,0,0,0,0,0,2.681938,0,0,2.681938,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2079983,0,2.14555,0,13.30721
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92216,0.7045475,3.162009,1.847106,1.847106,0,0,0,1.847106,171.1872,1.217687,0,0,3.162009,1.944322,1.847106,0,0,0,10.62527,0,0,0,14.00003,100,0.2079983,2.031817,2.529607,0,13.78728
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.839679,0.8736624,3.920997,0,0,0,0,0,0,0,3.920997,0,0,3.920997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2079983,0,3.136797,0,14.54627
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29536,0.795585,3.570585,0,0,0,0,0,0,0,3.570585,0,0,3.570585,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2079983,0,2.856468,0,14.19586
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23834,0.7276534,3.265708,0,0,0,-1,0,0,0,3.265708,0,0,3.265708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2079983,0,2.612567,0,13.89098
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21724,0.3701141,1.661072,2.181461,2.181461,0,-1,0,2.181461,76.14494,0,0,0,1.661072,2.296275,2.181461,0,0,0,10.62527,0,0.6352028,-0.6352028,13.33047,95.21742,0.2079983,2.399607,1.328858,0,12.28635
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20504,0.2941138,1.319983,1.820944,1.820944,0,-1,0,1.820944,72.48894,2.220446E-16,0,0,1.319983,1.916783,1.820944,0,0,0.7057809,9.990071,0,0.5968002,-0.5968002,12.70138,90.72398,0.2079983,2.003038,1.055986,0,11.31005
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19611,0.2220667,0.9966353,3.617247,3.33,0,-1,0,3.33,29.92899,0,0.2872469,0.6489716,0.9966353,3.505263,3.33,0,0,1.368892,9.393271,0,2.508628,-2.508628,10.05706,71.83598,0.2079983,3.978971,0.7973082,0,10.38991
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.1884,0.01260541,0.05657307,0,0,0,-1,0,0,0,0,0,0,0.05657307,0,0,0,0,4.156257,6.884644,0.05657307,0,0.05657307,10.11073,72.21933,0.2079947,0,0.04525845,0,6.941216
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.5958049,0.5958049,0,-1,0,0.5958049,0,0,0,0,0,0.6271631,0.5958049,0,0,4.099683,6.935559,0,0.6271631,-0.6271631,9.449639,67.49728,0.2079947,0.6553854,0,0,6.935559
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,3.215245,3.215245,0,-1,0,3.215245,0,0,4.440892E-16,0.2067695,0,3.384468,3.215245,0,0,4.796531,6.308396,0,3.384468,-3.384468,5.882096,42.01489,0.2079947,3.536769,0,0,6.308396
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,5.877318,2.777731,0,-1,0,2.777731,0,0,3.099587,3.687319,0,2.923928,2.777731,0,0,8.557052,2.923928,0,2.923928,-2.923928,2.800006,20,0.2079947,6.46505,0,0,2.923928
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.6830606,0,0,-1,0,0,0,0,0.6830606,0.7513667,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2079947,0.7513667,0,0,0
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.7488114,0,0,-1,0,0,0,0,0.7488114,0.8236926,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2079947,0.8236926,0,0,0
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.7429743,0,0,-1,0,0,0,0,0.7429743,0.8172717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2079947,0.8172717,0,0,0
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.7940868,0,0,-1,0,0,0,0,0.7940868,0.8734955,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2079947,0.8734955,0,0,0
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2079947,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2079947,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.2344279,0,0,-1,0,0,0,0,0.2344279,0.2578706,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2079947,0.2578706,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,0.9015992,0.9015992,4.406862,0,1.368073,0.9015992,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2080759,0.9917591,0,5,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235757,0.03696208,0.2928766,0.2928766,3.79814,0,1.201892,0.2928766,12.62036,4.440892E-16,0,0,0.03696208,0,0,3.505263,3.33,8.475861,2.997,3.366962,0,3.366962,9.153301,65.38059,0.208098,0.3221643,0.02956966,5,3.033962
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72289,0.1768381,0.7936495,1.399387,1.399387,4.685905,0,1.444252,1.399387,56.71407,0,0,0,0.7936495,0,0,3.286518,3.122192,5.108898,6.027266,3.915842,0,3.915842,12.8682,91.9155,0.2081675,1.539326,0.6349196,5,6.820915
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72835,0.2952843,1.325236,2.558308,2.558308,0,0,0,2.558308,51.80126,0,4.440892E-16,0,1.325236,2.692956,2.558308,0,0,1.193056,9.551523,0,1.36772,-1.36772,11.42649,81.61764,0.2081675,2.814139,1.060189,0,10.87676
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73586,0.2333652,1.047343,0,0,0,-1,0,0,0,0,0,0,1.047343,0,0,0,0,2.712746,8.183804,1.047343,0,1.047343,12.42009,88.71474,0.2081009,0,0.8378744,0,9.231146
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.74898,0.4722819,2.119601,1.979664,1.979664,0,0,0,1.979664,107.0687,0,0,0,2.119601,2.083857,1.979664,0,0,1.665403,9.126411,0.03574403,0,0.03574403,12.454,88.95695,0.2080986,2.177631,1.695681,0,11.24601
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78533,0.5377979,2.413637,0,0,0,0,0,0,0,0.7839784,0,0,2.413637,0,0,0,0,1.629659,9.158582,1.629659,0,1.629659,14.00003,100,0.207995,0,1.93091,0,11.57222
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.454972,0.5658081,2.539347,0.9795761,0.9795761,0,0,0,0.9795761,259.2292,1.508214,0,0,2.539347,1.031133,0.9795761,0,0,0,10.62527,0,0,0,14.00003,100,0.207995,1.077534,2.031477,0,13.16462
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34723,0.4659136,2.09102,1.495046,1.495046,0,0,0,1.495046,139.8633,0.517288,0,0,2.09102,1.573732,1.495046,0,0,0,10.62527,0,0,0,14.00003,100,0.207995,1.64455,1.672816,0,12.71629
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31278,0.1938797,0.870132,2.336088,2.336088,0,-1,0,2.336088,37.24739,0,0,0,0.870132,2.45904,2.336088,0,0,0,10.62527,0,1.588908,-1.588908,12.32517,88.03677,0.207995,2.569697,0.6961057,0,11.49541
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30001,0.1788257,0.8025696,0.9934809,0.9934809,0,-1,0,0.9934809,80.78359,0,1.110223E-16,0,0.8025696,1.045769,0.9934809,0,0,1.765454,9.036366,0,0.2431998,-0.2431998,12.06882,86.20566,0.207995,1.092829,0.6420557,0,9.838936
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29262,0.2216784,0.9948925,3.241871,3.241871,0,-1,0,3.241871,30.68884,0,0,0.2360577,0.9948925,3.412495,3.241871,0,0,2.035676,8.793166,0,2.417603,-2.417603,9.520439,68.003,0.207995,3.566058,0.795914,0,9.788058
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28721,0.04921892,0.2208945,3.246503,3.246503,0,-1,0,3.246503,6.804075,0,0,0.2411533,0.2208945,3.417372,3.246503,0,0,4.721901,6.375563,0,3.196477,-3.196477,6.151057,43.93603,0.207995,3.571153,0.1767156,0,6.596458
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.6686439,0.6686439,0,-1,0,0.6686439,0,0,1.110223E-16,0,0,0.7038357,0.6686439,0,0,8.273542,3.179086,0,0.7038357,-0.7038357,5.409149,38.6367,0.207995,0.7355083,0,0,3.179086
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,1.865925,1.865925,0,-1,0,1.865925,0,0,2.220446E-16,0,0,1.964132,1.865925,0,0,9.055582,2.47525,0,1.964132,-1.964132,3.338772,23.84832,0.207995,2.052518,0,0,2.47525
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,1.435113,0.4855625,0,-1,0,0.4855625,0,0,0.9495502,1.093061,0,0.5111184,0.4855625,0,0,11.23795,0.5111184,0,0.5111184,-0.5111184,2.800006,20,0.207995,1.578624,0,0,0.5111184
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,2.562007,0,0,-1,0,0,0,0,2.562007,2.818208,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207995,2.818208,0,0,0
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.6458861,0,0,-1,0,0,0,0,0.6458861,0.7104747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207995,0.7104747,0,0,0
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.8071585,0,0,-1,0,0,0,0,0.8071585,0.8878744,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207995,0.8878744,0,0,0
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.6226928,0,0,-1,0,0,0,0,0.6226928,0.6849622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207995,0.6849622,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.2139441,0,0,-1,0,0,0,0,0.2139441,0.2353385,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207995,0.2353385,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207995,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.640443,0,0,-1,0,0,0,0,0.640443,0.7044873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207995,0.7044873,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207995,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.5847427,0.5847427,4.090006,0,1.281572,0.5847427,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2080466,0.643217,0,5,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62388,0.0237953,0.1067933,0.3065608,0.3065608,3.811824,0,1.205628,0.3065608,34.83592,0,0,0,0.1067933,0,0,3.505263,3.33,8.475861,2.997,3.436793,0,3.436793,9.219549,65.85379,0.2080655,0.3372169,0.08543463,5,3.103793
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62627,0.2536415,1.138343,1.389956,1.389956,4.608951,0,1.423244,1.389956,81.89776,0,0,0,1.138343,0,0,3.218994,3.058045,5.039067,6.090114,4.196388,0,4.196388,13.20059,94.28976,0.2081098,1.528952,0.9106745,5,7.228457
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62907,0.5559934,2.495298,0,0,0,0,0,0,0,1.652619,0,0,2.495298,0,0,0,0,0.8426791,9.866863,0.8426791,0,0.8426791,14.00003,100,0.2080565,0,1.996239,0,12.36216
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63293,0.682541,3.063244,2.039271,2.039271,0,-1,0,2.039271,150.2127,0.9166431,0,0,3.063244,2.146601,2.039271,0,0,0,10.62527,0,0,0,14.00003,100,0.2080565,2.243198,2.450595,0,13.68852
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63971,0.910314,4.085489,3.167154,3.167154,1.25,0,0.50625,3.167154,128.9956,2.067432,0,0,4.085489,2.018057,1.917154,0,0,0,10.62527,0,0,0,14.00003,100,0.2080565,3.48387,3.268391,5,14.71076
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65862,1.067612,4.791441,2.94799,2.94799,0,0,0,2.94799,162.5325,1.688294,0,0,4.791441,3.103148,2.94799,0,0,0,10.62527,0,0,0,14.00003,100,0.2080565,3.242789,3.833153,0,15.41672
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091194,1.073211,4.816571,1.716218,1.716218,0,0,0,1.716218,280.6502,3.010025,0,0,4.816571,1.806546,1.716218,0,0,0,10.62527,0,0,0,14.00003,100,0.2080565,1.88784,3.853256,0,15.44184
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40974,0.9734454,4.368823,0,0,0,0,0,0,0,4.368823,0,0,4.368823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2080565,0,3.495058,0,14.9941
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39214,0.7533295,3.380943,2.227274,2.227274,0,-1,0,2.227274,151.7973,1.036444,0,0,3.380943,2.344499,2.227274,0,0,0,10.62527,0,0,0,14.00003,100,0.2080565,2.450001,2.704754,0,14.00622
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.3856,0.6726673,3.018931,1.943161,1.943161,0,-1,0,1.943161,155.3618,0.9734979,0,0,3.018931,2.045433,1.943161,0,0,0,10.62527,0,0,0,14.00003,100,0.2080565,2.137477,2.415145,0,13.64421
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132699,1.854756,0.7079258,0.7079258,0,-1,0,0.7079258,261.9986,1.10957,0,0,1.854756,0.7451851,0.7079258,0,0,0,10.62527,0,0,0,14.00003,100,0.2080565,0.7787184,1.483804,0,12.48003
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37905,0.1361579,0.6110768,0.2565878,0.2565878,0,-1,0,0.2565878,238.155,0.3409843,0,0,0.6110768,0.2700925,0.2565878,0,0,0,10.62527,0,0,0,14.00003,100,0.2080565,0.2822466,0.4888614,0,11.23635
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2080565,0,0,0,10.62527
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,2.057014,2.057014,0,-1,0,2.057014,0,0,0,0,0,2.165278,2.057014,0,0,0,10.62527,0,2.165278,-2.165278,11.71762,83.69715,0.2080565,2.262716,0,0,10.62527
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,3.943108,3.33,0,-1,0,3.33,0,0,0.6131077,1.007418,0,3.505263,3.33,0,0,2.405865,8.459996,0,3.505263,-3.505263,8.022753,57.30526,0.2080565,4.337419,0,0,8.459996
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,5.266604,3.33,0,-1,0,3.33,0,0,1.936604,2.463264,0,3.505263,3.33,0,0,6.300601,4.954733,0,3.505263,-3.505263,4.327881,30.91337,0.2080565,5.793264,0,0,4.954733
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0002335977,0.0002335977,0,-1,0,0.0002335977,0,0,0,0,0,0.0002458924,0.0002335977,0,0,10.19534,1.44947,0,0.0002458924,-0.0002458924,4.327621,30.91152,0.2080565,0.0002569575,0,0,1.44947
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.19561,1.449224,0,0,0,4.327621,30.91152,0.2080565,0,0,0,1.449224
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.2768331,0.2768331,0,-1,0,0.2768331,0,0,5.551115E-17,0,0,0.2914033,0.2768331,0,0,10.19561,1.449224,0,0.2914033,-0.2914033,4.020455,28.71748,0.2080565,0.3045164,0,0,1.449224
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.5646698,0.5646698,0,-1,0,0.5646698,0,0,0,0,0,0.5943893,0.5646698,0,0,10.51939,1.15782,0,0.5943893,-0.5943893,3.393914,24.2422,0.2080565,0.6211368,0,0,1.15782
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.17983,0.5634311,0,0,0,3.393914,24.2422,0.2080565,0,0,0,0.5634311
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.4238645,0.4238645,0,-1,0,0.4238645,0,0,5.551115E-17,0,0,0.4461731,0.4238645,0,0,11.17983,0.5634311,0,0.4461731,-0.4461731,2.923606,20.88286,0.2080565,0.4662509,0,0,0.5634311
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,1.237553,0.1113951,0,-1,0,0.1113951,0,0,1.126158,1.249914,0,0.117258,0.1113951,0,0,11.67557,0.117258,0,0.117258,-0.117258,2.800006,20,0.2080565,1.361309,0,0,0.117258
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.4059598,0.4059598,3.911223,0,1.232764,0.4059598,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2080912,0.4465557,0,5,0
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52967,0.02999097,0.1345995,0.9170438,0.9170438,4.422307,0,1.37229,0.9170438,14.67754,0,0,0,0.1345995,0,0,3.505263,3.33,8.475861,2.997,3.4646,0,3.4646,9.245929,66.04221,0.2081645,1.008748,0.1076796,5,3.131599
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215848,0.9944724,0.3968156,0.3968156,3.902079,0,1.230268,0.3968156,250.6132,0,0,0,0.9944724,0,0,3.505263,3.33,5.011261,6.115139,4.324472,0,4.324472,13.34848,95.34612,0.2081355,0.4364972,0.7955779,5,7.109612
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897574,1.749231,1.94208,1.94208,0,0,0,1.94208,90.06998,0,2.220446E-16,0,1.749231,2.044295,1.94208,0,0,0.6867883,10.00716,0,0.2950638,-0.2950638,13.03746,93.12452,0.2081355,2.136288,1.399385,0,11.7564
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53297,0.53656,2.408081,3.379227,3.33,0,-1,0,3.33,72.31475,0,0.04922657,0.3871492,2.408081,3.505263,3.33,0,0,1.014637,9.712101,0,1.097182,-1.097182,11.88093,84.8636,0.2081355,3.717149,1.926465,0,12.12018
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53546,0.6768362,3.037641,1.756108,1.756108,0,0,0,1.756108,172.9757,0,0,0,3.037641,1.848535,1.756108,0,0,2.233728,8.614919,1.189106,0,1.189106,13.00901,92.92133,0.2080605,1.931719,2.430113,0,11.65256
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.54247,0.7271073,3.263258,1.847543,1.847543,0,0,0,1.847543,176.6269,0.2738532,0,0,3.263258,1.944782,1.847543,0,0,1.044622,9.685114,1.044622,0,1.044622,14.00003,100,0.2079946,2.032297,2.610606,0,12.94837
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7789373,0.859437,3.857153,0.6874759,0.6874759,0,0,0,0.6874759,561.0601,3.133495,0,0,3.857153,0.7236589,0.6874759,0,0,0,10.62527,0,0,0,14.00003,100,0.2079946,0.7562235,3.085723,0,14.48243
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.48268,0.8190636,3.675957,0.9439024,0.9439024,0,0,0,0.9439024,389.4425,2.682376,0,0,3.675957,0.9935815,0.9439024,0,0,0,10.62527,0,0,0,14.00003,100,0.2079946,1.038293,2.940766,0,14.30123
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47627,0.8395194,3.767763,2.526328,2.526328,0,-1,0,2.526328,149.1399,1.10847,0,0,3.767763,2.659293,2.526328,0,0,0,10.62527,0,0,0,14.00003,100,0.2079946,2.778961,3.01421,0,14.39304
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.47389,0.6792651,3.048542,4.021646,3.33,0,-1,0,3.33,91.5478,0,0.6916454,1.09381,3.048542,3.505263,3.33,0,0,0,10.62527,0,0.4567214,-0.4567214,13.5186,96.56125,0.2079946,4.42381,2.438833,0,13.67382
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,1.689332,0,0,0,-1,0,0,0,1.181864,0,0,1.689332,0,0,0,0,0.5074682,10.16855,0.5074682,0,0.5074682,14.00003,100,0.2079626,0,1.351465,0,11.85788
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47151,0.1934344,0.8681335,2.352303,2.352303,0,-1,0,2.352303,36.90569,0,4.440892E-16,0,0.8681335,2.476108,2.352303,0,0,0,10.62527,0,1.607975,-1.607975,12.30507,87.89321,0.2079626,2.587533,0.6945068,0,11.49341
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,3.580399,3.33,0,-1,0,3.33,0,0,0.2503989,0.6084388,0,3.505263,3.33,0,0,1.786639,9.0173,0,3.505263,-3.505263,8.610202,61.50132,0.2079626,3.938439,0,0,9.0173
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,1.664311,1.664311,0,-1,0,1.664311,0,0,2.220446E-16,0,0,1.751907,1.664311,0,0,5.681376,5.512036,0,1.751907,-1.751907,6.76353,48.31084,0.2079626,1.830742,0,0,5.512036
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,2.250492,2.250492,0,-1,0,2.250492,0,0,0,0,0,2.368939,2.250492,0,0,7.627938,3.76013,0,2.368939,-2.368939,4.26645,30.47458,0.2079626,2.475541,0,0,3.76013
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.26009,1.391191,0,0,0,4.26645,30.47458,0.2079626,0,0,0,1.391191
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.2664921,0.2664921,0,-1,0,0.2664921,0,0,0,0,0,0.280518,0.2664921,0,0,10.26009,1.391191,0,0.280518,-0.280518,3.970758,28.3625,0.2079626,0.2931413,0,0,1.391191
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.5269451,0.5269451,0,-1,0,0.5269451,0,0,1.110223E-16,0,0,0.554679,0.5269451,0,0,10.57178,1.110673,0,0.554679,-0.554679,3.386075,24.1862,0.2079626,0.5796396,0,0,1.110673
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.18809,0.5559941,0,0,0,3.386075,24.1862,0.2079626,0,0,0,0.5559941
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.4603383,0.4603383,0,-1,0,0.4603383,0,0,5.551115E-17,0,0,0.4845667,0.4603383,0,0,11.18809,0.5559941,0,0.4845667,-0.4845667,2.875297,20.53779,0.2079626,0.5063722,0,0,0.5559941
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.1853804,0.06785608,0,-1,0,0.06785608,0,0,0.1175244,0.1360624,0,0.07142746,0.06785608,0,0,11.7265,0.07142746,0,0.07142746,-0.07142746,2.800006,20,0.2079626,0.2039185,0,0,0.07142746
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.1556565,0,0,-1,0,0,0,0,0.1556565,0.1712222,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2079626,0.1712222,0,0,0
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.4822845,0,0,-1,0,0,0,0,0.4822845,0.530513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2079626,0.530513,0,0,0
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.4036051,0.4036051,3.908868,0,1.232121,0.4036051,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2079971,0.4439656,0,5,0
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136151,0.09587047,0.4011694,0.4011694,3.906433,0,1.231456,0.4011694,23.89775,0,0,0,0.09587047,0,0,3.505263,3.33,8.475861,2.997,3.42587,0,3.42587,9.209188,65.77978,0.2080253,0.4412864,0.07669637,5,3.09287
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846232,0.2623789,2.544322,2.544322,5,0,1.53,2.544322,10.31233,0,0,0,0.2623789,0,0,2.455678,2.332895,5.04999,6.080284,2.595273,0,2.595273,11.67128,83.36612,0.2081101,2.798754,0.2099031,5,6.342662
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619162,0.7266799,0.904879,0.904879,0,0,0,0.904879,80.30686,0,0,0,0.7266799,0.9525042,0.904879,0,0,2.454716,8.41603,0,0.2258243,-0.2258243,11.43324,81.66583,0.2081101,0.9953669,0.5813439,0,9.14271
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.4793527,2.251665,2.251665,0,-1,0,2.251665,21.28881,0,0,0,0.4793527,2.370173,2.251665,0,0,2.705632,8.190206,0,1.890821,-1.890821,9.44014,67.42944,0.2081101,2.476831,0.3834821,0,8.669558
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403396,1.078644,4.060779,4.060779,5,0,1.53,4.060779,26.56249,0,0,0,1.078644,0,0,0.9392212,0.8922601,4.806544,6.299385,1.970904,0,1.970904,11.3099,80.78487,0.2081661,4.466856,0.8629152,5,7.378028
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43727,0.2886271,1.295358,2.623955,2.623955,0,0,0,2.623955,49.36664,0,4.440892E-16,0,1.295358,2.762058,2.623955,0,0,2.83564,8.073198,0,1.466699,-1.466699,9.763866,69.74177,0.2081661,2.88635,1.036287,0,9.368557
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6046788,0.7891789,3.541835,0.8867782,0.8867782,0,0,0,0.8867782,399.4048,0,0,0,3.541835,0.9334507,0.8867782,0,0,4.465306,6.606499,2.608384,0,2.608384,12.2384,87.41695,0.2080023,0.975456,2.833468,0,10.14833
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56582,0.6571404,2.949246,4.596423,4.596423,3.558715,0,1.136529,4.596423,64.16394,0,0,0,2.949246,1.092324,1.037708,0,0,1.856922,8.954044,1.856922,0,1.856922,14.00003,100,0.2080472,5.056065,2.359397,5,11.90329
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986096,1.78896,2.526081,2.526081,0,-1,0,2.526081,70.81958,0,0,0,1.78896,2.659032,2.526081,0,0,0,10.62527,0,0.8700727,-0.8700727,13.08289,93.44904,0.2080472,2.778689,1.431168,0,12.41423
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56476,0.2431021,1.091042,1.086942,1.086942,0,-1,0,1.086942,100.3772,0,0,0,1.091042,1.144149,1.086942,0,0,0.9667474,9.755201,0,0.05310719,-0.05310719,13.02691,93.04918,0.2080472,1.195636,0.8728336,0,10.84624
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813775,1.262822,3.413666,3.33,0,-1,0,3.33,37.92259,0,0.08366619,0.4250328,1.262822,3.505263,3.33,0,0,1.025755,9.702094,0,2.242441,-2.242441,10.66317,76.16535,0.2080472,3.755033,1.010258,0,10.96492
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.7921926,2.569551,2.569551,0,-1,0,2.569551,30.83,0,4.440892E-16,0,0.7921926,2.70479,2.569551,0,0,3.517356,7.459653,0,1.912598,-1.912598,8.647116,61.76499,0.2080472,2.826506,0.6337541,0,8.251846
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,3.558871,3.33,0,-1,0,3.33,0,0,0.2288705,0.5847576,0,3.505263,3.33,0,0,5.642465,5.547056,0,3.505263,-3.505263,4.952244,35.3731,0.2080472,3.914757,0,0,5.547056
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,2.463617,1.939703,0,-1,0,1.939703,0,0,0.5239136,0.7702753,0,2.041793,1.939703,0,0,9.537202,2.041793,0,2.041793,-2.041793,2.800006,20,0.2080472,2.709978,0,0,2.041793
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,1.539735,0,0,-1,0,0,0,0,1.539735,1.693708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2080472,1.693708,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.7537729,0,0,-1,0,0,0,0,0.7537729,0.8291501,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2080472,0.8291501,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.2373214,0,0,-1,0,0,0,0,0.2373214,0.2610536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2080472,0.2610536,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,1.407287,0,0,-1,0,0,0,0,1.407287,1.548016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2080472,1.548016,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,0.8979641,0,0,-1,0,0,0,0,0.8979641,0.9877605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2080472,0.9877605,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.7981765,0,0,-1,0,0,0,0,0.7981765,0.8779941,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2080472,0.8779941,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.3629149,0,0,-1,0,0,0,0,0.3629149,0.3992064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2080472,0.3992064,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.6456394,0,0,-1,0,0,0,0,0.6456394,0.7102033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2080472,0.7102033,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.4964804,0,0,-1,0,0,0,0,0.4964804,0.5461285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2080472,0.5461285,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.2797768,0.2797768,3.78504,0,1.198316,0.2797768,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2080701,0.3077545,0,5,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669188,0.1646732,0.5617912,0.5617912,4.067054,0,1.275306,0.5617912,29.31216,0,0,0,0.1646732,0,0,3.505263,3.33,8.475861,2.997,3.494673,0,3.494673,9.274459,66.246,0.2081085,0.6179703,0.1317385,5,3.161673
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,1.067016,3.691624,3.691624,5,0,1.53,3.691624,28.90369,0,0,0,1.067016,0,0,1.308376,1.242957,4.981187,6.142206,2.309973,0,2.309973,11.46589,81.89906,0.2081757,4.060786,0.8536125,5,7.209221
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201126,2.334265,0.8812956,0.8812956,0,0,0,0.8812956,264.8675,0,0,0,2.334265,0.9276796,0.8812956,0,0,2.671214,8.221182,1.406586,0,1.406586,12.8003,91.4305,0.2080877,0.9694251,1.867412,0,10.55545
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554388,3.390409,0.2608789,0.2608789,0,-1,0,0.2608789,1299.61,1.851172,0,0,3.390409,0.2746094,0.2608789,0,0,1.264628,9.487109,1.264628,0,1.264628,14.00003,100,0.2080086,0.2869668,2.712327,0,12.87752
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34272,0.8095675,3.633339,1.931906,1.931906,0,0,0,1.931906,188.0702,1.599754,0,0,3.633339,2.033585,1.931906,0,0,0,10.62527,0,0,0,14.00003,100,0.2080086,2.125096,2.906671,0,14.25861
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34337,0.9949092,4.465152,0.1420375,0.1420375,0,0,0,0.1420375,3143.643,4.315639,0,0,4.465152,0.1495132,0.1420375,0,0,0,10.62527,0,0,0,14.00003,100,0.2080086,0.1562413,3.572122,0,15.09043
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6837338,0.9651129,4.331427,0.2835331,0.2835331,0,0,0,0.2835331,1527.662,4.032971,0,0,4.331427,0.2984559,0.2835331,0,0,0,10.62527,0,0,0,14.00003,100,0.2080086,0.3118864,3.465142,0,14.9567
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455251,4.243517,1.209884,1.209884,0,0,0,1.209884,350.7376,2.969955,0,0,4.243517,1.273562,1.209884,0,0,0,10.62527,0,0,0,14.00003,100,0.2080086,1.330872,3.394813,0,14.86879
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.65831,0.8011057,3.595363,1.740586,1.740586,0,-1,0,1.740586,206.5605,1.763167,0,0,3.595363,1.832195,1.740586,0,0,0,10.62527,0,0,0,14.00003,100,0.2080086,1.914644,2.87629,0,14.22064
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026691,3.153579,0,0,0,-1,0,0,0,3.153579,0,0,3.153579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2080086,0,2.522863,0,13.77885
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,2.20674,2.207751,2.207751,0,-1,0,2.207751,99.9542,4.440892E-16,0,0,2.20674,2.323948,2.207751,0,0,0,10.62527,0,0.1172086,-0.1172086,13.87648,99.11751,0.2080086,2.428526,1.765392,0,12.83201
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.9039097,0,0,0,-1,0,0,0,0.7736779,0,0,0.9039097,0,0,0,0,0.1302318,10.50807,0.1302318,0,0.1302318,14.00003,100,0.2080005,0,0.7231278,0,11.41197
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2080005,0,0,0,10.62527
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.09246754,0.09246754,0,-1,0,0.09246754,0,0,1.387779E-17,0,0,0.09733425,0.09246754,0,0,0,10.62527,0,0.09733425,-0.09733425,13.89743,99.26715,0.2080005,0.1017143,0,0,10.62527
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,4.333961,3.33,0,-1,0,3.33,0,0,1.003962,1.437358,0,3.505263,3.33,0,0,0.1081492,10.52794,0,3.505263,-3.505263,10.20256,72.87526,0.2080005,4.767358,0,0,10.52794
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.002886,7.022677,0,0,0,10.20256,72.87526,0.2080005,0,0,0,7.022677
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.3354631,0.3354631,0,-1,0,0.3354631,0,0,5.551115E-17,0,0,0.3531191,0.3354631,0,0,4.002886,7.022677,0,0.3531191,-0.3531191,9.830337,70.21655,0.2080005,0.3690094,0,0,7.022677
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.5703996,0.5703996,0,-1,0,0.5703996,0,0,1.110223E-16,0,0,0.6004206,0.5703996,0,0,4.39524,6.669558,0,0.6004206,-0.6004206,9.197438,65.69585,0.2080005,0.6274396,0,0,6.669558
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.062375,6.069137,0,0,0,9.197438,65.69585,0.2080005,0,0,0,6.069137
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.8329858,0.8329858,0,-1,0,0.8329858,0,0,1.110223E-16,0,0,0.8768271,0.8329858,0,0,5.062375,6.069137,0,0.8768271,-0.8768271,8.273181,59.09403,0.2080005,0.9162843,0,0,6.069137
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.036627,5.19231,0,0,0,8.273181,59.09403,0.2080005,0,0,0,5.19231
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.5334376,0.5334376,0,-1,0,0.5334376,0,0,0,0,0,0.5615133,0.5334376,0,0,6.036627,5.19231,0,0.5615133,-0.5615133,7.681294,54.86628,0.2080005,0.5867814,0,0,5.19231
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,0.937629,0.937629,0,-1,0,0.937629,0,0,1.110223E-16,0,0,0.9869779,0.937629,0,0,6.660531,4.630797,0,0.9869779,-0.9869779,6.640928,47.4351,0.2080005,1.031392,0,0,4.630797
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.5896128,0.5896128,0,0,0,0.5896128,0,0,0,0,0,0.620645,0.5896128,0,0,7.757173,3.643819,0,0.620645,-0.620645,5.986711,42.76213,0.2080005,0.6485741,0,0,3.643819
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888333,0.1296284,0.3281564,0.3281564,0,0,0,0.3281564,39.50201,0,0,0,0.1296284,0.3454278,0.3281564,0,0,8.446778,3.023174,0,0.2157995,-0.2157995,5.759238,41.13733,0.2080005,0.3609721,0.1037027,0,3.152802
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.7993526,5.349137,5.349137,5,0,1.53,5.349137,14.94358,0,0,0,0.7993526,0.3675129,0.3491372,0,0,8.686556,2.807374,0.4318398,0,0.4318398,6.168917,44.06361,0.2080109,5.884051,0.6394821,5,3.606727
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25089,0.4050502,1.817865,2.961862,2.961862,4.673724,0,1.440927,2.961862,61.37576,0,0,0,1.817865,0,0,1.711862,1.626269,8.254716,3.19603,3.444134,0,3.444134,9.43631,67.40208,0.2081076,3.258048,1.454292,5,5.013896
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.722325,3.241795,0.710773,0.710773,0,-1,0,0.710773,456.0942,0,0,0,3.241795,0.7481821,0.710773,0,0,4.810582,6.295751,2.493613,0,2.493613,11.80196,84.29953,0.2079519,0.7818503,2.593436,0,9.537545
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25455,0.9353151,4.197694,2.885149,2.885149,0,0,0,2.885149,145.4931,0,0,0,4.197694,3.036999,2.885149,0,0,2.316969,8.540002,1.160695,0,1.160695,12.90309,92.16474,0.2078795,3.173664,3.358155,0,12.7377
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26111,0.8276308,3.714407,1.558456,1.558456,0,0,0,1.558456,238.3389,0.9176526,0,0,3.714407,1.64048,1.558456,0,0,1.156274,9.584627,1.156274,0,1.156274,14.00003,100,0.2078075,1.714301,2.971525,0,13.29903
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9549617,0.8075522,3.624294,0.940035,0.940035,0,0,0,0.940035,385.5489,2.634784,0,0,3.624294,0.9895105,0.940035,0,0,0,10.62527,0,0,0,14.00003,100,0.2078075,1.034038,2.899436,0,14.24957
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76158,0.9629084,4.321533,2.698285,2.698285,0,0,0,2.698285,160.1585,1.481233,0,0,4.321533,2.8403,2.698285,0,0,0,10.62527,0,0,0,14.00003,100,0.2078075,2.968114,3.457226,0,14.94681
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75589,0.956388,4.292269,4.900385,3.33,0,-1,0,3.33,128.897,0.7870062,1.570385,2.060423,4.292269,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2078075,5.390423,3.433815,0,14.91754
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290241,3.27186,2.873145,2.873145,0,-1,0,2.873145,113.8773,0.2474967,0,0,3.27186,3.024363,2.873145,0,0,0,10.62527,0,0,0,14.00003,100,0.2078075,3.16046,2.617488,0,13.89713
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75244,0.4336665,1.946295,3.022228,3.022228,0,-1,0,3.022228,64.39935,0,0,0,1.946295,3.181292,3.022228,0,0,0,10.62527,0,1.234997,-1.234997,12.69823,90.70144,0.2078075,3.32445,1.557036,0,12.57157
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75148,0.2410781,1.081959,0.8041089,0.8041089,0,-1,0,0.8041089,134.5537,0,0,0,1.081959,0.8464304,0.8041089,0,0,1.372219,9.390277,0.2355282,0,0.2355282,12.92167,92.29745,0.2077928,0.8845198,0.8655668,0,10.47224
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,4.866735,3.33,0,-1,0,3.33,0,0,1.536735,2.023408,0,3.505263,3.33,0,0,1.136691,9.602252,0,3.505263,-3.505263,9.226796,65.90556,0.2077928,5.353408,0,0,9.602252
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,1.4016,1.4016,0,-1,0,1.4016,0,0,2.220446E-16,0,0,1.475368,1.4016,0,0,5.031428,6.096989,0,1.475368,-1.475368,7.671622,54.79719,0.2077928,1.54176,0,0,6.096989
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.6184856,0.6184856,0,-1,0,0.6184856,0,0,1.110223E-16,0,0,0.6510375,0.6184856,0,0,6.670726,4.621621,0,0.6510375,-0.6510375,6.985368,49.89539,0.2077928,0.6803342,0,0,4.621621
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,1.608244,1.608244,0,-1,0,1.608244,0,0,2.220446E-16,0,0,1.692889,1.608244,0,0,7.394101,3.970583,0,1.692889,-1.692889,5.200906,37.14926,0.2077928,1.769069,0,0,3.970583
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,0.9684721,0.9684721,0,-1,0,0.9684721,0,0,0,0,0,1.019444,0.9684721,0,0,9.275088,2.277694,0,1.019444,-1.019444,4.126318,29.47364,0.2077928,1.065319,0,0,2.277694
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.7844906,0.7844906,0,-1,0,0.7844906,0,0,1.110223E-16,0,0,0.8257796,0.7844906,0,0,10.4078,1.25825,0,0.8257796,-0.8257796,3.25587,23.25616,0.2077928,0.8629396,0,0,1.25825
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.2507253,0.2507253,0,-1,0,0.2507253,0,0,0,0,0,0.2639214,0.2507253,0,0,11.32534,0.4324705,0,0.2639214,-0.2639214,2.977672,21.26904,0.2077928,0.2757978,0,0,0.4324705
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.4593702,0.1601217,0,-1,0,0.1601217,0,0,0.2992484,0.3451855,0,0.1685492,0.1601217,0,0,11.61858,0.1685492,0,0.1685492,-0.1685492,2.800006,20,0.2077928,0.5053072,0,0,0.1685492
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.4371733,0,0,-1,0,0,0,0,0.4371733,0.4808907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2077928,0.4808907,0,0,0
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.2034906,0,0,-1,0,0,0,0,0.2034906,0.2238396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2077928,0.2238396,0,0,0
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.8556063,0,0,-1,0,0,0,0,0.8556063,0.9411669,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2077928,0.9411669,0,0,0
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.3820615,0.3820615,3.887325,0,1.22624,0.3820615,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2078252,0.4202676,0,5,0
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042295,0.1365382,0.6296714,0.6296714,4.134934,0,1.293837,0.6296714,21.68404,0,0,0,0.1365382,0,0,3.505263,3.33,8.475861,2.997,3.466538,0,3.466538,9.247767,66.05535,0.2078714,0.6926385,0.1092305,5,3.133538
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15894,0.1414096,0.6346462,3.366911,3.366911,5,0,1.53,3.366911,18.84951,0,0,0,0.6346462,0,0,1.633089,1.551435,5.009322,6.116884,2.186081,0,2.186081,11.32167,80.86888,0.2079383,3.703602,0.507717,5,6.751531
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16169,0.4367278,1.960034,0.7195648,0.7195648,0,0,0,0.7195648,272.3917,0,0,0,1.960034,0.7574366,0.7195648,0,0,2.823241,8.084357,1.202598,0,1.202598,12.46255,89.01804,0.2078636,0.7915213,1.568027,0,10.04439
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16546,0.4371164,1.961779,1.160941,1.160941,0,-1,0,1.160941,168.9818,0,0,0,1.961779,1.222043,1.160941,0,0,1.620643,9.166696,0.7397355,0,0.7397355,13.16433,94.03071,0.2078177,1.277035,1.569423,0,11.12847
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17207,0.763311,3.42574,2.004466,2.004466,0,0,0,2.004466,170.9054,0.4348682,0,0,3.42574,2.109964,2.004466,0,0,0.8809077,9.832458,0.8809077,0,0.8809077,14.00003,100,0.207763,2.204912,2.740592,0,13.2582
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19078,0.8226636,3.692114,3.278664,3.278664,1.25,0,0.50625,3.278664,112.6103,1.556679,0,0,3.692114,2.135436,2.028664,0,0,0,10.62527,0,0,0,14.00003,100,0.207763,3.60653,2.953691,5,14.31739
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.303147,0.9593189,4.305423,2.907258,2.907258,0,0,0,2.907258,148.0922,1.245152,0,0,4.305423,3.060272,2.907258,0,0,0,10.62527,0,0,0,14.00003,100,0.207763,3.197984,3.444338,0,14.9307
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87359,0.7636859,3.427423,1.168078,1.168078,0,0,0,1.168078,293.4242,2.197867,0,0,3.427423,1.229556,1.168078,0,0,0,10.62527,0,0,0,14.00003,100,0.207763,1.284886,2.741938,0,14.0527
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85765,0.4827126,2.166414,1.042433,1.042433,0,-1,0,1.042433,207.8228,1.069116,0,0,2.166414,1.097298,1.042433,0,0,0,10.62527,0,0,0,14.00003,100,0.207763,1.146676,1.733131,0,12.79169
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85155,0.3839214,1.723039,1.856727,1.856727,0,-1,0,1.856727,92.79983,0,0,0,1.723039,1.954449,1.856727,0,0,0,10.62527,0,0.2314099,-0.2314099,13.7561,98.25767,0.207763,2.042399,1.378432,0,12.34831
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84795,0.1058766,0.4751743,3.422771,3.33,0,-1,0,3.33,14.2695,0,0.0927715,0.4350486,0.4751743,3.505263,3.33,0,0,0.2571221,10.39386,0,3.030089,-3.030089,10.56211,75.44347,0.207763,3.765049,0.3801394,0,10.86904
