Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84526,0.04756338,0.2134645,2.461018,2.461018,0,-1,0,2.461018,8.673827,0,4.440892E-16,0,0.2134645,2.590545,2.461018,0,0,3.623888,7.363775,0,2.377081,-2.377081,8.056443,57.54591,0.207763,2.70712,0.1707716,0,7.57724
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.760842,0.760842,0,-1,0,0.760842,0,0,1.110223E-16,0,0,0.8008863,0.760842,0,0,6.265089,4.986694,0,0.8008863,-0.8008863,7.212235,51.51586,0.207763,0.8369262,0,0,4.986694
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,4.589919,3.33,0,-1,0,3.33,0,0,1.259919,1.718911,0,3.505263,3.33,0,0,7.154962,4.185808,0,3.505263,-3.505263,3.517363,25.12397,0.207763,5.048911,0,0,4.185808
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,5.673019,0.6465178,0,-1,0,0.6465178,0,0,5.026501,5.593803,0,0.680545,0.6465178,0,0,11.0497,0.680545,0,0.680545,-0.680545,2.800006,20,0.207763,6.240321,0,0,0.680545
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,7.971074,0,0,-1,0,0,0,0,7.971074,8.768181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207763,8.768181,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,1.099067,0,0,-1,0,0,0,0,1.099067,1.208974,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207763,1.208974,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.8601106,0,0,-1,0,0,0,0,0.8601106,0.9461216,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207763,0.9461216,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.7815878,0,0,-1,0,0,0,0,0.7815878,0.8597465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207763,0.8597465,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.4451006,0,0,-1,0,0,0,0,0.4451006,0.4896106,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207763,0.4896106,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.75662,0,0,-1,0,0,0,0,0.75662,0.8322821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207763,0.8322821,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.213539,0,0,-1,0,0,0,0,0.213539,0.2348929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207763,0.2348929,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.07597467,0,0,-1,0,0,0,0,0.07597467,0.08357213,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207763,0.08357213,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.8294736,0.8294736,4.334737,0,1.348383,0.8294736,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2078358,0.9124209,0,5,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.0648,0.02805243,0.1258993,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1258993,0,0,3.505263,3.33,8.475861,2.997,3.455899,0,3.455899,9.237675,65.98326,0.2078256,0,0.1007194,5,3.122899
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06947,0.1435889,0.6444269,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6444269,0,0,3.505263,3.33,5.019961,6.107309,3.974427,0,3.974427,13.00815,92.91515,0.2077834,0,0.5155415,5,6.751736
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07487,0.3247665,1.457552,0,0,0,0,0,0,0,0.412018,0,0,1.457552,0,0,0,0,1.045534,9.684294,1.045534,0,1.045534,14.00003,100,0.2077187,0,1.166042,0,11.14185
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.08232,0.5566406,2.498203,0.8446913,0.8446913,0,-1,0,0.8446913,295.7534,1.609054,0,0,2.498203,0.8891488,0.8446913,0,0,0,10.62527,0,0,0,14.00003,100,0.2077187,0.9291605,1.998562,0,13.12348
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.0954,0.7108593,3.190337,0.5354255,0.5354255,0,0,0,0.5354255,595.8508,2.626731,0,0,3.190337,0.5636057,0.5354255,0,0,0,10.62527,0,0,0,14.00003,100,0.2077187,0.588968,2.552269,0,13.81561
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13263,0.9463117,4.247046,3.617959,3.617959,1.25,0,0.50625,3.617959,117.3879,1.754458,0,0,4.247046,2.492588,2.367959,0,0,0,10.62527,0,0,0,14.00003,100,0.2077187,3.979755,3.397637,5,14.87232
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680752,0.7438534,3.338414,3.751296,3.751296,1.25,0,0.50625,3.751296,88.99363,0.7054714,0,0,3.338414,2.632943,2.501296,0,0,0,10.62527,0,0,0,14.00003,100,0.2077187,4.126425,2.670732,5,13.96369
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99457,0.3177702,1.426153,4.836392,4.836392,3.481547,0,1.115462,4.836392,29.48795,0,0,0,1.426153,1.426153,1.354845,0,0,0,10.62527,0,0,0,14.00003,100,0.2077187,5.320031,1.140922,5,12.05143
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.9634,0.5160622,2.316087,1.884815,1.884815,0,-1,0,1.884815,122.8814,0.3320715,0,0,2.316087,1.984016,1.884815,0,0,0,10.62527,0,0,0,14.00003,100,0.2077187,2.073296,1.85287,0,12.94136
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95142,0.5637277,2.53001,0.9444438,0.9444438,0,-1,0,0.9444438,267.8836,1.535859,0,0,2.53001,0.9941514,0.9444438,0,0,0,10.62527,0,0,0,14.00003,100,0.2077187,1.038888,2.024008,0,13.15528
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94435,0.5095804,2.286997,1.492072,1.492072,0,-1,0,1.492072,153.2765,0.7163942,0,0,2.286997,1.570603,1.492072,0,0,0,10.62527,0,0,0,14.00003,100,0.2077187,1.64128,1.829597,0,12.91227
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93908,0.2013965,0.9038677,2.39171,2.39171,0,-1,0,2.39171,37.79169,0,0,0,0.9038677,2.51759,2.39171,0,0,0,10.62527,0,1.613722,-1.613722,12.29902,87.84994,0.2077187,2.630881,0.7230942,0,11.52914
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.780066,0.780066,0,-1,0,0.780066,0,0,1.110223E-16,0,0,0.8211221,0.780066,0,0,1.793025,9.011552,0,0.8211221,-0.8211221,11.43348,81.66753,0.2077187,0.8580726,0,0,9.011552
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,2.720904,2.720904,0,-1,0,2.720904,0,0,4.440892E-16,0,0,2.86411,2.720904,0,0,2.705382,8.19043,0,2.86411,-2.86411,8.41444,60.10302,0.2077187,2.992995,0,0,8.19043
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.2952808,0.2952808,0,-1,0,0.2952808,0,0,5.551115E-17,0,0,0.3108219,0.2952808,0,0,5.887727,5.32632,0,0.3108219,-0.3108219,8.086805,57.76278,0.2077187,0.3248089,0,0,5.32632
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.233084,5.015498,0,0,0,8.086805,57.76278,0.2077187,0,0,0,5.015498
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.2108279,0.2108279,0,-1,0,0.2108279,0,0,0,0,0,0.2219241,0.2108279,0,0,6.233084,5.015498,0,0.2219241,-0.2219241,7.852876,56.09186,0.2077187,0.2319107,0,0,5.015498
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.5210829,0.5210829,0,-1,0,0.5210829,0,0,0,0,0,0.5485083,0.5210829,0,0,6.479667,4.793574,0,0.5485083,-0.5485083,7.274698,51.96202,0.2077187,0.5731912,0,0,4.793574
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.08912,4.245066,0,0,0,7.274698,51.96202,0.2077187,0,0,0,4.245066
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,1.008039,1.008039,0,-1,0,1.008039,0,0,0,0,0,1.061094,1.008039,0,0,7.08912,4.245066,0,1.061094,-1.061094,6.156206,43.97281,0.2077187,1.108843,0,0,4.245066
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.767441,0.767441,0,-1,0,0.767441,0,0,0,0,0,0.8078326,0.767441,0,0,8.268114,3.183972,0,0.8078326,-0.8078326,5.304676,37.89047,0.2077187,0.8441851,0,0,3.183972
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,1.34249,1.34249,0,-1,0,1.34249,0,0,0,0,0,1.413147,1.34249,0,0,9.165706,2.376139,0,1.413147,-1.413147,3.815088,27.25057,0.2077187,1.476739,0,0,2.376139
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.5040676,0.5040676,0,-1,0,0.5040676,0,0,1.110223E-16,0,0,0.5305975,0.5040676,0,0,10.73587,0.9629918,0,0.5305975,-0.5305975,3.255789,23.25559,0.2077187,0.5544744,0,0,0.9629918
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,0.9668529,0.9668529,4.472116,0,1.385888,0.9668529,0,0,0,0,0,0,0,3.505263,3.33,11.32542,0.4323943,3.33,0,3.33,6.414905,45.82066,0.2078036,1.063538,0,5,0.4323943
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97387,0.03542748,0.1589985,0.9315208,0.9315208,4.436784,0,1.376242,0.9315208,17.06871,0,0,0,0.1589985,0,0,3.505263,3.33,7.995422,3.429394,3.488999,0,3.488999,9.724859,69.46314,0.2078754,1.024673,0.1271988,5,3.588393
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98159,0.229943,1.031984,0,0,3.505263,0,1.121937,0,0,0,0,0,1.031984,0,0,3.505263,3.33,4.506423,6.569493,4.361984,0,4.361984,13.863,99.02124,0.2078094,0,0.8255873,5,7.601477
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99055,0.4507289,2.022871,3.058793,3.058793,1.274283,0,0.5128792,3.058793,66.13299,0,0,0,2.022871,1.878432,1.78451,0,0,0.1444393,10.49528,0.1444393,0,0.1444393,14.00003,100,0.2078026,3.364672,1.618297,5,12.51815
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.00292,0.4626476,2.076363,2.434405,2.434405,0,-1,0,2.434405,85.29241,0,0,0,2.076363,2.562531,2.434405,0,0,0,10.62527,0,0.4861688,-0.4861688,13.48756,96.33953,0.2078026,2.677845,1.66109,0,12.70164
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.0247,0.7537426,3.382797,0,0,0,0,0,0,0,2.842609,0,0,3.382797,0,0,0,0,0.5401876,10.13911,0.5401876,0,0.5401876,14.00003,100,0.2077693,0,2.706237,0,13.5219
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.08687,0.6267539,2.812871,2.170528,2.170528,0,0,0,2.170528,129.5939,0.528105,0,0,2.812871,2.284766,2.170528,0,0,0,10.62527,0,0,0,14.00003,100,0.2077693,2.387581,2.250297,0,13.43815
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.07133,0.9990916,4.483923,1.102278,1.102278,0,0,0,1.102278,406.787,3.32363,0,0,4.483923,1.160293,1.102278,0,0,0,10.62527,0,0,0,14.00003,100,0.2077693,1.212506,3.587138,0,15.1092
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12416,0.9874572,4.431708,0,0,0,0,0,0,0,4.431708,0,0,4.431708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2077693,0,3.545366,0,15.05698
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07297,0.9172716,4.116715,0,0,0,-1,0,0,0,4.116715,0,0,4.116715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2077693,0,3.293372,0,14.74199
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05321,0.6444542,2.89231,2.230373,2.230373,0,-1,0,2.230373,129.6783,0.5445492,0,0,2.89231,2.347761,2.230373,0,0,0,10.62527,0,0,0,14.00003,100,0.2077693,2.45341,2.313848,0,13.51758
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.04152,0.3114208,1.397656,2.076979,2.076979,0,-1,0,2.076979,67.29276,0,0,0,1.397656,2.186294,2.076979,0,0,0,10.62527,0,0.7886372,-0.7886372,13.16873,94.06218,0.2077693,2.284677,1.118125,0,12.02293
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.03281,0.1513164,0.679108,0,0,0,-1,0,0,0,0,0,0,0.679108,0,0,0,0,0.8762636,9.836637,0.679108,0,0.679108,13.81299,98.66402,0.2077275,0,0.5432864,0,10.51575
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1971556,10.44783,0,0,0,13.81299,98.66402,0.2077275,0,0,0,10.44783
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1971556,10.44783,0,0,0,13.81299,98.66402,0.2077275,0,0,0,10.44783
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,4.537723,3.33,0,-1,0,3.33,0,0,1.207723,1.661495,0,3.505263,3.33,0,0,0.1971556,10.44783,0,3.505263,-3.505263,10.11812,72.27213,0.2077275,4.991496,0,0,10.44783
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,0.9582954,0.9582954,0,-1,0,0.9582954,0,0,1.110223E-16,0,0,1.008732,0.9582954,0,0,4.091892,6.942571,0,1.008732,-1.008732,9.054821,64.67716,0.2077275,1.054125,0,0,6.942571
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.3439023,0.3439023,0,-1,0,0.3439023,0,0,5.551115E-17,0,0,0.3620024,0.3439023,0,0,5.212706,5.933839,0,0.3620024,-0.3620024,8.673237,61.95157,0.2077275,0.3782925,0,0,5.933839
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.1445357,0.1445357,0,-1,0,0.1445357,0,0,2.775558E-17,0,0,0.1521428,0.1445357,0,0,5.614931,5.571836,0,0.1521428,-0.1521428,8.512864,60.80605,0.2077275,0.1589892,0,0,5.571836
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.783978,5.419694,0,0,0,8.512864,60.80605,0.2077275,0,0,0,5.419694
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.8330332,0.8330332,0,-1,0,0.8330332,0,0,0,0,0,0.8768771,0.8330332,0,0,5.783978,5.419694,0,0.8768771,-0.8768771,7.588555,54.20385,0.2077275,0.9163365,0,0,5.419694
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.3208826,0.3208826,0,-1,0,0.3208826,0,0,0,0,0,0.3377711,0.3208826,0,0,6.758286,4.542817,0,0.3377711,-0.3377711,7.232513,51.6607,0.2077275,0.3529708,0,0,4.542817
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.2493835,0.2493835,0,-1,0,0.2493835,0,0,2.775558E-17,0,0,0.2625089,0.2493835,0,0,7.133587,4.205046,0,0.2625089,-0.2625089,6.955804,49.68422,0.2077275,0.2743218,0,0,4.205046
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.4468433,0.4468433,0,-1,0,0.4468433,0,0,5.551115E-17,0,0,0.4703614,0.4468433,0,0,7.425264,3.942537,0,0.4703614,-0.4703614,6.46,46.14276,0.2077275,0.4915276,0,0,3.942537
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.6726298,0.6726298,0,0,0,0.6726298,0,0,0,0,0,0.7080313,0.6726298,0,0,7.947887,3.472175,0,0.7080313,-0.7080313,5.713669,40.81184,0.2077275,0.7398927,0,0,3.472175
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.8839,0.002741263,0.01230279,0.716567,0.716567,0,0,0,0.716567,1.716907,0,0,0,0.01230279,0.754281,0.716567,0,0,8.734589,2.764144,0,0.7419782,-0.7419782,4.931555,35.22533,0.2077275,0.7882237,0.009842232,0,2.776447
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89542,0.02317326,0.1040016,4.137295,4.137295,5,0,1.53,4.137295,2.513758,0,0,0,0.1040016,0,0,0.8627052,0.8195699,9.55901,2.022166,0.9235715,0,0.9235715,5.807732,41.48372,0.2077571,4.551024,0.08320125,5,2.126167
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90884,0.00519765,0.02332705,3.716989,3.716989,5,0,1.53,3.716989,0.6275793,0,0,0,0.02332705,0,0,1.283011,1.218861,8.635438,2.85338,1.242188,0,1.242188,6.986175,49.90115,0.2077979,4.088688,0.01866164,5,2.876707
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92737,0.04263179,0.1913315,3.182785,3.182785,0,-1,0,3.182785,6.011448,0,0,0.1710637,0.1913315,3.3503,3.182785,0,0,7.39325,3.971349,0,3.158969,-3.158969,3.65633,26.11659,0.2077979,3.501064,0.1530652,0,4.162681
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96007,0.1610003,0.7225695,0,0,0,0,0,0,0,0,0,0,0.7225695,0,0,0,0,10.90322,0.8123803,0.7225695,0,0.7225695,4.341819,31.01293,0.2077535,0,0.5780556,0,1.53495
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05366,0.1166208,0.523394,1.317252,1.317252,0,0,0,1.317252,39.73378,0,0,0,0.523394,1.386581,1.317252,0,0,10.18065,1.462693,0,0.8631871,-0.8631871,3.43194,24.51381,0.2077535,1.448977,0.4187152,0,1.986087
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.468285,0.1833279,0.8227758,2.075309,2.075309,5,0,1.53,2.075309,39.64594,0,0,0,0.8227758,0,0,2.924691,2.778456,11.13974,0.5995058,3.601232,0,3.601232,6.848369,48.91682,0.2078647,2.28284,0.6582206,5,1.422282
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26199,0.09755103,0.437809,1.466371,1.466371,4.711931,0,1.451357,1.466371,29.85664,0,0,0,0.437809,0,0,3.24556,3.083282,7.538511,3.840615,3.521091,0,3.521091,10.18877,72.77678,0.2079588,1.613008,0.3502472,5,4.278424
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18617,0.04149245,0.1862181,0.1355312,0.1355312,0,-1,0,0.1355312,137.3987,0,0,0,0.1862181,0.1426644,0.1355312,0,0,4.017419,7.009597,0.04355368,0,0.04355368,10.23009,73.07191,0.2079561,0.1490843,0.1489745,0,7.195815
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15676,0.1592636,0.7147748,2.098826,2.098826,0,-1,0,2.098826,34.05593,0,0,0,0.7147748,2.209291,2.098826,0,0,3.973866,7.048795,0,1.494516,-1.494516,8.65473,61.81938,0.2079561,2.308709,0.5718199,0,7.76357
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13933,0.0857958,0.3850515,2.055328,2.055328,0,-1,0,2.055328,18.73431,0,0,0,0.3850515,2.163503,2.055328,0,0,5.634439,5.554279,0,1.778452,-1.778452,6.780077,48.42903,0.2079561,2.260861,0.3080412,0,5.939331
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12634,0.05405325,0.242591,0,0,0,-1,0,0,0,0,0,0,0.242591,0,0,0,0,7.610497,3.775827,0.242591,0,0.242591,7.010219,50.0729,0.2079412,0,0.1940728,0,4.018418
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,4.984626,3.33,0,-1,0,3.33,0,0,1.654626,2.153089,0,3.505263,3.33,0,0,7.367905,3.994159,0,3.505263,-3.505263,3.315347,23.68101,0.2079412,5.483089,0,0,3.994159
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,7.113746,0.4644514,0,-1,0,0.4644514,0,0,6.649295,7.36067,0,0.4888963,0.4644514,0,0,11.26264,0.4888963,0,0.4888963,-0.4888963,2.800006,20,0.2079412,7.825121,0,0,0.4888963
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,2.573929,0,0,-1,0,0,0,0,2.573929,2.831321,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2079412,2.831321,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2079412,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.6344586,0,0,-1,0,0,0,0,0.6344586,0.6979045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2079412,0.6979045,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.7573354,0,0,-1,0,0,0,0,0.7573354,0.8330689,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2079412,0.8330689,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.1188037,0,0,-1,0,0,0,0,0.1188037,0.1306841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2079412,0.1306841,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.126432,0,0,-1,0,0,0,0,0.126432,0.1390752,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2079412,0.1390752,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2079412,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2079412,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.2926651,0,0,-1,0,0,0,0,0.2926651,0.3219316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2079412,0.3219316,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.1934409,0.1934409,3.698704,0,1.174746,0.1934409,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2079561,0.2127849,0,5,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79499,0.01139799,0.05115417,1.155717,1.155717,4.660981,0,1.437448,1.155717,4.426183,4.440892E-16,0,0,0.05115417,0,0,3.505263,3.33,8.475861,2.997,3.381154,0,3.381154,9.166765,65.47677,0.2080539,1.271289,0.04092334,5,3.048154
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81109,0.1134666,0.5092381,2.518,2.518,5,0,1.53,2.518,20.22391,0,0,0,0.5092381,0,0,2.482,2.3579,5.094706,6.040039,2.867138,0,2.867138,11.88677,84.90534,0.2081432,2.7698,0.4073905,5,6.549277
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82984,0.2832848,1.271382,0,0,0,0,0,0,0,0,0,0,1.271382,0,0,0,0,2.227568,8.620463,1.271382,0,1.271382,13.09291,93.5206,0.2080653,0,1.017106,0,9.891845
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85578,0.3479429,1.561568,2.016872,2.016872,0,-1,0,2.016872,77.42523,0,0,0,1.561568,2.123023,2.016872,0,0,0.9561858,9.764707,0,0.5614553,-0.5614553,12.50108,89.29328,0.2080653,2.218559,1.249254,0,11.32627
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90163,0.5830643,2.616793,1.828668,1.828668,0,0,0,1.828668,143.0983,0,0,0,2.616793,1.924913,1.828668,0,0,1.580025,9.203252,0.6918794,0,0.6918794,13.15746,93.98166,0.2080228,2.011534,2.093434,0,11.82004
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03312,0.3419318,1.53459,3.082077,3.082077,2.467955,0,0.8387517,3.082077,49.79077,0,0,0,1.53459,0.6464441,0.6141219,0,0,0.8881456,9.825943,0.8881456,0,0.8881456,14.00003,100,0.2080438,3.390285,1.227672,5,11.36053
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868508,0.6624976,2.973289,4.381974,4.381974,1.557349,0,0.5901562,4.381974,67.85275,0,0,0,2.973289,2.973289,2.824625,0,0,0,10.62527,0,0,0,14.00003,100,0.2080438,4.820171,2.378632,5,13.59856
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40767,0.5758785,2.584543,3.626494,3.626494,1.25,0,0.50625,3.626494,71.26836,0.08297031,0,0,2.584543,2.501573,2.376494,0,0,0,10.62527,0,0,0,14.00003,100,0.2080438,3.989143,2.067634,5,13.20982
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30284,0.4131906,1.854399,0.322119,0.322119,0,-1,0,0.322119,575.6876,1.515327,0,0,1.854399,0.3390726,0.322119,0,0,0,10.62527,0,0,0,14.00003,100,0.2080438,0.3543309,1.483519,0,12.47967
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.26193,0.213672,0.95896,1.529126,1.529126,0,-1,0,1.529126,62.71294,0,0,0,0.95896,1.609607,1.529126,0,0,0,10.62527,0,0.6506466,-0.6506466,13.31419,95.10114,0.2080438,1.682039,0.767168,0,11.58423
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23764,0.1943736,0.8723489,2.046835,2.046835,0,-1,0,2.046835,42.61941,0,0,0,0.8723489,2.154563,2.046835,0,0,0.7229407,9.974627,0,1.282214,-1.282214,11.96261,85.44707,0.2080438,2.251518,0.6978791,0,10.84698
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21954,0.09574248,0.4296922,1.485963,1.485963,0,-1,0,1.485963,28.91675,0,2.220446E-16,0,0.4296922,1.564172,1.485963,0,0,2.147623,8.692413,0,1.13448,-1.13448,10.76677,76.90533,0.2080438,1.63456,0.3437538,0,9.122106
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,3.122394,3.122394,0,-1,0,3.122394,0,0,0,0.1046332,0,3.28673,3.122394,0,0,3.408156,7.557934,0,3.28673,-3.28673,7.302249,52.15882,0.2080438,3.434633,0,0,7.557934
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,5.00813,3.33,0,-1,0,3.33,0,0,1.67813,2.178943,0,3.505263,3.33,0,0,7.060079,4.271204,0,3.505263,-3.505263,3.607378,25.76693,0.2080438,5.508943,0,0,4.271204
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,3.363079,0.7276433,0,-1,0,0.7276433,0,0,2.635435,2.971743,0,0.7659403,0.7276433,0,0,10.95482,0.7659403,0,0.7659403,-0.7659403,2.800006,20,0.2080438,3.699387,0,0,0.7659403
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,2.423779,0,0,-1,0,0,0,0,2.423779,2.666157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2080438,2.666157,0,0,0
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,1.347168,0,0,-1,0,0,0,0,1.347168,1.481885,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2080438,1.481885,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.538317,0,0,-1,0,0,0,0,0.538317,0.5921487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2080438,0.5921487,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.561636,0,0,-1,0,0,0,0,0.561636,0.6177996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2080438,0.6177996,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.08960643,0,0,-1,0,0,0,0,0.08960643,0.09856707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2080438,0.09856707,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.3113208,0,0,-1,0,0,0,0,0.3113208,0.3424529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2080438,0.3424529,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.286537,0,0,-1,0,0,0,0,0.286537,0.3151907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2080438,0.3151907,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.6165484,0,0,-1,0,0,0,0,0.6165484,0.6782032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2080438,0.6782032,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.8127359,0.8127359,4.317999,0,1.343814,0.8127359,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2081138,0.8940095,0,5,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70727,0.00201896,0.009061093,0.2693143,0.2693143,3.774577,0,1.19546,0.2693143,3.364504,0,0,0,0.009061093,0,0,3.505263,3.33,8.475861,2.997,3.339061,0,3.339061,9.126832,65.19153,0.2081346,0.2962458,0.007248874,5,3.006061
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72868,0.02092465,0.09390981,0.1570923,0.1570923,3.662355,0,1.164823,0.1570923,59.78001,0,0,0,0.09390981,0,0,3.505263,3.33,5.136799,6.002155,3.42391,0,3.42391,12.37504,88.39295,0.2081402,0.1728016,0.07512785,5,6.096065
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75366,0.04400343,0.1974874,0,0,0,0,0,0,0,0,0,0,0.1974874,0,0,0,0,1.712889,9.083673,0.1974874,0,0.1974874,12.56239,89.73119,0.2081282,0,0.1579899,0,9.281161
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78825,0.09449596,0.4240979,3.394608,3.33,0,-1,0,3.33,12.73567,0,0.06460822,0.404069,0.4240979,3.505263,3.33,0,0,1.515402,9.261413,0,3.081165,-3.081165,9.314558,66.53242,0.2081282,3.734069,0.3392783,0,9.685511
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84949,0.07435246,0.3336938,1.714351,1.714351,0,0,0,1.714351,19.46473,0,2.220446E-16,0,0.3336938,1.80458,1.714351,0,0,4.938919,6.180247,0,1.470887,-1.470887,7.764108,55.4578,0.2081282,1.885787,0.2669551,0,6.513941
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02531,0.1208471,0.5423619,0,0,0,0,0,0,0,0,0,0,0.5423619,0,0,0,0,6.573237,4.709361,0.5423619,0,0.5423619,8.278637,59.133,0.208095,0,0.4338895,0,5.251722
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.270325,0.05948336,0.2669613,2.911369,2.911369,0,0,0,2.911369,9.169614,0,8.881784E-16,0,0.2669613,3.064599,2.911369,0,0,6.030876,5.197486,0,2.797638,-2.797638,5.329668,38.06898,0.208095,3.202506,0.2135691,0,5.464447
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.56079,0.1145762,0.514218,2.632425,2.632425,5,0,1.53,2.632425,19.53401,0,0,0,0.514218,0,0,2.367575,2.249197,9.139362,2.399848,2.763414,0,2.763414,7.951273,56.79469,0.2081805,2.895667,0.4113744,5,2.914066
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42276,0.2207633,0.9907857,0.9178122,0.9178122,0,-1,0,0.9178122,107.9508,0,0,0,0.9907857,0.9661181,0.9178122,0,0,6.375947,4.886921,0.02466763,0,0.02466763,7.974675,56.96185,0.208179,1.009593,0.7926286,0,5.877707
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36858,0.1243479,0.5580735,0,0,0,-1,0,0,0,0,0,0,0.5580735,0,0,0,0,6.35128,4.909122,0.5580735,0,0.5580735,8.504109,60.74352,0.2081449,0,0.4464588,0,5.467196
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33635,0.0787126,0.3532622,0,0,0,-1,0,0,0,0,0,0,0.3532622,0,0,0,0,5.793207,5.411388,0.3532622,0,0.3532622,8.839244,63.13733,0.2081233,0,0.2826097,0,5.76465
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31229,0.03451613,0.1549084,3.003781,3.003781,0,-1,0,3.003781,5.157112,0,4.440892E-16,0,0.1549084,3.161875,3.003781,0,0,5.439944,5.729324,0,3.006967,-3.006967,5.669622,40.49722,0.2081233,3.30416,0.1239267,0,5.884233
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,5.745496,2.58624,0,-1,0,2.58624,0,0,3.159257,3.733806,0,2.722358,2.58624,0,0,8.781018,2.722358,0,2.722358,-2.722358,2.800006,20,0.2081233,6.320046,0,0,2.722358
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.8064398,0,0,-1,0,0,0,0,0.8064398,0.8870838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2081233,0.8870838,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.048817,0,0,-1,0,0,0,0,0.048817,0.0536987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2081233,0.0536987,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,0.9198844,0,0,-1,0,0,0,0,0.9198844,1.011873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2081233,1.011873,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,0.913839,0,0,-1,0,0,0,0,0.913839,1.005223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2081233,1.005223,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2081233,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.3706099,0,0,-1,0,0,0,0,0.3706099,0.4076709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2081233,0.4076709,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2081233,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,1.216749,0,0,-1,0,0,0,0,1.216749,1.338424,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2081233,1.338424,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.1796114,0,0,-1,0,0,0,0,0.1796114,0.1975726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2081233,0.1975726,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.780554,0,0,-1,0,0,0,0,0.780554,0.8586094,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2081233,0.8586094,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.7542913,0.7542913,4.259554,0,1.327858,0.7542913,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2081877,0.8297204,0,5,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.62083,0.04261598,0.1912605,0.892064,0.892064,4.397327,0,1.36547,0.892064,21.44023,0,0,0,0.1912605,0,0,3.505263,3.33,8.475861,2.997,3.52126,0,3.52126,9.299682,66.42617,0.2082526,0.9812705,0.1530084,5,3.188261
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64832,0.2612583,1.172527,3.736666,3.736666,5,0,1.53,3.736666,31.37897,0,0,0,1.172527,0,0,1.263334,1.200167,4.9546,6.166134,2.372695,0,2.372695,11.55062,82.50425,0.208319,4.110332,0.9380219,5,7.338662
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.6804,0.4926407,2.210972,2.627173,2.627173,0,0,0,2.627173,84.15783,0,0,0,2.210972,2.765445,2.627173,0,0,2.581905,8.301559,0,0.5544734,-0.5544734,10.96615,78.3295,0.208319,2.88989,1.768777,0,10.51253
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72488,0.590367,2.649567,3.69159,3.33,0,-1,0,3.33,79.56657,0,0.3615904,0.7307494,2.649567,3.505263,3.33,0,0,3.197987,7.747086,0,0.8556963,-0.8556963,10.06417,71.88677,0.208319,4.06075,2.119653,0,10.39665
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80374,0.6695189,3.004801,2.963388,2.963388,0,0,0,2.963388,101.3975,0,0,0,3.004801,3.119356,2.963388,0,0,4.14876,6.89139,0,0.1145549,-0.1145549,9.943417,71.02426,0.208319,3.259727,2.403841,0,9.896191
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03025,0.8348004,3.746584,3.937532,3.937532,4.440519,0,1.377262,3.937532,95.15056,0,0,0,3.746584,0,0,0.5029866,0.4778373,4.276043,6.776835,4.224421,0,4.224421,13.95105,99.65019,0.2083446,4.331285,2.997267,5,10.52342
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.67273,0.8953785,4.018458,3.291347,3.291347,1.25,0,0.50625,3.291347,122.0916,1.81805,0,0,4.018458,2.148786,2.041347,0,0,0.05162231,10.57881,0.05162231,0,0.05162231,14.00003,100,0.2083414,3.620482,3.214767,5,14.59727
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72097,0.9520763,4.272919,1.023037,1.023037,0,0,0,1.023037,417.6699,3.196037,0,0,4.272919,1.076881,1.023037,0,0,0,10.62527,0,0,0,14.00003,100,0.2083414,1.125341,3.418335,0,14.89819
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54576,0.8275346,3.713975,3.258869,3.258869,0,-1,0,3.258869,113.9651,0.2835862,0,0.2547562,3.713975,3.430389,3.258869,0,0,0,10.62527,0,0,0,14.00003,100,0.2083414,3.584756,2.97118,0,14.33925
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47655,0.6286279,2.821282,0.87704,0.87704,0,-1,0,0.87704,321.6823,1.898082,0,0,2.821282,0.9232,0.87704,0,0,0,10.62527,0,0,0,14.00003,100,0.2083414,0.964744,2.257025,0,13.44656
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.4353,0.3703777,1.662255,2.539023,2.539023,0,-1,0,2.539023,65.4683,0,4.440892E-16,0,1.662255,2.672655,2.539023,0,0,0,10.62527,0,1.010401,-1.010401,12.93497,92.39247,0.2083414,2.792925,1.329804,0,12.28753
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40447,0.1734861,0.7786055,3.625758,3.33,0,-1,0,3.33,23.38155,0,0.2957577,0.6583335,0.7786055,3.505263,3.33,0,0,1.122667,9.614874,0,2.726658,-2.726658,10.06082,71.86288,0.2083414,3.988333,0.6228844,0,10.39348
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,8.350069,3.33,0,-1,0,3.33,0,0,5.020069,5.855076,0,3.505263,3.33,0,0,4.152287,6.888216,0,3.505263,-3.505263,6.365951,45.47099,0.2083414,9.185076,0,0,6.888216
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,2.027704,2.027704,0,-1,0,2.027704,0,0,4.440892E-16,0,0,2.134426,2.027704,0,0,8.047024,3.382953,0,2.134426,-2.134426,4.116069,29.40043,0.2083414,2.230475,0,0,3.382953
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.5111385,0.5111385,0,-1,0,0.5111385,0,0,1.110223E-16,0,0,0.5380405,0.5111385,0,0,10.41861,1.248527,0,0.5380405,-0.5380405,3.548924,25.34941,0.2083414,0.5622523,0,0,1.248527
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.01643,0.7104866,0,0,0,3.548924,25.34941,0.2083414,0,0,0,0.7104866
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.1435326,0.1435326,0,-1,0,0.1435326,0,0,0,0,0,0.151087,0.1435326,0,0,11.01643,0.7104866,0,0.151087,-0.151087,3.389665,24.21184,0.2083414,0.1578859,0,0,0.7104866
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,0.9695731,0.5314296,0,-1,0,0.5314296,0,0,0.4381435,0.5351008,0,0.5593996,0.5314296,0,0,11.18431,0.5593996,0,0.5593996,-0.5593996,2.800006,20,0.2083414,1.06653,0,0,0.5593996
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.0303305,0,0,-1,0,0,0,0,0.0303305,0.03336355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2083414,0.03336355,0,0,0
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.467506,0,0,-1,0,0,0,0,0.467506,0.5142566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2083414,0.5142566,0,0,0
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.4438799,0,0,-1,0,0,0,0,0.4438799,0.4882679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2083414,0.4882679,0,0,0
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.3006058,0,0,-1,0,0,0,0,0.3006058,0.3306664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2083414,0.3306664,0,0,0
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.1386556,0,0,-1,0,0,0,0,0.1386556,0.1525211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2083414,0.1525211,0,0,0
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.1845151,0.1845151,3.689778,0,1.17231,0.1845151,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.208355,0.2029666,0,5,0
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.5358,0.02538748,0.113939,0.1746004,0.1746004,3.679863,0,1.169603,0.1746004,65.25702,0,0,0,0.113939,0,0,3.505263,3.33,8.475861,2.997,3.443939,0,3.443939,9.226329,65.90221,0.2083606,0.1920604,0.09115122,5,3.110939
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57009,0.2492907,1.118816,2.950103,2.950103,5,0,1.53,2.950103,37.92466,0,0,0,1.118816,0,0,2.049897,1.947402,5.031921,6.096545,3.066219,0,3.066219,12.1352,86.67982,0.2084496,3.245113,0.8950531,5,7.215362
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61016,0.4880645,2.190433,1.653376,1.653376,0,0,0,1.653376,132.4824,0,0,0,2.190433,1.740396,1.653376,0,0,1.965703,8.856142,0.4500372,0,0.4500372,12.56214,89.7294,0.2084223,1.818714,1.752347,0,11.04658
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66576,0.7268794,3.262234,1.444861,1.444861,0,-1,0,1.444861,225.782,0.2256632,0,0,3.262234,1.520906,1.444861,0,0,1.515665,9.261175,1.515665,0,1.515665,14.00003,100,0.2083303,1.589347,2.609787,0,12.52341
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76444,0.684286,3.071075,0.5829377,0.5829377,0,0,0,0.5829377,526.8275,2.457457,0,0,3.071075,0.6136186,0.5829377,0,0,0,10.62527,0,0,0,14.00003,100,0.2083303,0.6412314,2.45686,0,13.69635
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04789,0.8113406,3.641297,1.982975,1.982975,0,0,0,1.982975,183.6279,1.553954,0,0,3.641297,2.087343,1.982975,0,0,0,10.62527,0,0,0,14.00003,100,0.2083303,2.181273,2.913037,0,14.26657
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.075061,1.061435,4.763719,0.6850997,0.6850997,0,0,0,0.6850997,695.3321,4.042561,0,0,4.763719,0.7211576,0.6850997,0,0,0,10.62527,0,0,0,14.00003,100,0.2083303,0.7536097,3.810975,0,15.38899
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88777,0.7319404,3.284949,3.095269,3.095269,1.25,0,0.50625,3.095269,106.128,1.34256,0,0,3.284949,1.942389,1.845269,0,0,0,10.62527,0,0,0,14.00003,100,0.2083303,3.404796,2.627959,5,13.91022
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67164,0.8321083,3.734502,4.756006,3.33,0,-1,0,3.33,112.1472,0.2292388,1.426005,1.901606,3.734502,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2083303,5.231606,2.987602,0,14.35978
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.5857,0.6197075,2.781247,1.393188,1.393188,0,-1,0,1.393188,199.6318,1.314733,0,0,2.781247,1.466514,1.393188,0,0,0,10.62527,0,0,0,14.00003,100,0.2083303,1.532507,2.224998,0,13.40652
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53437,0.4021909,1.805033,1.577121,1.577121,0,-1,0,1.577121,114.4511,0.1449057,0,0,1.805033,1.660127,1.577121,0,0,0,10.62527,0,0,0,14.00003,100,0.2083303,1.734833,1.444026,0,12.43031
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49598,0.1476212,0.662524,1.549322,1.549322,0,-1,0,1.549322,42.76218,0,0,0,0.662524,1.630866,1.549322,0,0,0,10.62527,0,0.9683416,-0.9683416,12.97931,92.70914,0.2083303,1.704255,0.5300192,0,11.2878
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.075935,9.656933,0,0,0,12.97931,92.70914,0.2083303,0,0,0,9.656933
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,1.149541,1.149541,0,-1,0,1.149541,0,0,0,0,0,1.210044,1.149541,0,0,1.075935,9.656933,0,1.210044,-1.210044,11.70381,83.59846,0.2083303,1.264495,0,0,9.656933
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,6.242626,3.33,0,-1,0,3.33,0,0,2.912626,3.536888,0,3.505263,3.33,0,0,2.420428,8.446889,0,3.505263,-3.505263,8.008937,57.20658,0.2083303,6.866889,0,0,8.446889
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,2.719603,2.719603,0,-1,0,2.719603,0,0,4.440892E-16,0,0,2.86274,2.719603,0,0,6.315165,4.941626,0,2.86274,-2.86274,4.991344,35.65239,0.2083303,2.991563,0,0,4.941626
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.495987,2.078886,0,0,0,4.991344,35.65239,0.2083303,0,0,0,2.078886
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.495987,2.078886,0,0,0,4.991344,35.65239,0.2083303,0,0,0,2.078886
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,0.9647213,0.9647213,0,-1,0,0.9647213,0,0,1.110223E-16,0,0,1.015496,0.9647213,0,0,9.495987,2.078886,0,1.015496,-1.015496,3.920917,28.00649,0.2083303,1.061193,0,0,2.078886
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.2788463,0.2788463,0,-1,0,0.2788463,0,0,0,0,0,0.2935224,0.2788463,0,0,10.62432,1.06339,0,0.2935224,-0.2935224,3.611517,25.7965,0.2083303,0.306731,0,0,1.06339
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.3465398,0.3465398,0,-1,0,0.3465398,0,0,5.551115E-17,0,0,0.3647787,0.3465398,0,0,10.95045,0.7698677,0,0.3647787,-0.3647787,3.227007,23.05,0.2083303,0.3811938,0,0,0.7698677
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.7994125,0.3848345,0,-1,0,0.3848345,0,0,0.414578,0.4945192,0,0.4050889,0.3848345,0,0,11.35576,0.4050889,0,0.4050889,-0.4050889,2.800006,20,0.2083303,0.8793537,0,0,0.4050889
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.08625126,0,0,-1,0,0,0,0,0.08625126,0.09487639,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2083303,0.09487639,0,0,0
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.6162425,0.6162425,4.121506,0,1.290171,0.6162425,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2083819,0.6778667,0,5,0
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45229,0.05121091,0.2298346,1.297002,1.297002,4.587121,0,1.417284,1.297002,17.72045,0,0,0,0.2298346,0,0,3.290119,3.125613,8.475861,2.997,3.355447,0,3.355447,9.142378,65.30257,0.2084728,1.426702,0.1838677,5,3.226835
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49411,0.2544948,1.142173,2.953007,2.953007,5,0,1.53,2.953007,38.67828,0,0,0,1.142173,0,0,2.046993,1.944643,5.120413,6.016902,3.086816,0,3.086816,12.07079,86.21974,0.2085618,3.248308,0.913738,5,7.159075
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54303,0.5170926,2.320712,1.582713,1.582713,0,0,0,1.582713,146.6288,0,0,0,2.320712,1.666013,1.582713,0,0,2.033597,8.795036,0.6546985,0,0.6546985,12.69189,90.65617,0.2085222,1.740984,1.856569,0,11.11575
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61098,0.6249194,2.804638,2.791942,2.791942,0,-1,0,2.791942,100.4547,0,0,0,2.804638,2.938886,2.791942,0,0,1.378899,9.384265,0,0.1342481,-0.1342481,12.55038,89.64539,0.2085222,3.071136,2.243711,0,12.1889
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.73167,0.6360606,2.85464,0,0,0,0,0,0,0,1.326576,0,0,2.85464,0,0,0,0,1.528064,9.250017,1.528064,0,1.528064,14.00003,100,0.2084297,0,2.283712,0,12.10466
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.07815,0.5471138,2.455447,0,0,0,0,0,0,0,2.455447,0,0,2.455447,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2084297,0,1.964357,0,13.08072
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476845,0.7107559,3.189873,0.8860691,0.8860691,0,0,0,0.8860691,360.0027,2.257169,0,0,3.189873,0.9327043,0.8860691,0,0,0,10.62527,0,0,0,14.00003,100,0.2084297,0.974676,2.551898,0,13.81515
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06079,0.7325147,3.287526,5.135427,5.135427,2.012277,0,0.7143516,5.135427,64.01661,0,0,0,3.287526,3.287526,3.12315,0,0,0,10.62527,0,0,0,14.00003,100,0.2084297,5.64897,2.630021,5,13.9128
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80019,0.7127504,3.198824,1.636031,1.636031,0,-1,0,1.636031,195.5235,1.476687,0,0,3.198824,1.722137,1.636031,0,0,0,10.62527,0,0,0,14.00003,100,0.2084297,1.799634,2.559059,0,13.8241
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69589,0.5435367,2.439392,0.3292705,0.3292705,0,-1,0,0.3292705,740.8475,2.092792,0,0,2.439392,0.3466006,0.3292705,0,0,0,10.62527,0,0,0,14.00003,100,0.2084297,0.3621976,1.951514,0,13.06467
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63345,0.3563493,1.599296,2.771171,2.771171,0,-1,0,2.771171,57.71192,0,0,0,1.599296,2.917022,2.771171,0,0,0,10.62527,0,1.317726,-1.317726,12.61102,90.07855,0.2084297,3.048288,1.279437,0,12.22457
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58669,0.1160396,0.5207858,1.970559,1.970559,0,-1,0,1.970559,26.42833,0,0,0,0.5207858,2.074272,1.970559,0,0,1.46414,9.307549,0,1.553487,-1.553487,10.9735,78.38202,0.2084297,2.167615,0.4166286,0,9.828334
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,1.542927,1.542927,0,-1,0,1.542927,0,0,2.220446E-16,0,0,1.624134,1.542927,0,0,3.190236,7.754062,0,1.624134,-1.624134,9.261518,66.15356,0.2084297,1.69722,0,0,7.754062
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,3.023341,3.023341,0,-1,0,3.023341,0,0,4.440892E-16,0,0,3.182464,3.023341,0,0,4.994829,6.129928,0,3.182464,-3.182464,5.906905,42.1921,0.2084297,3.325675,0,0,6.129928
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.5309,2.947464,0,0,0,5.906905,42.1921,0.2084297,0,0,0,2.947464
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.5309,2.947464,0,0,0,5.906905,42.1921,0.2084297,0,0,0,2.947464
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.5309,2.947464,0,0,0,5.906905,42.1921,0.2084297,0,0,0,2.947464
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.7197511,0.7197511,0,-1,0,0.7197511,0,0,1.110223E-16,0,0,0.7576328,0.7197511,0,0,8.5309,2.947464,0,0.7576328,-0.7576328,5.10829,36.48771,0.2084297,0.7917263,0,0,2.947464
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.5456887,0.5456887,0,-1,0,0.5456887,0,0,0,0,0,0.5744092,0.5456887,0,0,9.372715,2.189831,0,0.5744092,-0.5744092,4.50281,32.16286,0.2084297,0.6002576,0,0,2.189831
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.4644831,0.4644831,0,-1,0,0.4644831,0,0,5.551115E-17,0,0,0.4889295,0.4644831,0,0,10.01095,1.615422,0,0.4889295,-0.4889295,3.987433,28.48161,0.2084297,0.5109314,0,0,1.615422
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.5542,1.126492,0,0,0,3.987433,28.48161,0.2084297,0,0,0,1.126492
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.7175568,0.7175568,0,-1,0,0.7175568,0,0,1.110223E-16,0,0,0.7553229,0.7175568,0,0,10.5542,1.126492,0,0.7553229,-0.7553229,3.191252,22.79461,0.2084297,0.7893125,0,0,1.126492
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,1.255612,0.3526109,0,-1,0,0.3526109,0,0,0.9030014,1.028563,0,0.3711694,0.3526109,0,0,11.39345,0.3711694,0,0.3711694,-0.3711694,2.800006,20,0.2084297,1.381173,0,0,0.3711694
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2084297,0,0,0,0
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.3704,0.03240661,0.1454409,0.08216657,0.08216657,3.58743,0,1.144368,0.08216657,177.0074,0,0,0,0.1454409,0,0,3.505263,3.33,11.80586,0,3.475441,0,3.475441,6.097098,43.55061,0.2084253,0.09038323,0.1163527,5,0.1454409
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42047,0.2166063,0.972129,1.000784,1.000784,4.506047,0,1.395151,1.000784,97.13673,0,0,0,0.972129,0,0,3.505263,3.33,8.33042,3.127897,4.302129,0,4.302129,10.17846,72.70312,0.2084516,1.100863,0.7777032,5,4.100026
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47911,0.4419759,1.983588,0,0,2.152319,0,0.752583,0,0,0,0,0,1.983588,0,0,2.152319,2.044703,4.02829,6.999813,4.02829,0,4.02829,14.00003,100,0.208288,0,1.58687,5,8.9834
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56061,0.6390438,2.868029,2.325831,2.325831,0,-1,0,2.325831,123.312,0.4197853,0,0,2.868029,2.448243,2.325831,0,0,0,10.62527,0,0,0,14.00003,100,0.208288,2.558414,2.294423,0,13.4933
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.70548,0.7397816,3.32014,0,0,0,0,0,0,0,3.32014,0,0,3.32014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.208288,0,2.656112,0,13.94541
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12089,1.050249,4.71352,0.4957027,0.4957027,0,0,0,0.4957027,950.8763,4.191727,0,0,4.71352,0.5217924,0.4957027,0,0,0,10.62527,0,0,0,14.00003,100,0.208288,0.545273,3.770816,0,15.33879
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.877724,1.108528,4.975076,0,0,0,0,0,0,0,4.975076,0,0,4.975076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.208288,0,3.98006,0,15.60035
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23962,1.08281,4.859651,3.655128,3.655128,1.25,0,0.50625,3.655128,132.9543,2.327937,0,0,4.859651,2.531714,2.405128,0,0,0,10.62527,0,0,0,14.00003,100,0.208288,4.020641,3.887721,5,15.48492
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93122,0.9129716,4.097416,0,0,0,-1,0,0,0,4.097416,0,0,4.097416,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.208288,0,3.277933,0,14.72269
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.80695,0.740204,3.322036,2.024858,2.024858,0,-1,0,2.024858,164.0626,1.190606,0,0,3.322036,2.13143,2.024858,0,0,0,10.62527,0,0,0,14.00003,100,0.208288,2.227344,2.657628,0,13.94731
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73238,0.4468406,2.00542,2.163032,2.163032,0,-1,0,2.163032,92.7134,0,0,0,2.00542,2.276876,2.163032,0,0,0,10.62527,0,0.2714553,-0.2714553,13.71389,97.95615,0.208288,2.379335,1.604336,0,12.63069
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67648,0.169311,0.7598678,0.3099382,0.3099382,0,-1,0,0.3099382,245.1675,0.1320001,0,0,0.7598678,0.3262508,0.3099382,0,0,0.301617,10.35382,0.301617,0,0.301617,14.00003,100,0.2082698,0.340932,0.6078942,0,11.11369
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,3.782301,3.33,0,-1,0,3.33,0,0,0.4523008,0.8305309,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2082698,4.160531,0,0,10.62527
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,1.172565,1.172565,0,-1,0,1.172565,0,0,2.220446E-16,0,0,1.234279,1.172565,0,0,3.894737,7.120011,0,1.234279,-1.234279,9.004111,64.31496,0.2082698,1.289822,0,0,7.120011
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.7933853,0.7933853,0,-1,0,0.7933853,0,0,1.110223E-16,0,0,0.8351424,0.7933853,0,0,5.266158,5.885732,0,0.8351424,-0.8351424,8.123795,58.02699,0.2082698,0.8727238,0,0,5.885732
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.194094,5.05059,0,0,0,8.123795,58.02699,0.2082698,0,0,0,5.05059
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.7350578,0.7350578,0,-1,0,0.7350578,0,0,0,0,0,0.773745,0.7350578,0,0,6.194094,5.05059,0,0.773745,-0.773745,7.308196,52.20129,0.2082698,0.8085635,0,0,5.05059
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.3306415,0.3306415,0,-1,0,0.3306415,0,0,5.551115E-17,0,0,0.3480437,0.3306415,0,0,7.053811,4.276845,0,0.3480437,-0.3480437,6.941325,49.5808,0.2082698,0.3637057,0,0,4.276845
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.2672232,0.2672232,0,-1,0,0.2672232,0,0,0,0,0,0.2812876,0.2672232,0,0,7.440526,3.928801,0,0.2812876,-0.2812876,6.644822,47.46292,0.2082698,0.2939456,0,0,3.928801
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.753068,3.647513,0,0,0,6.644822,47.46292,0.2082698,0,0,0,3.647513
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,1.348524,1.348524,0,-1,0,1.348524,0,0,0,0,0,1.419499,1.348524,0,0,7.753068,3.647513,0,1.419499,-1.419499,5.148539,36.7752,0.2082698,1.483376,0,0,3.647513
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.5301994,0.5301994,0,-1,0,0.5301994,0,0,0,0,0,0.5581046,0.5301994,0,0,9.330289,2.228014,0,0.5581046,-0.5581046,4.560245,32.57311,0.2082698,0.5832193,0,0,2.228014
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.6223301,0.6223301,0,-1,0,0.6223301,0,0,1.110223E-16,0,0,0.6550843,0.6223301,0,0,9.950405,1.66991,0,0.6550843,-0.6550843,3.869725,27.64084,0.2082698,0.6845631,0,0,1.66991
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.5721031,0.5721031,0,0,0,0.5721031,0,0,0,0,0,0.6022139,0.5721031,0,0,10.67828,1.014825,0,0.6022139,-0.6022139,3.234936,23.10664,0.2082698,0.6293135,0,0,1.014825
