Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29022,0.01153201,0.05175565,0.8213395,0.8213395,4.326602,0,1.346163,0.8213395,6.301371,0,0,0,0.05175565,0,0,3.505263,3.33,11.3474,0.4126116,3.381756,0,3.381756,6.443151,46.02242,0.2083359,0.9034735,0.04140452,5,0.4643672
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34927,0.1891591,0.8489462,2.646558,2.646558,5,0,1.53,2.646558,32.07737,0,0,0,0.8489462,0,0,2.353442,2.23577,7.965647,3.456192,3.084716,0,3.084716,9.36957,66.92537,0.2084271,2.911214,0.679157,5,4.305138
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41846,0.4162453,1.868109,0,0,3.171392,0,1.03079,0,0,0,0,0,1.868109,0,0,3.171392,3.012823,4.880931,6.232436,4.880931,0,4.880931,14.00003,100,0.2083019,0,1.494487,5,8.100545
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51472,0.7421738,3.330876,0,0,0,-1,0,0,0,3.330876,0,0,3.330876,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2083019,0,2.664701,0,13.95615
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68591,0.7250998,3.254248,1.75399,1.75399,0,0,0,1.75399,185.534,1.407943,0,0,3.254248,1.846305,1.75399,0,0,0,10.62527,0,0,0,14.00003,100,0.2083019,1.929389,2.603398,0,13.87952
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17591,1.007445,4.521412,2.43533,2.43533,0,0,0,2.43533,185.6591,1.957907,0,0,4.521412,2.563505,2.43533,0,0,0,10.62527,0,0,0,14.00003,100,0.2083019,2.678863,3.61713,0,15.14669
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.277407,1.035917,4.649194,2.843489,2.843489,0,0,0,2.843489,163.5031,1.656048,0,0,4.649194,2.993146,2.843489,0,0,0,10.62527,0,0,0,14.00003,100,0.2083019,3.127838,3.719355,0,15.27447
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.42384,0.8526518,3.826701,1.630779,1.630779,0,0,0,1.630779,234.6548,2.110092,0,0,3.826701,1.71661,1.630779,0,0,0,10.62527,0,0,0,14.00003,100,0.2083019,1.793857,3.061361,0,14.45198
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06453,0.6088726,2.73262,0,0,0,-1,0,0,0,2.73262,0,0,2.73262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2083019,0,2.186096,0,13.35789
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91874,0.4691753,2.105659,3.569612,3.33,0,-1,0,3.33,63.233,0,0.2396122,0.5965734,2.105659,3.505263,3.33,0,0,0,10.62527,0,1.399604,-1.399604,12.52472,89.46207,0.2083019,3.926574,1.684527,0,12.73093
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83106,0.1913062,0.8585823,0,0,0,-1,0,0,0,0,0,0,0.8585823,0,0,0,0,1.555116,9.22567,0.8585823,0,0.8585823,13.33924,95.28008,0.2082504,0,0.6868659,0,10.08425
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76523,0.1346627,0.6043661,1.771048,1.771048,0,-1,0,1.771048,34.12477,0,0,0,0.6043661,1.864261,1.771048,0,0,0.6965336,9.998394,0,1.259895,-1.259895,12.01119,85.79406,0.2082504,1.948153,0.4834929,0,10.60276
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,5.810452,3.33,0,-1,0,3.33,0,0,2.480452,3.061497,0,3.505263,3.33,0,0,2.096417,8.738499,0,3.505263,-3.505263,8.31632,59.40217,0.2082504,6.391498,0,0,8.738499
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,4.81004,3.33,0,-1,0,3.33,0,0,1.48004,1.961044,0,3.505263,3.33,0,0,5.991154,5.233236,0,3.505263,-3.505263,4.621449,33.01028,0.2082504,5.291044,0,0,5.233236
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,5.442825,1.641574,0,-1,0,1.641574,0,0,3.801251,4.345534,0,1.727973,1.641574,0,0,9.885891,1.727973,0,1.727973,-1.727973,2.800006,20,0.2082504,5.987108,0,0,1.727973
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,4.534597,0,0,-1,0,0,0,0,4.534597,4.988057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2082504,4.988057,0,0,0
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.3773591,0,0,-1,0,0,0,0,0.3773591,0.415095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2082504,0.415095,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.2203951,0,0,-1,0,0,0,0,0.2203951,0.2424346,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2082504,0.2424346,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.5005479,0,0,-1,0,0,0,0,0.5005479,0.5506027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2082504,0.5506027,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.2799853,0,0,-1,0,0,0,0,0.2799853,0.3079839,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2082504,0.3079839,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.5935188,0,0,-1,0,0,0,0,0.5935188,0.6528707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2082504,0.6528707,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.4562693,0,0,-1,0,0,0,0,0.4562693,0.5018963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2082504,0.5018963,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.6104153,0,0,-1,0,0,0,0,0.6104153,0.6714568,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2082504,0.6714568,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.2216609,0.2216609,3.726924,0,1.18245,0.2216609,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.208267,0.2438269,0,5,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21187,0.01651551,0.07412159,0.611542,0.611542,4.116805,0,1.288888,0.611542,12.12044,0,0,0,0.07412159,0,0,3.505263,3.33,8.475861,2.997,3.404122,0,3.404122,9.188554,65.6324,0.2083132,0.6726962,0.05929727,5,3.071122
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28059,0.1086089,0.4874366,2.167255,2.167255,5,0,1.53,2.167255,22.49097,0,0,0,0.4874366,0,0,2.832745,2.691108,5.071739,6.060709,3.178545,0,3.178545,12.20399,87.17116,0.2084102,2.38398,0.3899492,5,6.548146
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36118,0.3249111,1.458201,2.018345,2.018345,0,0,0,2.018345,72.24737,0,0,0,1.458201,2.124574,2.018345,0,0,1.893194,8.9214,0,0.6663726,-0.6663726,11.50157,82.15389,0.2084102,2.22018,1.166561,0,10.3796
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.47337,0.7498943,3.365525,1.592004,1.592004,0,-1,0,1.592004,211.4018,0,0,0,3.365525,1.675794,1.592004,0,0,2.633608,8.255027,1.689731,0,1.689731,13.10459,93.60401,0.2083091,1.751205,2.69242,0,11.62055
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67299,0.6909175,3.100838,2.216196,2.216196,0,0,0,2.216196,139.9171,0,0,0,3.100838,2.332838,2.216196,0,0,0.9438766,9.775785,0.7680001,0,0.7680001,13.83318,98.80821,0.2082631,2.437815,2.48067,0,12.87662
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.243,0.7891626,3.541762,1.960302,1.960302,0,0,0,1.960302,180.6743,1.302409,0,0,3.541762,2.063476,1.960302,0,0,0.1758764,10.46699,0.1758764,0,0.1758764,14.00003,100,0.2082526,2.156332,2.83341,0,14.00875
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.67565,0.8384072,3.762771,1.746257,1.746257,0,0,0,1.746257,215.4763,1.924606,0,0,3.762771,1.838166,1.746257,0,0,0,10.62527,0,0,0,14.00003,100,0.2082526,1.920883,3.010217,0,14.38805
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61304,0.9866275,4.427984,1.063237,1.063237,0,0,0,1.063237,416.4626,3.308787,0,0,4.427984,1.119197,1.063237,0,0,0,10.62527,0,0,0,14.00003,100,0.2082526,1.169561,3.542387,0,15.05326
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19991,0.4724172,2.120208,2.015342,2.015342,0,-1,0,2.015342,105.2034,0,0,0,2.120208,2.121413,2.015342,0,0,0,10.62527,0,0.001204599,-0.001204599,13.99876,99.99093,0.2082526,2.216877,1.696167,0,12.74548
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03111,0.479574,2.152328,0.7970836,0.7970836,0,-1,0,0.7970836,270.0254,1.311954,0,0,2.152328,0.8390354,0.7970836,0,0,0.001338443,10.62407,0.001338443,0,0.001338443,14.00003,100,0.2082525,0.876792,1.721862,0,12.7764
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92934,0.1992999,0.8944578,1.102074,1.102074,0,-1,0,1.102074,81.16135,0,0,0,0.8944578,1.160077,1.102074,0,0,0,10.62527,0,0.2656197,-0.2656197,13.72004,98.00009,0.2082525,1.212281,0.7155662,0,11.51973
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.85284,0.09544512,0.4283577,0,0,0,-1,0,0,0,0.1332247,0,0,0.4283577,0,0,0,0,0.295133,10.35965,0.295133,0,0.295133,14.00003,100,0.2082349,0,0.3426861,0,10.78801
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.6710039,0.6710039,0,-1,0,0.6710039,0,0,0,0,0,0.70632,0.6710039,0,0,0,10.62527,0,0.70632,-0.70632,13.2555,94.68196,0.2082349,0.7381043,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,2.530099,2.530099,0,-1,0,2.530099,0,0,0,0,0,2.663263,2.530099,0,0,0.7847999,9.918954,0,2.663263,-2.663263,10.44818,74.62968,0.2082349,2.783109,0,0,9.918954
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.743981,7.255692,0,0,0,10.44818,74.62968,0.2082349,0,0,0,7.255692
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,3.924194,3.33,0,-1,0,3.33,0,0,0.5941944,0.9866139,0,3.505263,3.33,0,0,3.743981,7.255692,0,3.505263,-3.505263,6.753304,48.23779,0.2082349,4.316614,0,0,7.255692
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.638718,3.750428,0,0,0,6.753304,48.23779,0.2082349,0,0,0,3.750428
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.4315374,0.4315374,0,-1,0,0.4315374,0,0,5.551115E-17,0,0,0.4542499,0.4315374,0,0,7.638718,3.750428,0,0.4542499,-0.4542499,6.274483,44.81765,0.2082349,0.4746912,0,0,3.750428
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.2249299,0.2249299,0,-1,0,0.2249299,0,0,2.775558E-17,0,0,0.2367684,0.2249299,0,0,8.143439,3.296179,0,0.2367684,-0.2367684,6.024907,43.03497,0.2082349,0.2474229,0,0,3.296179
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.4811533,0.4811533,0,-1,0,0.4811533,0,0,0,0,0,0.5064771,0.4811533,0,0,8.406515,3.05941,0,0.5064771,-0.5064771,5.491034,39.22159,0.2082349,0.5292686,0,0,3.05941
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,0.9745939,0.9745939,0,-1,0,0.9745939,0,0,0,0,0,1.025888,0.9745939,0,0,8.969268,2.552933,0,1.025888,-1.025888,4.409652,31.49745,0.2082349,1.072053,0,0,2.552933
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.5084435,0.5084435,0,-1,0,0.5084435,0,0,1.110223E-16,0,0,0.5352037,0.5084435,0,0,10.10914,1.527045,0,0.5352037,-0.5352037,3.845498,27.46779,0.2082349,0.5592878,0,0,1.527045
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.01293252,0.01293252,0,-1,0,0.01293252,0,0,1.734723E-18,0,0,0.01361318,0.01293252,0,0,10.70381,0.991841,0,0.01361318,-0.01361318,3.831148,27.36529,0.2082349,0.01422577,0,0,0.991841
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,1.205954,1.205954,4.711217,0,1.451162,1.205954,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.71894,0.9782279,3.33,0,3.33,6.990263,49.93036,0.2083371,1.326549,0,5,0.9782279
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.13544,0.0248247,0.1114133,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1114133,0,0,3.505263,3.33,7.38894,3.975228,3.441413,0,3.441413,10.25507,73.25039,0.2083277,0,0.08913062,5,4.086641
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21453,0.1585587,0.7116114,2.266305,2.266305,4.970429,0,1.521927,2.266305,31.39963,0,0,0,0.7116114,0,0,2.704123,2.568917,3.947527,7.0725,3.280529,0,3.280529,13.36726,95.48022,0.2084255,2.492936,0.5692891,5,7.784111
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30735,0.2634503,1.182365,0,0,0,0,0,0,0,0.5153664,0,0,1.182365,0,0,0,0,0.6669985,10.02498,0.6669985,0,0.6669985,14.00003,100,0.2083858,0,0.9458919,0,11.20734
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43663,0.6039796,2.710661,4.249168,3.33,0,-1,0,3.33,81.40122,0,0.9191682,1.344085,2.710661,3.505263,3.33,0,0,0,10.62527,0,0.7946025,-0.7946025,13.16244,94.01727,0.2083858,4.674085,2.168529,0,13.33593
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66672,0.7048281,3.163269,1.101737,1.101737,0,0,0,1.101737,287.1165,1.120654,0,0,3.163269,1.159723,1.101737,0,0,0.8828917,9.830671,0.8828917,0,0.8828917,14.00003,100,0.2083331,1.211911,2.530615,0,12.99394
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32186,0.3117273,1.399032,3.812276,3.812276,2.483196,0,0.8429125,3.812276,36.69808,2.220446E-16,0,0,1.399032,1.399032,1.329081,0,0,0,10.62527,0,0,0,14.00003,100,0.2083331,4.193504,1.119226,5,12.02431
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.072242,0.6196839,2.781142,5.560106,5.560106,2.918021,0,0.9616198,5.560106,50.01958,0,0,0,2.781142,2.781142,2.642084,0,0,0,10.62527,0,0,0,14.00003,100,0.2083331,6.116116,2.224913,5,13.40642
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80681,0.6889657,3.092078,2.725521,2.725521,0,0,0,2.725521,113.4491,0.2231089,0,0,3.092078,2.868969,2.725521,0,0,0,10.62527,0,0,0,14.00003,100,0.2083331,2.998073,2.473662,0,13.71735
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33716,0.4268511,1.915708,3.258559,3.258559,0,-1,0,3.258559,58.79004,0,0,0.2544143,1.915708,3.430062,3.258559,0,0,0,10.62527,0,1.514354,-1.514354,12.40376,88.5981,0.2083331,3.584414,1.532566,0,12.54098
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.1439,0.3454874,1.550547,1.883953,1.883953,0,-1,0,1.883953,82.30286,0,2.220446E-16,0,1.550547,1.983109,1.883953,0,0,1.682615,9.110921,0,0.4325613,-0.4325613,11.9478,85.34126,0.2083331,2.072349,1.240438,0,10.66147
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02711,0.3444177,1.545747,2.833859,2.833859,0,-1,0,2.833859,54.54566,0,0,0,1.545747,2.983009,2.833859,0,0,2.163239,8.678359,0,1.437262,-1.437262,10.43279,74.51979,0.2083331,3.117244,1.236597,0,10.22411
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93921,0.179223,0.8043527,0,0,0,-1,0,0,0,0,0,0,0.8043527,0,0,0,0,3.760197,7.241097,0.8043527,0,0.8043527,11.19587,79.97032,0.2082852,0,0.6434822,0,8.045449
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,3.324795,3.324795,0,-1,0,3.324795,0,0,4.440892E-16,0.3272741,0,3.499784,3.324795,0,0,2.955844,7.965014,0,3.499784,-3.499784,7.506772,53.61969,0.2082852,3.657274,0,0,7.965014
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,3.031255,3.031255,0,-1,0,3.031255,0,0,4.440892E-16,0.004379942,0,3.190794,3.031255,0,0,6.844493,4.46523,0,3.190794,-3.190794,4.143379,29.59551,0.2082852,3.33438,0,0,4.46523
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,2.894328,1.210714,0,-1,0,1.210714,0,0,1.683613,1.973046,0,1.274436,1.210714,0,0,10.38982,1.274436,0,1.274436,-1.274436,2.800006,20,0.2082852,3.18376,0,0,1.274436
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,4.870926,0,0,-1,0,0,0,0,4.870926,5.358018,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2082852,5.358018,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.3429674,0,0,-1,0,0,0,0,0.3429674,0.3772641,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2082852,0.3772641,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.3258857,0,0,-1,0,0,0,0,0.3258857,0.3584743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2082852,0.3584743,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,1.486012,0,0,-1,0,0,0,0,1.486012,1.634613,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2082852,1.634613,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2082852,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2082852,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.09481396,0,0,-1,0,0,0,0,0.09481396,0.1042954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2082852,0.1042954,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.8621679,0,0,-1,0,0,0,0,0.8621679,0.9483847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2082852,0.9483847,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2082852,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06104,0.05918527,0.2656235,0,0,0,0,0,0,0,0,0,0,0.2656235,0,0,0,0,11.80586,0,0.2656235,0,0.2656235,3.051998,21.79994,0.2082694,0,0.2124988,0,0.2656235
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15117,0.2604168,1.168751,0,0,0,0,0,0,0,0,0,0,1.168751,0,0,0,0,11.54024,0.2390611,1.168751,0,1.168751,4.160772,29.71974,0.2081998,0,0.9350005,0,1.407812
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25702,0.4146291,1.860855,2.365054,2.365054,4.595163,0,1.41948,2.365054,78.68129,0,0,0,1.860855,0,0,2.230109,2.118603,10.37149,1.290937,3.979459,0,3.979459,7.936018,56.68573,0.208253,2.60156,1.488684,5,3.151792
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40454,0.7025176,3.152899,2.750945,2.750945,0,-1,0,2.750945,114.6115,0,0,0,3.152899,2.895731,2.750945,0,0,6.392027,4.87245,0.2571678,0,0.2571678,8.179989,58.42838,0.2082377,3.026039,2.522319,0,8.025349
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.66711,0.5423499,2.434066,3.836467,3.836467,5,0,1.53,3.836467,63.44551,0,0,0,2.434066,0,0,1.163533,1.105356,6.13486,5.103901,3.539423,0,3.539423,11.53778,82.41255,0.2083282,4.220114,1.947253,5,7.537967
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.4122,0.6630337,2.975695,3.744344,3.744344,3.383099,0,1.088586,3.744344,79.47174,0,0,0,2.975695,0.3802585,0.3612455,0,0,2.595437,8.289381,2.595437,0,2.595437,14.00003,100,0.2083585,4.118779,2.380556,5,11.26508
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466991,0.8835098,3.965192,2.280484,2.280484,0,0,0,2.280484,173.875,1.564683,0,0,3.965192,2.400509,2.280484,0,0,0,10.62527,0,0,0,14.00003,100,0.2083585,2.508532,3.172153,0,14.59047
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00475,0.8282763,3.717304,2.51489,2.51489,0,0,0,2.51489,147.8118,1.070052,0,0,3.717304,2.647253,2.51489,0,0,0,10.62527,0,0,0,14.00003,100,0.2083585,2.766379,2.973843,0,14.34258
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47608,0.9090968,4.080027,1.108498,1.108498,0,-1,0,1.108498,368.0681,2.913187,0,0,4.080027,1.16684,1.108498,0,0,0,10.62527,0,0,0,14.00003,100,0.2083585,1.219348,3.264021,0,14.7053
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.25697,0.7207857,3.234886,0,0,0,-1,0,0,0,3.234886,0,0,3.234886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2083585,0,2.587909,0,13.86016
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12423,0.463837,2.0817,3.207281,3.207281,0,-1,0,3.207281,64.90545,0,0,0.1980094,2.0817,3.376086,3.207281,0,0,0,10.62527,0,1.294385,-1.294385,12.63563,90.2543,0.2083585,3.528009,1.66536,0,12.70697
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.0242,0.1888462,0.8475419,1.758964,1.758964,0,-1,0,1.758964,48.18416,0,2.220446E-16,0,0.8475419,1.851541,1.758964,0,0,1.438206,9.330889,0,1.003999,-1.003999,11.57732,82.69497,0.2083585,1.93486,0.6780335,0,10.17843
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.55376,8.32689,0,0,0,11.57732,82.69497,0.2083585,0,0,0,8.32689
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.8397146,0.8397146,0,-1,0,0.8397146,0,0,1.110223E-16,0,0,0.8839102,0.8397146,0,0,2.55376,8.32689,0,0.8839102,-0.8839102,10.6456,76.03981,0.2083585,0.9236861,0,0,8.32689
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,1.105639,1.105639,0,-1,0,1.105639,0,0,2.220446E-16,0,0,1.16383,1.105639,0,0,3.535883,7.44298,0,1.16383,-1.16383,9.418811,67.27708,0.2083585,1.216203,0,0,7.44298
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,4.138201,3.33,0,-1,0,3.33,0,0,0.808201,1.222021,0,3.505263,3.33,0,0,4.829027,6.27915,0,3.505263,-3.505263,5.723938,40.88519,0.2083585,4.552021,0,0,6.27915
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,0.9719705,0.9719705,0,-1,0,0.9719705,0,0,2.220446E-16,0,0,1.023127,0.9719705,0,0,8.723764,2.773886,0,1.023127,-1.023127,4.645468,33.18185,0.2083585,1.069167,0,0,2.773886
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.4945069,0.4945069,0,-1,0,0.4945069,0,0,5.551115E-17,0,0,0.5205336,0.4945069,0,0,9.860572,1.75076,0,0.5205336,-0.5205336,4.096777,29.26264,0.2083585,0.5439577,0,0,1.75076
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.6403447,0.6403447,0,-1,0,0.6403447,0,0,1.110223E-16,0,0,0.6740471,0.6403447,0,0,10.43894,1.230226,0,0.6740471,-0.6740471,3.38627,24.18759,0.2083585,0.7043792,0,0,1.230226
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.4763435,0.4763435,0,-1,0,0.4763435,0,0,0,0,0,0.5014142,0.4763435,0,0,11.18788,0.5561789,0,0.5014142,-0.5014142,2.857733,20.41233,0.2083585,0.5239779,0,0,0.5561789
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.1256622,0.05202642,0,-1,0,0.05202642,0,0,0.07363582,0.08620204,0,0.05476466,0.05202642,0,0,11.74501,0.05476466,0,0.05476466,-0.05476466,2.800006,20,0.2083585,0.1382285,0,0,0.05476466
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.3385054,0,0,-1,0,0,0,0,0.3385054,0.3723559,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2083585,0.3723559,0,0,0
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.3600808,0,0,-1,0,0,0,0,0.3600808,0.3960888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2083585,0.3960888,0,0,0
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.3438086,0.3438086,3.849072,0,1.215797,0.3438086,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2083854,0.3781894,0,5,0
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98875,0.01689771,0.07583693,0.2322464,0.2322464,3.737509,0,1.18534,0.2322464,32.65365,0,0,0,0.07583693,0,0,3.505263,3.33,8.475861,2.997,3.405837,0,3.405837,9.190182,65.64402,0.2083982,0.255471,0.06066954,5,3.072837
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09059,0.1507477,0.6765559,0.4451601,0.4451601,3.950423,0,1.243466,0.4451601,151.9804,0,0,0,0.6765559,0,0,3.505263,3.33,5.070023,6.062253,4.006556,0,4.006556,12.99113,92.79363,0.2083937,0.4896761,0.5412447,5,6.738809
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21027,0.4064666,1.824222,3.382526,3.382526,2.659809,0,0.8911278,3.382526,53.93076,0,0,0,1.824222,0.7607546,0.7227169,0,0,1.063467,9.668154,1.063467,0,1.063467,14.00003,100,0.2084178,3.720778,1.459378,5,11.49238
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37714,0.6651543,2.985212,2.18927,2.18927,0,-1,0,2.18927,136.3565,0.6807174,0,0,2.985212,2.304495,2.18927,0,0,0,10.62527,0,0,0,14.00003,100,0.2084178,2.408197,2.38817,0,13.61049
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67416,0.8039234,3.608008,2.783291,2.783291,0,0,0,2.783291,129.631,0.6782282,0,0,3.608008,2.92978,2.783291,0,0,0,10.62527,0,0,0,14.00003,100,0.2084178,3.06162,2.886407,0,14.23328
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51367,0.9589338,4.303695,1.016222,1.016222,0,0,0,1.016222,423.4993,3.233987,0,0,4.303695,1.069708,1.016222,0,0,0,10.62527,0,0,0,14.00003,100,0.2084178,1.117845,3.442956,0,14.92897
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859722,0.9222472,4.139046,1.031614,1.031614,0,0,0,1.031614,401.2202,3.053136,0,0,4.139046,1.08591,1.031614,0,0,0,10.62527,0,0,0,14.00003,100,0.2084178,1.134776,3.311236,0,14.76432
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20646,0.7446511,3.341994,0,0,0,0,0,0,0,3.341994,0,0,3.341994,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2084178,0,2.673595,0,13.96727
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61647,0.7408192,3.324796,0.3577316,0.3577316,0,-1,0,0.3577316,929.4108,2.948237,0,0,3.324796,0.3765596,0.3577316,0,0,0,10.62527,0,0,0,14.00003,100,0.2084178,0.3935048,2.659837,0,13.95007
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37017,0.4959259,2.225716,2.499797,2.499797,0,-1,0,2.499797,89.03585,0,0,0,2.225716,2.631366,2.499797,0,0,0,10.62527,0,0.4056498,-0.4056498,13.57244,96.94578,0.2084178,2.749777,1.780573,0,12.85099
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22058,0.2020133,0.9066358,1.163643,1.163643,0,-1,0,1.163643,77.91357,0,0,0,0.9066358,1.224887,1.163643,0,0,0.450722,10.21962,0,0.3182515,-0.3182515,13.23697,94.54959,0.2084178,1.280007,0.7253087,0,11.12626
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10773,0.1401135,0.6288293,1.282191,1.282191,0,-1,0,1.282191,49.04335,0,2.220446E-16,0,0.6288293,1.349674,1.282191,0,0,0.8043348,9.901373,0,0.7208451,-0.7208451,12.47713,89.12219,0.2084178,1.41041,0.5030634,0,10.5302
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,0.9769587,0.9769587,0,-1,0,0.9769587,0,0,1.110223E-16,0,0,1.028378,0.9769587,0,0,1.605274,9.180528,0,1.028378,-1.028378,11.39313,81.37931,0.2084178,1.074655,0,0,9.180528
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.5321624,0.5321624,0,-1,0,0.5321624,0,0,1.110223E-16,0,0,0.5601709,0.5321624,0,0,2.747916,8.15215,0,0.5601709,-0.5601709,10.80265,77.16167,0.2084178,0.5853786,0,0,8.15215
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.370328,7.59198,0,0,0,10.80265,77.16167,0.2084178,0,0,0,7.59198
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.8214276,0.8214276,0,-1,0,0.8214276,0,0,1.110223E-16,0,0,0.8646606,0.8214276,0,0,3.370328,7.59198,0,0.8646606,-0.8646606,9.891222,70.65144,0.2084178,0.9035704,0,0,7.59198
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.4231201,0.4231201,0,-1,0,0.4231201,0,0,0,0,0,0.4453895,0.4231201,0,0,4.331061,6.727319,0,0.4453895,-0.4453895,9.421741,67.29801,0.2084178,0.4654321,0,0,6.727319
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.2410222,0.2410222,0,-1,0,0.2410222,0,0,2.775558E-17,0,0,0.2537076,0.2410222,0,0,4.825939,6.281929,0,0.2537076,-0.2537076,9.154309,65.38779,0.2084178,0.2651245,0,0,6.281929
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.7152813,0.7152813,0,-1,0,0.7152813,0,0,1.110223E-16,0,0,0.7529277,0.7152813,0,0,5.107836,6.028222,0,0.7529277,-0.7529277,8.360654,59.71883,0.2084178,0.7868094,0,0,6.028222
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.2593226,0.2593226,0,-1,0,0.2593226,0,0,0,0,0,0.2729711,0.2593226,0,0,5.944423,5.275294,0,0.2729711,-0.2729711,8.072917,57.66357,0.2084178,0.2852548,0,0,5.275294
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.4134327,0.4134327,0,-1,0,0.4134327,0,0,0,0,0,0.4351923,0.4134327,0,0,6.247724,5.002323,0,0.4351923,-0.4351923,7.614184,54.38692,0.2084178,0.4547759,0,0,5.002323
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.105673,0.105673,0,-1,0,0.105673,0,0,1.387779E-17,0,0,0.1112348,0.105673,0,0,6.731271,4.567131,0,0.1112348,-0.1112348,7.496932,53.54941,0.2084178,0.1162403,0,0,4.567131
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,0.9660373,0.9660373,0,-1,0,0.9660373,0,0,1.110223E-16,0,0,1.016881,0.9660373,0,0,6.854865,4.455896,0,1.016881,-1.016881,6.425045,45.89309,0.2084178,1.062641,0,0,4.455896
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.409358,0.409358,0,0,0,0.409358,0,0,5.551115E-17,0,0,0.4309031,0.409358,0,0,7.984733,3.439014,0,0.4309031,-0.4309031,5.970833,42.64872,0.2084178,0.4502938,0,0,3.439014
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.91866,0.02573346,0.1154918,0.3113065,0.3113065,0,0,0,0.3113065,37.09905,0,5.551115E-17,0,0.1154918,0.3276911,0.3113065,0,0,8.463514,3.008111,0,0.2121993,-0.2121993,5.747156,41.05103,0.2084178,0.3424372,0.09239341,0,3.123603
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03287,0.2068756,0.9284578,1.389798,1.389798,0,0,0,1.389798,66.80524,0,2.220446E-16,0,0.9284578,1.462945,1.389798,0,0,8.699291,2.795912,0,0.5344874,-0.5344874,5.183756,37.02676,0.2084178,1.528778,0.7427663,0,3.72437
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16716,0.4775088,2.143059,2.706648,2.706648,5,0,1.53,2.706648,79.17763,0,0,0,2.143059,0,0,2.293352,2.178685,9.293166,2.261425,4.321744,0,4.321744,9.283723,66.31217,0.2084849,2.977312,1.714447,5,4.404484
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35447,0.6627368,2.974363,2.64674,2.64674,0,-1,0,2.64674,112.3783,0,0,0,2.974363,2.786042,2.64674,0,0,4.971422,6.150994,0.1883205,0,0.1883205,9.462379,67.58829,0.2084738,2.911414,2.37949,0,9.125357
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.68782,0.7266612,3.261256,2.261384,2.261384,0,0,0,2.261384,144.215,0,0,0,3.261256,2.380404,2.261384,0,0,4.783102,6.320483,0.8808517,0,0.8808517,10.29803,73.5572,0.2084217,2.487522,2.609004,0,9.581738
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62589,0.7476493,3.35545,5.110039,5.110039,5,0,1.53,5.110039,65.66389,0,0,0,3.35545,0.1158301,0.1100386,0,0,3.90225,7.113249,3.23962,0,3.23962,13.3714,95.50983,0.2084949,5.621043,2.68436,5,10.4687
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.250271,0.6920139,3.105758,1.994377,1.994377,0,0,0,1.994377,155.7258,0.3437844,0,0,3.105758,2.099344,1.994377,0,0,0.66263,10.02891,0.66263,0,0.66263,14.00003,100,0.2084558,2.193815,2.484607,0,13.13467
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41157,0.5791489,2.599221,0,0,0,0,0,0,0,2.599221,0,0,2.599221,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2084558,0,2.079376,0,13.22449
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.75811,0.4980509,2.235252,0,0,0,-1,0,0,0,2.235252,0,0,2.235252,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2084558,0,1.788202,0,12.86053
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48334,0.4547253,2.040807,0,0,0,-1,0,0,0,2.040807,0,0,2.040807,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2084558,0,1.632646,0,12.66608
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31605,0.2979636,1.337261,3.891334,3.33,0,-1,0,3.33,40.15798,0,0.5613341,0.9504675,1.337261,3.505263,3.33,0,0,0,10.62527,0,2.168002,-2.168002,11.71475,83.67664,0.2084558,4.280468,1.069809,0,11.96253
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18967,0.1651461,0.7411759,2.595629,2.595629,0,-1,0,2.595629,28.55477,0,4.440892E-16,0,0.7411759,2.732241,2.595629,0,0,2.408891,8.457272,0,1.991066,-1.991066,9.615986,68.68547,0.2084558,2.855192,0.5929407,0,9.198448
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.621187,6.466207,0,0,0,9.615986,68.68547,0.2084558,0,0,0,6.466207
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,0.9173112,0.9173112,0,-1,0,0.9173112,0,0,1.110223E-16,0,0,0.9655908,0.9173112,0,0,4.621187,6.466207,0,0.9655908,-0.9655908,8.598164,61.41533,0.2084558,1.009042,0,0,6.466207
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,3.892569,3.33,0,-1,0,3.33,0,0,0.5625687,0.9518255,0,3.505263,3.33,0,0,5.694065,5.500616,0,3.505263,-3.505263,4.903292,35.02344,0.2084558,4.281826,0,0,5.500616
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,2.554634,1.895585,0,-1,0,1.895585,0,0,0.6590496,0.914513,0,1.995352,1.895585,0,0,9.588802,1.995352,0,1.995352,-1.995352,2.800006,20,0.2084558,2.810098,0,0,1.995352
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.1749539,0,0,-1,0,0,0,0,0.1749539,0.1924493,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2084558,0.1924493,0,0,0
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.02922398,0,0,-1,0,0,0,0,0.02922398,0.03214638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2084558,0.03214638,0,0,0
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.2612096,0,0,-1,0,0,0,0,0.2612096,0.2873305,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2084558,0.2873305,0,0,0
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.5384489,0,0,-1,0,0,0,0,0.5384489,0.5922938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2084558,0.5922938,0,0,0
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.6248739,0,0,-1,0,0,0,0,0.6248739,0.6873614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2084558,0.6873614,0,0,0
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,1.036961,0,0,-1,0,0,0,0,1.036961,1.140657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2084558,1.140657,0,0,0
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.3906471,0,0,-1,0,0,0,0,0.3906471,0.4297118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2084558,0.4297118,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,1.230726,1.230726,4.735989,0,1.457925,1.230726,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2085586,1.353798,0,5,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85087,0.02493771,0.1119205,0.3787245,0.3787245,3.883988,0,1.225329,0.3787245,29.55195,0,0,0,0.1119205,0,0,3.505263,3.33,8.475861,2.997,3.441921,0,3.441921,9.224414,65.88853,0.2085815,0.4165969,0.08953637,5,3.108921
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97808,0.248748,1.116381,0.7679791,0.7679791,4.273242,0,1.331595,0.7679791,145.3661,8.881784E-16,0,0,1.116381,0,0,3.505263,3.33,5.03394,6.094728,4.446381,0,4.446381,13.44262,96.01853,0.2085786,0.8447771,0.8931049,5,7.21111
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12774,0.4382209,1.966735,2.176975,2.176975,0,0,0,2.176975,90.34258,0,4.440892E-16,0,1.966735,2.291553,2.176975,0,0,0.5875587,10.09647,0,0.3248171,-0.3248171,13.10023,93.57291,0.2085786,2.394672,1.573388,0,12.06321
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33656,0.4393107,1.971627,0,0,0,-1,0,0,0,1.02316,0,0,1.971627,0,0,0,0,0.9484666,9.771654,0.9484666,0,0.9484666,14.00003,100,0.2085228,0,1.577301,0,11.74328
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70807,0.4266192,1.914667,0,0,0,0,0,0,0,1.914667,0,0,1.914667,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2085228,0,1.531734,0,12.53994
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.74844,0.6678481,2.997302,1.894199,1.894199,0,0,0,1.894199,158.2359,1.003408,0,0,2.997302,1.993894,1.894199,0,0,0,10.62527,0,0,0,14.00003,100,0.2085228,2.083619,2.397842,0,13.62258
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638485,1.057827,4.747529,1.770368,1.770368,0,0,0,1.770368,268.1662,2.883984,0,0,4.747529,1.863545,1.770368,0,0,0,10.62527,0,0,0,14.00003,100,0.2085228,1.947405,3.798023,0,15.3728
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61968,0.9397293,4.217505,2.041893,2.041893,0,0,0,2.041893,206.5488,2.068144,0,0,4.217505,2.149361,2.041893,0,0,0,10.62527,0,0,0,14.00003,100,0.2085228,2.246082,3.374004,0,14.84278
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.90082,0.9266126,4.158637,2.046074,2.046074,0,-1,0,2.046074,203.2496,2.004875,0,0,4.158637,2.153762,2.046074,0,0,0,10.62527,0,0,0,14.00003,100,0.2085228,2.250681,3.32691,0,14.78391
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59634,0.7066991,3.171666,0,0,0,-1,0,0,0,3.171666,0,0,3.171666,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2085228,0,2.537333,0,13.79694
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41051,0.335792,1.507034,2.852833,2.852833,0,-1,0,2.852833,52.82589,0,4.440892E-16,0,1.507034,3.002982,2.852833,0,0,0,10.62527,0,1.495948,-1.495948,12.42316,88.73669,0.2085228,3.138116,1.205628,0,12.13231
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26994,0.1423909,0.6390505,0.2198724,0.2198724,0,-1,0,0.2198724,290.6461,0,0,0,0.6390505,0.2314447,0.2198724,0,0,1.662164,9.129327,0.4076058,0,0.4076058,12.80985,91.49874,0.2084987,0.2418597,0.5112404,0,9.768377
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,6.987396,3.33,0,-1,0,3.33,0,0,3.657396,4.356135,0,3.505263,3.33,0,0,1.254558,9.496172,0,3.505263,-3.505263,9.114978,65.10686,0.2084987,7.686135,0,0,9.496172
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,3.517751,3.33,0,-1,0,3.33,0,0,0.1877504,0.5395254,0,3.505263,3.33,0,0,5.149295,5.990909,0,3.505263,-3.505263,5.420106,38.71497,0.2084987,3.869525,0,0,5.990909
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,6.576469,2.361363,0,-1,0,2.361363,0,0,4.215106,4.872753,0,2.485646,2.361363,0,0,9.044032,2.485646,0,2.485646,-2.485646,2.800006,20,0.2084987,7.234116,0,0,2.485646
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,1.036719,0,0,-1,0,0,0,0,1.036719,1.140391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2084987,1.140391,0,0,0
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2084987,0,0,0,0
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,0.9496857,0,0,-1,0,0,0,0,0.9496857,1.044654,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2084987,1.044654,0,0,0
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.2277295,0,0,-1,0,0,0,0,0.2277295,0.2505024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2084987,0.2505024,0,0,0
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.3988041,0,0,-1,0,0,0,0,0.3988041,0.4386845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2084987,0.4386845,0,0,0
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.04517695,0,0,-1,0,0,0,0,0.04517695,0.04969465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2084987,0.04969465,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.5410588,0,0,-1,0,0,0,0,0.5410588,0.5951647,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2084987,0.5951647,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.4674609,0,0,-1,0,0,0,0,0.4674609,0.514207,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2084987,0.514207,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.325025,0.325025,3.830288,0,1.210669,0.325025,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2085237,0.3575275,0,5,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78545,0.01038129,0.04659121,0.7227324,0.7227324,4.227995,0,1.319243,0.7227324,6.446537,0,0,0,0.04659121,0,0,3.505263,3.33,8.475861,2.997,3.376591,0,3.376591,9.162436,65.44585,0.2085798,0.7950056,0.03727297,5,3.043591
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92629,0.08665138,0.3888914,0.01936607,0.01936607,3.524629,0,1.127224,0.01936607,2008.107,0,0,0,0.3888914,0,0,3.505263,3.33,5.099269,6.035932,3.718891,0,3.718891,12.69049,90.64616,0.2085557,0.02130268,0.3111131,5,6.424823
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09206,0.06504837,0.2919371,4.347308,4.347308,5,0,1.53,4.347308,6.715353,0,0,0,0.2919371,0,0,0.652692,0.6200575,1.380378,9.382935,0.9119945,0,0.9119945,13.55568,96.8261,0.2085816,4.782039,0.2335497,5,9.674871
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32342,0.2303359,1.033747,0.3847129,0.3847129,0,-1,0,0.3847129,268.7062,0.1604033,0,0,1.033747,0.4049609,0.3847129,0,0,0.4683831,10.20373,0.4683831,0,0.4683831,14.00003,100,0.2085541,0.4231842,0.8269979,0,11.23748
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73486,0.1530723,0.6869884,0,0,0,0,0,0,0,0.6869884,0,0,0.6869884,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2085541,0,0.5495907,0,11.31226
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88092,0.2640513,1.185062,2.332646,2.332646,0,0,0,2.332646,50.80333,0,0,0,1.185062,2.455417,2.332646,0,0,0,10.62527,0,1.270355,-1.270355,12.66096,90.43522,0.2085541,2.565911,0.9480497,0,11.81034
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.024219,0.1165559,0.5231028,0,0,0,0,0,0,0,0,0,0,0.5231028,0,0,0,0,1.411506,9.354919,0.5231028,0,0.5231028,13.15722,93.97992,0.2085234,0,0.4184822,0,9.878022
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83043,0.2210933,0.9922668,0.501067,0.501067,0,0,0,0.501067,198.0308,0,0,0,0.9922668,0.5274389,0.501067,0,0,0.888403,9.825711,0.4648279,0,0.4648279,13.59819,97.12973,0.2084961,0.5511737,0.7938134,0,10.81798
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04439,0.2144385,0.9624,0,0,0,-1,0,0,0,0.5388249,0,0,0.9624,0,0,0,0,0.4235751,10.24406,0.4235751,0,0.4235751,14.00003,100,0.2084713,0,0.76992,0,11.20646
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70903,0.1444633,0.6483514,0.2759584,0.2759584,0,-1,0,0.2759584,234.9453,0.3578689,0,0,0.6483514,0.2904826,0.2759584,0,0,0,10.62527,0,0,0,14.00003,100,0.2084713,0.3035543,0.5186811,0,11.27363
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50384,0.1719419,0.7716751,3.105113,3.105113,0,-1,0,3.105113,24.85176,0,4.440892E-16,0.08562368,0.7716751,3.268539,3.105113,0,0,0,10.62527,0,2.496864,-2.496864,11.3681,81.20057,0.2084713,3.415624,0.6173401,0,11.39695
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34843,0.1021307,0.4583624,2.258798,2.258798,0,-1,0,2.258798,20.29231,0,4.440892E-16,0,0.4583624,2.377682,2.258798,0,0,2.774294,8.12841,0,1.91932,-1.91932,9.344961,66.74959,0.2084713,2.484678,0.3666899,0,8.586772
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.906871,6.20909,0,0,0,9.344961,66.74959,0.2084713,0,0,0,6.20909
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,1.300671,1.300671,0,-1,0,1.300671,0,0,0,0,0,1.369127,1.300671,0,0,4.906871,6.20909,0,1.369127,-1.369127,7.901774,56.44113,0.2084713,1.430738,0,0,6.20909
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,6.518927,3.33,0,-1,0,3.33,0,0,3.188927,3.84082,0,3.505263,3.33,0,0,6.428124,4.839963,0,3.505263,-3.505263,4.206903,30.04924,0.2084713,7.17082,0,0,4.839963
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,4.097043,1.267965,0,-1,0,1.267965,0,0,2.829078,3.238782,0,1.3347,1.267965,0,0,10.32286,1.3347,0,1.3347,-1.3347,2.800006,20,0.2084713,4.506747,0,0,1.3347
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.4557757,0,0,-1,0,0,0,0,0.4557757,0.5013533,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2084713,0.5013533,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.581499,0,0,-1,0,0,0,0,0.581499,0.6396489,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2084713,0.6396489,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,1.215628,0,0,-1,0,0,0,0,1.215628,1.33719,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2084713,1.33719,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.6793462,0,0,-1,0,0,0,0,0.6793462,0.7472808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2084713,0.7472808,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.8242744,0,0,-1,0,0,0,0,0.8242744,0.9067018,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2084713,0.9067018,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,0.9559449,0,0,-1,0,0,0,0,0.9559449,1.051539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2084713,1.051539,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.7610435,0,0,-1,0,0,0,0,0.7610435,0.8371478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2084713,0.8371478,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,0.9170924,0.9170924,4.422356,0,1.372303,0.9170924,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2085466,1.008802,0,5,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.7225,0.01409216,0.06324563,0.5690439,0.5690439,4.074307,0,1.277286,0.5690439,11.11437,4.440892E-16,0,0,0.06324563,0,0,3.505263,3.33,8.475861,2.997,3.393246,0,3.393246,9.178236,65.5587,0.2085884,0.6259483,0.0505965,5,3.060246
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87757,0.1112366,0.4992297,2.008593,2.008593,5,0,1.53,2.008593,24.85469,0,0,0,0.4992297,0,0,2.991407,2.841836,5.082614,6.050921,3.341066,0,3.341066,12.34785,88.19875,0.2086878,2.209453,0.3993838,5,6.550151
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06017,0.180372,0.8095096,0.0159843,0.0159843,0,0,0,0.0159843,5064.405,0,0,0,0.8095096,0.01682558,0.0159843,0,0,1.741548,9.05788,0.7926841,0,0.7926841,13.09986,93.57021,0.2086414,0.01758273,0.6476077,0,9.867391
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31507,0.4019332,1.803876,2.298213,2.298213,0,-1,0,2.298213,78.49038,0,0,0,1.803876,2.419172,2.298213,0,0,0.9488643,9.771297,0,0.6152956,-0.6152956,12.45128,88.93752,0.2086414,2.528035,1.443101,0,11.57517
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76811,0.5330479,2.392319,3.020652,3.020652,0,0,0,3.020652,79.19876,0,4.440892E-16,0,2.392319,3.179634,3.020652,0,0,1.632526,9.156001,0,0.7873149,-0.7873149,11.62138,83.00966,0.2086414,3.322717,1.913855,0,11.54832
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.02286,0.5814248,2.609435,0,0,0,0,0,0,0,0.1021141,0,0,2.609435,0,0,0,0,2.50732,8.368686,2.50732,0,2.50732,14.00003,100,0.2084949,0,2.087548,0,10.97812
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.407329,0.9154534,4.108555,0,0,0,0,0,0,0,4.108555,0,0,4.108555,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2084949,0,3.286844,0,14.73383
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04346,0.7033224,3.156511,4.01134,4.01134,1.25,0,0.50625,4.01134,78.68969,0.2498376,0,0,3.156511,2.906673,2.761339,0,0,0,10.62527,0,0,0,14.00003,100,0.2084949,4.412473,2.525208,5,13.78179
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.18863,0.3084557,1.384349,1.372774,1.372774,0,-1,0,1.372774,100.8431,0,0,0,1.384349,1.445026,1.372774,0,0,0,10.62527,0,0.06067677,-0.06067677,13.93607,99.54315,0.2084949,1.510052,1.107479,0,12.00962
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82126,0.3665591,1.645117,0,0,0,-1,0,0,0,1.577699,0,0,1.645117,0,0,0,0,0.06741863,10.5646,0.06741863,0,0.06741863,14.00003,100,0.2084909,0,1.316094,0,12.20971
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59592,0.2413588,1.083218,0,0,0,-1,0,0,0,1.083218,0,0,1.083218,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2084909,0,0.8665745,0,11.70849
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42503,0.1757318,0.7886843,1.1923,1.1923,0,-1,0,1.1923,66.14813,0,2.220446E-16,0,0.7886843,1.255053,1.1923,0,0,0,10.62527,0,0.4663685,-0.4663685,13.50843,96.48861,0.2084909,1.31153,0.6309474,0,11.41396
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,1.881222,1.881222,0,-1,0,1.881222,0,0,2.220446E-16,0,0,1.980234,1.881222,0,0,0.5181872,10.15891,0,1.980234,-1.980234,11.42108,81.57899,0.2084909,2.069345,0,0,10.15891
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,5.657701,3.33,0,-1,0,3.33,0,0,2.327701,2.893471,0,3.505263,3.33,0,0,2.718447,8.178672,0,3.505263,-3.505263,7.726211,55.18711,0.2084909,6.223471,0,0,8.178672
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,1.088387,1.088387,0,-1,0,1.088387,0,0,2.220446E-16,0,0,1.14567,1.088387,0,0,6.613184,4.673409,0,1.14567,-1.14567,6.518568,46.56111,0.2084909,1.197226,0,0,4.673409
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.886151,3.527738,0,0,0,6.518568,46.56111,0.2084909,0,0,0,3.527738
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.805461,0.805461,0,-1,0,0.805461,0,0,1.110223E-16,0,0,0.8478537,0.805461,0,0,7.886151,3.527738,0,0.8478537,-0.8478537,5.624852,40.17743,0.2084909,0.8860071,0,0,3.527738
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.4162033,0.4162033,0,-1,0,0.4162033,0,0,5.551115E-17,0,0,0.4381087,0.4162033,0,0,8.828211,2.679884,0,0.4381087,-0.4381087,5.163044,36.87881,0.2084909,0.4578236,0,0,2.679884
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.3677914,0.3677914,0,-1,0,0.3677914,0,0,0,0,0,0.3871489,0.3677914,0,0,9.314999,2.241776,0,0.3871489,-0.3871489,4.754954,33.96389,0.2084909,0.4045706,0,0,2.241776
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.5990801,0.5990801,0,-1,0,0.5990801,0,0,0,0,0,0.6306107,0.5990801,0,0,9.745164,1.854627,0,0.6306107,-0.6306107,4.090232,29.21588,0.2084909,0.6589882,0,0,1.854627
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.4876426,0.4876426,0,-1,0,0.4876426,0,0,5.551115E-17,0,0,0.5133079,0.4876426,0,0,10.44584,1.224016,0,0.5133079,-0.5133079,3.549158,25.35108,0.2084909,0.5364068,0,0,1.224016
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.2700556,0.2700556,0,-1,0,0.2700556,0,0,0,0,0,0.2842691,0.2700556,0,0,11.01618,0.7107081,0,0.2842691,-0.2842691,3.249512,23.21075,0.2084909,0.2970612,0,0,0.7107081
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.33204,0.426439,0,0,0,3.249512,23.21075,0.2084909,0,0,0,0.426439
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.5967165,0.5967165,4.10198,0,1.28484,0.5967165,0,0,0,0,0,0,0,3.505263,3.33,11.33204,0.426439,3.33,0,3.33,6.408627,45.77582,0.2085387,0.6563881,0,5,0.426439
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66209,0.06681074,0.2998466,0.1289725,0.1289725,3.634236,0,1.157146,0.1289725,232.4887,0,0,0,0.2998466,0,0,3.505263,3.33,8.002039,3.423439,3.629847,0,3.629847,9.852202,70.37273,0.2085293,0.1418698,0.2398773,5,3.723286
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83197,0.2948154,1.323131,1.577755,1.577755,4.474363,0,1.386501,1.577755,83.86163,-4.440892E-16,0,0,1.323131,0,0,2.896608,2.751778,4.372192,6.690301,4.074909,0,4.074909,13.718,97.98552,0.2085651,1.735531,1.058505,5,8.013433
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03211,0.5406262,2.426331,1.987864,1.987864,0,0,0,1.987864,122.0572,0.03655861,0,0,2.426331,2.092489,1.987864,0,0,0.2972835,10.35772,0.2972835,0,0.2972835,14.00003,100,0.2085478,2.186651,1.941064,0,12.78405
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31152,0.8241866,3.698949,2.71047,2.71047,0,-1,0,2.71047,136.4689,0.845823,0,0,3.698949,2.853126,2.71047,0,0,0,10.62527,0,0,0,14.00003,100,0.2085478,2.981517,2.95916,0,14.32422
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80776,0.8448353,3.791621,0,0,0,0,0,0,0,3.791621,0,0,3.791621,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2085478,0,3.033297,0,14.41689
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17382,1.034803,4.644197,4.42028,4.42028,1.25,0,0.50625,4.42028,105.0657,1.30706,0,0,4.644197,3.337137,3.17028,0,0,0,10.62527,0,0,0,14.00003,100,0.2085478,4.862309,3.715358,5,15.26947
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787682,1.073601,4.818321,0.7992488,0.7992488,0,0,0,0.7992488,602.8562,3.977006,0,0,4.818321,0.8413145,0.7992488,0,0,0,10.62527,0,0,0,14.00003,100,0.2085478,0.8791736,3.854657,0,15.44359
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25841,1.001058,4.492749,2.789577,2.789577,0,0,0,2.789577,161.0549,1.556352,0,0,4.492749,2.936397,2.789577,0,0,0,10.62527,0,0,0,14.00003,100,0.2085478,3.068535,3.594199,0,15.11802
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33333,0.7563033,3.394289,3.623206,3.33,0,-1,0,3.33,101.9306,0,0.2932063,0.6555269,3.394289,3.505263,3.33,0,0,0,10.62527,0,0.1109743,-0.1109743,13.88305,99.16445,0.2085478,3.985527,2.715431,0,14.01956
