Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93288,0.6424705,2.883408,1.776411,1.776411,0,-1,0,1.776411,162.3165,0.8901972,0,0,2.883408,1.869906,1.776411,0,0,0.1233048,10.5143,0.1233048,0,0.1233048,14.00003,100,0.2085406,1.954052,2.306726,0,13.39771
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68664,0.4467539,2.005032,1.682657,1.682657,0,-1,0,1.682657,119.1586,0.2338132,0,0,2.005032,1.771218,1.682657,0,0,0,10.62527,0,0,0,14.00003,100,0.2085406,1.850923,1.604025,0,12.63031
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.49967,0.1632731,0.7327698,5.831594,3.33,0,-1,0,3.33,22.0051,0,2.501594,3.084753,0.7327698,3.505263,3.33,0,0,0,10.62527,0,2.772493,-2.772493,11.07756,79.1253,0.2085406,6.414753,0.5862158,0,11.35804
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,3.08224,3.08224,0,-1,0,3.08224,0,0,4.440892E-16,0.06046391,0,3.244463,3.08224,0,0,3.080548,7.852781,0,3.244463,-3.244463,7.657599,54.69703,0.2085406,3.390464,0,0,7.852781
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,1.542566,1.542566,0,-1,0,1.542566,0,0,0,0,0,1.623753,1.542566,0,0,6.685507,4.608318,0,1.623753,-1.623753,5.946012,42.47144,0.2085406,1.696822,0,0,4.608318
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,6.85887,2.835336,0,-1,0,2.835336,0,0,4.023534,4.709421,0,2.984564,2.835336,0,0,8.489677,2.984564,0,2.984564,-2.984564,2.800006,20,0.2085406,7.544757,0,0,2.984564
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2085406,0,0,0,0
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.2974899,0,0,-1,0,0,0,0,0.2974899,0.3272388,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2085406,0.3272388,0,0,0
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.7596574,0,0,-1,0,0,0,0,0.7596574,0.8356231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2085406,0.8356231,0,0,0
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.4777871,0,0,-1,0,0,0,0,0.4777871,0.5255658,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2085406,0.5255658,0,0,0
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.2465485,0,0,-1,0,0,0,0,0.2465485,0.2712033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2085406,0.2712033,0,0,0
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.602567,0,0,-1,0,0,0,0,0.602567,0.6628237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2085406,0.6628237,0,0,0
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.7894017,0,0,-1,0,0,0,0,0.7894017,0.8683418,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2085406,0.8683418,0,0,0
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.5158377,0,0,-1,0,0,0,0,0.5158377,0.5674214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2085406,0.5674214,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.6592842,0.6592842,4.164547,0,1.301921,0.6592842,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2085935,0.7252126,0,5,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.60428,0.051247,0.2299965,0.6343713,0.6343713,4.139635,0,1.29512,0.6343713,36.25582,4.440892E-16,0,0,0.2299965,0,0,3.505263,3.33,8.475861,2.997,3.559997,0,3.559997,9.336431,66.68865,0.2086309,0.6978085,0.1839972,5,3.226996
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78956,0.2139383,0.9601549,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9601549,0,0,3.505263,3.33,4.915864,6.200997,4.290155,0,4.290155,13.40643,95.76001,0.2085721,0,0.7681239,5,7.161152
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.0079,0.2703834,1.21348,0.4860598,0.4860598,0,0,0,0.4860598,249.6566,0.07612982,0,0,1.21348,0.5116419,0.4860598,0,0,0.6257088,10.06214,0.6257088,0,0.6257088,14.00003,100,0.2085358,0.5346657,0.9707844,0,11.27562
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31275,0.3340522,1.499226,0,0,0,-1,0,0,0,1.499226,0,0,1.499226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2085358,0,1.199381,0,12.1245
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85373,0.4893948,2.196404,2.229965,2.229965,0,0,0,2.229965,98.495,0,0,0,2.196404,2.347331,2.229965,0,0,0,10.62527,0,0.1509275,-0.1509275,13.84094,98.86363,0.2085358,2.452961,1.757123,0,12.82168
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33332,0.3368386,1.511732,2.988442,2.988442,0,0,0,2.988442,50.58595,0,0,0,1.511732,3.145729,2.988442,0,0,0.1676973,10.47435,0,1.633997,-1.633997,12.11855,86.56092,0.2085358,3.287286,1.209386,0,11.98608
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.165146,0.3388654,1.520828,0,0,0,0,0,0,0,0,0,0,1.520828,0,0,0,0,1.983249,8.84035,1.520828,0,1.520828,13.56134,96.86649,0.2084476,0,1.216662,0,10.36118
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47495,0.3547219,1.591992,1.371178,1.371178,0,0,0,1.371178,116.104,0,0,0,1.591992,1.443345,1.371178,0,0,0.4624212,10.2091,0.1486468,0,0.1486468,13.70236,97.87377,0.208439,1.508296,1.273594,0,11.80109
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.4783,0.4593951,2.061765,2.282894,2.282894,0,-1,0,2.282894,90.31367,0,0,0,2.061765,2.403046,2.282894,0,0,0.3137744,10.34288,0,0.341281,-0.341281,13.34261,95.30419,0.208439,2.511184,1.649412,0,12.40464
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04376,0.4237732,1.901894,0.8357729,0.8357729,0,-1,0,0.8357729,227.5611,0.3291574,0,0,1.901894,0.879761,0.8357729,0,0,0.6929755,10.0016,0.6929755,0,0.6929755,14.00003,100,0.2083988,0.9193502,1.521515,0,11.90349
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.77588,0.1677439,0.7528344,0,0,0,-1,0,0,0,0.7528344,0,0,0.7528344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2083988,0,0.6022676,0,11.37811
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57224,0.04939252,0.2216736,0,0,0,-1,0,0,0,0.2216736,0,0,0.2216736,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2083988,0,0.1773389,0,10.84695
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,4.325569,3.33,0,-1,0,3.33,0,0,0.9955689,1.428126,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2083988,4.758126,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,4.620623,3.33,0,-1,0,3.33,0,0,1.290623,1.752686,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2083988,5.082685,0,0,7.120011
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.789474,3.614748,0,0,0,6.610284,47.21622,0.2083988,0,0,0,3.614748
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.789474,3.614748,0,0,0,6.610284,47.21622,0.2083988,0,0,0,3.614748
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,0.91778,0.91778,0,-1,0,0.91778,0,0,0,0,0,0.9660842,0.91778,0,0,7.789474,3.614748,0,0.9660842,-0.9660842,5.591942,39.94236,0.2083988,1.009558,0,0,3.614748
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.8647119,0.8647119,0,-1,0,0.8647119,0,0,0,0,0,0.9102231,0.8647119,0,0,8.862901,2.648664,0,0.9102231,-0.9102231,4.632483,33.0891,0.2083988,0.9511831,0,0,2.648664
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.2613943,0.2613943,0,-1,0,0.2613943,0,0,5.551115E-17,0,0,0.2751519,0.2613943,0,0,9.87426,1.738441,0,0.2751519,-0.2751519,4.342447,31.01742,0.2083988,0.2875337,0,0,1.738441
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.1588683,0.1588683,0,-1,0,0.1588683,0,0,2.775558E-17,0,0,0.1672298,0.1588683,0,0,10.17998,1.463289,0,0.1672298,-0.1672298,4.166172,29.75831,0.2083988,0.1747551,0,0,1.463289
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,1.04676,1.04676,0,-1,0,1.04676,0,0,0,0,0,1.101853,1.04676,0,0,10.3658,1.296059,0,1.101853,-1.101853,3.004717,21.46222,0.2083988,1.151436,0,0,1.296059
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.006006557,0.006006557,0,-1,0,0.006006557,0,0,8.673617E-19,0,0,0.006322691,0.006006557,0,0,11.59008,0.1942059,0,0.006322691,-0.006322691,2.998052,21.41461,0.2083988,0.006607212,0,0,0.1942059
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.1246562,0.1246562,0,-1,0,0.1246562,0,0,0,0,0,0.131217,0.1246562,0,0,11.5971,0.1878832,0,0.131217,-0.131217,2.859737,20.42665,0.2083988,0.1371218,0,0,0.1878832
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.4009836,0.4009836,3.906247,0,1.231405,0.4009836,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.7429,0.05666614,3.33,0,3.33,6.018852,42.99172,0.2084298,0.441082,0,5,0.05666614
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54916,0.02373198,0.1065091,0.632132,0.632132,4.137395,0,1.294509,0.632132,16.84919,4.440892E-16,0,0,0.1065091,0,0,3.505263,3.33,8.412898,3.053666,3.436509,0,3.436509,9.279011,66.27852,0.2084741,0.6953452,0.08520731,5,3.160175
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75037,0.1216499,0.5459649,0.7319813,0.7319813,4.237245,0,1.321768,0.7319813,74.58728,0,0,0,0.5459649,0,0,3.505263,3.33,4.976389,6.146524,3.875965,0,3.875965,12.95607,92.54321,0.2085014,0.8051794,0.4367719,5,6.692489
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98758,0.2373307,1.06514,2.426043,2.426043,0,0,0,2.426043,43.90442,0,0,0,1.06514,2.553729,2.426043,0,0,1.100424,9.634892,0,1.488589,-1.488589,11.38696,81.33529,0.2085014,2.668647,0.852112,0,10.70003
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31877,0.4231145,1.898938,0.7394978,0.7394978,0,-1,0,0.7394978,256.7875,0,0,0,1.898938,0.7784188,0.7394978,0,0,2.754412,8.146303,1.120519,0,1.120519,12.44998,88.92826,0.2084366,0.8134476,1.51915,0,10.04524
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.9059,0.4894669,2.196727,2.91584,2.91584,0,0,0,2.91584,75.33772,0,0,0,2.196727,3.069305,2.91584,0,0,1.633893,9.154771,0,0.8725777,-0.8725777,11.5302,82.35844,0.2084366,3.207424,1.757382,0,11.3515
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50088,0.6244432,2.802501,2.7356,2.7356,0,0,0,2.7356,102.4456,4.440892E-16,0,0,2.802501,2.879579,2.7356,0,0,2.603423,8.282193,0,0.0770781,-0.0770781,11.44896,81.77809,0.2084366,3.00916,2.242001,0,11.08469
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.539595,0.4708292,2.113081,0,0,0,0,0,0,0,0,0,0,2.113081,0,0,0,0,2.689066,8.205115,2.113081,0,2.113081,13.4536,96.09696,0.2083145,0,1.690465,0,10.3182
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69274,0.6104114,2.739526,3.267856,3.267856,1.25,0,0.50625,3.267856,83.83254,0.0394836,0,0,2.739526,2.124058,2.017856,0,0,0.5759842,10.10689,0.5759842,0,0.5759842,14.00003,100,0.2082813,3.594641,2.191621,5,12.84641
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62336,0.5251598,2.356917,2.689347,2.689347,0,-1,0,2.689347,87.63902,4.440892E-16,0,0,2.356917,2.830891,2.689347,0,0,0,10.62527,0,0.4739741,-0.4739741,13.50042,96.43134,0.2082813,2.958281,1.885534,0,12.98219
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15376,0.6071191,2.724751,2.451468,2.451468,0,-1,0,2.451468,111.1477,0,0,0,2.724751,2.580492,2.451468,0,0,0.5266379,10.1513,0.1442584,0,0.1442584,13.63727,97.40888,0.2082729,2.696614,2.179801,0,12.87605
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86355,0.4575974,2.053697,0,0,0,-1,0,0,0,1.671318,0,0,2.053697,0,0,0,0,0.3823795,10.28113,0.3823795,0,0.3823795,14.00003,100,0.2082509,0,1.642958,0,12.33483
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64265,0.1017598,0.456698,0,0,0,-1,0,0,0,0.456698,0,0,0.456698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2082509,0,0.3653584,0,11.08197
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2082509,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,2.219743,2.219743,0,-1,0,2.219743,0,0,0,0,0,2.336571,2.219743,0,0,0,10.62527,0,2.336571,-2.336571,11.53707,82.40745,0.2082509,2.441717,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,1.604725,1.604725,0,-1,0,1.604725,0,0,0,0,0,1.689184,1.604725,0,0,2.59619,8.288703,0,1.689184,-1.689184,9.756509,69.68921,0.2082509,1.765198,0,0,8.288703
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,2.235137,2.235137,0,-1,0,2.235137,0,0,0,0,0,2.352776,2.235137,0,0,4.473062,6.599518,0,2.352776,-2.352776,7.276465,51.97465,0.2082509,2.458651,0,0,6.599518
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.6558506,0.6558506,0,-1,0,0.6558506,0,0,1.110223E-16,0,0,0.690369,0.6558506,0,0,7.087257,4.246743,0,0.690369,-0.690369,6.548753,46.77671,0.2082509,0.7214356,0,0,4.246743
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.5987575,0.5987575,0,-1,0,0.5987575,0,0,0,0,0,0.6302711,0.5987575,0,0,7.854334,3.556374,0,0.6302711,-0.6302711,5.884389,42.03127,0.2082509,0.6586332,0,0,3.556374
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,1.059587,1.059587,0,-1,0,1.059587,0,0,0,0,0,1.115354,1.059587,0,0,8.554635,2.926103,0,1.115354,-1.115354,4.708702,33.63352,0.2082509,1.165545,0,0,2.926103
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.0811461,0.0811461,0,-1,0,0.0811461,0,0,1.387779E-17,0,0,0.08541694,0.0811461,0,0,9.793918,1.810748,0,0.08541694,-0.08541694,4.618665,32.99039,0.2082509,0.0892607,0,0,1.810748
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.5391435,0.5391435,0,-1,0,0.5391435,0,0,1.110223E-16,0,0,0.5675195,0.5391435,0,0,9.888825,1.725332,0,0.5675195,-0.5675195,4.020447,28.71742,0.2082509,0.5930578,0,0,1.725332
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,1.202342,1.099921,0,-1,0,1.099921,0,0,0.1024207,0.2226549,0,1.157812,1.099921,0,0,10.5194,1.157812,0,1.157812,-1.157812,2.800006,20,0.2082509,1.322576,0,0,1.157812
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.4666949,0,0,-1,0,0,0,0,0.4666949,0.5133644,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2082509,0.5133644,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.3810637,0.3810637,3.886327,0,1.225967,0.3810637,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2082803,0.4191701,0,5,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.4968,0.06221492,0.2792206,0.5041837,0.5041837,4.009447,0,1.259579,0.5041837,55.38071,0,0,0,0.2792206,0,0,3.505263,3.33,8.475861,2.997,3.609221,0,3.609221,9.383128,67.02221,0.2083039,0.5546021,0.2233764,5,3.276221
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71448,0.2710738,1.216579,1.555215,1.555215,4.607365,0,1.422811,1.555215,78.22578,0,0,0,1.216579,0,0,3.05215,2.899543,4.86664,6.245298,4.116122,0,4.116122,13.28802,94.91427,0.2083483,1.710737,0.9732633,5,7.461878
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97117,0.5203258,2.335222,2.507955,2.507955,0,0,0,2.507955,93.11259,0,0,0,2.335222,2.639953,2.507955,0,0,0.750518,9.949808,0,0.3047308,-0.3047308,12.96681,92.61988,0.2083483,2.758751,1.868178,0,12.28503
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32955,0.7655452,3.435767,2.712493,2.712493,0,-1,0,2.712493,126.6645,0,0,0,3.435767,2.855256,2.712493,0,0,1.089108,9.645078,0.5805107,0,0.5805107,13.51753,96.5536,0.2083149,2.983743,2.748614,0,13.08084
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96418,0.8696771,3.903111,2.842497,2.842497,0,0,0,2.842497,137.3127,0.4024117,0,0,3.903111,2.992102,2.842497,0,0,0.508597,10.16754,0.508597,0,0.508597,14.00003,100,0.2082857,3.126747,3.122488,0,14.07065
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67603,1.043943,4.685215,1.103946,1.103946,0,0,0,1.103946,424.4061,3.523167,0,0,4.685215,1.162049,1.103946,0,0,0,10.62527,0,0,0,14.00003,100,0.2082857,1.214341,3.748172,0,15.31049
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910905,1.037494,4.656275,1.899178,1.899178,0,0,0,1.899178,245.1732,2.65714,0,0,4.656275,1.999135,1.899178,0,0,0,10.62527,0,0,0,14.00003,100,0.2082857,2.089096,3.72502,0,15.28155
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91147,0.8157163,3.660934,0,0,0,0,0,0,0,3.660934,0,0,3.660934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2082857,0,2.928748,0,14.28621
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76831,0.6523034,2.927538,3.450163,3.33,0,-1,0,3.33,87.91405,4.440892E-16,0.1201634,0.4651798,2.927538,3.505263,3.33,0,0,0,10.62527,0,0.5777254,-0.5777254,13.39105,95.65018,0.2082857,3.79518,2.34203,0,13.55281
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26273,0.6281392,2.819089,0.5562018,0.5562018,0,-1,0,0.5562018,506.8464,1.591696,0,0,2.819089,0.5854756,0.5562018,0,0,0.6419172,10.04755,0.6419172,0,0.6419172,14.00003,100,0.2082488,0.6118219,2.255271,0,12.86664
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94952,0.4248836,1.906878,1.800179,1.800179,0,-1,0,1.800179,105.9271,0.01195214,0,0,1.906878,1.894926,1.800179,0,0,0,10.62527,0,0,0,14.00003,100,0.2082488,1.980197,1.525502,0,12.53215
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71083,0.1783683,0.8005171,3.61933,3.33,0,-1,0,3.33,24.03955,0,0.2893299,0.6512629,0.8005171,3.505263,3.33,0,0,0,10.62527,0,2.704746,-2.704746,11.14898,79.63538,0.2082488,3.981263,0.6404136,0,11.42579
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,4.443309,3.33,0,-1,0,3.33,0,0,1.113309,1.557639,0,3.505263,3.33,0,0,3.005273,7.920528,0,3.505263,-3.505263,7.454103,53.24349,0.2082488,4.88764,0,0,7.920528
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,5.424742,3.33,0,-1,0,3.33,0,0,2.094742,2.637217,0,3.505263,3.33,0,0,6.90001,4.415265,0,3.505263,-3.505263,3.759232,26.8516,0.2082488,5.967216,0,0,4.415265
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,1.79292,0.8645017,0,-1,0,0.8645017,0,0,0.9284188,1.107711,0,0.9100018,0.8645017,0,0,10.79475,0.9100018,0,0.9100018,-0.9100018,2.800006,20,0.2082488,1.972213,0,0,0.9100018
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2082488,0,0,0,0
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2082488,0,0,0,0
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.4857718,0,0,-1,0,0,0,0,0.4857718,0.534349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2082488,0.534349,0,0,0
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.3839544,0,0,-1,0,0,0,0,0.3839544,0.4223499,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2082488,0.4223499,0,0,0
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.4484409,0,0,-1,0,0,0,0,0.4484409,0.493285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2082488,0.493285,0,0,0
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.3439287,0,0,-1,0,0,0,0,0.3439287,0.3783216,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2082488,0.3783216,0,0,0
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.3925043,0,0,-1,0,0,0,0,0.3925043,0.4317548,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2082488,0.4317548,0,0,0
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,0.95752,0,0,-1,0,0,0,0,0.95752,1.053272,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2082488,1.053272,0,0,0
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.405785,0.405785,3.911048,0,1.232716,0.405785,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2082801,0.4463634,0,5,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44724,0.01938516,0.08700061,0.6213295,0.6213295,4.126593,0,1.29156,0.6213295,14.00233,0,0,0,0.08700061,0,0,3.505263,3.33,8.475861,2.997,3.417001,0,3.417001,9.200772,65.71967,0.2083245,0.6834624,0.06960049,5,3.084001
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.6819,0.08527754,0.3827256,2.485081,2.485081,5,0,1.53,2.485081,15.40093,0,0,0,0.3827256,0,0,2.514919,2.389173,5.05886,6.0723,2.771899,0,2.771899,11.83043,84.50288,0.2084059,2.733589,0.3061804,5,6.455026
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95869,0.0648335,0.2909727,2.066175,2.066175,0,0,0,2.066175,14.08268,0,0,0,0.2909727,2.174921,2.066175,0,0,2.286961,8.56701,0,1.883948,-1.883948,9.844571,70.31822,0.2084059,2.272792,0.2327782,0,8.857983
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34507,0.2745875,1.232349,3.235238,3.235238,0,-1,0,3.235238,38.09144,0,4.440892E-16,0.2287618,1.232349,3.405514,3.235238,0,0,4.380237,6.683062,0,2.173165,-2.173165,7.553854,53.95599,0.2084059,3.558762,0.9858789,0,7.91541
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02844,0.1931488,0.8668519,0.9279447,0.9279447,0,0,0,0.9279447,93.41634,0,0,0,0.8668519,0.9767839,0.9279447,0,0,6.794864,4.509896,0,0.109932,-0.109932,7.437975,53.12829,0.2084059,1.020739,0.6934815,0,5.376748
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85828,0.1465522,0.6577263,0,0,0,0,0,0,0,0,0,0,0.6577263,0,0,0,0,6.917011,4.399964,0.6577263,0,0.6577263,8.06195,57.58524,0.2083681,0,0.526181,0,5.057691
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27896,0.5427117,2.43569,3.339594,3.339594,5,0,1.53,3.339594,72.93372,0,0,0,2.43569,0,0,1.660406,1.577386,6.259284,4.991918,4.013076,0,4.013076,11.86909,84.77903,0.208451,3.673553,1.948552,5,7.427608
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13082,0.7363207,3.304608,0.7208275,0.7208275,0,0,0,0.7208275,458.4464,0.2996331,0,0,3.304608,0.7587658,0.7208275,0,0,2.246209,8.603686,2.246209,0,2.246209,14.00003,100,0.2083223,0.7929103,2.643686,0,11.90829
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91298,0.4612685,2.070173,3.199426,3.199426,0,-1,0,3.199426,64.70451,0,0,0.1893685,2.070173,3.367817,3.199426,0,0,0,10.62527,0,1.297644,-1.297644,12.63219,90.22976,0.2083223,3.519369,1.656138,0,12.69545
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37056,0.470595,2.112031,6.281391,3.33,0,-1,0,3.33,63.42434,4.440892E-16,2.951391,3.57953,2.112031,3.505263,3.33,0,0,1.441827,9.32763,0,1.393233,-1.393233,11.1636,79.73981,0.2083223,6.909531,1.689624,0,11.43966
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0337,0.334094,1.499414,2.734833,2.734833,0,-1,0,2.734833,54.82651,0,4.440892E-16,0,1.499414,2.878772,2.734833,0,0,2.989863,7.934398,0,1.379358,-1.379358,9.709623,69.35432,0.2083223,3.008317,1.199531,0,9.433811
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.77668,0.1533467,0.6882198,3.588865,3.33,0,-1,0,3.33,20.66726,4.440892E-16,0.2588651,0.6177517,0.6882198,3.505263,3.33,0,0,4.522483,6.555039,0,2.817043,-2.817043,6.740199,48.14418,0.2083223,3.947752,0.5505759,0,7.243259
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.652532,3.737996,0,0,0,6.740199,48.14418,0.2083223,0,0,0,3.737996
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,1.944271,1.944271,0,-1,0,1.944271,0,0,4.440892E-16,0,0,2.046601,1.944271,0,0,7.652532,3.737996,0,2.046601,-2.046601,4.582892,32.73488,0.2083223,2.138698,0,0,3.737996
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,4.471872,1.606825,0,-1,0,1.606825,0,0,2.865047,3.312234,0,1.691395,1.606825,0,0,9.926533,1.691395,0,1.691395,-1.691395,2.800006,20,0.2083223,4.919059,0,0,1.691395
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.2444987,0,0,-1,0,0,0,0,0.2444987,0.2689485,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2083223,0.2689485,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.6758955,0,0,-1,0,0,0,0,0.6758955,0.743485,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2083223,0.743485,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.192128,0,0,-1,0,0,0,0,0.192128,0.2113408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2083223,0.2113408,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2083223,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.7594819,0,0,-1,0,0,0,0,0.7594819,0.8354301,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2083223,0.8354301,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.2278275,0,0,-1,0,0,0,0,0.2278275,0.2506103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2083223,0.2506103,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.1067331,0,0,-1,0,0,0,0,0.1067331,0.1174064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2083223,0.1174064,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,1.138425,0,0,-1,0,0,0,0,1.138425,1.252267,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2083223,1.252267,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.3023718,0.3023718,3.807635,0,1.204484,0.3023718,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2083449,0.332609,0,5,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40056,0.07044864,0.3161735,0.2784184,0.2784184,3.783682,0,1.197945,0.2784184,113.5605,0,0,0,0.3161735,0,0,3.505263,3.33,8.475861,2.997,3.646173,0,3.646173,9.418185,67.27261,0.2083473,0.3062603,0.2529388,5,3.313174
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.65269,0.1819736,0.8166976,1.85647,1.85647,4.888818,0,1.499647,1.85647,43.99197,0,0,0,0.8166976,0,0,3.032348,2.880731,4.829687,6.278556,3.697428,0,3.697428,12.92587,92.32748,0.2084387,2.042117,0.6533581,5,7.095254
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95015,0.195735,0.8784587,2.960982,2.960982,0,0,0,2.960982,29.66782,0,4.440892E-16,0,0.8784587,3.116823,2.960982,0,0,1.132258,9.606242,0,2.238364,-2.238364,10.56643,75.47435,0.2084387,3.25708,0.702767,0,10.4847
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.3653,0.4119503,1.848833,2.609997,2.609997,0,-1,0,2.609997,70.83661,0,0,0,1.848833,2.747365,2.609997,0,0,3.61933,7.367877,0,0.8985318,-0.8985318,9.619295,68.70911,0.2084387,2.870996,1.479066,0,9.21671
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09856,0.6305994,2.83013,0.9634657,0.9634657,0,0,0,0.9634657,293.7448,0,0,0,2.83013,1.014174,0.9634657,0,0,4.617698,6.469346,1.815956,0,1.815956,11.34206,81.01456,0.208335,1.059812,2.264104,0,9.299476
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04715,0.8562111,3.842675,1.725534,1.725534,0,0,0,1.725534,222.6949,0,0,0,3.842675,1.816351,1.725534,0,0,2.801743,8.103705,2.026324,0,2.026324,13.2644,94.74554,0.2082195,1.898087,3.07414,0,11.94638
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64363,0.8512592,3.820451,0.320693,0.320693,0,0,0,0.320693,1191.311,2.707461,0,0,3.820451,0.3375715,0.320693,0,0,0.7754185,9.927398,0.7754185,0,0.7754185,14.00003,100,0.2081753,0.3527623,3.056361,0,13.74785
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35049,0.6516589,2.924645,0.8690639,0.8690639,0,0,0,0.8690639,336.5282,2.009841,0,0,2.924645,0.914804,0.8690639,0,0,0,10.62527,0,0,0,14.00003,100,0.2081753,0.9559702,2.339716,0,13.54992
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05716,0.7093032,3.183353,0.4160109,0.4160109,0,-1,0,0.4160109,765.2089,2.745446,0,0,3.183353,0.4379062,0.4160109,0,0,0,10.62527,0,0,0,14.00003,100,0.2081753,0.457612,2.546682,0,13.80863
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47709,0.4590908,2.0604,1.059093,1.059093,0,-1,0,1.059093,194.5438,0.9455649,0,0,2.0604,1.114835,1.059093,0,0,0,10.62527,0,0,0,14.00003,100,0.2081753,1.165002,1.64832,0,12.68567
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11597,0.3596785,1.614237,0.3842472,0.3842472,0,-1,0,0.3842472,420.1039,1.209767,0,0,1.614237,0.4044707,0.3842472,0,0,0,10.62527,0,0,0,14.00003,100,0.2081753,0.4226719,1.29139,0,12.23951
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84013,0.1208024,0.542161,1.346507,1.346507,0,-1,0,1.346507,40.26426,0,0,0,0.542161,1.417376,1.346507,0,0,0,10.62527,0,0.8752148,-0.8752148,13.07747,93.41032,0.2081753,1.481158,0.4337288,0,11.16744
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9724609,9.750059,0,0,0,13.07747,93.41032,0.2081753,0,0,0,9.750059
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,3.058276,3.058276,0,-1,0,3.058276,0,0,4.440892E-16,0.03410405,0,3.219238,3.058276,0,0,0.9724609,9.750059,0,3.219238,-3.219238,9.684095,69.17197,0.2081753,3.364104,0,0,9.750059
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.549392,6.530821,0,0,0,9.684095,69.17197,0.2081753,0,0,0,6.530821
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,7.619261,3.33,0,-1,0,3.33,0,0,4.289261,5.051187,0,3.505263,3.33,0,0,4.549392,6.530821,0,3.505263,-3.505263,5.989223,42.78008,0.2081753,8.381186,0,0,6.530821
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.1298807,0.1298807,0,-1,0,0.1298807,0,0,2.775558E-17,0,0,0.1367165,0.1298807,0,0,8.444129,3.025558,0,0.1367165,-0.1367165,5.845112,41.75072,0.2081753,0.1428687,0,0,3.025558
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.7647104,0.7647104,0,-1,0,0.7647104,0,0,1.110223E-16,0,0,0.8049583,0.7647104,0,0,8.596036,2.888841,0,0.8049583,-0.8049583,4.996611,35.69001,0.2081753,0.8411815,0,0,2.888841
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,0.9542292,0.9542292,0,-1,0,0.9542292,0,0,1.110223E-16,0,0,1.004452,0.9542292,0,0,9.490435,2.083883,0,1.004452,-1.004452,3.937826,28.12727,0.2081753,1.049652,0,0,2.083883
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.49812,0.49812,0,-1,0,0.49812,0,0,5.551115E-17,0,0,0.5243369,0.49812,0,0,10.60649,1.079431,0,0.5243369,-0.5243369,3.385127,24.17943,0.2081753,0.547932,0,0,1.079431
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,1.267202,0.5273397,0,-1,0,0.5273397,0,0,0.7398622,0.8665824,0,0.5550944,0.5273397,0,0,11.18909,0.5550944,0,0.5550944,-0.5550944,2.800006,20,0.2081753,1.393922,0,0,0.5550944
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.6578126,0,0,-1,0,0,0,0,0.6578126,0.7235939,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2081753,0.7235939,0,0,0
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,1.142629,0,0,-1,0,0,0,0,1.142629,1.256892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2081753,1.256892,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.02681798,0.02681798,3.532081,0,1.129258,0.02681798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.208175,0.02949977,0,5,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35681,0.05070096,0.2275459,0.6280026,0.6280026,4.133265,0,1.293382,0.6280026,36.23327,0,0,0,0.2275459,0,0,3.505263,3.33,8.475861,2.997,3.557546,0,3.557546,9.334105,66.67205,0.2082116,0.6908028,0.1820367,5,3.224546
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62688,0.300705,1.349564,0,0,3.505263,0,1.121937,0,0,0,0,0,1.349564,0,0,3.505263,3.33,4.918314,6.198792,4.679564,0,4.679564,13.77353,98.38216,0.2081324,0,1.079651,5,7.548356
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94555,0.5338445,2.395894,2.780976,2.780976,0,0,0,2.780976,86.15299,0,4.440892E-16,0,2.395894,2.927343,2.780976,0,0,0.2387501,10.4104,0,0.5314491,-0.5314491,13.21333,94.38076,0.2081324,3.059074,1.916716,0,12.80629
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39019,0.7290396,3.27193,2.726079,2.726079,0,-1,0,2.726079,120.0233,0,0,0,3.27193,2.869557,2.726079,0,0,0.8292491,9.87895,0.4023727,0,0.4023727,13.59506,97.10736,0.2081096,2.998687,2.617544,0,13.15088
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.1744,0.808477,3.628445,4.49471,4.49471,1.45322,0,0.5617291,4.49471,80.72701,6.661338E-16,0,0,3.628445,3.201568,3.04149,0,0,0.4268763,10.24109,0.4268763,0,0.4268763,14.00003,100,0.2081022,4.944181,2.902756,5,13.86953
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24217,0.9440988,4.237115,4.079726,4.079726,1.25,0,0.50625,4.079726,103.8578,1.258456,0,0,4.237115,2.978659,2.829726,0,0,0,10.62527,0,0,0,14.00003,100,0.2081022,4.487699,3.389692,5,14.86239
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00482,0.8402972,3.771254,0,0,0,0,0,0,0,3.771254,0,0,3.771254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2081022,0,3.017003,0,14.39653
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.5702,0.7333916,3.291461,0.8141435,0.8141435,0,0,0,0.8141435,404.2852,2.434469,0,0,3.291461,0.8569931,0.8141435,0,0,0,10.62527,0,0,0,14.00003,100,0.2081022,0.8955578,2.633169,0,13.91674
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.2007,0.6438472,2.889586,4.167558,3.33,0,-1,0,3.33,86.77436,4.440892E-16,0.8375583,1.254314,2.889586,3.505263,3.33,0,0,0,10.62527,0,0.6156768,-0.6156768,13.35105,95.36443,0.2081022,4.584314,2.311669,0,13.51486
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.58222,0.5364771,2.407709,0.0567413,0.0567413,0,-1,0,0.0567413,4243.31,1.663896,0,0,2.407709,0.05972769,0.0567413,0,0,0.6840854,10.0096,0.6840854,0,0.6840854,14.00003,100,0.2080633,0.06241543,1.926167,0,12.41731
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19626,0.2717998,1.219838,0,0,0,-1,0,0,0,1.219838,0,0,1.219838,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2080633,0,0.9758701,0,11.84511
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.9011,0.09548294,0.4285274,3.436922,3.33,0,-1,0,3.33,12.86869,0,0.1069221,0.4506143,0.4285274,3.505263,3.33,0,0,0,10.62527,0,3.076736,-3.076736,10.75686,76.83459,0.2080633,3.780614,0.342822,0,11.0538
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,3.891106,3.33,0,-1,0,3.33,0,0,0.5611061,0.9502167,0,3.505263,3.33,0,0,3.418595,7.548539,0,3.505263,-3.505263,7.061992,50.4427,0.2080633,4.280217,0,0,7.548539
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,3.733773,3.33,0,-1,0,3.33,0,0,0.4037732,0.7771506,0,3.505263,3.33,0,0,7.313332,4.043275,0,3.505263,-3.505263,3.36712,24.05081,0.2080633,4.107151,0,0,4.043275
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,1.366035,0.5111116,0,-1,0,0.5111116,0,0,0.854923,0.9915265,0,0.5380121,0.5111116,0,0,11.20807,0.5380121,0,0.5380121,-0.5380121,2.800006,20,0.2080633,1.502638,0,0,0.5380121
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,2.087179,0,0,-1,0,0,0,0,2.087179,2.295897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2080633,2.295897,0,0,0
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2080633,0,0,0,0
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2080633,0,0,0,0
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.5826454,0,0,-1,0,0,0,0,0.5826454,0.6409099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2080633,0.6409099,0,0,0
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.4182585,0,0,-1,0,0,0,0,0.4182585,0.4600844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2080633,0.4600844,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.3198544,0,0,-1,0,0,0,0,0.3198544,0.3518398,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2080633,0.3518398,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.2439067,0,0,-1,0,0,0,0,0.2439067,0.2682974,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2080633,0.2682974,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.2334753,0,0,-1,0,0,0,0,0.2334753,0.2568229,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2080633,0.2568229,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.1203539,0.1203539,3.625617,0,1.154794,0.1203539,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2080709,0.1323893,0,5,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31605,0.04609495,0.2068742,0.2095515,0.2095515,3.714815,0,1.179144,0.2095515,98.72234,0,0,0,0.2068742,0,0,3.505263,3.33,8.475861,2.997,3.536874,0,3.536874,9.314494,66.53197,0.2080741,0.2305067,0.1654993,5,3.203874
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60449,0.2544411,1.141932,3.273944,3.273944,5,0,1.53,3.273944,34.8794,0,0,0,1.141932,0,0,1.726056,1.639753,4.938986,6.180187,2.781685,0,2.781685,11.95343,85.38149,0.2081486,3.601338,0.9135455,5,7.322119
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94489,0.5113966,2.295148,0,0,0,0,0,0,0,0.1378472,0,0,2.295148,0,0,0,0,2.157301,8.683703,2.157301,0,2.157301,14.00003,100,0.2080265,0,1.836118,0,10.97885
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41972,0.7769478,3.486942,0.9037088,0.9037088,0,-1,0,0.9037088,385.848,2.535669,0,0,3.486942,0.9512724,0.9037088,0,0,0,10.62527,0,0,0,14.00003,100,0.2080265,0.9940796,2.789553,0,14.11222
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25581,0.907019,4.070702,3.471162,3.471162,1.25,0,0.50625,3.471162,117.272,1.732636,0,0,4.070702,2.338065,2.221162,0,0,0,10.62527,0,0,0,14.00003,100,0.2080265,3.818278,3.256561,5,14.69598
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44287,0.9296988,4.172488,2.776333,2.776333,0,0,0,2.776333,150.2878,1.250033,0,0,4.172488,2.922455,2.776333,0,0,0,10.62527,0,0,0,14.00003,100,0.2080265,3.053966,3.337991,0,14.79776
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.3624,0.9428947,4.231711,0.7783769,0.7783769,0,0,0,0.7783769,543.6584,3.412367,0,0,4.231711,0.819344,0.7783769,0,0,0,10.62527,0,0,0,14.00003,100,0.2080265,0.8562145,3.385369,0,14.85699
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.78967,0.8726544,3.916473,5.833931,5.833931,2.503932,0,0.8485733,5.833931,67.13266,0.4112101,0,0,3.916473,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2080265,6.417325,3.133178,5,14.54175
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34341,0.7914535,3.552043,2.450394,2.450394,0,-1,0,2.450394,144.9581,0.9726816,0,0,3.552043,2.579362,2.450394,0,0,0,10.62527,0,0,0,14.00003,100,0.2080265,2.695433,2.841635,0,14.17732
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.6858,0.6860979,3.079207,2.124451,2.124451,0,-1,0,2.124451,144.9413,0.8429425,0,0,3.079207,2.236264,2.124451,0,0,0,10.62527,0,0,0,14.00003,100,0.2080265,2.336896,2.463366,0,13.70448
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27445,0.4640807,2.082794,3.869048,3.33,0,-1,0,3.33,62.54636,0,0.539048,0.9259528,2.082794,3.505263,3.33,0,0,0,10.62527,0,1.422469,-1.422469,12.50061,89.28992,0.2080265,4.255953,1.666235,0,12.70807
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95951,0.2109642,0.9468073,0,0,0,-1,0,0,0,0,0,0,0.9468073,0,0,0,0,1.580521,9.202805,0.9468073,0,0.9468073,13.39883,95.70576,0.207973,0,0.7574459,0,10.14961
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.633714,10.05493,0,0,0,13.39883,95.70576,0.207973,0,0,0,10.05493
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,1.143643,1.143643,0,-1,0,1.143643,0,0,2.220446E-16,0,0,1.203835,1.143643,0,0,0.633714,10.05493,0,1.203835,-1.203835,12.12988,86.64183,0.207973,1.258008,0,0,10.05493
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,1.212412,1.212412,0,-1,0,1.212412,0,0,2.220446E-16,0,0,1.276224,1.212412,0,0,1.971308,8.851096,0,1.276224,-1.276224,10.78462,77.03287,0.207973,1.333654,0,0,8.851096
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,1.93626,1.93626,0,-1,0,1.93626,0,0,0,0,0,2.038169,1.93626,0,0,3.389335,7.574873,0,2.038169,-2.038169,8.636204,61.68705,0.207973,2.129886,0,0,7.574873
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.2652869,0.2652869,0,-1,0,0.2652869,0,0,5.551115E-17,0,0,0.2792493,0.2652869,0,0,5.653967,5.536704,0,0.2792493,-0.2792493,8.341849,59.58452,0.207973,0.2918155,0,0,5.536704
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.964244,5.257455,0,0,0,8.341849,59.58452,0.207973,0,0,0,5.257455
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.02054146,0.02054146,0,-1,0,0.02054146,0,0,3.469447E-18,0,0,0.02162259,0.02054146,0,0,5.964244,5.257455,0,0.02162259,-0.02162259,8.319057,59.42172,0.207973,0.02259561,0,0,5.257455
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.4662097,0.4662097,0,-1,0,0.4662097,0,0,5.551115E-17,0,0,0.4907471,0.4662097,0,0,5.988269,5.235832,0,0.4907471,-0.4907471,7.801764,55.72678,0.207973,0.5128307,0,0,5.235832
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.3331369,0.3331369,0,-1,0,0.3331369,0,0,0,0,0,0.3506704,0.3331369,0,0,6.533544,4.745085,0,0.3506704,-0.3506704,7.432126,53.0865,0.207973,0.3664506,0,0,4.745085
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,0.8893213,0.8893213,0,-1,0,0.8893213,0,0,1.110223E-16,0,0,0.9361277,0.8893213,0,0,6.923177,4.394415,0,0.9361277,-0.9361277,6.44536,46.03819,0.207973,0.9782535,0,0,4.394415
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.03297343,0.03297343,0,-1,0,0.03297343,0,0,6.938894E-18,0,0,0.03470888,0.03297343,0,0,7.963319,3.458287,0,0.03470888,-0.03470888,6.408774,45.77686,0.207973,0.03627077,0,0,3.458287
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.01564925,0.01564925,0,0,0,0.01564925,0,0,0,0,0,0.01647289,0.01564925,0,0,8.001884,3.423578,0,0.01647289,-0.01647289,6.39141,45.65284,0.207973,0.01721417,0,0,3.423578
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27831,0.05277908,0.2368725,0.74804,0.74804,0,0,0,0.74804,31.66575,0,1.110223E-16,0,0.2368725,0.7874106,0.74804,0,0,8.020187,3.407105,0,0.5505381,-0.5505381,5.811092,41.50771,0.207973,0.822844,0.189498,0,3.643978
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58556,0.258001,1.157909,2.303308,2.303308,0,0,0,2.303308,50.27155,0,4.440892E-16,0,1.157909,2.424535,2.303308,0,0,8.631897,2.856567,0,1.266626,-1.266626,4.47595,31.97101,0.207973,2.533639,0.9263268,0,4.014476
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94818,0.4213738,1.891126,0,0,0,0,0,0,0,0,0,0,1.891126,0,0,0,0,10.03926,1.589941,1.891126,0,1.891126,6.27003,44.78584,0.2078662,0,1.512901,0,3.481066
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45381,0.5933588,2.662994,1.936617,1.936617,0,-1,0,1.936617,137.5075,0,0,0,2.662994,2.038545,1.936617,0,0,8.148133,3.291954,0.6244496,0,0.6244496,6.862435,49.01729,0.2078309,2.130279,2.130395,0,5.954948
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34264,0.7485039,3.359286,2.338992,2.338992,0,0,0,2.338992,143.6211,0,0,0,3.359286,2.462097,2.338992,0,0,7.523684,3.853959,0.8971889,0,0.8971889,7.713583,55.09691,0.2077803,2.572891,2.687428,0,7.213244
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64879,0.8728841,3.917504,1.062644,1.062644,0,0,0,1.062644,368.6561,0,0,0,3.917504,1.118573,1.062644,0,0,6.626495,4.661428,2.798931,0,2.798931,10.36888,74.06329,0.2076225,1.168909,3.134003,0,8.578933
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71627,0.6578977,2.952645,1.70954,1.70954,0,0,0,1.70954,172.7158,0,0,0,2.952645,1.799516,1.70954,0,0,3.827564,7.180466,1.153129,0,1.153129,11.46284,81.87724,0.2075576,1.880494,2.362116,0,10.13311
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00862,0.5839224,2.620644,0.005526012,0.005526012,0,0,0,0.005526012,47423.78,0,0,0,2.620644,0.005816855,0.005526012,0,0,2.674435,8.218283,2.614827,0,2.614827,13.94348,99.59608,0.2074105,0.006078613,2.096515,0,10.83893
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48513,0.6382043,2.864261,3.697761,3.33,0,-1,0,3.33,86.01383,0,0.3677607,0.7375368,2.864261,3.505263,3.33,0,0,0.05960834,10.57163,0,0.6410024,-0.6410024,13.2678,94.76983,0.2074105,4.067537,2.291409,0,13.43589
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.78773,0.5232808,2.348484,0.8871797,0.8871797,0,-1,0,0.8871797,264.7135,0.6427777,0,0,2.348484,0.9338734,0.8871797,0,0,0.7718333,9.930624,0.7718333,0,0.7718333,14.00003,100,0.2073672,0.9758977,1.878787,0,12.27911
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35046,0.2908674,1.305413,2.40681,2.40681,0,-1,0,2.40681,54.23831,4.440892E-16,0,0,1.305413,2.533484,2.40681,0,0,0,10.62527,0,1.228071,-1.228071,12.70553,90.75359,0.2073672,2.647491,1.04433,0,11.93069
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.0153,0.1085594,0.4872144,1.807333,1.807333,0,-1,0,1.807333,26.95765,0,2.220446E-16,0,0.4872144,1.902456,1.807333,0,0,1.364523,9.397203,0,1.415241,-1.415241,11.21373,80.09793,0.2073672,1.988066,0.3897715,0,9.884418
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.937014,7.981962,0,0,0,11.21373,80.09793,0.2073672,0,0,0,7.981962
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,1.44737,1.44737,0,-1,0,1.44737,0,0,2.220446E-16,0,0,1.523548,1.44737,0,0,2.937014,7.981962,0,1.523548,-1.523548,9.607772,68.62681,0.2073672,1.592107,0,0,7.981962
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,3.890214,3.33,0,-1,0,3.33,0,0,0.5602142,0.9492356,0,3.505263,3.33,0,0,4.629844,6.458415,0,3.505263,-3.505263,5.9129,42.23492,0.2073672,4.279235,0,0,6.458415
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,1.832666,1.832666,0,-1,0,1.832666,0,0,2.220446E-16,0,0,1.929122,1.832666,0,0,8.524581,2.953151,0,1.929122,-1.929122,3.879427,27.71014,0.2073672,2.015933,0,0,2.953151
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.8028544,0.8028544,0,-1,0,0.8028544,0,0,1.110223E-16,0,0,0.8451099,0.8028544,0,0,10.66805,1.024029,0,0.8451099,-0.8451099,2.988603,21.34712,0.2073672,0.8831398,0,0,1.024029
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,0.9173141,0.169973,0,-1,0,0.169973,0,0,0.747341,0.8390724,0,0.178919,0.169973,0,0,11.60706,0.178919,0,0.178919,-0.178919,2.800006,20,0.2073672,1.009045,0,0,0.178919
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.1910856,0,0,-1,0,0,0,0,0.1910856,0.2101941,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073672,0.2101941,0,0,0
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.6616956,0,0,-1,0,0,0,0,0.6616956,0.7278652,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073672,0.7278652,0,0,0
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,1.241374,0,0,-1,0,0,0,0,1.241374,1.365512,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073672,1.365512,0,0,0
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.6783086,0,0,-1,0,0,0,0,0.6783086,0.7461395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073672,0.7461395,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,1.011085,0,0,-1,0,0,0,0,1.011085,1.112193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073672,1.112193,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.567338,0.567338,4.072601,0,1.27682,0.567338,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.207412,0.6240718,0,5,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24365,0.06504846,0.2919375,0.1793696,0.1793696,3.684633,0,1.170905,0.1793696,162.7575,4.440892E-16,0,0,0.2919375,0,0,3.505263,3.33,8.475861,2.997,3.621938,0,3.621938,9.395192,67.10838,0.2074086,0.1973065,0.23355,5,3.288938
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.5701,0.1907285,0.8559893,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8559893,0,0,3.505263,3.33,4.853923,6.256744,4.185989,0,4.185989,13.36637,95.47388,0.2073588,0,0.6847914,5,7.112733
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95539,0.3448126,1.547519,4.446652,4.446652,3.611046,0,1.150815,4.446652,34.80189,0,0,0,1.547519,0.8795854,0.8356062,0,0,0.6679334,10.02413,0.6679334,0,0.6679334,14.00003,100,0.2073734,4.891317,1.238015,5,11.57165
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49241,0.6183513,2.775161,3.983641,3.33,0,-1,0,3.33,83.33816,0,0.653641,1.052005,2.775161,3.505263,3.33,0,0,0,10.62527,0,0.7301024,-0.7301024,13.23043,94.5029,0.2073734,4.382005,2.220129,0,13.40043
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43473,0.8601809,3.860492,3.411952,3.411952,1.25,0,0.50625,3.411952,113.1461,0.7735284,0,0,3.860492,2.275738,2.161952,0,0,0.8112249,9.895172,0.8112249,0,0.8112249,14.00003,100,0.207328,3.753147,3.088393,5,13.75566
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85947,0.9050317,4.061782,2.315814,2.315814,0,0,0,2.315814,175.3933,1.624084,0,0,4.061782,2.437699,2.315814,0,0,0,10.62527,0,0,0,14.00003,100,0.207328,2.547395,3.249426,0,14.68706
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06633,0.6366035,2.857076,0.3365532,0.3365532,0,0,0,0.3365532,848.9225,2.50281,0,0,2.857076,0.3542666,0.3365532,0,0,0,10.62527,0,0,0,14.00003,100,0.207328,0.3702085,2.285661,0,13.48235
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.2268,0.9211878,4.134291,0.3924766,0.3924766,0,0,0,0.3924766,1053.385,3.721158,0,0,4.134291,0.4131333,0.3924766,0,0,0,10.62527,0,0,0,14.00003,100,0.207328,0.4317243,3.307433,0,14.75957
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.62568,0.8000268,3.59052,0,0,0,-1,0,0,0,3.59052,0,0,3.59052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.207328,0,2.872416,0,14.21579
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88787,0.7004548,3.143641,3.54819,3.33,0,-1,0,3.33,94.40364,0,0.2181901,0.5730091,3.143641,3.505263,3.33,0,0,0,10.62527,0,0.3616219,-0.3616219,13.61884,97.27727,0.207328,3.903009,2.514913,0,13.76892
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42419,0.433383,1.945023,4.911,3.33,0,-1,0,3.33,58.40909,0,1.581,2.0721,1.945023,3.505263,3.33,0,0,0.4018021,10.26365,0,1.56024,-1.56024,11.97421,85.52988,0.207328,5.4021,1.556018,0,12.20868
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06841,0.1573558,0.7062129,0,0,0,-1,0,0,0,0,0,0,0.7062129,0,0,0,0,2.135402,8.703412,0.7062129,0,0.7062129,12.64418,90.31539,0.2072885,0,0.5649703,0,9.409625
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,4.173056,3.33,0,-1,0,3.33,0,0,0.8430556,1.260361,0,3.505263,3.33,0,0,1.42919,9.339004,0,3.505263,-3.505263,8.949307,63.9235,0.2072885,4.590361,0,0,9.339004
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.3523784,0.3523784,0,-1,0,0.3523784,0,0,0,0,0,0.3709246,0.3523784,0,0,5.323926,5.83374,0,0.3709246,-0.3709246,8.558319,61.13073,0.2072885,0.3876162,0,0,5.83374
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,2.347341,2.347341,0,-1,0,2.347341,0,0,0,0,0,2.470885,2.347341,0,0,5.736065,5.462816,0,2.470885,-2.470885,5.953778,42.5269,0.2072885,2.582074,0,0,5.462816
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,2.596725,2.596725,0,-1,0,2.596725,0,0,4.440892E-16,0.01406304,0,2.733395,2.596725,0,0,8.481492,2.991931,0,2.733395,-2.733395,3.072527,21.94658,0.2072885,2.856398,0,0,2.991931
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.09524857,0.09524857,0,-1,0,0.09524857,0,0,0,0,0,0.1002617,0.09524857,0,0,11.5186,0.2585363,0,0.1002617,-0.1002617,2.966842,21.19168,0.2072885,0.1047734,0,0,0.2585363
