Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.4321098,0.1503609,0,-1,0,0.1503609,0,0,0.2817489,0.3249599,0,0.1582746,0.1503609,0,0,11.63,0.1582746,0,0.1582746,-0.1582746,2.800006,20,0.2072885,0.4753208,0,0,0.1582746
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.3289036,0,0,-1,0,0,0,0,0.3289036,0.361794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072885,0.361794,0,0,0
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072885,0,0,0,0
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.4952152,0,0,-1,0,0,0,0,0.4952152,0.5447367,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072885,0.5447367,0,0,0
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.02110689,0,0,-1,0,0,0,0,0.02110689,0.02321758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072885,0.02321758,0,0,0
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.6206133,0,0,-1,0,0,0,0,0.6206133,0.6826746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072885,0.6826746,0,0,0
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072885,0,0,0,0
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.2121,0.04701807,0.2110171,0.6160306,0.6160306,4.121294,0,1.290113,0.6160306,34.25431,0,0,0,0.2110171,0,0,3.505263,3.33,11.80586,0,3.541017,0,3.541017,6.159309,43.99498,0.2073254,0.6776337,0.1688137,5,0.2110171
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55812,0.2177237,0.9771439,1.732826,1.732826,4.629779,0,1.42893,1.732826,56.39021,0,0,0,0.9771439,0,0,2.896954,2.752106,8.264843,3.186915,3.72925,0,3.72925,9.697186,69.26548,0.2073933,1.906108,0.7817151,5,4.164059
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.96652,0.4756682,2.134799,2.64581,2.64581,4.926565,0,1.509952,2.64581,80.68601,0,0,0,2.134799,0,0,2.280755,2.166717,4.535594,6.54324,4.301516,0,4.301516,13.77796,98.41382,0.2074534,2.910391,1.707839,5,8.678039
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53547,0.7843784,3.52029,0,0,0,-1,0,0,0,3.286213,0,0,3.52029,0,0,0,0,0.2340775,10.4146,0.2340775,0,0.2340775,14.00003,100,0.2074403,0,2.816232,0,13.93489
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.5319,0.8593065,3.856568,0,0,0,0,0,0,0,3.856568,0,0,3.856568,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2074403,0,3.085254,0,14.48184
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07449,1.041822,4.675698,0,0,0,0,0,0,0,4.675698,0,0,4.675698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2074403,0,3.740558,0,15.30097
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41247,0.9509667,4.267939,3.208599,3.208599,1.25,0,0.50625,3.208599,133.0157,2.206256,0,0,4.267939,2.061683,1.958599,0,0,0,10.62527,0,0,0,14.00003,100,0.2074403,3.529459,3.414351,5,14.89321
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44396,0.9445831,4.239289,3.450145,3.450145,1.25,0,0.50625,3.450145,122.8728,1.923347,0,0,4.239289,2.315942,2.200145,0,0,0,10.62527,0,0,0,14.00003,100,0.2074403,3.795159,3.391431,5,14.86456
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.7649,0.6569172,2.948244,2.321641,2.321641,0,-1,0,2.321641,126.9897,0.5044113,0,0,2.948244,2.443833,2.321641,0,0,0,10.62527,0,0,0,14.00003,100,0.2074403,2.553805,2.358595,0,13.57352
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98612,0.4973777,2.232231,2.264151,2.264151,0,-1,0,2.264151,98.59019,0,0,0,2.232231,2.383317,2.264151,0,0,0,10.62527,0,0.1510859,-0.1510859,13.84077,98.86244,0.2074403,2.490566,1.785785,0,12.8575
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49557,0.2679708,1.202653,0,0,0,-1,0,0,0,1.03478,0,0,1.202653,0,0,0,0,0.1678733,10.47419,0.1678733,0,0.1678733,14.00003,100,0.2074309,0,0.9621223,0,11.67684
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11877,0.1419339,0.6369992,1.2389,1.2389,0,-1,0,1.2389,51.4165,0,0,0,0.6369992,1.304106,1.2389,0,0,0,10.62527,0,0.6671065,-0.6671065,13.29684,94.97721,0.2074309,1.36279,0.5095994,0,11.26227
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,3.347981,3.33,0,-1,0,3.33,0,0,0.01798098,0.3527791,0,3.505263,3.33,0,0,0.7412294,9.958168,0,3.505263,-3.505263,9.601964,68.58532,0.2074309,3.682779,0,0,9.958168
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.3823158,0.3823158,0,-1,0,0.3823158,0,0,5.551115E-17,0,0,0.4024377,0.3823158,0,0,4.635966,6.452905,0,0.4024377,-0.4024377,9.177757,65.55528,0.2074309,0.4205474,0,0,6.452905
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.083119,6.050467,0,0,0,9.177757,65.55528,0.2074309,0,0,0,6.050467
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,1.805067,1.805067,0,-1,0,1.805067,0,0,2.220446E-16,0,0,1.900071,1.805067,0,0,5.083119,6.050467,0,1.900071,-1.900071,7.174907,51.24923,0.2074309,1.985574,0,0,6.050467
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.8400805,0.8400805,0,-1,0,0.8400805,0,0,1.110223E-16,0,0,0.8842953,0.8400805,0,0,7.194309,4.150396,0,0.8842953,-0.8842953,6.242778,44.59118,0.2074309,0.9240885,0,0,4.150396
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.17686,3.266101,0,0,0,6.242778,44.59118,0.2074309,0,0,0,3.266101
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,1.148577,1.148577,0,-1,0,1.148577,0,0,0,0,0,1.209029,1.148577,0,0,8.17686,3.266101,0,1.209029,-1.209029,4.96835,35.48814,0.2074309,1.263435,0,0,3.266101
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.395526,0.395526,0,-1,0,0.395526,0,0,0,0,0,0.4163432,0.395526,0,0,9.520225,2.057072,0,0.4163432,-0.4163432,4.529486,32.3534,0.2074309,0.4350786,0,0,2.057072
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.6174682,0.6174682,0,-1,0,0.6174682,0,0,1.110223E-16,0,0,0.6499666,0.6174682,0,0,9.982828,1.640729,0,0.6499666,-0.6499666,3.844361,27.45967,0.2074309,0.6792151,0,0,1.640729
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.4586937,0.4586937,0,-1,0,0.4586937,0,0,0,0,0,0.4828355,0.4586937,0,0,10.70501,0.9907624,0,0.4828355,-0.4828355,3.335407,23.82429,0.2074309,0.5045631,0,0,0.9907624
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.2415,0.5079269,0,0,0,3.335407,23.82429,0.2074309,0,0,0,0.5079269
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.7926463,0.7926463,4.297909,0,1.338329,0.7926463,0,0,0,0,0,0,0,3.505263,3.33,11.2415,0.5079269,3.33,0,3.33,6.494523,46.38935,0.2074938,0.8719109,0,5,0.5079269
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.18371,0.06951327,0.3119755,0.7145879,0.7145879,4.219851,0,1.317019,0.7145879,43.65811,0,0,0,0.3119755,0,0,3.505263,3.33,7.911497,3.504927,3.641976,0,3.641976,9.949604,71.06846,0.2075328,0.7860466,0.2495804,5,3.816902
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54965,0.2460104,1.104095,1.105162,1.105162,4.437191,0,1.376353,1.105162,99.9034,0,0,0,1.104095,0,0,3.332028,3.165427,4.269522,6.782705,4.269522,0,4.269522,14.00003,100,0.2075544,1.215679,0.8832758,5,7.8868
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98155,0.5662215,2.541202,1.769092,1.769092,0,0,0,1.769092,143.6444,0.6789995,0,0,2.541202,1.862203,1.769092,0,0,0,10.62527,0,0,0,14.00003,100,0.2075544,1.946002,2.032962,0,13.16648
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.5829,0.7989699,3.585777,2.109627,2.109627,0,-1,0,2.109627,169.9721,1.365117,0,0,3.585777,2.22066,2.109627,0,0,0,10.62527,0,0,0,14.00003,100,0.2075544,2.32059,2.868622,0,14.21105
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63399,0.7751533,3.478888,0.8833333,0.8833333,0,0,0,0.8833333,393.8364,2.549063,0,0,3.478888,0.9298245,0.8833333,0,0,0,10.62527,0,0,0,14.00003,100,0.2075544,0.9716666,2.78311,0,14.10416
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29339,0.6797401,3.050673,1.048965,1.048965,0,0,0,1.048965,290.8269,1.946499,0,0,3.050673,1.104174,1.048965,0,0,0,10.62527,0,0,0,14.00003,100,0.2075544,1.153862,2.440539,0,13.67595
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75459,0.6639428,2.979775,3.621161,3.621161,1.25,0,0.50625,3.621161,82.28783,0.4838156,0,0,2.979775,2.49596,2.371161,0,0,0,10.62527,0,0,0,14.00003,100,0.2075544,3.983278,2.38382,5,13.60505
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65986,0.7660968,3.438242,1.611645,1.611645,0,0,0,1.611645,213.3374,1.741774,0,0,3.438242,1.696468,1.611645,0,0,0,10.62527,0,0,0,14.00003,100,0.2075544,1.77281,2.750594,0,14.06352
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90263,0.7604404,3.412857,3.326336,3.326336,0,-1,0,3.326336,102.6011,0,4.440892E-16,0.3289692,3.412857,3.501406,3.326336,0,0,0,10.62527,0,0.08854927,-0.08854927,13.90669,99.33329,0.2075544,3.658969,2.730285,0,14.03813
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08236,0.6166055,2.767325,3.338333,3.33,0,-1,0,3.33,83.10287,0,0.00833327,0.3421666,2.767325,3.505263,3.33,0,0,0.09838808,10.53673,0,0.7379378,-0.7379378,13.12883,93.7772,0.2075544,3.672167,2.21386,0,13.30405
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56451,0.3442844,1.545149,1.524413,1.524413,0,-1,0,1.524413,101.3602,0,0,0,1.545149,1.604646,1.524413,0,0,0.918319,9.798787,0,0.059497,-0.059497,13.06612,93.32923,0.2075544,1.676855,1.236119,0,11.34394
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16632,0.1205559,0.5410548,0,0,0,-1,0,0,0,0,0,0,0.5410548,0,0,0,0,0.9844267,9.73929,0.5410548,0,0.5410548,13.57941,96.99558,0.2075243,0,0.4328439,0,10.28034
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,1.89228,1.89228,0,-1,0,1.89228,0,0,0,0,0,1.991874,1.89228,0,0,0.4433719,10.22624,0,1.991874,-1.991874,11.47979,81.99833,0.2075243,2.081508,0,0,10.22624
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,4.213474,3.33,0,-1,0,3.33,0,0,0.8834739,1.304821,0,3.505263,3.33,0,0,2.656565,8.234365,0,3.505263,-3.505263,7.784917,55.60644,0.2075243,4.634821,0,0,8.234365
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,1.25836,1.25836,0,-1,0,1.25836,0,0,2.220446E-16,0,0,1.32459,1.25836,0,0,6.551302,4.729103,0,1.32459,-1.32459,6.388677,45.63332,0.2075243,1.384196,0,0,4.729103
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,1.027817,1.027817,0,-1,0,1.027817,0,0,2.220446E-16,0,0,1.081913,1.027817,0,0,8.023068,3.404513,0,1.081913,-1.081913,5.248241,37.48736,0.2075243,1.130599,0,0,3.404513
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.225193,2.3226,0,0,0,5.248241,37.48736,0.2075243,0,0,0,2.3226
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.225193,2.3226,0,0,0,5.248241,37.48736,0.2075243,0,0,0,2.3226
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.225193,2.3226,0,0,0,5.248241,37.48736,0.2075243,0,0,0,2.3226
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.225193,2.3226,0,0,0,5.248241,37.48736,0.2075243,0,0,0,2.3226
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.1117074,0.1117074,0,-1,0,0.1117074,0,0,1.387779E-17,0,0,0.1175867,0.1117074,0,0,9.225193,2.3226,0,0.1175867,-0.1175867,5.124294,36.60202,0.2075243,0.1228781,0,0,2.3226
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.08789995,0.08789995,0,-1,0,0.08789995,0,0,1.387779E-17,0,0,0.09252626,0.08789995,0,0,9.355845,2.205014,0,0.09252626,-0.09252626,5.026762,35.90538,0.2075243,0.09668994,0,0,2.205014
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.603721,0.603721,0,-1,0,0.603721,0,0,1.110223E-16,0,0,0.6354958,0.603721,0,0,9.458652,2.112487,0,0.6354958,-0.6354958,4.356891,31.12059,0.2075243,0.6640931,0,0,2.112487
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.1828938,0.1828938,0,0,0,0.1828938,0,0,2.775558E-17,0,0,0.1925198,0.1828938,0,0,10.16476,1.476991,0,0.1925198,-0.1925198,4.153957,29.67107,0.2075243,0.2011832,0,0,1.476991
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15849,0.03531951,0.158514,0,0,0,0,0,0,0,0,0,0,0.158514,0,0,0,0,10.37867,1.284472,0.158514,0,0.158514,4.304337,30.7452,0.2075155,0,0.1268112,0,1.442986
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54468,0.1966429,0.8825333,0,0,0,0,0,0,0,0,0,0,0.8825333,0,0,0,0,10.22016,1.427134,0.8825333,0,0.8825333,5.141582,36.72551,0.2074663,0,0.7060266,0,2.309667
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00044,0.3871512,1.737535,1.658927,1.658927,0,0,0,1.658927,104.7384,0,0,0,1.737535,1.746239,1.658927,0,0,9.337623,2.221414,0,0.008704629,-0.008704629,5.132406,36.65997,0.2074663,1.82482,1.390028,0,3.958949
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63463,0.7630684,3.424651,1.75758,1.75758,0,-1,0,1.75758,194.8503,0,0,0,3.424651,1.850085,1.75758,0,0,9.347294,2.212709,1.574566,0,1.574566,6.626171,47.3297,0.2073788,1.933338,2.739721,0,5.63736
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.74082,0.9418746,4.227133,0,0,0,0,0,0,0,0,0,0,4.227133,0,0,0,0,7.772728,3.629819,4.227133,0,4.227133,10.63638,75.97401,0.2071441,0,3.381707,0,7.856953
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51578,0.6952946,3.120482,2.669801,2.669801,0,0,0,2.669801,116.8807,0,0,0,3.120482,2.810316,2.669801,0,0,3.545594,7.434239,0.3101659,0,0.3101659,10.93063,78.07578,0.2071269,2.936781,2.496386,0,10.55472
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09259,0.6993507,3.138686,2.420783,2.420783,0,0,0,2.420783,129.6559,0,0,0,3.138686,2.548192,2.420783,0,0,3.235429,7.713388,0.590494,0,0.590494,11.49082,82.07714,0.2070941,2.662861,2.510949,0,10.85207
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87427,0.7922646,3.555683,0.9841123,0.9841123,0,0,0,0.9841123,361.3087,0,0,0,3.555683,1.035908,0.9841123,0,0,2.644935,8.244833,2.519776,0,2.519776,13.88129,99.15189,0.2069545,1.082523,2.844547,0,11.80052
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03872,0.6016709,2.700299,1.078988,1.078988,0,-1,0,1.078988,250.2622,1.439363,0,0,2.700299,1.135777,1.078988,0,0,0.125159,10.51263,0.125159,0,0.125159,14.00003,100,0.2069476,1.186887,2.160239,0,13.21293
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17648,0.5967078,2.678024,0.4832495,0.4832495,0,-1,0,0.4832495,554.1702,2.169341,0,0,2.678024,0.5086836,0.4832495,0,0,0,10.62527,0,0,0,14.00003,100,0.2069476,0.5315744,2.14242,0,13.3033
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.63092,0.3947137,1.771475,0,0,0,-1,0,0,0,1.771475,0,0,1.771475,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2069476,0,1.41718,0,12.39675
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21101,0.1459678,0.6551036,2.558687,2.558687,0,-1,0,2.558687,25.60312,0,4.440892E-16,0,0.6551036,2.693355,2.558687,0,0,0,10.62527,0,2.038251,-2.038251,11.85152,84.65356,0.2069476,2.814555,0.5240829,0,11.28038
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,1.508503,1.508503,0,-1,0,1.508503,0,0,2.220446E-16,0,0,1.587898,1.508503,0,0,2.264723,8.587023,0,1.587898,-1.587898,10.17773,72.69794,0.2069476,1.659353,0,0,8.587023
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,3.59749,3.33,0,-1,0,3.33,0,0,0.2674896,0.6272385,0,3.505263,3.33,0,0,4.029054,6.999125,0,3.505263,-3.505263,6.48286,46.30605,0.2069476,3.957238,0,0,6.999125
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,2.611816,2.611816,0,-1,0,2.611816,0,0,0,0,0,2.74928,2.611816,0,0,7.923791,3.493863,0,2.74928,-2.74928,3.584865,25.60612,0.2069476,2.872998,0,0,3.493863
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.7657994,0.7073535,0,-1,0,0.7073535,0,0,0.05844585,0.1350258,0,0.7445827,0.7073535,0,0,10.97855,0.7445827,0,0.7445827,-0.7445827,2.800006,20,0.2069476,0.8423793,0,0,0.7445827
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.07119678,0,0,-1,0,0,0,0,0.07119678,0.07831646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069476,0.07831646,0,0,0
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.2378099,0,0,-1,0,0,0,0,0.2378099,0.2615909,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069476,0.2615909,0,0,0
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.5575475,0,0,-1,0,0,0,0,0.5575475,0.6133022,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069476,0.6133022,0,0,0
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.3333469,0,0,-1,0,0,0,0,0.3333469,0.3666816,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069476,0.3666816,0,0,0
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.07934321,0,0,-1,0,0,0,0,0.07934321,0.08727753,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069476,0.08727753,0,0,0
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069476,0,0,0,0
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.7386968,0,0,-1,0,0,0,0,0.7386968,0.8125665,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069476,0.8125665,0,0,0
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.6140567,0.6140567,4.11932,0,1.289574,0.6140567,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.206996,0.6754624,0,5,0
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13648,0.08222487,0.3690252,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3690252,0,0,3.505263,3.33,8.475861,2.997,3.699025,0,3.699025,9.468325,67.63075,0.2069743,0,0.2952202,5,3.366025
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.54322,0.3135363,1.407151,2.169552,2.169552,4.928208,0,1.510401,2.169552,64.85905,0,0,0,1.407151,0,0,2.758656,2.620723,4.776835,6.326123,4.027874,0,4.027874,13.2895,94.92482,0.2070495,2.386507,1.125721,5,7.733274
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02317,0.5634986,2.528982,2.710578,2.710578,0,0,0,2.710578,93.30045,0,0,0,2.528982,2.85324,2.710578,0,0,0.7489612,9.951209,0,0.3242587,-0.3242587,12.9477,92.48341,0.2070495,2.981636,2.023185,0,12.48019
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69059,0.7119116,3.19506,2.012483,2.012483,0,-1,0,2.012483,158.762,0,0,0,3.19506,2.118404,2.012483,0,0,1.109249,9.62695,1.076656,0,1.076656,13.96911,99.77914,0.20699,2.213732,2.556048,0,12.82201
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85219,0.9083453,4.076653,0.3953525,0.3953525,0,0,0,0.3953525,1031.144,3.6279,0,0,4.076653,0.4161606,0.3953525,0,0,0.03259279,10.59594,0.03259279,0,0.03259279,14.00003,100,0.2069882,0.4348878,3.261323,0,14.67259
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74125,1.048546,4.705873,4.332486,4.332486,1.25,0,0.50625,4.332486,108.6183,1.461151,0,0,4.705873,3.244722,3.082486,0,0,0,10.62527,0,0,0,14.00003,100,0.2069882,4.765735,3.764699,5,15.33115
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42637,1.035929,4.64925,1.422124,1.422124,0,0,0,1.422124,326.9231,3.152278,0,0,4.64925,1.496972,1.422124,0,0,0,10.62527,0,0,0,14.00003,100,0.2069882,1.564336,3.7194,0,15.27452
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08696,0.9552271,4.287059,1.383495,1.383495,0,0,0,1.383495,309.8718,2.830749,0,0,4.287059,1.45631,1.383495,0,0,0,10.62527,0,0,0,14.00003,100,0.2069882,1.521844,3.429647,0,14.91233
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17302,0.7498164,3.365176,2.283949,2.283949,0,-1,0,2.283949,147.3402,0.9610189,0,0,3.365176,2.404157,2.283949,0,0,0,10.62527,0,0,0,14.00003,100,0.2069882,2.512344,2.692141,0,13.99045
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26837,0.643896,2.889805,1.758048,1.758048,0,-1,0,1.758048,164.3758,1.039229,0,0,2.889805,1.850577,1.758048,0,0,0,10.62527,0,0,0,14.00003,100,0.2069882,1.933853,2.311844,0,13.51508
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69473,0.4208451,1.888753,2.932901,2.932901,0,-1,0,2.932901,64.39878,0,0,0,1.888753,3.087265,2.932901,0,0,0,10.62527,0,1.198512,-1.198512,12.73669,90.97614,0.2069882,3.226191,1.511002,0,12.51403
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25278,0.1825565,0.8193136,0.2781069,0.2781069,0,-1,0,0.2781069,294.6038,0,0,0,0.8193136,0.2927441,0.2781069,0,0,1.33168,9.426763,0.5265695,0,0.5265695,13.23623,94.54433,0.2069592,0.3059176,0.6554508,0,10.24608
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,5.478827,3.33,0,-1,0,3.33,0,0,2.148827,2.69671,0,3.505263,3.33,0,0,0.8051103,9.900675,0,3.505263,-3.505263,9.541362,68.15244,0.2069592,6.02671,0,0,9.900675
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,2.826528,2.826528,0,-1,0,2.826528,0,0,0,0,0,2.975293,2.826528,0,0,4.699847,6.395412,0,2.975293,-2.975293,6.405128,45.75082,0.2069592,3.109181,0,0,6.395412
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,2.461563,2.461563,0,-1,0,2.461563,0,0,4.440892E-16,0,0,2.591119,2.461563,0,0,8.005728,3.420119,0,2.591119,-2.591119,3.673849,26.24173,0.2069592,2.707719,0,0,3.420119
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,2.591408,0.7875505,0,-1,0,0.7875505,0,0,1.803857,2.062998,0,0.8290005,0.7875505,0,0,10.88475,0.8290005,0,0.8290005,-0.8290005,2.800006,20,0.2069592,2.850549,0,0,0.8290005
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.5144971,0,0,-1,0,0,0,0,0.5144971,0.5659468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069592,0.5659468,0,0,0
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069592,0,0,0,0
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.6143572,0,0,-1,0,0,0,0,0.6143572,0.6757929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069592,0.6757929,0,0,0
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.1948304,0,0,-1,0,0,0,0,0.1948304,0.2143134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069592,0.2143134,0,0,0
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,0.9188022,0,0,-1,0,0,0,0,0.9188022,1.010682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069592,1.010682,0,0,0
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.4779416,0,0,-1,0,0,0,0,0.4779416,0.5257357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069592,0.5257357,0,0,0
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.589657,0,0,-1,0,0,0,0,0.589657,0.6486227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069592,0.6486227,0,0,0
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.6931518,0.6931518,4.198415,0,1.311167,0.6931518,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2070138,0.762467,0,5,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.11771,0.01064511,0.04777527,0.8121906,0.8121906,4.317454,0,1.343665,0.8121906,5.882274,0,0,0,0.04777527,0,0,3.505263,3.33,8.475861,2.997,3.377775,0,3.377775,9.16356,65.45387,0.2070754,0.8934097,0.03822022,5,3.044775
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54526,0.1267581,0.5688905,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5688905,0,0,3.505263,3.33,5.098085,6.036998,3.89889,0,3.89889,12.86237,91.8739,0.2070426,0,0.4551123,5,6.605888
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.0497,0.314898,1.413262,3.633283,3.633283,3.429919,0,1.101368,3.633283,38.89766,0,0,0,1.413262,0.2140676,0.2033642,0,0,1.199195,9.546,1.199195,0,1.199195,14.00003,100,0.2070685,3.996611,1.13061,5,10.95926
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.75067,0.566865,2.54409,3.049811,3.049811,0,-1,0,3.049811,83.41795,0,0,0.02479251,2.54409,3.210328,3.049811,0,0,0,10.62527,0,0.6662376,-0.6662376,13.29775,94.98375,0.2070685,3.354793,2.035272,0,13.16936
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.96793,0.85558,3.839843,0,0,0,0,0,0,0,3.099579,0,0,3.839843,0,0,0,0,0.740264,9.959037,0.740264,0,0.740264,14.00003,100,0.2070277,0,3.071874,0,13.79888
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96939,0.9544539,4.283589,0.1043297,0.1043297,0,0,0,0.1043297,4105.817,4.173768,0,0,4.283589,0.1098208,0.1043297,0,0,0,10.62527,0,0,0,14.00003,100,0.2070277,0.1147627,3.426871,0,14.90886
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75585,0.7290189,3.271837,3.547273,3.547273,1.25,0,0.50625,3.547273,92.23528,0.8536549,0,0,3.271837,2.418182,2.297273,0,0,0,10.62527,0,0,0,14.00003,100,0.2070277,3.902,2.617469,5,13.89711
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29774,1.030888,4.626625,0.4832069,0.4832069,0,0,0,0.4832069,957.4831,4.117986,0,0,4.626625,0.5086389,0.4832069,0,0,0,10.62527,0,0,0,14.00003,100,0.2070277,0.5315276,3.7013,0,15.2519
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30538,0.7261459,3.258943,0.4886227,0.4886227,0,-1,0,0.4886227,666.965,2.744603,0,0,3.258943,0.5143397,0.4886227,0,0,0,10.62527,0,0,0,14.00003,100,0.2070277,0.537485,2.607154,0,13.88422
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35794,0.3416134,1.533161,2.690509,2.690509,0,-1,0,2.690509,56.98405,0,0,0,1.533161,2.832115,2.690509,0,0,0,10.62527,0,1.298954,-1.298954,12.63081,90.21989,0.2070277,2.95956,1.226529,0,12.15843
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75588,0.1145618,0.5141534,2.946667,2.946667,0,-1,0,2.946667,17.44864,0,0,0,0.5141534,3.101755,2.946667,0,0,1.443282,9.326321,0,2.587602,-2.587602,9.903239,70.73728,0.2070277,3.241334,0.4113227,0,9.840474
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29159,0.07530355,0.3379624,0,0,0,-1,0,0,0,0,0,0,0.3379624,0,0,0,0,4.318395,6.738719,0.3379624,0,0.3379624,10.22386,73.02741,0.2070091,0,0.2703699,0,7.076681
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,2.212885,2.212885,0,-1,0,2.212885,0,0,0,0,0,2.329352,2.212885,0,0,3.980433,7.042885,0,2.329352,-2.329352,7.768505,55.48921,0.2070091,2.434173,0,0,7.042885
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.1165701,0.1165701,0,-1,0,0.1165701,0,0,0,0,0,0.1227054,0.1165701,0,0,6.568602,4.713532,0,0.1227054,-0.1227054,7.639162,54.56533,0.2070091,0.1282271,0,0,4.713532
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,1.867745,1.867745,0,-1,0,1.867745,0,0,2.220446E-16,0,0,1.966047,1.867745,0,0,6.704941,4.590827,0,1.966047,-1.966047,5.566767,39.76254,0.2070091,2.054519,0,0,4.590827
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,2.107526,2.107526,0,-1,0,2.107526,0,0,0,0,0,2.218449,2.107526,0,0,8.889438,2.62478,0,2.218449,-2.218449,3.228317,23.05936,0.2070091,2.318279,0,0,2.62478
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.7732655,0.3860149,0,-1,0,0.3860149,0,0,0.3872506,0.4645771,0,0.4063315,0.3860149,0,0,11.35438,0.4063315,0,0.4063315,-0.4063315,2.800006,20,0.2070091,0.8505921,0,0,0.4063315
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.7951764,0,0,-1,0,0,0,0,0.7951764,0.8746941,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070091,0.8746941,0,0,0
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.5040206,0,0,-1,0,0,0,0,0.5040206,0.5544227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070091,0.5544227,0,0,0
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070091,0,0,0,0
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.01141843,0,0,-1,0,0,0,0,0.01141843,0.01256027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070091,0.01256027,0,0,0
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.3902427,0,0,-1,0,0,0,0,0.3902427,0.429267,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070091,0.429267,0,0,0
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070091,0,0,0,0
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070091,0,0,0,0
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.1022,0.0983457,0.4413755,0.1343587,0.1343587,3.639622,0,1.158617,0.1343587,328.5054,0,0,0,0.4413755,0,0,3.505263,3.33,11.80586,0,3.771375,0,3.771375,6.377847,45.55595,0.2069943,0.1477945,0.3531004,5,0.4413755
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.5508,0.2207234,0.9906068,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9906068,0,0,3.505263,3.33,8.034485,3.394238,4.320607,0,4.320607,10.47673,74.83366,0.2069386,0,0.7924854,5,4.384845
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07999,0.3827696,1.71787,1.468365,1.468365,3.364572,0,1.083528,1.468365,116.9921,0,0,0,1.71787,0,0,1.896207,1.801397,3.713878,7.282784,3.519267,0,3.519267,13.8154,98.68126,0.2069156,1.615201,1.374296,5,9.000654
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81479,0.5758511,2.584419,0.4823806,0.4823806,0,-1,0,0.4823806,535.7636,1.88204,0,0,2.584419,0.507769,0.4823806,0,0,0.1946108,10.45012,0.1946108,0,0.1946108,14.00003,100,0.2069049,0.5306187,2.067536,0,13.03454
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08783,0.7068951,3.172545,0.4923356,0.4923356,0,0,0,0.4923356,644.3868,2.654297,0,0,3.172545,0.518248,0.4923356,0,0,0,10.62527,0,0,0,14.00003,100,0.2069049,0.5415692,2.538036,0,13.79782
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19985,0.8254366,3.704559,0.5167016,0.5167016,0,0,0,0.5167016,716.963,3.160663,0,0,3.704559,0.5438964,0.5167016,0,0,0,10.62527,0,0,0,14.00003,100,0.2069049,0.5683718,2.963647,0,14.32983
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08093,0.7482129,3.357979,1.695016,1.695016,0,0,0,1.695016,198.1091,1.573753,0,0,3.357979,1.784227,1.695016,0,0,0,10.62527,0,0,0,14.00003,100,0.2069049,1.864517,2.686383,0,13.98325
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50638,0.6274628,2.816053,0,0,0,0,0,0,0,2.816053,0,0,2.816053,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2069049,0,2.252842,0,13.44133
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43566,0.5457256,2.449216,2.953015,2.953015,0,-1,0,2.953015,82.93951,0,4.440892E-16,0,2.449216,3.108437,2.953015,0,0,0,10.62527,0,0.6592208,-0.6592208,13.30515,95.03658,0.2069049,3.248317,1.959373,0,13.07449
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44508,0.457572,2.053583,0,0,0,-1,0,0,0,1.321115,0,0,2.053583,0,0,0,0,0.7324675,9.966053,0.7324675,0,0.7324675,14.00003,100,0.2068648,0,1.642866,0,12.01964
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81429,0.2393137,1.07404,1.836962,1.836962,0,-1,0,1.836962,58.46827,0,2.220446E-16,0,1.07404,1.933644,1.836962,0,0,0,10.62527,0,0.8596044,-0.8596044,13.09393,93.52785,0.2068648,2.020658,0.8592318,0,11.69931
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32739,0.1318194,0.5916055,1.660961,1.660961,0,-1,0,1.660961,35.61827,2.220446E-16,0,0,0.5916055,1.74838,1.660961,0,0,0.955116,9.76567,0,1.156774,-1.156774,11.87458,84.81824,0.2068648,1.827057,0.4732844,0,10.35728
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,1.391193,1.391193,0,-1,0,1.391193,0,0,2.220446E-16,0,0,1.464414,1.391193,0,0,2.240421,8.608895,0,1.464414,-1.464414,10.33095,73.79236,0.2068648,1.530312,0,0,8.608895
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.867547,7.144482,0,0,0,10.33095,73.79236,0.2068648,0,0,0,7.144482
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.867547,7.144482,0,0,0,10.33095,73.79236,0.2068648,0,0,0,7.144482
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.867547,7.144482,0,0,0,10.33095,73.79236,0.2068648,0,0,0,7.144482
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.1815484,0.1815484,0,-1,0,0.1815484,0,0,0,0,0,0.1911036,0.1815484,0,0,3.867547,7.144482,0,0.1911036,-0.1911036,10.12951,72.3535,0.2068648,0.1997033,0,0,7.144482
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.5996677,0.5996677,0,-1,0,0.5996677,0,0,0,0,0,0.6312292,0.5996677,0,0,4.079885,6.953378,0,0.6312292,-0.6312292,9.464136,67.60084,0.2068648,0.6596345,0,0,6.953378
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,1.004301,1.004301,0,-1,0,1.004301,0,0,2.220446E-16,0,0,1.057159,1.004301,0,0,4.78125,6.322149,0,1.057159,-1.057159,8.349792,59.64125,0.2068648,1.104731,0,0,6.322149
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.1597913,0.1597913,0,-1,0,0.1597913,0,0,2.775558E-17,0,0,0.1682014,0.1597913,0,0,5.955872,5.26499,0,0.1682014,-0.1682014,8.172492,58.37483,0.2068648,0.1757704,0,0,5.26499
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,1.470175,1.470175,0,-1,0,1.470175,0,0,0,0,0,1.547553,1.470175,0,0,6.142762,5.096788,0,1.547553,-1.547553,6.541228,46.72297,0.2068648,1.617193,0,0,5.096788
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.5782632,0.5782632,0,-1,0,0.5782632,0,0,1.110223E-16,0,0,0.6086981,0.5782632,0,0,7.862265,3.549235,0,0.6086981,-0.6086981,5.899604,42.13995,0.2068648,0.6360895,0,0,3.549235
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.6816508,0.6816508,0,-1,0,0.6816508,0,0,1.110223E-16,0,0,0.7175272,0.6816508,0,0,8.538596,2.940537,0,0.7175272,-0.7175272,5.143264,36.73753,0.2068648,0.7498158,0,0,2.940537
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.7187512,0.7187512,0,0,0,0.7187512,0,0,1.110223E-16,0,0,0.7565802,0.7187512,0,0,9.335849,2.22301,0,0.7565802,-0.7565802,4.345758,31.04107,0.2068648,0.7906263,0,0,2.22301
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08995,0.0001097107,0.0004923816,1.023491,1.023491,0,0,0,1.023491,0.04810807,0,2.220446E-16,0,0.0004923816,1.077358,1.023491,0,0,10.17649,1.46643,0,1.076866,-1.076866,3.210642,22.93311,0.2068648,1.12584,0.0003939052,0,1.466922
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55984,0.03515471,0.1577743,2.043891,2.043891,5,0,1.53,2.043891,7.71931,0,0,0,0.1577743,0,0,2.956109,2.808303,11.37301,0.3895639,2.966078,0,2.966078,6.02451,43.03213,0.2069517,2.248281,0.1262195,5,0.5473382
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.114,0.07095369,0.3184402,0.843556,0.843556,4.348819,0,1.352228,0.843556,37.74973,0,0,0,0.3184402,0,0,3.505263,3.33,8.406934,3.059034,3.64844,0,3.64844,9.485724,67.75504,0.2070006,0.9279117,0.2547521,5,3.377474
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88286,0.2807928,1.260198,1.124044,1.124044,0,-1,0,1.124044,112.1129,0,0,0,1.260198,1.183204,1.124044,0,0,4.758494,6.34263,0.07699393,0,0.07699393,9.558767,68.27677,0.2069964,1.236448,1.008158,0,7.602828
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.2117,0.5167459,2.319155,1.919754,1.919754,0,0,0,1.919754,120.8048,0,0,0,2.319155,2.020794,1.919754,0,0,4.6815,6.411924,0.2983616,0,0.2983616,9.841818,70.29856,0.20698,2.11173,1.855324,0,8.73108
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43225,0.4146632,1.861008,0,0,0,0,0,0,0,0,0,0,1.861008,0,0,0,0,4.383138,6.68045,1.861008,0,1.861008,11.60733,82.9093,0.2068783,0,1.488807,0,8.541458
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40152,0.3932978,1.76512,0.7968277,0.7968277,0,0,0,0.7968277,221.5184,0,0,0,1.76512,0.838766,0.7968277,0,0,2.52213,8.355357,0.9263543,0,0.9263543,12.48614,89.18655,0.2068277,0.8765106,1.412096,0,10.12048
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.71271,0.2610776,1.171716,2.210914,2.210914,0,0,0,2.210914,52.99692,0,0,0,1.171716,2.327277,2.210914,0,0,1.595775,9.189076,0,1.155561,-1.155561,11.26807,80.48608,0.2068277,2.432005,0.9373728,0,10.36079
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56372,0.4004748,1.797331,1.042626,1.042626,0,-1,0,1.042626,172.3849,0,0,0,1.797331,1.097502,1.042626,0,0,2.879733,8.033515,0.6998294,0,0.6998294,11.93199,85.22833,0.2067894,1.146889,1.437865,0,9.830846
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.5297,0.2123257,0.9529179,2.685182,2.685182,0,-1,0,2.685182,35.48801,0,4.440892E-16,0,0.9529179,2.826508,2.685182,0,0,2.179903,8.663362,0,1.87359,-1.87359,9.957053,71.12167,0.2067894,2.953701,0.7623343,0,9.61628
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.8699,0.03696599,0.1659034,0.1702418,0.1702418,0,-1,0,0.1702418,97.45158,0,0,0,0.1659034,0.1792019,0.1702418,0,0,4.26167,6.789772,0,0.01329858,-0.01329858,9.943035,71.02154,0.2067894,0.187266,0.1327227,0,6.955675
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36015,0.03634454,0.1631143,1.512275,1.512275,0,-1,0,1.512275,10.78602,0,0,0,0.1631143,1.591868,1.512275,0,0,4.276446,6.776473,0,1.428754,-1.428754,8.436996,60.26414,0.2067894,1.663502,0.1304914,0,6.939587
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,2.18764,2.18764,0,-1,0,2.18764,0,0,0,0,0,2.302779,2.18764,0,0,5.86395,5.347719,0,2.302779,-2.302779,6.009655,42.92602,0.2067894,2.406404,0,0,5.347719
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,1.279711,1.279711,0,-1,0,1.279711,0,0,0,0,0,1.347064,1.279711,0,0,8.422593,3.04494,0,1.347064,-1.347064,4.589724,32.78368,0.2067894,1.407682,0,0,3.04494
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,3.461124,1.612982,0,-1,0,1.612982,0,0,1.848142,2.194254,0,1.697876,1.612982,0,0,9.919332,1.697876,0,1.697876,-1.697876,2.800006,20,0.2067894,3.807236,0,0,1.697876
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,6.097308,0,0,-1,0,0,0,0,6.097308,6.707039,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067894,6.707039,0,0,0
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,1.296571,0,0,-1,0,0,0,0,1.296571,1.426228,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067894,1.426228,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.06418911,0,0,-1,0,0,0,0,0.06418911,0.07060802,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067894,0.07060802,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,1.444173,0,0,-1,0,0,0,0,1.444173,1.588591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067894,1.588591,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.1980594,0,0,-1,0,0,0,0,0.1980594,0.2178654,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067894,0.2178654,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,1.457076,0,0,-1,0,0,0,0,1.457076,1.602784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067894,1.602784,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.1601078,0,0,-1,0,0,0,0,0.1601078,0.1761186,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067894,0.1761186,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.2740778,0,0,-1,0,0,0,0,0.2740778,0.3014855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067894,0.3014855,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067894,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08099,0.01150512,0.05163498,0.9279738,0.9279738,4.433237,0,1.375274,0.9279738,5.564271,4.440892E-16,0,0,0.05163498,0,0,3.505263,3.33,11.80586,0,3.381635,0,3.381635,6.008106,42.91496,0.2068597,1.020771,0.04130799,5,0.05163498
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57234,0.1052228,0.47224,3.500018,3.500018,5,0,1.53,3.500018,13.4925,0,0,0,0.47224,0,0,1.499982,1.424983,8.424225,3.043472,1.897223,0,1.897223,7.80797,55.7711,0.2069121,3.85002,0.377792,5,3.515712
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15167,0.3086635,1.385282,1.463396,1.463396,4.664333,0,1.438363,1.463396,94.66213,0,0,0,1.385282,0,0,3.200937,3.04089,6.527002,4.750972,4.426172,0,4.426172,12.00701,85.76415,0.2069437,1.609735,1.108225,5,6.136254
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95477,0.6031173,2.706791,0.1732467,0.1732467,0,-1,0,0.1732467,1562.391,0.4235956,0,0,2.706791,0.1823649,0.1732467,0,0,2.10083,8.734527,2.10083,0,2.10083,14.00003,100,0.2068292,0.1905714,2.165433,0,11.44132
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.33934,0.5770028,2.589588,2.962742,2.962742,0,0,0,2.962742,87.40512,0,4.440892E-16,0,2.589588,3.118676,2.962742,0,0,0,10.62527,0,0.5290876,-0.5290876,13.44232,96.01639,0.2068292,3.259017,2.071671,0,13.21486
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66623,0.694033,3.11482,1.367001,1.367001,0,0,0,1.367001,227.8579,1.087997,0,0,3.11482,1.438948,1.367001,0,0,0.5878751,10.09619,0.5878751,0,0.5878751,14.00003,100,0.2067972,1.503701,2.491856,0,13.21101
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71754,0.7019019,3.150136,1.35584,1.35584,0,0,0,1.35584,232.3384,1.722936,0,0,3.150136,1.4272,1.35584,0,0,0,10.62527,0,0,0,14.00003,100,0.2067972,1.491424,2.520108,0,13.77541
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91652,0.4776839,2.143845,2.968253,2.968253,0,0,0,2.968253,72.22583,0,0,0,2.143845,3.124477,2.968253,0,0,0,10.62527,0,0.9806316,-0.9806316,12.96635,92.61662,0.2067972,3.265078,1.715076,0,12.76912
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68943,0.3085201,1.384638,2.234319,2.234319,0,-1,0,2.234319,61.97138,0,0,0,1.384638,2.351915,2.234319,0,0,1.089591,9.644643,0,0.9672765,-0.9672765,11.94675,85.33378,0.2067972,2.457751,1.107711,0,11.02928
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61171,0.3881753,1.742131,2.031922,2.031922,0,-1,0,2.031922,85.73808,0,0,0,1.742131,2.138865,2.031922,0,0,2.164342,8.677366,0,0.3967343,-0.3967343,11.52856,82.34668,0.2067972,2.235114,1.393705,0,10.4195
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.92264,0.1323847,0.5941423,0.8583136,0.8583136,0,-1,0,0.8583136,69.22206,0,0,0,0.5941423,0.903488,0.8583136,0,0,2.605158,8.280632,0,0.3093456,-0.3093456,11.20248,80.01755,0.2067972,0.944145,0.4753139,0,8.874774
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.38982,0.03626784,0.16277,0.4288209,0.4288209,0,-1,0,0.4288209,37.95758,0,0,0,0.16277,0.4513904,0.4288209,0,0,2.948876,7.971286,0,0.2886204,-0.2886204,10.89825,77.84446,0.2067972,0.471703,0.130216,0,8.134056
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.269565,7.682666,0,0,0,10.89825,77.84446,0.2067972,0,0,0,7.682666
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.269565,7.682666,0,0,0,10.89825,77.84446,0.2067972,0,0,0,7.682666
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,1.319527,1.319527,0,-1,0,1.319527,0,0,0,0,0,1.388976,1.319527,0,0,3.269565,7.682666,0,1.388976,-1.388976,9.434137,67.38656,0.2067972,1.45148,0,0,7.682666
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,4.12219,3.33,0,-1,0,3.33,0,0,0.7921906,1.20441,0,3.505263,3.33,0,0,4.812871,6.29369,0,3.505263,-3.505263,5.739266,40.99467,0.2067972,4.53441,0,0,6.29369
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,0.8621973,0.8621973,0,-1,0,0.8621973,0,0,1.110223E-16,0,0,0.9075761,0.8621973,0,0,8.707608,2.788427,0,0.9075761,-0.9075761,4.782597,34.16133,0.2067972,0.9484171,0,0,2.788427
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.716026,1.880851,0,0,0,4.782597,34.16133,0.2067972,0,0,0,1.880851
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.7978056,0.7978056,0,-1,0,0.7978056,0,0,1.110223E-16,0,0,0.8397954,0.7978056,0,0,9.716026,1.880851,0,0.8397954,-0.8397954,3.897374,27.83833,0.2067972,0.8775862,0,0,1.880851
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.5681834,0.5681834,0,-1,0,0.5681834,0,0,0,0,0,0.5980878,0.5681834,0,0,10.64913,1.041055,0,0.5980878,-0.5980878,3.266935,23.3352,0.2067972,0.6250017,0,0,1.041055
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.3446751,0.3446751,0,-1,0,0.3446751,0,0,5.551115E-17,0,0,0.3628159,0.3446751,0,0,11.31367,0.4429677,0,0.3628159,-0.3628159,2.884493,20.60348,0.2067972,0.3791426,0,0,0.4429677
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.1152111,0.07614421,0,-1,0,0.07614421,0,0,0.03906693,0.05058805,0,0.0801518,0.07614421,0,0,11.7168,0.0801518,0,0.0801518,-0.0801518,2.800006,20,0.2067972,0.1267323,0,0,0.0801518
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.362595,0,0,-1,0,0,0,0,0.362595,0.3988545,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067972,0.3988545,0,0,0
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.3213067,0.3213067,3.82657,0,1.209654,0.3213067,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2068216,0.3534374,0,5,0
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.0753,0.009146804,0.04105086,0.437705,0.437705,3.942968,0,1.24143,0.437705,9.378658,0,0,0,0.04105086,0,0,3.505263,3.33,8.475861,2.997,3.371051,0,3.371051,9.157181,65.4083,0.2068531,0.4814755,0.03284069,5,3.038051
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58829,0.03522718,0.1580996,2.556958,2.556958,5,0,1.53,2.556958,6.183111,0,0,0,0.1580996,0,0,2.443042,2.32089,5.104809,6.030946,2.47899,0,2.47899,11.50896,82.20667,0.206925,2.812654,0.1264796,5,6.189045
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19296,0.2876734,1.291078,0,0,0,0,0,0,0,0,0,0,1.291078,0,0,0,0,2.62582,8.262036,1.291078,0,1.291078,12.73378,90.9554,0.2068549,0,1.032863,0,9.553115
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.0304,0.2474492,1.110552,1.460803,1.460803,0,-1,0,1.460803,76.02339,0,2.220446E-16,0,1.110552,1.537687,1.460803,0,0,1.334741,9.424006,0,0.4271353,-0.4271353,12.28354,87.7394,0.2068549,1.606883,0.8884414,0,10.53456
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47055,0.276423,1.240587,2.509736,2.509736,0,0,0,2.509736,49.43096,0,4.440892E-16,0,1.240587,2.641827,2.509736,0,0,1.809336,8.996872,0,1.401241,-1.401241,10.8065,77.18916,0.2068549,2.76071,0.9924693,0,10.23746
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90148,0.1159404,0.5203406,0,0,0,0,0,0,0,0,0,0,0.5203406,0,0,0,0,3.36627,7.595631,0.5203406,0,0.5203406,11.30014,80.71514,0.2068266,0,0.4162724,0,8.115972
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.0289,0.3094144,1.388652,1.539051,1.539051,0,0,0,1.539051,90.22781,0,2.220446E-16,0,1.388652,1.620054,1.539051,0,0,2.84593,8.063937,0,0.2314018,-0.2314018,11.05622,78.97286,0.2068266,1.692956,1.110922,0,9.452589
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11765,0.3545589,1.59126,5.297291,5.297291,5,0,1.53,5.297291,30.03913,0,0,0,1.59126,0.3129383,0.2972914,0,0,3.103043,7.832536,1.278322,0,1.278322,12.26895,87.63515,0.2068539,5.827021,1.273008,5,9.423796
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81265,0.164398,0.7378183,2.969711,2.969711,0,-1,0,2.969711,24.84478,0,4.440892E-16,0,0.7378183,3.126012,2.969711,0,0,1.824721,8.983026,0,2.388194,-2.388194,9.751569,69.65392,0.2068539,3.266683,0.5902547,0,9.720843
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69101,0.1056562,0.4741849,2.885163,2.885163,0,-1,0,2.885163,16.43529,0,4.440892E-16,0,0.4741849,3.037014,2.885163,0,0,4.47827,6.594832,0,2.562829,-2.562829,7.050109,50.35782,0.2068539,3.17368,0.3793479,0,7.069016
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97246,0.1437715,0.6452465,3.345419,3.33,0,-1,0,3.33,19.37677,0,0.0154191,0.349961,0.6452465,3.505263,3.33,0,0,7.325858,4.032002,0,2.860017,-2.860017,4.035387,28.82414,0.2068539,3.679961,0.5161972,0,4.677249
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41639,0.0393733,0.1767074,2.309732,1.281259,0,-1,0,1.281259,13.7917,0,1.028473,1.393744,0.1767074,1.348693,1.281259,0,0,10.50365,1.171986,0,1.171986,-1.171986,2.800006,20,0.2068539,2.540705,0.1413659,0,1.348693
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.2508826,0,0,-1,0,0,0,0,0.2508826,0.2759709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068539,0.2759709,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,2.603396,0,0,-1,0,0,0,0,2.603396,2.863736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068539,2.863736,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068539,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,2.140908,0,0,-1,0,0,0,0,2.140908,2.354999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068539,2.354999,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.4160557,0,0,-1,0,0,0,0,0.4160557,0.4576612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068539,0.4576612,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.4838993,0,0,-1,0,0,0,0,0.4838993,0.5322892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068539,0.5322892,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.5747253,0,0,-1,0,0,0,0,0.5747253,0.6321979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068539,0.6321979,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.7358583,0,0,-1,0,0,0,0,0.7358583,0.8094441,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068539,0.8094441,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.2271214,0,0,-1,0,0,0,0,0.2271214,0.2498336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068539,0.2498336,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.7614475,0,0,-1,0,0,0,0,0.7614475,0.8375922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068539,0.8375922,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,1.062015,0,0,-1,0,0,0,0,1.062015,1.168217,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068539,1.168217,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068539,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07292,0.1495375,0.6711242,0.1389069,0.1389069,3.64417,0,1.159858,0.1389069,483.1466,0,0,0,0.6711242,0,0,3.505263,3.33,11.80586,0,4.001124,0,4.001124,6.595805,47.1128,0.2068273,0.1527976,0.5368993,5,0.6711242
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60769,0.3111042,1.396236,4.76751,4.76751,5,0,1.53,4.76751,29.28648,0,0,0,1.396236,0,0,0.2324898,0.2208653,7.804736,3.601012,1.617101,0,1.617101,8.129922,58.07076,0.2068636,5.244261,1.116989,5,4.997248
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.2378,0.5410397,2.428186,2.510141,2.510141,5,0,1.53,2.510141,96.73504,-4.440892E-16,0,0,2.428186,0,0,2.489859,2.365366,6.187635,5.056403,4.793552,0,4.793552,12.67748,90.55328,0.2069017,2.761155,1.942549,5,7.484589
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10967,0.8705396,3.906982,2.835993,2.835993,0,-1,0,2.835993,137.7641,0,0,0,3.906982,2.985256,2.835993,0,0,1.394083,9.3706,0.9217256,0,0.9217256,13.55191,96.79916,0.2068519,3.119593,3.125585,0,13.27758
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60513,0.9868734,4.429088,3.925103,3.925103,1.25,0,0.50625,3.925103,112.84,1.140832,0,0,4.429088,2.815898,2.675103,0,0,0.4723575,10.20015,0.4723575,0,0.4723575,14.00003,100,0.2068263,4.317614,3.54327,5,14.62924
