Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13765,0.7980917,3.581836,0,0,0,0,0,0,0,3.581836,0,0,3.581836,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2068263,0,2.865468,0,14.20711
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33552,0.8905042,3.996583,1.833792,1.833792,0,0,0,1.833792,217.9409,2.066276,0,0,3.996583,1.930307,1.833792,0,0,0,10.62527,0,0,0,14.00003,100,0.2068263,2.017171,3.197266,0,14.62186
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31591,0.8274319,3.713515,0.1248377,0.1248377,0,0,0,0.1248377,2974.674,3.582106,0,0,3.713515,0.1314081,0.1248377,0,0,0,10.62527,0,0,0,14.00003,100,0.2068263,0.1373215,2.970812,0,14.33879
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93327,0.7881123,3.537048,1.212116,1.212116,0,-1,0,1.212116,291.8077,2.261136,0,0,3.537048,1.275912,1.212116,0,0,0,10.62527,0,0,0,14.00003,100,0.2068263,1.333328,2.829638,0,14.16232
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76753,0.6178,2.772686,0,0,0,-1,0,0,0,2.772686,0,0,2.772686,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2068263,0,2.218149,0,13.39796
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01931,0.3767267,1.69075,0.4304951,0.4304951,0,-1,0,0.4304951,392.7454,1.237597,0,0,1.69075,0.4531527,0.4304951,0,0,0,10.62527,0,0,0,14.00003,100,0.2068263,0.4735446,1.3526,0,12.31602
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43981,0.184467,0.8278879,1.815062,1.815062,0,-1,0,1.815062,45.61211,0,0,0,0.8278879,1.910591,1.815062,0,0,0,10.62527,0,1.082703,-1.082703,12.85876,91.84809,0.2068263,1.996568,0.6623103,0,11.45316
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,5.795958,3.33,0,-1,0,3.33,0,0,2.465958,3.045554,0,3.505263,3.33,0,0,1.203004,9.542571,0,3.505263,-3.505263,9.163887,65.4562,0.2068263,6.375554,0,0,9.542571
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,6.161448,3.33,0,-1,0,3.33,0,0,2.831448,3.447593,0,3.505263,3.33,0,0,5.097741,6.037308,0,3.505263,-3.505263,5.469015,39.06431,0.2068263,6.777593,0,0,6.037308
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,2.933031,2.405442,0,-1,0,2.405442,0,0,0.527589,0.8208921,0,2.532044,2.405442,0,0,8.992477,2.532044,0,2.532044,-2.532044,2.800006,20,0.2068263,3.226334,0,0,2.532044
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,4.460269,0,0,-1,0,0,0,0,4.460269,4.906296,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068263,4.906296,0,0,0
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.3561782,0,0,-1,0,0,0,0,0.3561782,0.391796,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068263,0.391796,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,1.009621,0,0,-1,0,0,0,0,1.009621,1.110583,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068263,1.110583,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.1891085,0,0,-1,0,0,0,0,0.1891085,0.2080193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068263,0.2080193,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.7262999,0,0,-1,0,0,0,0,0.7262999,0.7989299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068263,0.7989299,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.2665193,0,0,-1,0,0,0,0,0.2665193,0.2931713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068263,0.2931713,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,1.252139,0,0,-1,0,0,0,0,1.252139,1.377353,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068263,1.377353,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.6887237,0,0,-1,0,0,0,0,0.6887237,0.7575961,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068263,0.7575961,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.6141307,0.6141307,4.119394,0,1.289595,0.6141307,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2068738,0.6755437,0,5,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.07383,0.04209331,0.1889148,0.3494361,0.3494361,3.854699,0,1.217333,0.3494361,54.06276,0,0,0,0.1889148,0,0,3.505263,3.33,8.475861,2.997,3.518915,0,3.518915,9.297457,66.41027,0.20689,0.3843797,0.1511318,5,3.185915
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63048,0.2399985,1.077114,1.860019,1.860019,4.910114,0,1.505461,1.860019,57.90873,0,0,0,1.077114,0,0,3.050095,2.897591,4.956945,6.164023,3.974704,0,3.974704,13.06819,93.34404,0.2069651,2.046021,0.8616908,5,7.241137
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28614,0.5118057,2.296984,0,0,0,0,0,0,0,1.314742,0,0,2.296984,0,0,0,0,0.9822414,9.741257,0.9822414,0,0.9822414,14.00003,100,0.2069121,0,1.837587,0,12.03824
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19244,0.7366052,3.305884,0.5279034,0.5279034,0,-1,0,0.5279034,626.229,2.750196,0,0,3.305884,0.5556878,0.5279034,0,0,0,10.62527,0,0,0,14.00003,100,0.2069121,0.5806938,2.644707,0,13.93116
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74288,0.9799289,4.397921,1.898878,1.898878,0,0,0,1.898878,231.6063,2.399102,0,0,4.397921,1.998819,1.898878,0,0,0,10.62527,0,0,0,14.00003,100,0.2069121,2.088766,3.518337,0,15.0232
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37444,0.8587917,3.854257,0.2391106,0.2391106,0,0,0,0.2391106,1611.914,3.602562,0,0,3.854257,0.2516954,0.2391106,0,0,0,10.62527,0,0,0,14.00003,100,0.2069121,0.2630217,3.083406,0,14.47953
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63733,0.7523131,3.376381,0.2110904,0.2110904,0,0,0,0.2110904,1599.495,3.154181,0,0,3.376381,0.2222004,0.2110904,0,0,0,10.62527,0,0,0,14.00003,100,0.2069121,0.2321994,2.701105,0,14.00166
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51115,0.8603581,3.861287,2.034949,2.034949,0,0,0,2.034949,189.7486,1.719236,0,0,3.861287,2.142052,2.034949,0,0,0,10.62527,0,0,0,14.00003,100,0.2069121,2.238444,3.08903,0,14.48656
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05117,0.9810309,4.402866,3.922972,3.33,0,-1,0,3.33,132.2182,0.8976034,0.5929723,0.9852695,4.402866,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2069121,4.315269,3.522293,0,15.02814
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84118,0.7764874,3.484875,3.005579,3.005579,0,-1,0,3.005579,115.9469,0.3211082,0,0,3.484875,3.163767,3.005579,0,0,0,10.62527,0,0,0,14.00003,100,0.2069121,3.306137,2.7879,0,14.11015
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06313,0.439247,1.97134,2.424992,2.424992,0,-1,0,2.424992,81.29266,0,0,0,1.97134,2.552623,2.424992,0,0,0,10.62527,0,0.5812827,-0.5812827,13.3873,95.6234,0.2069121,2.667491,1.577072,0,12.59661
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.46007,0.1901369,0.8533343,2.462014,2.462014,0,-1,0,2.462014,34.66002,0,0,0,0.8533343,2.591594,2.462014,0,0,0.6458697,10.04399,0,1.738259,-1.738259,11.55502,82.53567,0.2069121,2.708215,0.6826674,0,10.89733
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,1.212901,1.212901,0,-1,0,1.212901,0,0,2.220446E-16,0,0,1.276738,1.212901,0,0,2.577269,8.305733,0,1.276738,-1.276738,10.20922,72.92282,0.2069121,1.334192,0,0,8.305733
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,3.483576,3.33,0,-1,0,3.33,0,0,0.1535757,0.5019333,0,3.505263,3.33,0,0,3.995867,7.028994,0,3.505263,-3.505263,6.514344,46.53093,0.2069121,3.831933,0,0,7.028994
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,3.356419,3.33,0,-1,0,3.33,0,0,0.02641883,0.3620607,0,3.505263,3.33,0,0,7.890604,3.523731,0,3.505263,-3.505263,2.819472,20.13905,0.2069121,3.692061,0,0,3.523731
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,6.064182,0.01754423,0,-1,0,0.01754423,0,0,6.046638,6.653056,0,0.01846761,0.01754423,0,0,11.78534,0.01846761,0,0.01846761,-0.01846761,2.800006,20,0.2069121,6.6706,0,0,0.01846761
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.2070922,0,0,-1,0,0,0,0,0.2070922,0.2278014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069121,0.2278014,0,0,0
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.245802,0,0,-1,0,0,0,0,0.245802,0.2703823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069121,0.2703823,0,0,0
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.2259809,0,0,-1,0,0,0,0,0.2259809,0.248579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069121,0.248579,0,0,0
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,1.258807,0,0,-1,0,0,0,0,1.258807,1.384687,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069121,1.384687,0,0,0
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.2863502,0,0,-1,0,0,0,0,0.2863502,0.3149852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069121,0.3149852,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.1010092,0,0,-1,0,0,0,0,0.1010092,0.1111101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069121,0.1111101,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069121,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.1946243,0.1946243,3.699888,0,1.175069,0.1946243,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2069262,0.2140867,0,5,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.07803,0.1549493,0.6954125,0.3024286,0.3024286,3.807692,0,1.2045,0.3024286,229.9427,4.440892E-16,0,0,0.6954125,0,0,3.505263,3.33,8.475861,2.997,4.025413,0,4.025413,9.777963,69.84245,0.2069113,0.3326714,0.55633,5,3.692412
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65665,0.2863607,1.285187,0,0,3.331854,0,1.074596,0,0,0,0,0,1.285187,0,0,3.331854,3.165261,4.450448,6.619871,4.450448,0,4.450448,14.00003,100,0.2068361,0,1.028149,5,7.905058
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33791,0.6071637,2.724951,0,0,0,0,0,0,0,2.724951,0,0,2.724951,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2068361,0,2.179961,0,13.35023
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27861,0.8327754,3.737496,0.5529555,0.5529555,0,-1,0,0.5529555,675.9126,3.155438,0,0,3.737496,0.5820584,0.5529555,0,0,0,10.62527,0,0,0,14.00003,100,0.2068361,0.6082511,2.989997,0,14.36277
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88359,1.061879,4.765711,0.7790438,0.7790438,0,0,0,0.7790438,611.7385,3.945665,0,0,4.765711,0.8200461,0.7790438,0,0,0,10.62527,0,0,0,14.00003,100,0.2068361,0.8569482,3.812569,0,15.39099
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61156,1.093801,4.908979,4.587771,4.587771,1.257771,0,0.5083714,4.587771,107.0014,1.403716,0,0,4.908979,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2068361,5.046548,3.927183,5,15.53425
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93424,1.136579,5.100968,0,0,0,0,0,0,0,5.100968,0,0,5.100968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2068361,0,4.080774,0,15.72624
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70321,1.142147,5.125956,0.205477,0.205477,0,0,0,0.205477,2494.662,4.909664,0,0,5.125956,0.2162916,0.205477,0,0,0,10.62527,0,0,0,14.00003,100,0.2068361,0.2260247,4.100765,0,15.75123
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.16622,0.9233121,4.143825,4.293087,3.33,0,-1,0,3.33,124.4392,0.6385615,0.9630874,1.392396,4.143825,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2068361,4.722396,3.31506,0,14.7691
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.9119,0.7600927,3.411296,0.2324679,0.2324679,0,-1,0,0.2324679,1467.427,3.166593,0,0,3.411296,0.244703,0.2324679,0,0,0,10.62527,0,0,0,14.00003,100,0.2068361,0.2557147,2.729037,0,14.03657
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10387,0.5093626,2.286019,2.436782,2.436782,0,-1,0,2.436782,93.81304,0,0,0,2.286019,2.565033,2.436782,0,0,0,10.62527,0,0.2790143,-0.2790143,13.70592,97.89924,0.2068361,2.68046,1.828815,0,12.91129
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.47713,0.2023218,0.9080203,0.6604286,0.6604286,0,-1,0,0.6604286,137.4896,0,0,0,0.9080203,0.695188,0.6604286,0,0,0.3100159,10.34626,0.2128324,0,0.2128324,13.90783,99.34145,0.2068246,0.7264714,0.7264163,0,11.25428
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.09718353,10.53781,0,0,0,13.90783,99.34145,0.2068246,0,0,0,10.53781
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.09718353,10.53781,0,0,0,13.90783,99.34145,0.2068246,0,0,0,10.53781
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,2.276382,2.276382,0,-1,0,2.276382,0,0,0,0,0,2.396192,2.276382,0,0,0.09718353,10.53781,0,2.396192,-2.396192,11.38202,81.30001,0.2068246,2.50402,0,0,10.53781
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,4.054268,3.33,0,-1,0,3.33,0,0,0.7242681,1.129695,0,3.505263,3.33,0,0,2.759619,8.141618,0,3.505263,-3.505263,7.687152,54.90812,0.2068246,4.459695,0,0,8.141618
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.1962767,0.1962767,0,-1,0,0.1962767,0,0,2.775558E-17,0,0,0.206607,0.1962767,0,0,6.654356,4.636354,0,0.206607,-0.206607,7.469369,53.35253,0.2068246,0.2159044,0,0,4.636354
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.5565474,0.5565474,0,-1,0,0.5565474,0,0,0,0,0,0.5858393,0.5565474,0,0,6.883919,4.429747,0,0.5858393,-0.5858393,6.85184,48.94162,0.2068246,0.6122021,0,0,4.429747
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.534852,3.843908,0,0,0,6.85184,48.94162,0.2068246,0,0,0,3.843908
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.5683345,0.5683345,0,-1,0,0.5683345,0,0,0,0,0,0.5982469,0.5683345,0,0,7.534852,3.843908,0,0.5982469,-0.5982469,6.221233,44.43729,0.2068246,0.625168,0,0,3.843908
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.3721171,0.3721171,0,-1,0,0.3721171,0,0,5.551115E-17,0,0,0.3917022,0.3721171,0,0,8.199571,3.245661,0,0.3917022,-0.3917022,5.808342,41.48808,0.2068246,0.4093288,0,0,3.245661
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,1.662343,1.662343,0,-1,0,1.662343,0,0,2.220446E-16,0,0,1.749835,1.662343,0,0,8.634795,2.853959,0,1.749835,-1.749835,3.963855,28.31319,0.2068246,1.828577,0,0,2.853959
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,1.759052,1.048918,0,-1,0,1.048918,0,0,0.7101342,0.8860394,0,1.104124,1.048918,0,0,10.57906,1.104124,0,1.104124,-1.104124,2.800006,20,0.2068246,1.934957,0,0,1.104124
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.268765,0.268765,3.774028,0,1.19531,0.268765,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2068446,0.2956415,0,5,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08551,0.1344267,0.6033069,0.6661097,0.6661097,4.171373,0,1.303785,0.6661097,90.57171,0,0,0,0.6033069,0,0,3.505263,3.33,8.475861,2.997,3.933307,0,3.933307,9.690583,69.21832,0.2068634,0.7327206,0.4826455,5,3.600307
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.68615,0.242185,1.086926,2.441454,2.441454,5,0,1.53,2.441454,44.51962,0,0,0,1.086926,0,0,2.558546,2.430619,4.542553,6.536976,3.517545,0,3.517545,13.02762,93.05424,0.2069572,2.685599,0.8695408,5,7.623902
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39302,0.4162803,1.868266,0,0,0,0,0,0,0,0.8432577,0,0,1.868266,0,0,0,0,1.025008,9.702766,1.025008,0,1.025008,14.00003,100,0.2069022,0,1.494613,0,11.57103
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36806,0.7219981,3.240328,1.948563,1.948563,0,-1,0,1.948563,166.2932,1.189209,0,0,3.240328,2.051119,1.948563,0,0,0,10.62527,0,0,0,14.00003,100,0.2069022,2.14342,2.592262,0,13.8656
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02705,0.9144268,4.103948,0.1997693,0.1997693,0,0,0,0.1997693,2054.343,3.893664,0,0,4.103948,0.2102835,0.1997693,0,0,0,10.62527,0,0,0,14.00003,100,0.2069022,0.2197463,3.283158,0,14.72922
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84871,0.729173,3.272528,0.09919328,0.09919328,0,0,0,0.09919328,3299.143,3.168114,0,0,3.272528,0.104414,0.09919328,0,0,0,10.62527,0,0,0,14.00003,100,0.2069022,0.1091126,2.618023,0,13.8978
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.22618,1.112334,4.992157,0.108258,0.108258,0,0,0,0.108258,4611.352,4.878201,0,0,4.992157,0.1139558,0.108258,0,0,0,10.62527,0,0,0,14.00003,100,0.2069022,0.1190838,3.993726,0,15.61743
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.89193,0.9043633,4.058783,0,0,0,0,0,0,0,4.058783,0,0,4.058783,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2069022,0,3.247026,0,14.68406
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.27833,0.9280224,4.164965,3.228191,3.228191,0,-1,0,3.228191,129.0185,0.7668684,0,0.2210106,4.164965,3.398096,3.228191,0,0,0,10.62527,0,0,0,14.00003,100,0.2069022,3.551011,3.331972,0,14.79024
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.9796,0.7054589,3.1661,3.484989,3.33,0,-1,0,3.33,95.07807,4.440892E-16,0.1549893,0.5034882,3.1661,3.505263,3.33,0,0,0,10.62527,0,0.3391634,-0.3391634,13.64252,97.44637,0.2069022,3.833488,2.53288,0,13.79137
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14149,0.4492443,2.016208,0.8413134,0.8413134,0,-1,0,0.8413134,239.6501,0.7537673,0,0,2.016208,0.885593,0.8413134,0,0,0.3768482,10.28611,0.3768482,0,0.3768482,14.00003,100,0.206882,0.9254447,1.612967,0,12.30232
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49099,0.1011805,0.4540982,3.303722,3.303722,0,-1,0,3.303722,13.74505,0,0,0.3040946,0.4540982,3.477602,3.303722,0,0,0,10.62527,0,3.023504,-3.023504,10.81297,77.23538,0.206882,3.634095,0.3632786,0,11.07937
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,3.045603,3.045603,0,-1,0,3.045603,0,0,4.440892E-16,0.02016336,0,3.205898,3.045603,0,0,3.359449,7.60177,0,3.205898,-3.205898,7.433661,53.09748,0.206882,3.350163,0,0,7.60177
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,3.94268,3.33,0,-1,0,3.33,0,0,0.6126804,1.006948,0,3.505263,3.33,0,0,6.921558,4.395872,0,3.505263,-3.505263,3.73879,26.70559,0.206882,4.336948,0,0,4.395872
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,2.812286,0.8460783,0,-1,0,0.8460783,0,0,1.966208,2.247437,0,0.8906087,0.8460783,0,0,10.81629,0.8906087,0,0.8906087,-0.8906087,2.800006,20,0.206882,3.093515,0,0,0.8906087
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,6.108674,0,0,-1,0,0,0,0,6.108674,6.719542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206882,6.719542,0,0,0
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.3289338,0,0,-1,0,0,0,0,0.3289338,0.3618272,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206882,0.3618272,0,0,0
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.03406028,0,0,-1,0,0,0,0,0.03406028,0.03746631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206882,0.03746631,0,0,0
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.7937218,0,0,-1,0,0,0,0,0.7937218,0.873094,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206882,0.873094,0,0,0
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.5036833,0,0,-1,0,0,0,0,0.5036833,0.5540516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206882,0.5540516,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.5478978,0,0,-1,0,0,0,0,0.5478978,0.6026875,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206882,0.6026875,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.6414511,0,0,-1,0,0,0,0,0.6414511,0.7055962,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206882,0.7055962,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,0.8923553,0,0,-1,0,0,0,0,0.8923553,0.9815909,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206882,0.9815909,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206882,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09627,0.1480015,0.6642308,0.1152464,0.1152464,3.62051,0,1.153399,0.1152464,576.3571,0,0,0,0.6642308,0,0,3.505263,3.33,11.80586,0,3.994231,0,3.994231,6.589266,47.06609,0.2068542,0.126771,0.5313846,5,0.6642308
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71895,0.2272433,1.019868,1.573631,1.573631,4.809939,0,1.478113,1.573631,64.80988,0,0,0,1.019868,0,0,3.236308,3.074493,7.811629,3.594808,4.094361,0,4.094361,10.47352,74.81069,0.2069145,1.730994,0.8158945,5,4.614676
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45143,0.225355,1.011393,2.894181,2.894181,5,0,1.53,2.894181,34.94575,0,0,0,1.011393,0,0,2.105819,2.000528,3.717268,7.279733,3.011921,0,3.011921,13.33088,95.22036,0.2069938,3.183599,0.8091145,5,8.291125
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46065,0.3944129,1.770125,0.5243762,0.5243762,0,-1,0,0.5243762,337.5678,0.512803,0,0,1.770125,0.5519749,0.5243762,0,0,0.7053471,9.990462,0.7053471,0,0.7053471,14.00003,100,0.2069561,0.5768138,1.4161,0,11.76059
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17307,0.6601285,2.962656,0.1105205,0.1105205,0,0,0,0.1105205,2680.64,2.846319,0,0,2.962656,0.1163373,0.1105205,0,0,0,10.62527,0,0,0,14.00003,100,0.2069561,0.1215725,2.370125,0,13.58793
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08562,0.4394588,1.972291,1.613557,1.613557,0,0,0,1.613557,122.2325,0.27381,0,0,1.972291,1.698481,1.613557,0,0,0,10.62527,0,0,0,14.00003,100,0.2069561,1.774913,1.577833,0,12.59757
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.51308,0.7172512,3.219024,1.179123,1.179123,0,0,0,1.179123,273.0016,1.977842,0,0,3.219024,1.241182,1.179123,0,0,0,10.62527,0,0,0,14.00003,100,0.2069561,1.297035,2.575219,0,13.8443
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07718,0.7045357,3.161956,3.035514,3.035514,1.25,0,0.50625,3.035514,104.1654,1.282468,0,0,3.161956,1.879488,1.785514,0,0,0,10.62527,0,0,0,14.00003,100,0.2069561,3.339065,2.529565,5,13.78723
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38737,0.8922064,4.004222,0.2111064,0.2111064,0,-1,0,0.2111064,1896.779,3.782005,0,0,4.004222,0.2222173,0.2111064,0,0,0,10.62527,0,0,0,14.00003,100,0.2069561,0.232217,3.203378,0,14.6295
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04421,0.4860142,2.181232,2.180217,2.180217,0,-1,0,2.180217,100.0466,0,0,0,2.181232,2.294965,2.180217,0,0,0,10.62527,0,0.1137329,-0.1137329,13.88014,99.14368,0.2069561,2.398238,1.744985,0,12.80651
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17597,0.2979966,1.337409,0.3992062,0.3992062,0,-1,0,0.3992062,335.0171,0.7908218,0,0,1.337409,0.420217,0.3992062,0,0,0.1263699,10.51154,0.1263699,0,0.1263699,14.00003,100,0.2069493,0.4391268,1.069927,0,11.84895
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50163,0.2021565,0.9072781,0,0,0,-1,0,0,0,0.9072781,0,0,0.9072781,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2069493,0,0.7258225,0,11.53255
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,5.459049,3.33,0,-1,0,3.33,0,0,2.129049,2.674953,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2069493,6.004953,0,0,10.62527
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,5.039173,3.33,0,-1,0,3.33,0,0,1.709172,2.21309,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2069493,5.54309,0,0,7.120011
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,4.319775,3.33,0,-1,0,3.33,0,0,0.9897745,1.421752,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2069493,4.751752,0,0,3.614748
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.5251939,0.1040105,0,-1,0,0.1040105,0,0,0.4211834,0.4737028,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2069493,0.5777133,0,0,0.1094847
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.3658966,0,0,-1,0,0,0,0,0.3658966,0.4024862,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069493,0.4024862,0,0,0
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069493,0,0,0,0
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.3350874,0,0,-1,0,0,0,0,0.3350874,0.3685961,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069493,0.3685961,0,0,0
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.595678,0,0,-1,0,0,0,0,0.595678,0.6552458,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069493,0.6552458,0,0,0
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069493,0,0,0,0
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069493,0,0,0,0
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.3106846,0,0,-1,0,0,0,0,0.3106846,0.341753,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069493,0.341753,0,0,0
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,1.186566,1.186566,4.69183,0,1.445869,1.186566,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2070409,1.305223,0,5,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11028,0.1253112,0.5623966,0.736842,0.736842,4.242105,0,1.323095,0.736842,76.32526,4.440892E-16,0,0,0.5623966,0,0,3.505263,3.33,8.475861,2.997,3.892397,0,3.892397,9.651772,68.94109,0.2070671,0.8105263,0.4499173,5,3.559397
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75501,0.1942366,0.8717338,1.834532,1.834532,4.757192,0,1.463713,1.834532,47.51805,0,0,0,0.8717338,0,0,2.92266,2.776527,4.583464,6.500157,3.648261,0,3.648261,13.11282,93.66279,0.2071466,2.017985,0.697387,5,7.371891
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51305,0.3479422,1.561565,2.470222,2.470222,0,0,0,2.470222,63.21555,0,4.440892E-16,0,1.561565,2.600234,2.470222,0,0,0.9352028,9.783591,0,1.038669,-1.038669,12.01796,85.84242,0.2071466,2.717245,1.249252,0,11.34516
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55627,0.4557948,2.045607,2.094604,2.094604,0,-1,0,2.094604,97.66077,0,0,0,2.045607,2.204847,2.094604,0,0,2.08928,8.744923,0,0.1592398,-0.1592398,11.85011,84.64347,0.2071466,2.304065,1.636485,0,10.79053
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32144,0.8858949,3.975896,4.995304,4.995304,3.371105,0,1.085312,4.995304,79.59267,0,0,0,3.975896,1.709683,1.624199,0,0,2.266213,8.585683,2.266213,0,2.266213,14.00003,100,0.2071589,5.494834,3.180717,5,12.56158
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32203,1.026305,4.606059,4.04375,4.04375,1.25,0,0.50625,4.04375,113.9056,1.66527,0,0,4.606059,2.940789,2.79375,0,0,0,10.62527,0,0,0,14.00003,100,0.2071589,4.448124,3.684847,5,15.23133
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79488,1.118392,5.019342,3.906436,3.906436,1.25,0,0.50625,3.906436,128.489,2.223094,0,0,5.019342,2.796249,2.656436,0,0,0,10.62527,0,0,0,14.00003,100,0.2071589,4.29708,4.015474,5,15.64462
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25881,1.081329,4.853005,1.659346,1.659346,0,0,0,1.659346,292.4649,3.106325,0,0,4.853005,1.74668,1.659346,0,0,0,10.62527,0,0,0,14.00003,100,0.2071589,1.825281,3.882404,0,15.47828
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49326,0.6161965,2.76549,0.3614586,0.3614586,0,-1,0,0.3614586,765.0917,2.385007,0,0,2.76549,0.3804827,0.3614586,0,0,0,10.62527,0,0,0,14.00003,100,0.2071589,0.3976044,2.212392,0,13.39076
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10567,0.5705819,2.560771,3.28263,3.28263,0,-1,0,3.28263,78.00974,0,0,0.2808934,2.560771,3.4554,3.28263,0,0,0,10.62527,0,0.8946288,-0.8946288,13.05701,93.26414,0.2071589,3.610893,2.048617,0,13.18605
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20724,0.4021216,1.804722,1.251669,1.251669,0,-1,0,1.251669,144.1852,0,0,0,1.804722,1.317547,1.251669,0,0,0.994032,9.730645,0.487175,0,0.487175,13.51918,96.56538,0.207133,1.376836,1.443777,0,11.53537
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.50903,0.1395177,0.6261554,2.659774,2.659774,0,-1,0,2.659774,23.54168,0,0,0,0.6261554,2.799762,2.659774,0,0,0.506857,10.1691,0,2.173606,-2.173606,11.228,80.19983,0.207133,2.925751,0.5009243,0,10.79526
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,5.492321,3.33,0,-1,0,3.33,0,0,2.162321,2.711553,0,3.505263,3.33,0,0,2.921975,7.995497,0,3.505263,-3.505263,7.533127,53.80795,0.207133,6.041553,0,0,7.995497
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,1.206691,1.206691,0,-1,0,1.206691,0,0,0,0,0,1.270201,1.206691,0,0,6.816712,4.490233,0,1.270201,-1.270201,6.194218,44.24433,0.207133,1.32736,0,0,4.490233
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,3.718832,3.059031,0,-1,0,3.059031,0,0,0.6598012,1.031685,0,3.220033,3.059031,0,0,8.228046,3.220033,0,3.220033,-3.220033,2.800006,20,0.207133,4.090715,0,0,3.220033
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,1.777795,0,0,-1,0,0,0,0,1.777795,1.955574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207133,1.955574,0,0,0
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.8153971,0,0,-1,0,0,0,0,0.8153971,0.8969368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207133,0.8969368,0,0,0
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.2870227,0,0,-1,0,0,0,0,0.2870227,0.315725,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207133,0.315725,0,0,0
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.5643676,0,0,-1,0,0,0,0,0.5643676,0.6208044,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207133,0.6208044,0,0,0
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.4166683,0,0,-1,0,0,0,0,0.4166683,0.4583351,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207133,0.4583351,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207133,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.396488,0,0,-1,0,0,0,0,0.396488,0.4361368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207133,0.4361368,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207133,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.3110726,0.3110726,3.816336,0,1.20686,0.3110726,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2071558,0.3421799,0,5,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12753,0.02038199,0.09147438,0.374135,0.374135,3.879398,0,1.224076,0.374135,24.44957,0,0,0,0.09147438,0,0,3.505263,3.33,8.475861,2.997,3.421474,0,3.421474,9.205016,65.74998,0.2071786,0.4115485,0.0731795,5,3.088474
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79429,0.1344285,0.6033153,0.8337272,0.8337272,4.33899,0,1.349544,0.8337272,72.36363,8.881784E-16,0,0,0.6033153,0,0,3.505263,3.33,5.054386,6.076327,3.933315,0,3.933315,12.93649,92.4033,0.2072099,0.9171,0.4826522,5,6.679642
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57779,0.2573222,1.154862,2.689402,2.689402,0,0,0,2.689402,42.94122,0,4.440892E-16,0,1.154862,2.83095,2.689402,0,0,1.121071,9.616311,0,1.676088,-1.676088,11.16974,79.78367,0.2072099,2.958343,0.9238898,0,10.77117
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65479,0.4999843,2.24393,1.615847,1.615847,0,-1,0,1.615847,138.8702,0,0,0,2.24393,1.700892,1.615847,0,0,2.98339,7.940223,0.5430378,0,0.5430378,11.68491,83.46345,0.207181,1.777432,1.795144,0,10.18415
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47196,0.8881261,3.98591,1.615926,1.615926,0,0,0,1.615926,246.6641,0,0,0,3.98591,1.700975,1.615926,0,0,2.440352,8.428957,2.284935,0,2.284935,13.85259,98.94685,0.2070596,1.777519,3.188728,0,12.41487
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55768,1.093003,4.905396,0.7261326,0.7261326,0,0,0,0.7261326,675.551,3.985628,0,0,4.905396,0.7643501,0.7261326,0,0,0.1554175,10.4854,0.1554175,0,0.1554175,14.00003,100,0.2070514,0.7987459,3.924317,0,15.39079
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.07149,0.7421588,3.330809,0.5232466,0.5232466,0,0,0,0.5232466,636.5657,2.780023,0,0,3.330809,0.550786,0.5232466,0,0,0,10.62527,0,0,0,14.00003,100,0.2070514,0.5755713,2.664647,0,13.95608
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.4367,0.5551028,2.491301,1.449117,1.449117,0,0,0,1.449117,171.9186,0.9659151,0,0,2.491301,1.525386,1.449117,0,0,0,10.62527,0,0,0,14.00003,100,0.2070514,1.594029,1.993041,0,13.11658
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59589,0.662175,2.971842,0,0,0,-1,0,0,0,2.971842,0,0,2.971842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2070514,0,2.377473,0,13.59712
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16392,0.5456702,2.448968,2.846868,2.846868,0,-1,0,2.846868,86.02322,0,4.440892E-16,0,2.448968,2.996703,2.846868,0,0,0,10.62527,0,0.5477355,-0.5477355,13.42266,95.87598,0.2070514,3.131555,1.959174,0,13.07424
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.2353,0.3123737,1.401933,3.405994,3.33,0,-1,0,3.33,42.1001,0,0.07599408,0.4165935,1.401933,3.505263,3.33,0,0,0.608595,10.07754,0,2.10333,-2.10333,11.20556,80.03955,0.2070514,3.746593,1.121547,0,11.47947
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51321,0.08036594,0.3606823,0.8110073,0.8110073,0,-1,0,0.8110073,44.47338,0,0,0,0.3606823,0.8536918,0.8110073,0,0,2.945628,7.974209,0,0.4930095,-0.4930095,10.68588,76.32758,0.2070514,0.892108,0.2885459,0,8.334891
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,2.54965,2.54965,0,-1,0,2.54965,0,0,4.440892E-16,0,0,2.683842,2.54965,0,0,3.493417,7.481199,0,2.683842,-2.683842,7.856864,56.12034,0.2070514,2.804615,0,0,7.481199
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,3.074236,3.074236,0,-1,0,3.074236,0,0,4.440892E-16,0.05165996,0,3.236038,3.074236,0,0,6.475463,4.797357,0,3.236038,-3.236038,4.44578,31.75551,0.2070514,3.38166,0,0,4.797357
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,6.311588,1.483253,0,-1,0,1.483253,0,0,4.828335,5.459494,0,1.561319,1.483253,0,0,10.07106,1.561319,0,1.561319,-1.561319,2.800006,20,0.2070514,6.942747,0,0,1.561319
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,3.518939,0,0,-1,0,0,0,0,3.518939,3.870832,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070514,3.870832,0,0,0
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,0.8727727,0,0,-1,0,0,0,0,0.8727727,0.96005,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070514,0.96005,0,0,0
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.2217706,0,0,-1,0,0,0,0,0.2217706,0.2439477,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070514,0.2439477,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070514,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070514,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.3694537,0,0,-1,0,0,0,0,0.3694537,0.4063991,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070514,0.4063991,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.3558104,0,0,-1,0,0,0,0,0.3558104,0.3913914,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070514,0.3913914,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.3662493,0,0,-1,0,0,0,0,0.3662493,0.4028742,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070514,0.4028742,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.5768582,0.5768582,4.082121,0,1.279419,0.5768582,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2070948,0.6345441,0,5,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.148,0.02791468,0.1252811,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1252811,0,0,3.505263,3.33,8.475861,2.997,3.455281,0,3.455281,9.237088,65.97907,0.2070868,0,0.1002249,5,3.122281
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83672,0.1228615,0.5514023,0.8415985,0.8415985,4.346862,0,1.351693,0.8415985,65.51846,4.440892E-16,0,0,0.5514023,0,0,3.505263,3.33,5.020579,6.106753,3.881402,0,3.881402,12.91931,92.2806,0.2071214,0.9257583,0.4411218,5,6.658155
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64559,0.319895,1.435689,0.7375616,0.7375616,0,0,0,0.7375616,194.6534,0,0,0,1.435689,0.7763806,0.7375616,0,0,1.139177,9.600015,0.6593081,0,0.6593081,13.54478,96.74827,0.2070865,0.8113177,1.148551,0,11.0357
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75608,0.1893905,0.8499844,1.84678,1.84678,0,-1,0,1.84678,46.02522,0,2.220446E-16,0,0.8499844,1.943979,1.84678,0,0,0.4798687,10.19339,0,1.093994,-1.093994,12.39161,88.51134,0.2070865,2.031458,0.6799875,0,11.04338
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62442,0.1425154,0.639609,0.6218963,0.6218963,0,0,0,0.6218963,102.8482,0,0,0,0.639609,0.6546277,0.6218963,0,0,1.695418,9.099399,0,0.0150187,-0.0150187,12.37578,88.39827,0.2070865,0.684086,0.5116872,0,9.739007
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79234,0.1271726,0.5707505,4.68556,4.68556,5,0,1.53,4.68556,12.18105,0,0,0,0.5707505,0,0,0.3144398,0.2987179,1.712105,9.084379,0.8694683,0,0.8694683,13.20063,94.29005,0.2071069,5.154116,0.4566004,5,9.65513
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34286,0.2348016,1.053789,0.8674477,0.8674477,0,0,0,0.8674477,121.4816,0,0,0,1.053789,0.9131029,0.8674477,0,0,0.8426369,9.866901,0.1406866,0,0.1406866,13.3341,95.24338,0.2070995,0.9541925,0.8430316,0,10.92069
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61072,0.4565276,2.048896,2.108363,2.108363,0,0,0,2.108363,97.17947,0,0,0,2.048896,2.219329,2.108363,0,0,0.7019503,9.993519,0,0.1704336,-0.1704336,13.15445,93.96014,0.2070995,2.319199,1.639117,0,12.04241
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69517,0.1756642,0.7883809,0.4558884,0.4558884,0,-1,0,0.4558884,172.9329,0,0,0,0.7883809,0.4798825,0.4558884,0,0,0.8913209,9.823086,0.3084983,0,0.3084983,13.44711,96.05062,0.2070831,0.5014772,0.6307047,0,10.61147
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21891,0.02825279,0.1267985,0.3523616,0.3523616,0,-1,0,0.3523616,35.98533,0,0,0,0.1267985,0.370907,0.3523616,0,0,0.5828226,10.10073,0,0.2441085,-0.2441085,13.1898,94.21268,0.2070831,0.3875978,0.1014388,0,10.22753
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.2601,0.01143933,0.05133972,2.805228,2.805228,0,-1,0,2.805228,1.830144,0,4.440892E-16,0,0.05133972,2.952872,2.805228,0,0,0.8540542,9.856626,0,2.901532,-2.901532,10.13132,72.36641,0.2070831,3.085751,0.04107178,0,9.907965
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51413,0.03772843,0.1693252,0,0,0,-1,0,0,0,0,0,0,0.1693252,0,0,0,0,4.077979,6.955093,0.1693252,0,0.1693252,10.29195,73.51381,0.2070742,0,0.1354602,0,7.124419
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,10.17683,3.33,0,-1,0,3.33,0,0,6.846831,7.864514,0,3.505263,3.33,0,0,3.908653,7.107486,0,3.505263,-3.505263,6.597082,47.12192,0.2070742,11.19451,0,0,7.107486
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.385516,0.385516,0,-1,0,0.385516,0,0,0,0,0,0.4058063,0.385516,0,0,7.80339,3.602223,0,0.4058063,-0.4058063,6.169325,44.06652,0.2070742,0.4240676,0,0,3.602223
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.07580947,0.07580947,0,-1,0,0.07580947,0,0,0,0,0,0.07979944,0.07580947,0,0,8.254286,3.196417,0,0.07979944,-0.07979944,6.085209,43.46569,0.2070742,0.08339042,0,0,3.196417
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,1.811817,1.811817,0,-1,0,1.811817,0,0,2.220446E-16,0,0,1.907176,1.811817,0,0,8.342952,3.116617,0,1.907176,-1.907176,4.074869,29.10615,0.2070742,1.992999,0,0,3.116617
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,1.118025,1.118025,0,-1,0,1.118025,0,0,2.220446E-16,0.08085818,0,1.176869,1.118025,0,0,10.46204,1.209442,0,1.176869,-1.176869,2.834341,20.24525,0.2070742,1.229828,0,0,1.209442
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,1.478043,0.03094434,0,-1,0,0.03094434,0,0,1.447098,1.594903,0,0.03257299,0.03094434,0,0,11.76967,0.03257299,0,0.03257299,-0.03257299,2.800006,20,0.2070742,1.625847,0,0,0.03257299
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070742,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.6233093,0,0,-1,0,0,0,0,0.6233093,0.6856403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070742,0.6856403,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.2628189,0,0,-1,0,0,0,0,0.2628189,0.2891008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070742,0.2891008,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.006500442,0,0,-1,0,0,0,0,0.006500442,0.007150486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070742,0.007150486,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.4691748,0,0,-1,0,0,0,0,0.4691748,0.5160923,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070742,0.5160923,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.2847497,0.2847497,3.790013,0,1.199674,0.2847497,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2070948,0.3132246,0,5,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17167,0.05005012,0.2246249,0.8875725,0.8875725,4.392836,0,1.364244,0.8875725,25.30779,0,0,0,0.2246249,0,0,3.505263,3.33,8.475861,2.997,3.554625,0,3.554625,9.331334,66.65225,0.2071503,0.9763298,0.1797,5,3.221625
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88227,0.1645334,0.7384258,2.118629,2.118629,4.924647,0,1.509429,2.118629,34.85394,0,0,0,0.7384258,0,0,2.806018,2.665717,4.921235,6.196162,3.404143,0,3.404143,12.56079,89.71973,0.2072418,2.330492,0.5907406,5,6.934588
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71634,0.4050008,1.817643,0,0,0,0,0,0,0,0.300551,0,0,1.817643,0,0,0,0,1.517092,9.259891,1.517092,0,1.517092,14.00003,100,0.2071616,0,1.454115,0,11.07753
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.86,0.4256429,1.910285,3.157032,3.157032,0,-1,0,3.157032,60.5089,0,0,0.1427351,1.910285,3.323191,3.157032,0,0,0,10.62527,0,1.412906,-1.412906,12.51069,89.36192,0.2071616,3.472735,1.528228,0,12.53556
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77864,0.6036327,2.709104,0.6753916,0.6753916,0,0,0,0.6753916,401.1159,0.4282694,0,0,2.709104,0.7109386,0.6753916,0,0,1.569896,9.212368,1.569896,0,1.569896,14.00003,100,0.2070788,0.7429308,2.167283,0,11.92147
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02578,0.7092946,3.183314,4.204609,4.204609,1.25,0,0.50625,4.204609,75.71011,0.07319911,0,0,3.183314,3.110115,2.954609,0,0,0,10.62527,0,0,0,14.00003,100,0.2070788,4.62507,2.546651,5,13.80859
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60892,0.5699049,2.557733,3.21178,3.21178,1.25,0,0.50625,3.21178,79.636,0.4927018,0,0,2.557733,2.065031,1.96178,0,0,0,10.62527,0,0,0,14.00003,100,0.2070788,3.532958,2.046186,5,13.18301
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.78075,0.4438126,1.991831,0.9422789,0.9422789,0,0,0,0.9422789,211.3844,0.9999583,0,0,1.991831,0.9918725,0.9422789,0,0,0,10.62527,0,0,0,14.00003,100,0.2070788,1.036507,1.593465,0,12.61711
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.791,0.2083149,0.934917,1.587171,1.587171,0,-1,0,1.587171,58.90461,0,0,0,0.934917,1.670707,1.587171,0,0,0,10.62527,0,0.7357895,-0.7357895,13.22444,94.46008,0.2070788,1.745888,0.7479336,0,11.56019
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27057,0.1855666,0.8328227,3.968319,3.33,0,-1,0,3.33,25.00969,0,0.6383186,1.03515,0.8328227,3.505263,3.33,0,0,0.8175439,9.889484,0,2.672441,-2.672441,10.40744,74.33869,0.2070788,4.36515,0.6662582,0,10.72231
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28162,0.2132727,0.9571678,1.133426,1.133426,0,-1,0,1.133426,84.44907,0,0,0,0.9571678,1.19308,1.133426,0,0,3.786922,7.217044,0,0.2359124,-0.2359124,10.15876,72.56246,0.2070788,1.246769,0.7657343,0,8.174212
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51181,0.09243817,0.4148625,3.058444,3.058444,0,-1,0,3.058444,13.5645,0,0,0.03428839,0.4148625,3.219415,3.058444,0,0,4.049047,6.981132,0,2.804552,-2.804552,7.202507,51.44638,0.2070788,3.364288,0.33189,0,7.395994
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,1.819455,1.819455,0,-1,0,1.819455,0,0,2.220446E-16,0,0,1.915216,1.819455,0,0,7.165216,4.176579,0,1.915216,-1.915216,5.183692,37.0263,0.2070788,2.001401,0,0,4.176579
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,4.043266,2.148295,0,-1,0,2.148295,0,0,1.894971,2.299298,0,2.261364,2.148295,0,0,9.293234,2.261364,0,2.261364,-2.261364,2.800006,20,0.2070788,4.447593,0,0,2.261364
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070788,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070788,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.04675688,0,0,-1,0,0,0,0,0.04675688,0.05143257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070788,0.05143257,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.5588105,0,0,-1,0,0,0,0,0.5588105,0.6146916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070788,0.6146916,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.3256153,0,0,-1,0,0,0,0,0.3256153,0.3581768,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070788,0.3581768,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070788,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070788,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.7373667,0,0,-1,0,0,0,0,0.7373667,0.8111033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070788,0.8111033,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070788,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.1340837,0.1340837,3.639347,0,1.158542,0.1340837,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2070877,0.1474921,0,5,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.1985,0.0983289,0.4413001,0.7453274,0.7453274,4.25059,0,1.325411,0.7453274,59.2089,0,0,0,0.4413001,0,0,3.505263,3.33,8.475861,2.997,3.7713,0,3.7713,9.53689,68.12051,0.2071206,0.81986,0.3530401,5,3.4383
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93088,0.2509057,1.126065,1.803098,1.803098,5,0,1.53,1.803098,62.45167,0,0,0,1.126065,0,0,3.196902,3.037057,4.70456,6.39117,4.163122,0,4.163122,13.48637,96.33105,0.2071905,1.983407,0.9008517,5,7.517235
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.78997,0.5203556,2.335356,0.5254785,0.5254785,0,0,0,0.5254785,444.4247,1.240782,0,0,2.335356,0.5531352,0.5254785,0,0,0.5414383,10.13798,0.5414383,0,0.5414383,14.00003,100,0.207162,0.5780264,1.868285,0,12.47334
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96643,0.7126549,3.198395,2.749298,2.749298,0,-1,0,2.749298,116.335,0.3043971,0,0,3.198395,2.893998,2.749298,0,0,0,10.62527,0,0,0,14.00003,100,0.207162,3.024228,2.558716,0,13.82367
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.9344,0.9434034,4.233994,0.6642475,0.6642475,0,0,0,0.6642475,637.4122,3.534786,0,0,4.233994,0.6992079,0.6642475,0,0,0,10.62527,0,0,0,14.00003,100,0.207162,0.7306722,3.387196,0,14.85927
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25777,1.18095,5.300105,1.613212,1.613212,0,0,0,1.613212,328.5437,3.601988,0,0,5.300105,1.698118,1.613212,0,0,0,10.62527,0,0,0,14.00003,100,0.207162,1.774533,4.240084,0,15.92538
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86961,1.217118,5.462424,2.684591,2.684591,0,0,0,2.684591,203.4733,2.636539,0,0,5.462424,2.825885,2.684591,0,0,0,10.62527,0,0,0,14.00003,100,0.207162,2.95305,4.369939,0,16.0877
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94668,1.0725,4.813379,2.519523,2.519523,0,0,0,2.519523,191.0433,2.161249,0,0,4.813379,2.652129,2.519523,0,0,0,10.62527,0,0,0,14.00003,100,0.207162,2.771475,3.850703,0,15.43865
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88332,0.9560303,4.290664,0,0,0,-1,0,0,0,4.290664,0,0,4.290664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.207162,0,3.432531,0,14.91594
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31885,0.7424336,3.332042,1.917348,1.917348,0,-1,0,1.917348,173.7839,1.313781,0,0,3.332042,2.018261,1.917348,0,0,0,10.62527,0,0,0,14.00003,100,0.207162,2.109082,2.665634,0,13.95732
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29984,0.4295998,1.928044,3.322414,3.322414,0,-1,0,3.322414,58.03143,0,4.440892E-16,0.3246549,1.928044,3.497277,3.322414,0,0,0,10.62527,0,1.569234,-1.569234,12.34591,88.1849,0.207162,3.654655,1.542435,0,12.55332
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.50626,0.2085053,0.9357716,2.168828,2.168828,0,-1,0,2.168828,43.14642,0,0,0,0.9357716,2.282977,2.168828,0,0,1.743593,9.056041,0,1.347205,-1.347205,10.92583,78.0415,0.207162,2.385711,0.7486173,0,9.991813
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,10.77891,3.33,0,-1,0,3.33,0,0,7.448908,8.526799,0,3.505263,3.33,0,0,3.240488,7.708835,0,3.505263,-3.505263,7.23096,51.64961,0.207162,11.8568,0,0,7.708835
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,3.425198,3.33,0,-1,0,3.33,0,0,0.09519828,0.4377181,0,3.505263,3.33,0,0,7.135224,4.203572,0,3.505263,-3.505263,3.536088,25.25772,0.207162,3.767718,0,0,4.203572
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,7.996963,0.6633936,0,-1,0,0.6633936,0,0,7.333569,8.133265,0,0.698309,0.6633936,0,0,11.02996,0.698309,0,0.698309,-0.698309,2.800006,20,0.207162,8.796659,0,0,0.698309
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,1.078002,0,0,-1,0,0,0,0,1.078002,1.185802,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207162,1.185802,0,0,0
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.6596916,0,0,-1,0,0,0,0,0.6596916,0.7256607,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207162,0.7256607,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.2703399,0,0,-1,0,0,0,0,0.2703399,0.2973739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207162,0.2973739,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,0.9208494,0,0,-1,0,0,0,0,0.9208494,1.012934,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207162,1.012934,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.5363757,0,0,-1,0,0,0,0,0.5363757,0.5900133,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207162,0.5900133,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.3735213,0,0,-1,0,0,0,0,0.3735213,0.4108734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207162,0.4108734,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.1312452,0,0,-1,0,0,0,0,0.1312452,0.1443698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207162,0.1443698,0,0,0
