Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.8551611,0,0,-1,0,0,0,0,0.8551611,0.9406772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207162,0.9406772,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.2040123,0.2040123,3.709275,0,1.177632,0.2040123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2071763,0.2244135,0,5,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.7381029,0.7381029,4.243366,0,1.323439,0.7381029,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2072316,0.8119132,0,5,2.997
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98248,0.3003201,1.347837,0,0,3.505263,0,1.121937,0,0,0,0,0,1.347837,0,0,3.505263,3.33,5.14586,5.994,4.677836,0,4.677836,13.55602,96.82854,0.2071593,0,1.078269,5,7.341836
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86639,0.6167587,2.768013,2.881113,2.881113,0,0,0,2.881113,96.07445,0,0,0,2.768013,3.03275,2.881113,0,0,0.4680236,10.20405,0,0.2647371,-0.2647371,13.27696,94.83527,0.2071593,3.169224,2.21441,0,12.97207
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07524,0.7562932,3.394244,3.154469,3.154469,0,-1,0,3.154469,107.6011,0,0,0.1399162,3.394244,3.320494,3.154469,0,0,0.762176,9.939316,0.07374979,0,0.07374979,13.34693,95.33502,0.2071554,3.469916,2.715395,0,13.33356
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09153,0.9077278,4.073883,2.730914,2.730914,0,0,0,2.730914,149.1765,0.51081,0,0,4.073883,2.874646,2.730914,0,0,0.6884262,10.00569,0.6884262,0,0.6884262,14.00003,100,0.2071193,3.004005,3.259106,0,14.07957
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.48811,1.112562,4.99318,0.510644,0.510644,0,0,0,0.510644,977.8203,4.45566,0,0,4.99318,0.5375199,0.510644,0,0,0,10.62527,0,0,0,14.00003,100,0.2071193,0.5617083,3.994544,0,15.61845
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.12488,0.9440823,4.237041,1.93916,1.93916,0,0,0,1.93916,218.4987,2.19582,0,0,4.237041,2.041221,1.93916,0,0,0,10.62527,0,0,0,14.00003,100,0.2071193,2.133076,3.389633,0,14.86232
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.1084,0.8378454,3.76025,0,0,0,0,0,0,0,3.76025,0,0,3.76025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2071193,0,3.0082,0,14.38552
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97202,0.8409716,3.774281,1.050775,1.050775,0,-1,0,1.050775,359.1902,2.668202,0,0,3.774281,1.106079,1.050775,0,0,0,10.62527,0,0,0,14.00003,100,0.2071193,1.155852,3.019424,0,14.39956
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36371,0.72126,3.237015,1.567413,1.567413,0,-1,0,1.567413,206.5196,1.587106,0,0,3.237015,1.649909,1.567413,0,0,0,10.62527,0,0,0,14.00003,100,0.2071193,1.724154,2.589612,0,13.86229
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31473,0.395817,1.776427,2.326696,2.326696,0,-1,0,2.326696,76.34975,0,0,0,1.776427,2.449153,2.326696,0,0,0,10.62527,0,0.6727269,-0.6727269,13.29091,94.93489,0.2071193,2.559365,1.421141,0,12.4017
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49747,0.1566217,0.7029183,2.102984,2.102984,0,-1,0,2.102984,33.4248,0,0,0,0.7029183,2.213668,2.102984,0,0,0.7474743,9.952547,0,1.51075,-1.51075,11.69844,83.56013,0.2071193,2.313283,0.5623346,0,10.65547
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,1.203075,1.203075,0,-1,0,1.203075,0,0,2.220446E-16,0,0,1.266395,1.203075,0,0,2.426085,8.441798,0,1.266395,-1.266395,10.36354,74.02517,0.2071193,1.323382,0,0,8.441798
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.3180894,0.3180894,0,-1,0,0.3180894,0,0,0,0,0,0.334831,0.3180894,0,0,3.83319,7.175403,0,0.334831,-0.334831,10.0106,71.50416,0.2071193,0.3498984,0,0,7.175403
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,3.674899,3.33,0,-1,0,3.33,0,0,0.3448994,0.7123893,0,3.505263,3.33,0,0,4.205225,6.840572,0,3.505263,-3.505263,6.31573,45.11227,0.2071193,4.042389,0,0,6.840572
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,4.194636,3.168544,0,-1,0,3.168544,0,0,1.026093,1.445556,0,3.335309,3.168544,0,0,8.099961,3.335309,0,3.335309,-3.335309,2.800006,20,0.2071193,4.6141,0,0,3.335309
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.5879204,0,0,-1,0,0,0,0,0.5879204,0.6467124,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071193,0.6467124,0,0,0
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.411581,0,0,-1,0,0,0,0,0.411581,0.4527391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071193,0.4527391,0,0,0
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.4546513,0,0,-1,0,0,0,0,0.4546513,0.5001164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071193,0.5001164,0,0,0
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.5343564,0,0,-1,0,0,0,0,0.5343564,0.5877921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071193,0.5877921,0,0,0
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.2355076,0,0,-1,0,0,0,0,0.2355076,0.2590584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071193,0.2590584,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071193,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071193,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.3992369,0.3992369,3.9045,0,1.230929,0.3992369,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2071485,0.4391606,0,5,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.2958395,0.2958395,3.801103,0,1.202701,0.2958395,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2071698,0.3254234,0,5,2.997
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03703,0.1405492,0.6307847,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6307847,0,0,3.505263,3.33,5.14586,5.994,3.960785,0,3.960785,12.87577,91.96957,0.2071353,0,0.5046277,5,6.624784
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.9455,0.306232,1.374369,0.8223777,0.8223777,0,0,0,0.8223777,167.1214,0,0,0,1.374369,0.8656608,0.8223777,0,0,1.185076,9.558706,0.5087084,0,0.5087084,13.35837,95.41673,0.2071087,0.9046155,1.099495,0,10.93307
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18628,0.2480969,1.113459,3.93228,3.33,0,-1,0,3.33,33.43721,0,0.6022804,0.9955084,1.113459,3.505263,3.33,0,0,0.6763672,10.01654,0,2.391804,-2.391804,10.83719,77.40833,0.2071087,4.325509,0.8907672,0,11.13
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24982,0.2942457,1.320575,4.421688,4.421688,5,0,1.53,4.421688,29.86586,0,0,0,1.320575,0,0,0.5783126,0.549397,3.333927,7.62474,1.869972,0,1.869972,12.6112,90.0798,0.2071513,4.863856,1.05646,5,8.945314
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.7166,0.6012232,2.69829,0.04244496,0.04244496,0,0,0,0.04244496,6357.149,1.189655,0,0,2.69829,0.04467891,0.04244496,0,0,1.463956,9.307714,1.463956,0,1.463956,14.00003,100,0.2070747,0.04668946,2.158632,0,12.006
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37466,0.9374646,4.207341,5.544289,5.544289,2.214288,0,0.7695008,5.544289,75.88604,0.702078,0,0,4.207341,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2070747,6.098717,3.365873,5,14.83261
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.2658,0.9353036,4.197642,2.070216,2.070216,0,0,0,2.070216,202.7635,2.018468,0,0,4.197642,2.179174,2.070216,0,0,0,10.62527,0,0,0,14.00003,100,0.2070747,2.277237,3.358114,0,14.82292
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05704,0.6771128,3.038882,1.429299,1.429299,0,-1,0,1.429299,212.6135,1.534357,0,0,3.038882,1.504525,1.429299,0,0,0,10.62527,0,0,0,14.00003,100,0.2070747,1.572229,2.431106,0,13.66416
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.40511,0.5304226,2.380537,1.118088,1.118088,0,-1,0,1.118088,212.9114,1.203602,0,0,2.380537,1.176935,1.118088,0,0,0,10.62527,0,0,0,14.00003,100,0.2070747,1.229897,1.904429,0,13.00581
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32628,0.4369801,1.961167,3.201717,3.201717,0,-1,0,3.201717,61.25359,0,0,0.1918889,1.961167,3.370229,3.201717,0,0,0,10.62527,0,1.409062,-1.409062,12.51475,89.39087,0.2070747,3.521889,1.568933,0,12.58644
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48545,0.1165802,0.5232121,0,0,0,-1,0,0,0,0,0,0,0.5232121,0,0,0,0,1.565624,9.216212,0.5232121,0,0.5232121,13.01111,92.93631,0.2070474,0,0.4185697,0,9.739425
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.883863,0.883863,0,-1,0,0.883863,0,0,0,0,0,0.9303821,0.883863,0,0,1.042412,9.687103,0,0.9303821,-0.9303821,12.0304,85.93126,0.2070474,0.9722493,0,0,9.687103
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,2.059652,2.059652,0,-1,0,2.059652,0,0,0,0,0,2.168055,2.059652,0,0,2.07617,8.756721,0,2.168055,-2.168055,9.74507,69.6075,0.2070474,2.265617,0,0,8.756721
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,1.773444,1.773444,0,-1,0,1.773444,0,0,2.220446E-16,0,0,1.866783,1.773444,0,0,4.48512,6.588666,0,1.866783,-1.866783,7.777307,55.55208,0.2070474,1.950789,0,0,6.588666
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,3.764511,3.33,0,-1,0,3.33,0,0,0.4345109,0.810962,0,3.505263,3.33,0,0,6.559324,4.721883,0,3.505263,-3.505263,4.082435,29.16019,0.2070474,4.140962,0,0,4.721883
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.450844,0.450844,0,-1,0,0.450844,0,0,5.551115E-17,0,0,0.4745726,0.450844,0,0,10.45406,1.21662,0,0.4745726,-0.4745726,3.582192,25.58703,0.2070474,0.4959284,0,0,1.21662
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.2989065,0.2989065,0,-1,0,0.2989065,0,0,5.551115E-17,0,0,0.3146385,0.2989065,0,0,10.98136,0.742047,0,0.3146385,-0.3146385,3.250534,23.21805,0.2070474,0.3287972,0,0,0.742047
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.009374871,0.009374871,0,-1,0,0.009374871,0,0,0,0,0,0.009868286,0.009374871,0,0,11.33096,0.4274086,0,0.009868286,-0.009868286,3.240132,23.14375,0.2070474,0.01031236,0,0,0.4274086
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.5659292,0.3966633,0,-1,0,0.3966633,0,0,0.169266,0.2258589,0,0.4175403,0.3966633,0,0,11.34193,0.4175403,0,0.4175403,-0.4175403,2.800006,20,0.2070474,0.6225222,0,0,0.4175403
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.3173675,0,0,-1,0,0,0,0,0.3173675,0.3491043,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070474,0.3491043,0,0,0
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070474,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070474,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.1239918,0.1239918,3.629255,0,1.155787,0.1239918,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2070555,0.136391,0,5,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.5133274,0.5133274,4.01859,0,1.262075,0.5133274,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2070934,0.5646602,0,5,2.997
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09446,0.3013324,1.35238,1.088283,1.088283,4.593546,0,1.419038,1.088283,124.2673,0,0,0,1.35238,0,0,3.505263,3.33,5.14586,5.994,4.68238,0,4.68238,13.56033,96.85932,0.2071046,1.197111,1.081904,5,7.34638
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.0272,0.5709947,2.562624,2.836473,2.836473,0,0,0,2.836473,90.34544,0,0,0,2.562624,2.985761,2.836473,0,0,0.4634806,10.20814,0,0.4231372,-0.4231372,13.11431,93.67342,0.2071046,3.120121,2.050099,0,12.77077
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.29942,0.7448922,3.343076,0,0,0,-1,0,0,0,2.409443,0,0,3.343076,0,0,0,0,0.933633,9.785005,0.933633,0,0.933633,14.00003,100,0.207056,0,2.674461,0,13.12808
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.4091,0.9731779,4.367622,0,0,0,0,0,0,0,4.367622,0,0,4.367622,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.207056,0,3.494098,0,14.9929
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94304,1.152996,5.174646,2.435388,2.435388,0,0,0,2.435388,212.4773,2.61108,0,0,5.174646,2.563566,2.435388,0,0,0,10.62527,0,0,0,14.00003,100,0.207056,2.678926,4.139717,0,15.79992
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61891,1.094452,4.9119,0,0,0,0,0,0,0,4.9119,0,0,4.9119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.207056,0,3.92952,0,15.53717
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.4188,1.156319,5.18956,2.137819,2.137819,0,0,0,2.137819,242.7502,2.939224,0,0,5.18956,2.250336,2.137819,0,0,0,10.62527,0,0,0,14.00003,100,0.207056,2.351601,4.151649,0,15.81483
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13831,0.9918887,4.451596,3.244962,3.244962,0,-1,0,3.244962,137.1849,1.035847,0,0.2394577,4.451596,3.415749,3.244962,0,0,0,10.62527,0,0,0,14.00003,100,0.207056,3.569458,3.561277,0,15.07687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44299,0.7636401,3.427217,0,0,0,-1,0,0,0,3.427217,0,0,3.427217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.207056,0,2.741773,0,14.05249
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33449,0.4786004,2.147959,3.213548,3.213548,0,-1,0,3.213548,66.84071,0,0,0.2049033,2.147959,3.382683,3.213548,0,0,0,10.62527,0,1.234724,-1.234724,12.69851,90.7035,0.207056,3.534903,1.718367,0,12.77323
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47022,0.165441,0.7424994,0.4039004,0.4039004,0,-1,0,0.4039004,183.8323,0,0,0,0.7424994,0.4251583,0.4039004,0,0,1.371915,9.390551,0.3173411,0,0.3173411,12.99957,92.85389,0.2070394,0.4442904,0.5939995,0,10.13305
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,4.781885,3.33,0,-1,0,3.33,0,0,1.451885,1.930073,0,3.505263,3.33,0,0,1.054574,9.676157,0,3.505263,-3.505263,9.304699,66.46201,0.2070394,5.260073,0,0,9.676157
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,5.827712,3.33,0,-1,0,3.33,0,0,2.497712,3.080483,0,3.505263,3.33,0,0,4.949311,6.170894,0,3.505263,-3.505263,5.609828,40.07011,0.2070394,6.410483,0,0,6.170894
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,4.482425,2.532349,0,-1,0,2.532349,0,0,1.950076,2.398318,0,2.665631,2.532349,0,0,8.844049,2.665631,0,2.665631,-2.665631,2.800006,20,0.2070394,4.930667,0,0,2.665631
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.2070394,0,0,0,4.213E-16
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.8109337,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.8109337,0.8920271,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2070394,0.8920271,0,0,4.213E-16
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.2152206,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.2152206,0.2367426,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2070394,0.2367426,0,0,4.213E-16
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.2070394,0,0,0,4.213E-16
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.5146188,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.5146188,0.5660806,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2070394,0.5660806,0,0,4.213E-16
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.243682,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.243682,0.2680503,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2070394,0.2680503,0,0,4.213E-16
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.2509555,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.2509555,0.276051,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2070394,0.276051,0,0,4.213E-16
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.2167346,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.2167346,0.2384081,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2070394,0.2384081,0,0,4.213E-16
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.2070394,0,0,0,4.213E-16
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.8311694,0.8311694,4.336432,0,1.348846,0.8311694,0,0,0,0,0,0,0,3.505263,3.33,11.80586,4.213E-16,3.33,0,3.33,5.959121,42.56506,0.2071015,0.9142863,0,5,4.213E-16
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15469,0.2939133,1.319083,0,0,3.505263,0,1.121937,0,0,0,0,0,1.319083,0,0,3.505263,3.33,8.475861,2.997,4.649083,0,4.649083,10.36963,74.06863,0.2070315,0,1.055266,5,4.316083
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11141,0.5895328,2.645823,3.192845,3.192845,4.314751,0,1.342927,3.192845,82.86726,0,0,0,2.645823,0,0,1.121906,1.065811,3.826777,7.181175,3.711634,0,3.711634,13.89079,99.21976,0.2070719,3.512129,2.116658,5,9.826998
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.41452,0.8359994,3.751966,2.383465,2.383465,0,-1,0,2.383465,157.4165,1.127913,0,0,3.751966,2.50891,2.383465,0,0,0.115143,10.52165,0.115143,0,0.115143,14.00003,100,0.2070659,2.621811,3.001572,0,14.27361
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56916,0.8705289,3.906934,0.3389689,0.3389689,0,0,0,0.3389689,1152.594,3.550125,0,0,3.906934,0.3568094,0.3389689,0,0,0,10.62527,0,0,0,14.00003,100,0.2070659,0.3728658,3.125547,0,14.53221
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16726,1.174024,5.26902,2.212597,2.212597,0,0,0,2.212597,238.1374,2.93997,0,0,5.26902,2.329049,2.212597,0,0,0,10.62527,0,0,0,14.00003,100,0.2070659,2.433856,4.215216,0,15.89429
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85756,1.211748,5.438323,1.958319,1.958319,0,0,0,1.958319,277.7036,3.376934,0,0,5.438323,2.061388,1.958319,0,0,0,10.62527,0,0,0,14.00003,100,0.2070659,2.154151,4.350658,0,16.0636
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56729,1.154396,5.180928,3.327598,3.327598,1.25,0,0.50625,3.327598,155.6958,2.993983,0,0,5.180928,2.186945,2.077598,0,0,0,10.62527,0,0,0,14.00003,100,0.2070659,3.660357,4.144742,5,15.8062
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21575,1.005611,4.51318,0.6730749,0.6730749,0,-1,0,0.6730749,670.5316,3.80468,0,0,4.51318,0.7084998,0.6730749,0,0,0,10.62527,0,0,0,14.00003,100,0.2070659,0.7403824,3.610544,0,15.13845
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47734,0.7278934,3.266785,1.814843,1.814843,0,-1,0,1.814843,180.0037,1.356424,0,0,3.266785,1.910361,1.814843,0,0,0,10.62527,0,0,0,14.00003,100,0.2070659,1.996328,2.613428,0,13.89206
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33933,0.465233,2.087966,2.284815,2.284815,0,-1,0,2.284815,91.38447,0,0,0,2.087966,2.405068,2.284815,0,0,0,10.62527,0,0.3171024,-0.3171024,13.66577,97.61246,0.2070659,2.513296,1.670373,0,12.71324
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.4518,0.1787256,0.8021204,0.5778903,0.5778903,0,-1,0,0.5778903,138.8015,0,0,0,0.8021204,0.6083056,0.5778903,0,0,0.352336,10.30817,0.1938148,0,0.1938148,13.84964,98.92581,0.2070559,0.6356794,0.6416963,0,11.11029
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1585212,10.4826,0,0,0,13.84964,98.92581,0.2070559,0,0,0,10.4826
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,2.705287,2.705287,0,-1,0,2.705287,0,0,0,0,0,2.84767,2.705287,0,0,0.1585212,10.4826,0,2.84767,-2.84767,10.84793,77.48508,0.2070559,2.975816,0,0,10.4826
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,2.086981,2.086981,0,-1,0,2.086981,0,0,4.440892E-16,0,0,2.196822,2.086981,0,0,3.322599,7.634935,0,2.196822,-2.196822,8.53228,60.94474,0.2070559,2.295679,0,0,7.634935
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.763513,5.438113,0,0,0,8.53228,60.94474,0.2070559,0,0,0,5.438113
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.6549359,0.6549359,0,-1,0,0.6549359,0,0,1.110223E-16,0,0,0.6894062,0.6549359,0,0,5.763513,5.438113,0,0.6894062,-0.6894062,7.805582,55.75405,0.2070559,0.7204295,0,0,5.438113
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.1311782,0.1311782,0,-1,0,0.1311782,0,0,2.775558E-17,0,0,0.1380823,0.1311782,0,0,6.52952,4.748707,0,0.1380823,-0.1380823,7.66003,54.71439,0.2070559,0.144296,0,0,4.748707
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.3752651,0.3752651,0,-1,0,0.3752651,0,0,5.551115E-17,0,0,0.3950158,0.3752651,0,0,6.682944,4.610624,0,0.3950158,-0.3950158,7.243647,51.74023,0.2070559,0.4127916,0,0,4.610624
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.12185,4.215609,0,0,0,7.243647,51.74023,0.2070559,0,0,0,4.215609
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,1.659335,1.659335,0,-1,0,1.659335,0,0,0,0,0,1.746668,1.659335,0,0,7.12185,4.215609,0,1.746668,-1.746668,5.402498,38.58919,0.2070559,1.825268,0,0,4.215609
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.8648655,0.8648655,0,-1,0,0.8648655,0,0,0,0,0,0.9103848,0.8648655,0,0,9.062593,2.468941,0,0.9103848,-0.9103848,4.442868,31.73471,0.2070559,0.9513521,0,0,2.468941
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.3736217,0.3736217,0,-1,0,0.3736217,0,0,0,0,0,0.393286,0.3736217,0,0,10.07413,1.558556,0,0.393286,-0.393286,4.028308,28.77357,0.2070559,0.4109839,0,0,1.558556
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.6717269,0.6717269,0,0,0,0.6717269,0,0,1.110223E-16,0,0,0.707081,0.6717269,0,0,10.51112,1.16527,0,0.707081,-0.707081,3.282979,23.4498,0.2070559,0.7388996,0,0,1.16527
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.02726402,0.02726402,0,0,0,0.02726402,0,0,3.469447E-18,0,0,0.02869897,0.02726402,0,0,11.29676,0.4581888,0,0.02869897,-0.02869897,3.252728,23.23372,0.2070559,0.02999042,0,0,0.4581888
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21767,0.313113,1.405251,4.553231,4.553231,5,0,1.53,4.553231,30.86272,0,0,0,1.405251,0,0,0.4467693,0.4244308,11.32865,0.4294899,1.829682,0,1.829682,4.988516,35.63219,0.2070964,5.008554,1.124201,5,1.834741
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19802,0.6035746,2.708843,3.245059,3.245059,5,0,1.53,3.245059,83.47591,0,0,0,2.708843,0,0,1.754941,1.667194,9.498967,2.076204,4.376037,0,4.376037,9.139989,65.28551,0.2071543,3.569565,2.167074,5,4.785046
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53146,0.7532753,3.3807,0.9708376,0.9708376,0,-1,0,0.9708376,348.225,0,0,0,3.3807,1.021934,0.9708376,0,0,5.122931,6.014637,2.358765,0,2.358765,11.37771,81.2692,0.207032,1.067921,2.70456,0,9.395336
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72983,0.9168248,4.11471,1.547309,1.547309,0,0,0,1.547309,265.9268,0,0,0,4.11471,1.628747,1.547309,0,0,2.764166,8.137526,2.485963,0,2.485963,13.7361,98.11481,0.2069033,1.70204,3.291768,0,12.25224
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38907,0.9899759,4.443012,0.2030411,0.2030411,0,0,0,0.2030411,2188.232,3.951082,0,0,4.443012,0.2137275,0.2030411,0,0,0.2782025,10.37489,0.2782025,0,0.2782025,14.00003,100,0.2068889,0.2233452,3.55441,0,14.8179
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09057,1.031788,4.630662,1.098714,1.098714,0,0,0,1.098714,421.4622,3.474122,0,0,4.630662,1.156541,1.098714,0,0,0,10.62527,0,0,0,14.00003,100,0.2068889,1.208585,3.70453,0,15.25594
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71119,0.9010425,4.043879,0,0,0,0,0,0,0,4.043879,0,0,4.043879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2068889,0,3.235103,0,14.66915
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.2893,0.851465,3.821375,0.8271032,0.8271032,0,-1,0,0.8271032,462.0191,2.95074,0,0,3.821375,0.8706349,0.8271032,0,0,0,10.62527,0,0,0,14.00003,100,0.2068889,0.9098135,3.0571,0,14.44665
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.50811,0.6669382,2.993219,0,0,0,-1,0,0,0,2.993219,0,0,2.993219,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2068889,0,2.394575,0,13.61849
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34082,0.4707641,2.112789,1.88463,1.88463,0,-1,0,1.88463,112.1063,0.1289687,0,0,2.112789,1.983821,1.88463,0,0,0,10.62527,0,0,0,14.00003,100,0.2068889,2.073093,1.690231,0,12.73806
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.4302,0.2080524,0.9337393,3.887511,3.33,0,-1,0,3.33,28.04022,0,0.5575107,0.9462618,0.9337393,3.505263,3.33,0,0,0,10.62527,0,2.571524,-2.571524,11.2894,80.63844,0.2068889,4.276262,0.7469915,0,11.55901
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,4.771631,3.33,0,-1,0,3.33,0,0,1.441631,1.918794,0,3.505263,3.33,0,0,2.857249,8.05375,0,3.505263,-3.505263,7.594532,54.24655,0.2068889,5.248794,0,0,8.05375
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,3.1688,3.1688,0,-1,0,3.1688,0,0,4.440892E-16,0.1556799,0,3.335579,3.1688,0,0,6.751986,4.548487,0,3.335579,-3.335579,4.078523,29.13225,0.2068889,3.48568,0,0,4.548487
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,1.121047,1.121047,0,-1,0,1.121047,0,0,0,0.08088891,0,1.18005,1.121047,0,0,10.45818,1.212908,0,1.18005,-1.18005,2.834642,20.2474,0.2068889,1.233152,0,0,1.212908
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,2.709044,0.0312158,0,-1,0,0.0312158,0,0,2.677829,2.948733,0,0.03285874,0.0312158,0,0,11.76935,0.03285874,0,0.03285874,-0.03285874,2.800006,20,0.2068889,2.979949,0,0,0.03285874
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.410053,0,0,-1,0,0,0,0,0.410053,0.4510584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068889,0.4510584,0,0,0
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068889,0,0,0,0
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068889,0,0,0,0
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.3775552,0,0,-1,0,0,0,0,0.3775552,0.4153107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068889,0.4153107,0,0,0
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.8608702,0,0,-1,0,0,0,0,0.8608702,0.9469572,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068889,0.9469572,0,0,0
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.6186891,0,0,-1,0,0,0,0,0.6186891,0.680558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068889,0.680558,0,0,0
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.6247706,0,0,-1,0,0,0,0,0.6247706,0.6872477,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068889,0.6872477,0,0,0
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.8722642,0.8722642,4.377527,0,1.360065,0.8722642,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2069538,0.9594906,0,5,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2069526,0,0,5,2.997
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28333,0.2556415,1.147319,3.855302,3.855302,5,0,1.53,3.855302,29.75951,0,0,0,1.147319,0,0,1.144698,1.087463,5.14586,5.994,2.234782,0,2.234782,11.23834,80.27367,0.2070063,4.240833,0.9178553,5,7.141319
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28695,0.4259629,1.911721,2.246385,2.246385,0,0,0,2.246385,85.10213,0,0,0,1.911721,2.364615,2.246385,0,0,2.911078,8.005303,0,0.4528942,-0.4528942,10.76094,76.86373,0.2070063,2.471023,1.529377,0,9.917025
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.65009,0.5237926,2.350781,0.9824409,0.9824409,0,-1,0,0.9824409,239.2797,0,0,0,2.350781,1.034148,0.9824409,0,0,3.414294,7.55241,1.316633,0,1.316633,12.01001,85.78563,0.2069383,1.080685,1.880625,0,9.903191
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89094,0.6567436,2.947465,0,0,0,0,0,0,0,0.849804,0,0,2.947465,0,0,0,0,2.097661,8.737379,2.097661,0,2.097661,14.00003,100,0.2068301,0,2.357972,0,11.68484
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60831,0.9814358,4.404684,3.45463,3.45463,1.25,0,0.50625,3.45463,127.5009,2.084021,0,0,4.404684,2.320663,2.20463,0,0,0,10.62527,0,0,0,14.00003,100,0.2068301,3.800093,3.523747,5,15.02996
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.31789,0.9992067,4.48444,1.445344,1.445344,0,0,0,1.445344,310.2679,2.963025,0,0,4.48444,1.521415,1.445344,0,0,0,10.62527,0,0,0,14.00003,100,0.2068301,1.589879,3.587552,0,15.10971
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85041,0.8038986,3.607897,1.768345,1.768345,0,0,0,1.768345,204.0267,1.746481,0,0,3.607897,1.861416,1.768345,0,0,0,10.62527,0,0,0,14.00003,100,0.2068301,1.94518,2.886318,0,14.23317
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35889,0.6858012,3.077876,0.2225446,0.2225446,0,-1,0,0.2225446,1383.038,2.843618,0,0,3.077876,0.2342574,0.2225446,0,0,0,10.62527,0,0,0,14.00003,100,0.2068301,0.244799,2.462301,0,13.70315
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53527,0.6023882,2.703518,3.807328,3.33,0,-1,0,3.33,81.18674,0,0.4773274,0.8580602,2.703518,3.505263,3.33,0,0,0,10.62527,0,0.8017449,-0.8017449,13.15491,93.96349,0.2068301,4.18806,2.162815,0,13.32879
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33894,0.4070766,1.82696,0,0,0,-1,0,0,0,0.9361321,0,0,1.82696,0,0,0,0,0.8908276,9.823529,0.8908276,0,0.8908276,14.00003,100,0.2067842,0,1.461568,0,11.65049
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40544,0.1636828,0.7346082,1.67875,1.67875,0,-1,0,1.67875,43.75924,2.220446E-16,0,0,0.7346082,1.767105,1.67875,0,0,0,10.62527,0,1.032497,-1.032497,12.91168,92.2261,0.2067842,1.846625,0.5876866,0,11.35988
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.7418431,0.7418431,0,-1,0,0.7418431,0,0,0,0,0,0.7808875,0.7418431,0,0,1.147219,9.592777,0,0.7808875,-0.7808875,12.08855,86.34663,0.2067842,0.8160275,0,0,9.592777
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,2.006591,2.006591,0,-1,0,2.006591,0,0,4.440892E-16,0,0,2.112201,2.006591,0,0,2.014872,8.81189,0,2.112201,-2.112201,9.862098,70.44341,0.2067842,2.20725,0,0,8.81189
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.361762,6.699689,0,0,0,9.862098,70.44341,0.2067842,0,0,0,6.699689
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.361762,6.699689,0,0,0,9.862098,70.44341,0.2067842,0,0,0,6.699689
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.5593902,0.5593902,0,-1,0,0.5593902,0,0,1.110223E-16,0,0,0.5888318,0.5593902,0,0,4.361762,6.699689,0,0.5888318,-0.5888318,9.241414,66.00997,0.2067842,0.6153293,0,0,6.699689
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.016019,6.110857,0,0,0,9.241414,66.00997,0.2067842,0,0,0,6.110857
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.1667703,0.1667703,0,-1,0,0.1667703,0,0,2.775558E-17,0,0,0.1755477,0.1667703,0,0,5.016019,6.110857,0,0.1755477,-0.1755477,9.056371,64.68823,0.2067842,0.1834474,0,0,6.110857
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.8728561,0.8728561,0,-1,0,0.8728561,0,0,1.110223E-16,0,0,0.9187959,0.8728561,0,0,5.211072,5.935309,0,0.9187959,-0.9187959,8.087875,57.77042,0.2067842,0.9601417,0,0,5.935309
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.8342369,0.8342369,0,-1,0,0.8342369,0,0,1.110223E-16,0,0,0.8781441,0.8342369,0,0,6.231956,5.016513,0,0.8781441,-0.8781441,7.16223,51.15868,0.2067842,0.9176606,0,0,5.016513
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.5672765,0.5672765,0,-1,0,0.5672765,0,0,1.110223E-16,0,0,0.5971332,0.5672765,0,0,7.207672,4.138369,0,0.5971332,-0.5971332,6.532796,46.66274,0.2067842,0.6240041,0,0,4.138369
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.581666,0.581666,0,-1,0,0.581666,0,0,0,0,0,0.61228,0.581666,0,0,7.871153,3.541236,0,0.61228,-0.61228,5.887396,42.05275,0.2067842,0.6398326,0,0,3.541236
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.551464,2.928956,0,0,0,5.887396,42.05275,0.2067842,0,0,0,2.928956
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.2728057,0.2728057,0,0,0,0.2728057,0,0,0,0,0,0.2871639,0.2728057,0,0,8.551464,2.928956,0,0.2871639,-0.2871639,5.584699,39.89063,0.2067842,0.3000863,0,0,2.928956
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35159,0.2532896,1.136764,4.282657,4.282657,5,0,1.53,4.282657,26.54342,0,0,0,1.136764,0,0,0.7173432,0.681476,8.870536,2.641792,1.81824,0,1.81824,7.309633,52.21156,0.2068263,4.710923,0.9094108,5,3.778556
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37807,0.4257992,1.910987,1.259665,1.259665,4.584594,0,1.416594,1.259665,151.7059,0,0,0,1.910987,0,0,3.324929,3.158682,7.052296,4.278208,5.069669,0,5.069669,12.11914,86.56513,0.2068171,1.385632,1.528789,5,6.189195
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77028,0.748555,3.359515,2.556046,2.556046,0,-1,0,2.556046,131.4341,0,0,0,3.359515,2.690574,2.556046,0,0,1.982627,8.84091,0.6689405,0,0.6689405,12.75376,91.09807,0.2067827,2.81165,2.687612,0,12.20042
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.0523,0.9338281,4.19102,0.9068955,0.9068955,0,0,0,0.9068955,462.1283,1.922707,0,0,4.19102,0.9546269,0.9068955,0,0,1.313687,9.442956,1.313687,0,1.313687,14.00003,100,0.2067152,0.9975851,3.352816,0,13.63398
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.82482,0.9754798,4.377953,1.241551,1.241551,0,0,0,1.241551,352.6198,3.071058,0,0,4.377953,1.306895,1.241551,0,0,0,10.62527,0,0,0,14.00003,100,0.2067152,1.365706,3.502362,0,15.00323
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53946,0.938427,4.21166,4.272941,4.272941,1.25,0,0.50625,4.272941,98.56586,1.029618,0,0,4.21166,3.182043,3.02294,0,0,0,10.62527,0,0,0,14.00003,100,0.2067152,4.700234,3.369328,5,14.83694
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.98487,0.7364788,3.305317,0,0,0,0,0,0,0,3.305317,0,0,3.305317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2067152,0,2.644253,0,13.93059
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42448,0.7031832,3.155886,2.454646,2.454646,0,-1,0,2.454646,128.5679,0.5720483,0,0,3.155886,2.583838,2.454646,0,0,0,10.62527,0,0,0,14.00003,100,0.2067152,2.700111,2.524709,0,13.78116
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.5588,0.5951076,2.670843,0.3219268,0.3219268,0,-1,0,0.3219268,829.643,2.331973,0,0,2.670843,0.3388703,0.3219268,0,0,0,10.62527,0,0,0,14.00003,100,0.2067152,0.3541194,2.136674,0,13.29612
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.33368,0.3603431,1.61722,0.8097957,0.8097957,0,-1,0,0.8097957,199.7071,0.7648033,0,0,1.61722,0.8524166,0.8097957,0,0,0,10.62527,0,0,0,14.00003,100,0.2067152,0.8907753,1.293776,0,12.24249
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37756,0.1241477,0.557175,0.4341712,0.4341712,0,-1,0,0.4341712,128.3307,0.1001527,0,0,0.557175,0.4570223,0.4341712,0,0,0,10.62527,0,0,0,14.00003,100,0.2067152,0.4775883,0.44574,0,11.18245
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,3.070346,3.070346,0,-1,0,3.070346,0,0,4.440892E-16,0.04738053,0,3.231943,3.070346,0,0,0,10.62527,0,3.231943,-3.231943,10.59326,75.666,0.2067152,3.377381,0,0,10.62527
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,4.138298,3.33,0,-1,0,3.33,0,0,0.8082978,1.222128,0,3.505263,3.33,0,0,3.591048,7.393331,0,3.505263,-3.505263,6.898389,49.27411,0.2067152,4.552128,0,0,7.393331
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.3381523,0.3381523,0,-1,0,0.3381523,0,0,5.551115E-17,0,0,0.3559498,0.3381523,0,0,7.485785,3.888068,0,0.3559498,-0.3559498,6.523185,46.59409,0.2067152,0.3719675,0,0,3.888068
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.4387908,0.4387908,0,-1,0,0.4387908,0,0,0,0,0,0.461885,0.4387908,0,0,7.881284,3.532118,0,0.461885,-0.461885,6.036315,43.11645,0.2067152,0.4826698,0,0,3.532118
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.6800436,0.6800436,0,-1,0,0.6800436,0,0,1.110223E-16,0,0,0.7158354,0.6800436,0,0,8.39449,3.070233,0,0.7158354,-0.7158354,5.281759,37.72677,0.2067152,0.748048,0,0,3.070233
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.189862,2.354398,0,0,0,5.281759,37.72677,0.2067152,0,0,0,2.354398
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.189862,2.354398,0,0,0,5.281759,37.72677,0.2067152,0,0,0,2.354398
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.4576222,0.4576222,0,-1,0,0.4576222,0,0,5.551115E-17,0,0,0.4817076,0.4576222,0,0,9.189862,2.354398,0,0.4817076,-0.4817076,4.773994,34.09989,0.2067152,0.5033845,0,0,2.354398
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.1159953,0.1159953,0,-1,0,0.1159953,0,0,1.387779E-17,0,0,0.1221003,0.1159953,0,0,9.725094,1.87269,0,0.1221003,-0.1221003,4.645289,33.18057,0.2067152,0.1275948,0,0,1.87269
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.300047,0.300047,0,-1,0,0.300047,0,0,5.551115E-17,0,0,0.315839,0.300047,0,0,9.860761,1.75059,0,0.315839,-0.315839,4.312366,30.80255,0.2067152,0.3300517,0,0,1.75059
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.3847851,0.3847851,0,-1,0,0.3847851,0,0,5.551115E-17,0,0,0.4050369,0.3847851,0,0,10.21169,1.434751,0,0.4050369,-0.4050369,3.885419,27.75294,0.2067152,0.4232636,0,0,1.434751
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.66173,1.029714,0,0,0,3.885419,27.75294,0.2067152,0,0,0,1.029714
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.1957623,0.1957623,0,0,0,0.1957623,0,0,0,0,0,0.2060656,0.1957623,0,0,10.66173,1.029714,0,0.2060656,-0.2060656,3.668207,26.20143,0.2067152,0.2153385,0,0,1.029714
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.42237,0.1930813,0.8665489,0,0,0,0,0,0,0,0,0,0,0.8665489,0,0,0,0,10.8907,0.8236483,0.8665489,0,0.8665489,4.490288,32.07342,0.2066706,0,0.6932392,0,1.690197
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.4713,0.1514861,0.6798696,0.4758822,0.4758822,0,0,0,0.4758822,142.8651,0,0,0,0.6798696,0.5009286,0.4758822,0,0,10.02415,1.603542,0.178941,0,0.178941,4.660046,33.28598,0.2066614,0.5234704,0.5438957,0,2.283412
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89188,0.3852925,1.729193,2.234106,2.234106,0,-1,0,2.234106,77.39977,0,0,0.45261,1.729193,2.35169,2.234106,0,0,9.845205,1.764589,0,0.6224974,-0.6224974,4.003876,28.59906,0.2066614,2.457516,1.383354,0,3.493782
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21374,0.4378446,1.965046,3.142527,3.142527,5,0,1.53,3.142527,62.53078,0,0,0,1.965046,0,0,1.857473,1.7646,10.53687,1.142092,3.729646,0,3.729646,7.542129,53.87224,0.2067506,3.456779,1.572037,5,3.107138
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03845,0.1195582,0.5365773,4.090671,4.090671,5,0,1.53,4.090671,13.1171,0,0,0,0.5365773,0,0,0.9093289,0.8638625,6.807223,4.498774,1.40044,0,1.40044,8.870703,63.36204,0.2067856,4.499738,0.4292619,5,5.035351
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75526,0.6452384,2.89583,4.916367,4.916367,5,0,1.53,4.916367,58.90183,0,0,0,2.89583,0,0,0.08363326,0.0794516,5.406783,5.759169,2.975281,0,2.975281,11.6933,83.52342,0.2068463,5.408003,2.316664,5,8.654999
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.1145,0.3562655,1.598919,2.493402,2.493402,0,0,0,2.493402,64.12602,0,4.440892E-16,0,1.598919,2.624634,2.493402,0,0,2.431502,8.436923,0,1.025714,-1.025714,10.61211,75.8006,0.2068463,2.742742,1.279135,0,10.03584
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.486,0.3155658,1.416259,2.48381,2.48381,0,-1,0,2.48381,57.01963,0,4.440892E-16,0,1.416259,2.614537,2.48381,0,0,3.571184,7.411209,0,1.198278,-1.198278,9.34901,66.7785,0.2068463,2.732191,1.133008,0,8.827468
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57867,0.09113172,0.4089991,3.962182,3.33,0,-1,0,3.33,12.28226,0,0.6321816,1.0284,0.4089991,3.505263,3.33,0,0,4.902604,6.212931,0,3.096264,-3.096264,6.085261,43.46606,0.2068463,4.3584,0.3271993,0,6.62193
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32507,0.09032359,0.4053723,0,0,0,-1,0,0,0,0,0,0,0.4053723,0,0,0,0,8.342897,3.116667,0.4053723,0,0.4053723,6.469831,46.21298,0.2068255,0,0.3242978,0,3.522039
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34656,0.01958378,0.08789199,0.7196442,0.7196442,0,-1,0,0.7196442,12.21326,0,0,0,0.08789199,0.7575202,0.7196442,0,0,7.937525,3.481502,0,0.6696283,-0.6696283,5.76398,41.17121,0.2068255,0.7916086,0.0703136,0,3.569394
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,2.075825,2.075825,0,-1,0,2.075825,0,0,4.440892E-16,0,0,2.185079,2.075825,0,0,8.681557,2.811873,0,2.185079,-2.185079,3.460705,24.71927,0.2068255,2.283408,0,0,2.811873
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,1.642682,0.5954545,0,-1,0,0.5954545,0,0,1.047227,1.211496,0,0.6267942,0.5954545,0,0,11.10942,0.6267942,0,0.6267942,-0.6267942,2.800006,20,0.2068255,1.80695,0,0,0.6267942
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068255,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,6.704067,0,0,-1,0,0,0,0,6.704067,7.374474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068255,7.374474,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068255,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.417516,0,0,-1,0,0,0,0,0.417516,0.4592676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068255,0.4592676,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,1.213348,0,0,-1,0,0,0,0,1.213348,1.334683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068255,1.334683,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.2164134,0,0,-1,0,0,0,0,0.2164134,0.2380548,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068255,0.2380548,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068255,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.06487885,0,0,-1,0,0,0,0,0.06487885,0.07136673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068255,0.07136673,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068255,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,1.317098,1.317098,4.822361,0,1.481504,1.317098,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2069183,1.448807,0,5,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.4684934,0.4684934,3.973757,0,1.249835,0.4684934,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2069523,0.5153428,0,5,2.997
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49561,0.1434038,0.6435962,3.476835,3.476835,5,0,1.53,3.476835,18.51098,0,0,0,0.6435962,0,0,1.523165,1.447007,5.14586,5.994,2.090603,0,2.090603,11.10156,79.29668,0.2070054,3.824518,0.514877,5,6.637596
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56653,0.264279,1.186084,0,0,1.96755,0,0.7021412,0,0,0,0,0,1.186084,0,0,1.96755,1.869173,3.055257,7.875543,3.055257,0,3.055257,14.00003,100,0.2069028,0,0.9488673,5,9.061627
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01478,0.4714291,2.115774,2.085588,2.085588,0,-1,0,2.085588,101.4474,0,0,0,2.115774,2.195356,2.085588,0,0,0,10.62527,0,0.07958189,-0.07958189,13.91614,99.40081,0.2069028,2.294147,1.692619,0,12.74105
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.3751,0.7027259,3.153834,0,0,0,0,0,0,0,3.06541,0,0,3.153834,0,0,0,0,0.08842432,10.54569,0.08842432,0,0.08842432,14.00003,100,0.2068983,0,2.523067,0,13.69953
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24906,0.7473778,3.354232,0,0,0,0,0,0,0,3.354232,0,0,3.354232,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2068983,0,2.683385,0,13.97951
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96523,0.7782859,3.492947,0,0,0,0,0,0,0,3.492947,0,0,3.492947,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2068983,0,2.794358,0,14.11822
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23923,0.798611,3.584166,0.3878097,0.3878097,0,0,0,0.3878097,924.2074,3.175946,0,0,3.584166,0.4082208,0.3878097,0,0,0,10.62527,0,0,0,14.00003,100,0.2068983,0.4265907,2.867333,0,14.20944
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54342,0.8263925,3.70885,3.394594,3.33,0,-1,0,3.33,111.3769,0.2035866,0.06459442,0.4040539,3.70885,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2068983,3.734054,2.96708,0,14.33412
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59487,0.6375999,2.861548,1.506256,1.506256,0,-1,0,1.506256,189.9776,1.276016,0,0,2.861548,1.585532,1.506256,0,0,0,10.62527,0,0,0,14.00003,100,0.2068983,1.656881,2.289238,0,13.48682
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.31309,0.285874,1.283002,1.877719,1.877719,0,-1,0,1.877719,68.3277,0,0,0,1.283002,1.976547,1.877719,0,0,0,10.62527,0,0.6935443,-0.6935443,13.26897,94.77815,0.2068983,2.065491,1.026402,0,11.90828
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31249,0.1319029,0.59198,3.911787,3.33,0,-1,0,3.33,17.77718,0,0.5817866,0.9729653,0.59198,3.505263,3.33,0,0,0.7706048,9.93173,0,2.913283,-2.913283,10.1981,72.84341,0.2068983,4.302965,0.4735841,0,10.52371
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,6.266233,3.33,0,-1,0,3.33,0,0,2.936234,3.562857,0,3.505263,3.33,0,0,4.007586,7.018447,0,3.505263,-3.505263,6.503226,46.45152,0.2068983,6.892857,0,0,7.018447
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,1.514099,1.514099,0,-1,0,1.514099,0,0,2.220446E-16,0,0,1.593788,1.514099,0,0,7.902323,3.513184,0,1.593788,-1.593788,4.823226,34.45155,0.2068983,1.665509,0,0,3.513184
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,1.852878,1.823426,0,-1,0,1.823426,0,0,0.0294526,0.2147404,0,1.919395,1.823426,0,0,9.673199,1.919395,0,1.919395,-1.919395,2.800006,20,0.2068983,2.038166,0,0,1.919395
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,1.589379,0,0,-1,0,0,0,0,1.589379,1.748317,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068983,1.748317,0,0,0
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.3031487,0,0,-1,0,0,0,0,0.3031487,0.3334636,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068983,0.3334636,0,0,0
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.6907137,0,0,-1,0,0,0,0,0.6907137,0.7597851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068983,0.7597851,0,0,0
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,1.184741,0,0,-1,0,0,0,0,1.184741,1.303215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068983,1.303215,0,0,0
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.572964,0,0,-1,0,0,0,0,0.572964,0.6302603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068983,0.6302603,0,0,0
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.4983526,0,0,-1,0,0,0,0,0.4983526,0.5481879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068983,0.5481879,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.3052613,0,0,-1,0,0,0,0,0.3052613,0.3357875,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068983,0.3357875,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068983,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.1471815,0.1471815,3.652445,0,1.162117,0.1471815,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2069081,0.1618997,0,5,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.1627586,0.1627586,3.668022,0,1.16637,0.1627586,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2069191,0.1790344,0,5,2.997
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57123,0.1246422,0.5593943,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5593943,0,0,3.505263,3.33,5.14586,5.994,3.889394,0,3.889394,12.80804,91.48582,0.2068893,0,0.4475155,5,6.553394
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66366,0.1890896,0.8486339,2.191796,2.191796,0,0,0,2.191796,38.71865,0,0,0,0.8486339,2.307154,2.191796,0,0,1.256466,9.494455,0,1.45852,-1.45852,11.27062,80.5043,0.2068893,2.410976,0.6789071,0,10.34309
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.13883,0.2550046,1.144461,2.149791,2.149791,0,-1,0,2.149791,53.23592,0,0,0,1.144461,2.262938,2.149791,0,0,2.877044,8.035934,0,1.118477,-1.118477,10.09165,72.08305,0.2068893,2.36477,0.9155685,0,9.180395
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.53621,0.1251106,0.5614965,1.551179,1.551179,0,0,0,1.551179,36.19805,0,0,0,0.5614965,1.63282,1.551179,0,0,4.119796,6.917458,0,1.071324,-1.071324,8.962373,64.01682,0.2068893,1.706297,0.4491972,0,7.478954
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.4565,0.5455225,2.448305,0,0,0,0,0,0,0,0,0,0,2.448305,0,0,0,0,5.310155,5.846134,2.448305,0,2.448305,11.28504,80.60725,0.2067645,0,1.958644,0,8.294439
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16933,0.3643401,1.635158,2.414492,2.414492,0,0,0,2.414492,67.72266,0,0,0,1.635158,2.541571,2.414492,0,0,2.861851,8.049608,0,0.9064124,-0.9064124,10.3296,73.78268,0.2067645,2.655941,1.308127,0,9.684767
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35899,0.2793936,1.253918,3.267791,3.267791,5,0,1.53,3.267791,38.37204,0,0,0,1.253918,0,0,1.732209,1.645598,3.868975,7.143196,2.899517,0,2.899517,13.08032,93.43066,0.2068352,3.59457,1.003135,5,8.397115
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59667,0.5286059,2.372383,0,0,0,-1,0,0,0,1.402924,0,0,2.372383,0,0,0,0,0.969459,9.752761,0.969459,0,0.969459,14.00003,100,0.2067858,0,1.897907,0,12.12514
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60737,0.4206274,1.887776,4.341454,3.33,0,-1,0,3.33,56.68997,0,1.011454,1.445599,1.887776,3.505263,3.33,0,0,0,10.62527,0,1.617487,-1.617487,12.29505,87.82159,0.2067858,4.775599,1.510221,0,12.51305
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29777,0.2069698,0.9288805,3.568087,3.33,0,-1,0,3.33,27.89431,4.440892E-16,0.2380868,0.5948955,0.9288805,3.505263,3.33,0,0,1.797208,9.007787,0,2.576383,-2.576383,9.579301,68.42344,0.2067858,3.924896,0.7431044,0,9.936667
