Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27538,0.04855621,0.2179203,1.986353,1.986353,0,-1,0,1.986353,10.97087,0,4.440892E-16,0,0.2179203,2.090898,1.986353,0,0,4.659855,6.431405,0,1.872977,-1.872977,7.60501,54.32139,0.2067858,2.184988,0.1743362,0,6.649324
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,3.720918,3.33,0,-1,0,3.33,0,0,0.3909182,0.76301,0,3.505263,3.33,0,0,6.740942,4.558427,0,3.505263,-3.505263,3.910138,27.9295,0.2067858,4.09301,0,0,4.558427
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.63568,1.053164,0,0,0,3.910138,27.9295,0.2067858,0,0,0,1.053164
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,1.959759,1.000505,0,-1,0,1.000505,0,0,0.9592534,1.155229,0,1.053164,1.000505,0,0,10.63568,1.053164,0,1.053164,-1.053164,2.800006,20,0.2067858,2.155735,0,0,1.053164
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,2.727799,0,0,-1,0,0,0,0,2.727799,3.000579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067858,3.000579,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.222009,0,0,-1,0,0,0,0,0.222009,0.2442099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067858,0.2442099,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.7570296,0,0,-1,0,0,0,0,0.7570296,0.8327326,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067858,0.8327326,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067858,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.4393656,0,0,-1,0,0,0,0,0.4393656,0.4833021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067858,0.4833021,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.1252347,0,0,-1,0,0,0,0,0.1252347,0.1377582,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067858,0.1377582,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.5488055,0,0,-1,0,0,0,0,0.5488055,0.603686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067858,0.603686,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.5331875,0,0,-1,0,0,0,0,0.5331875,0.5865062,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067858,0.5865062,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.1536906,0.1536906,3.658954,0,1.163894,0.1536906,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2067962,0.1690597,0,5,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.7249923,0.7249923,4.230256,0,1.31986,0.7249923,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2068492,0.7974916,0,5,2.997
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64914,0.1210647,0.5433384,0.03440432,0.03440432,3.539667,0,1.131329,0.03440432,1579.274,0,0,0,0.5433384,0,0,3.505263,3.33,5.14586,5.994,3.873338,0,3.873338,12.79281,91.37701,0.206823,0.03784475,0.4346707,5,6.537338
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76258,0.2574073,1.155244,1.165452,1.165452,0,0,0,1.165452,99.12408,0,0,0,1.155244,1.226792,1.165452,0,0,1.272522,9.480004,0,0.07154804,-0.07154804,12.71739,90.83832,0.206823,1.281998,0.9241952,0,10.63525
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.2639,0.2231955,1.001701,1.930132,1.930132,0,-1,0,1.930132,51.89808,0,0,0,1.001701,2.031718,1.930132,0,0,1.35202,9.408457,0,1.030017,-1.030017,11.63166,83.08309,0.206823,2.123146,0.8013612,0,10.41016
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.6969,0.403317,1.810086,0.1441634,0.1441634,0,0,0,0.1441634,1255.58,0,0,0,1.810086,0.1517509,0.1441634,0,0,2.496483,8.37844,1.658336,0,1.658336,13.20489,94.32047,0.2067387,0.1585797,1.448069,0,10.18853
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66065,0.615456,2.762167,1.423574,1.423574,0,0,0,1.423574,194.0304,0.4255206,0,0,2.762167,1.498499,1.423574,0,0,0.838147,9.870942,0.838147,0,0.838147,14.00003,100,0.2066962,1.565932,2.209733,0,12.63311
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36753,0.813457,3.650795,2.978042,2.978042,0,0,0,2.978042,122.5904,0.5160136,0,0,3.650795,3.134781,2.978042,0,0,0,10.62527,0,0,0,14.00003,100,0.2066962,3.275846,2.920636,0,14.27607
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47372,0.6823472,3.062374,2.873136,2.873136,0,0,0,2.873136,106.5865,0.0380208,0,0,3.062374,3.024353,2.873136,0,0,0,10.62527,0,0,0,14.00003,100,0.2066962,3.160449,2.449899,0,13.68765
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64571,0.494364,2.218705,2.156494,2.156494,0,-1,0,2.156494,102.8848,0,4.440892E-16,0,2.218705,2.269994,2.156494,0,0,0,10.62527,0,0.05128853,-0.05128853,13.94596,99.61384,0.2066962,2.372144,1.774964,0,12.84398
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61617,0.5180136,2.324845,1.246339,1.246339,0,-1,0,1.246339,186.5339,0.9559221,0,0,2.324845,1.311936,1.246339,0,0,0.05698726,10.57399,0.05698726,0,0.05698726,14.00003,100,0.2066933,1.370973,1.859876,0,12.89883
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.2791,0.1722971,0.7732694,0,0,0,-1,0,0,0,0.7732694,0,0,0.7732694,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2066933,0,0.6186156,0,11.39854
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23525,0.09817189,0.4405954,0,0,0,-1,0,0,0,0.4405954,0,0,0.4405954,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2066933,0,0.3524764,0,11.06587
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,4.047349,3.33,0,-1,0,3.33,0,0,0.7173494,1.122084,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2066933,4.452084,0,0,10.62527
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,2.13257,2.13257,0,-1,0,2.13257,0,0,4.440892E-16,0,0,2.244811,2.13257,0,0,3.894737,7.120011,0,2.244811,-2.244811,7.938918,56.70644,0.2066933,2.345827,0,0,7.120011
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,3.476135,3.33,0,-1,0,3.33,0,0,0.1461352,0.4937488,0,3.505263,3.33,0,0,6.388971,4.8752,0,3.505263,-3.505263,4.244046,30.31455,0.2066933,3.823749,0,0,4.8752
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,2.112864,1.30144,0,-1,0,1.30144,0,0,0.8114234,1.02271,0,1.369937,1.30144,0,0,10.28371,1.369937,0,1.369937,-1.369937,2.800006,20,0.2066933,2.32415,0,0,1.369937
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.4818286,0,0,-1,0,0,0,0,0.4818286,0.5300115,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066933,0.5300115,0,0,0
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.1850052,0,0,-1,0,0,0,0,0.1850052,0.2035058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066933,0.2035058,0,0,0
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,1.201714,0,0,-1,0,0,0,0,1.201714,1.321886,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066933,1.321886,0,0,0
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.5305301,0,0,-1,0,0,0,0,0.5305301,0.5835831,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066933,0.5835831,0,0,0
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.5240326,0,0,-1,0,0,0,0,0.5240326,0.5764359,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066933,0.5764359,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.7108172,0,0,-1,0,0,0,0,0.7108172,0.7818989,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066933,0.7818989,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,1.263059,0,0,-1,0,0,0,0,1.263059,1.389365,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2066933,1.389365,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.7323029,0.7323029,4.237566,0,1.321856,0.7323029,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2067468,0.8055332,0,5,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2067457,0,0,5,2.997
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72927,0.2997247,1.345164,3.592257,3.592257,5,0,1.53,3.592257,37.44622,0,0,0,1.345164,0,0,1.407743,1.337356,5.14586,5.994,2.68252,0,2.68252,11.6631,83.30768,0.2068094,3.951483,1.076131,5,7.339164
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.86319,0.5846894,2.624086,4.432337,4.432337,4.279628,0,1.333338,4.432337,59.20321,0,0,0,2.624086,0.1607463,0.152709,0,0,2.46334,8.408268,2.46334,0,2.46334,14.00003,100,0.2068585,4.875571,2.099269,5,11.03235
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38985,0.8078144,3.625471,2.919823,2.919823,0,-1,0,2.919823,124.1675,0.5519728,0,0,3.625471,3.073498,2.919823,0,0,0,10.62527,0,0,0,14.00003,100,0.2068585,3.211806,2.900377,0,14.25074
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85703,0.8817264,3.957188,1.903031,1.903031,0,0,0,1.903031,207.9414,1.953998,0,0,3.957188,2.00319,1.903031,0,0,0,10.62527,0,0,0,14.00003,100,0.2068585,2.093334,3.165751,0,14.58246
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86137,0.7544139,3.38581,2.765399,2.765399,0,0,0,2.765399,122.4348,0.4748637,0,0,3.38581,2.910946,2.765399,0,0,0,10.62527,0,0,0,14.00003,100,0.2068585,3.041938,2.708648,0,14.01108
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55978,0.7701,3.456209,3.654758,3.654758,1.25,0,0.50625,3.654758,94.56738,0.9248846,0,0,3.456209,2.531324,2.404758,0,0,0,10.62527,0,0,0,14.00003,100,0.2068585,4.020234,2.764967,5,14.08148
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58335,0.8227516,3.692509,0.7736319,0.7736319,0,0,0,0.7736319,477.2953,2.87816,0,0,3.692509,0.8143494,0.7736319,0,0,0,10.62527,0,0,0,14.00003,100,0.2068585,0.8509951,2.954007,0,14.31778
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69052,0.594916,2.669983,2.882566,2.882566,0,-1,0,2.882566,92.62523,0,0,0,2.669983,3.03428,2.882566,0,0,0,10.62527,0,0.3642967,-0.3642967,13.61603,97.25713,0.2068585,3.170823,2.135987,0,13.29526
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62124,0.5606866,2.516361,0,0,0,-1,0,0,0,2.111588,0,0,2.516361,0,0,0,0,0.4047741,10.26098,0.4047741,0,0.4047741,14.00003,100,0.206838,0,2.013089,0,12.77734
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25712,0.3221619,1.445862,1.076252,1.076252,0,-1,0,1.076252,134.3423,0.3129654,0,0,1.445862,1.132897,1.076252,0,0,0,10.62527,0,0,0,14.00003,100,0.206838,1.183877,1.15669,0,12.07114
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19216,0.185155,0.8309756,2.713115,2.713115,0,-1,0,2.713115,30.6281,0,4.440892E-16,0,0.8309756,2.855911,2.713115,0,0,0,10.62527,0,2.024935,-2.024935,11.86556,84.75382,0.206838,2.984427,0.6647804,0,11.45625
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,3.25951,3.25951,0,-1,0,3.25951,0,0,4.440892E-16,0.2554605,0,3.431063,3.25951,0,0,2.249928,8.600339,0,3.431063,-3.431063,8.248901,58.9206,0.206838,3.58546,0,0,8.600339
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,3.337329,3.33,0,-1,0,3.33,0,0,0.007329237,0.3410622,0,3.505263,3.33,0,0,6.06222,5.169276,0,3.505263,-3.505263,4.554029,32.52872,0.206838,3.671062,0,0,5.169276
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,2.17791,1.580812,0,-1,0,1.580812,0,0,0.5970979,0.814889,0,1.664013,1.580812,0,0,9.956957,1.664013,0,1.664013,-1.664013,2.800006,20,0.206838,2.395701,0,0,1.664013
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,3.32436,0,0,-1,0,0,0,0,3.32436,3.656796,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206838,3.656796,0,0,0
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,1.04695,0,0,-1,0,0,0,0,1.04695,1.151646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206838,1.151646,0,0,0
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.782439,0,0,-1,0,0,0,0,0.782439,0.8606828,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206838,0.8606828,0,0,0
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206838,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,1.322522,0,0,-1,0,0,0,0,1.322522,1.454775,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206838,1.454775,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206838,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.6473222,0,0,-1,0,0,0,0,0.6473222,0.7120544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206838,0.7120544,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.8754049,0,0,-1,0,0,0,0,0.8754049,0.9629454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206838,0.9629454,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.3888346,0.3888346,3.894098,0,1.228089,0.3888346,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2068657,0.4277181,0,5,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2068645,0,0,5,2.997
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81153,0.2698227,1.210964,3.421994,3.421994,5,0,1.53,3.421994,35.38767,2.220446E-16,0,0,1.210964,0,0,1.578005,1.499105,5.14586,5.994,2.710069,0,2.710069,11.68923,83.49436,0.2069297,3.764194,0.9687714,5,7.204964
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96539,0.6135936,2.753808,6.137464,6.137464,5,0,1.53,6.137464,44.86883,0,0,0,2.753808,1.19733,1.137464,0,0,2.435791,8.433063,1.556478,0,1.556478,13.16584,94.04152,0.2069606,6.75121,2.203047,5,11.18687
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51656,0.8076738,3.62484,1.344015,1.344015,0,-1,0,1.344015,269.7024,1.330774,0,0,3.62484,1.414752,1.344015,0,0,0.8793129,9.833893,0.8793129,0,0.8793129,14.00003,100,0.2069162,1.478416,2.899872,0,13.45873
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01643,0.8800979,3.949879,1.627212,1.627212,0,0,0,1.627212,242.739,2.237024,0,0,3.949879,1.712855,1.627212,0,0,0,10.62527,0,0,0,14.00003,100,0.2069162,1.789934,3.159903,0,14.57515
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05856,1.049314,4.709323,0.8589397,0.8589397,0,0,0,0.8589397,548.2717,3.805176,0,0,4.709323,0.9041471,0.8589397,0,0,0,10.62527,0,0,0,14.00003,100,0.2069162,0.9448337,3.767459,0,15.3346
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74605,1.146432,5.145187,4.138427,4.138427,1.25,0,0.50625,4.138427,124.3271,2.104737,0,0,5.145187,3.04045,2.888427,0,0,0,10.62527,0,0,0,14.00003,100,0.2069162,4.55227,4.11615,5,15.77046
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68784,1.113562,4.997667,1.09484,1.09484,0,0,0,1.09484,456.4746,3.845203,0,0,4.997667,1.152463,1.09484,0,0,0,10.62527,0,0,0,14.00003,100,0.2069162,1.204324,3.998133,0,15.62294
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73104,0.9487368,4.257931,1.110421,1.110421,0,-1,0,1.110421,383.452,3.089067,0,0,4.257931,1.168864,1.110421,0,0,0,10.62527,0,0,0,14.00003,100,0.2069162,1.221463,3.406345,0,14.88321
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62259,0.7384553,3.314188,2.068908,2.068908,0,-1,0,2.068908,160.1902,1.136389,0,0,3.314188,2.177798,2.068908,0,0,0,10.62527,0,0,0,14.00003,100,0.2069162,2.275799,2.65135,0,13.93946
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23183,0.4546524,2.04048,1.238079,1.238079,0,-1,0,1.238079,164.8101,0.7372386,0,0,2.04048,1.303241,1.238079,0,0,0,10.62527,0,0,0,14.00003,100,0.2069162,1.361887,1.632384,0,12.66575
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14613,0.1752472,0.7865096,1.978988,1.978988,0,-1,0,1.978988,39.74301,0,2.220446E-16,0,0.7865096,2.083146,1.978988,0,0,0,10.62527,0,1.296636,-1.296636,12.63325,90.23734,0.2069162,2.176887,0.6292077,0,11.41178
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.6328866,0.6328866,0,-1,0,0.6328866,0,0,0,0,0,0.6661964,0.6328866,0,0,1.440707,9.328638,0,0.6661964,-0.6661964,11.93102,85.22141,0.2069162,0.6961752,0,0,9.328638
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,2.604757,2.604757,0,-1,0,2.604757,0,0,0,0,0,2.741849,2.604757,0,0,2.180925,8.662441,0,2.741849,-2.741849,9.040858,64.57743,0.2069162,2.865232,0,0,8.662441
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,1.475926,1.475926,0,-1,0,1.475926,0,0,2.220446E-16,0,0,1.553606,1.475926,0,0,5.227424,5.920593,0,1.553606,-1.553606,7.403214,52.87999,0.2069162,1.623518,0,0,5.920593
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,4.882946,3.33,0,-1,0,3.33,0,0,1.552947,2.041241,0,3.505263,3.33,0,0,6.953652,4.366987,0,3.505263,-3.505263,3.708342,26.48811,0.2069162,5.371241,0,0,4.366987
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,1.018363,0.8186375,0,-1,0,0.8186375,0,0,0.1997252,0.3015614,0,0.8617237,0.8186375,0,0,10.84839,0.8617237,0,0.8617237,-0.8617237,2.800006,20,0.2069162,1.120199,0,0,0.8617237
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.5523241,0,0,-1,0,0,0,0,0.5523241,0.6075564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069162,0.6075564,0,0,0
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,0.9609098,0,0,-1,0,0,0,0,0.9609098,1.057001,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069162,1.057001,0,0,0
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,1.062354,0,0,-1,0,0,0,0,1.062354,1.16859,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069162,1.16859,0,0,0
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069162,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,1.091823,0,0,-1,0,0,0,0,1.091823,1.201005,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069162,1.201005,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069162,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.3632051,0.3632051,3.868468,0,1.221092,0.3632051,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2069418,0.3995256,0,5,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.3605696,0.3605696,3.865833,0,1.220372,0.3605696,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2069673,0.3966265,0,5,2.997
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89584,0.3410791,1.530763,0.1511637,0.1511637,3.656427,0,1.163205,0.1511637,1012.653,0,0,0,1.530763,0,0,3.505263,3.33,5.14586,5.994,4.860763,0,4.860763,13.72956,98.0681,0.2069001,0.16628,1.22461,5,7.524763
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06907,0.6401961,2.8732,3.391108,3.391108,1.25,0,0.50625,3.391108,84.72746,0.3343046,0,0,2.8732,2.253798,2.141108,0,0,0.2850972,10.36869,0.2850972,0,0.2850972,14.00003,100,0.2068857,3.730219,2.29856,5,13.24189
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.6439,0.8626551,3.871596,2.854104,2.854104,0,-1,0,2.854104,135.6502,0.8672766,0,0,3.871596,3.004319,2.854104,0,0,0,10.62527,0,0,0,14.00003,100,0.2068857,3.139514,3.097277,0,14.49687
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17497,1.056459,4.741389,2.22177,2.22177,0,0,0,2.22177,213.4059,2.402683,0,0,4.741389,2.338705,2.22177,0,0,0,10.62527,0,0,0,14.00003,100,0.2068857,2.443947,3.793111,0,15.36666
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25208,1.128204,5.063379,0.5509322,0.5509322,0,0,0,0.5509322,919.0567,4.483451,0,0,5.063379,0.5799286,0.5509322,0,0,0,10.62527,0,0,0,14.00003,100,0.2068857,0.6060255,4.050704,0,15.68865
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92631,1.074292,4.821424,2.465647,2.465647,0,0,0,2.465647,195.544,2.226006,0,0,4.821424,2.595418,2.465647,0,0,0,10.62527,0,0,0,14.00003,100,0.2068857,2.712212,3.857139,0,15.4467
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78712,0.9839342,4.415896,3.573874,3.573874,1.25,0,0.50625,3.573874,123.5605,1.969713,0,0,4.415896,2.446183,2.323874,0,0,0,10.62527,0,0,0,14.00003,100,0.2068857,3.931262,3.532717,5,15.04117
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76726,0.8522782,3.825025,0,0,0,-1,0,0,0,3.825025,0,0,3.825025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2068857,0,3.060019,0,14.4503
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.6202,0.6335884,2.843544,2.899366,2.899366,0,-1,0,2.899366,98.07471,0,0,0,2.843544,3.051964,2.899366,0,0,0,10.62527,0,0.2084194,-0.2084194,13.78033,98.43076,0.2068857,3.189302,2.274836,0,13.46882
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20325,0.3264993,1.465329,2.469414,2.469414,0,-1,0,2.469414,59.33913,0,0,0,1.465329,2.599384,2.469414,0,0,0.2315772,10.41685,0,1.134055,-1.134055,12.58494,89.89222,0.2068857,2.716356,1.172263,0,11.88218
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09721,0.1454362,0.6527175,2.942622,2.942622,0,-1,0,2.942622,22.18149,0,4.440892E-16,0,0.6527175,3.097497,2.942622,0,0,1.491638,9.2828,0,2.44478,-2.44478,10.00791,71.48494,0.2068857,3.236885,0.5221739,0,9.935517
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,10.45308,3.33,0,-1,0,3.33,0,0,7.123077,8.168385,0,3.505263,3.33,0,0,4.20806,6.83802,0,3.505263,-3.505263,6.31304,45.09305,0.2068857,11.49838,0,0,6.83802
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,0.8964184,0.8964184,0,-1,0,0.8964184,0,0,1.110223E-16,0,0,0.9435983,0.8964184,0,0,8.102797,3.332757,0,0.9435983,-0.9435983,5.3184,37.98849,0.2068857,0.9860603,0,0,3.332757
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,2.409752,2.269701,0,-1,0,2.269701,0,0,0.1400515,0.3810267,0,2.389159,2.269701,0,0,9.151239,2.389159,0,2.389159,-2.389159,2.800006,20,0.2068857,2.650728,0,0,2.389159
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,1.740924,0,0,-1,0,0,0,0,1.740924,1.915016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068857,1.915016,0,0,0
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.523041,0,0,-1,0,0,0,0,0.523041,0.575345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068857,0.575345,0,0,0
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.4084904,0,0,-1,0,0,0,0,0.4084904,0.4493394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068857,0.4493394,0,0,0
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.4459917,0,0,-1,0,0,0,0,0.4459917,0.4905909,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068857,0.4905909,0,0,0
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,0.9509078,0,0,-1,0,0,0,0,0.9509078,1.045999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068857,1.045999,0,0,0
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.4426126,0,0,-1,0,0,0,0,0.4426126,0.4868738,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068857,0.4868738,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.2637956,0,0,-1,0,0,0,0,0.2637956,0.2901752,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068857,0.2901752,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068857,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.6348795,0.6348795,4.140143,0,1.295259,0.6348795,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2069314,0.6983675,0,5,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.6834456,0.6834456,4.188709,0,1.308517,0.6834456,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2069805,0.7517902,0,5,2.997
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98213,0.2577223,1.156658,1.342344,1.342344,4.666733,0,1.439018,1.342344,86.16701,0,0,0,1.156658,0,0,3.324389,3.15817,5.14586,5.994,4.314827,0,4.314827,13.21164,94.36868,0.2070153,1.476579,0.9253262,5,7.150658
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17411,0.4244776,1.905056,2.743114,2.743114,0,0,0,2.743114,69.44865,0,0,0,1.905056,2.887488,2.743114,0,0,0.8310329,9.877344,0,0.9824327,-0.9824327,12.17607,86.97173,0.2070153,3.017425,1.524044,0,11.7824
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77174,0.6332058,2.841828,0.6955114,0.6955114,0,-1,0,0.6955114,408.5955,0.1870858,0,0,2.841828,0.7321172,0.6955114,0,0,1.922625,8.894912,1.922625,0,1.922625,14.00003,100,0.2069188,0.7650625,2.273462,0,11.73674
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33249,0.921985,4.137868,2.724564,2.724564,0,0,0,2.724564,151.8727,1.269906,0,0,4.137868,2.867962,2.724564,0,0,0,10.62527,0,0,0,14.00003,100,0.2069188,2.99702,3.310295,0,14.76314
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44185,0.9625202,4.31979,0.6393628,0.6393628,0,0,0,0.6393628,675.64,3.646777,0,0,4.31979,0.6730134,0.6393628,0,0,0,10.62527,0,0,0,14.00003,100,0.2069188,0.703299,3.455832,0,14.94506
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10052,0.9078611,4.074481,2.881439,2.881439,0,0,0,2.881439,141.4044,1.041387,0,0,4.074481,3.033093,2.881439,0,0,0,10.62527,0,0,0,14.00003,100,0.2069188,3.169583,3.259584,0,14.69975
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88114,1.042866,4.680384,0,0,0,0,0,0,0,4.680384,0,0,4.680384,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2069188,0,3.744307,0,15.30566
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79913,0.923149,4.143093,0.7386636,0.7386636,0,-1,0,0.7386636,560.8903,3.365552,0,0,4.143093,0.7775406,0.7386636,0,0,0,10.62527,0,0,0,14.00003,100,0.2069188,0.81253,3.314474,0,14.76837
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61409,0.700525,3.143956,2.019945,2.019945,0,-1,0,2.019945,155.6456,1.017698,0,0,3.143956,2.126258,2.019945,0,0,0,10.62527,0,0,0,14.00003,100,0.2069188,2.22194,2.515165,0,13.76923
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17141,0.3779477,1.696229,0,0,0,-1,0,0,0,1.696229,0,0,1.696229,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2069188,0,1.356984,0,12.3215
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04545,0.1870367,0.8394208,1.0291,1.0291,0,-1,0,1.0291,81.56846,0,0,0,0.8394208,1.083263,1.0291,0,0,0,10.62527,0,0.2438421,-0.2438421,13.743,98.16406,0.2069188,1.13201,0.6715366,0,11.46469
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,4.185484,3.33,0,-1,0,3.33,0,0,0.855484,1.274032,0,3.505263,3.33,0,0,0.2709357,10.38143,0,3.505263,-3.505263,10.04812,71.77217,0.2069188,4.604033,0,0,10.38143
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,5.956234,3.33,0,-1,0,3.33,0,0,2.626234,3.221857,0,3.505263,3.33,0,0,4.165672,6.876169,0,3.505263,-3.505263,6.353252,45.38028,0.2069188,6.551857,0,0,6.876169
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,1.337407,1.337407,0,-1,0,1.337407,0,0,2.220446E-16,0,0,1.407796,1.337407,0,0,8.06041,3.370906,0,1.407796,-1.407796,4.869305,34.78068,0.2069188,1.471147,0,0,3.370906
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.624628,1.963109,0,0,0,4.869305,34.78068,0.2069188,0,0,0,1.963109
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.6148982,0.6148982,0,-1,0,0.6148982,0,0,1.110223E-16,0,0,0.6472613,0.6148982,0,0,9.624628,1.963109,0,0.6472613,-0.6472613,4.187031,29.90731,0.2069188,0.676388,0,0,1.963109
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.7532755,0.7532755,0,-1,0,0.7532755,0,0,1.110223E-16,0,0,0.7929215,0.7532755,0,0,10.34381,1.315848,0,0.7929215,-0.7929215,3.351218,23.93723,0.2069188,0.828603,0,0,1.315848
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.6609102,0.4967802,0,-1,0,0.4967802,0,0,0.1641301,0.2302211,0,0.5229265,0.4967802,0,0,11.22483,0.5229265,0,0.5229265,-0.5229265,2.800006,20,0.2069188,0.7270012,0,0,0.5229265
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,1.108518,0,0,-1,0,0,0,0,1.108518,1.219369,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069188,1.219369,0,0,0
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069188,0,0,0,0
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.6599504,0,0,-1,0,0,0,0,0.6599504,0.7259455,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069188,0.7259455,0,0,0
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.1881596,0,0,-1,0,0,0,0,0.1881596,0.2069755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069188,0.2069755,0,0,0
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.1550962,0.1550962,3.660359,0,1.164278,0.1550962,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.206929,0.1706058,0,5,0
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.7450317,0.7450317,4.250295,0,1.32533,0.7450317,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2069825,0.8195348,0,5,2.997
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.0703,0.2203008,0.9887099,2.815942,2.815942,5,0,1.53,2.815942,35.11116,4.440892E-16,0,0,0.9887099,0,0,2.184058,2.074855,5.14586,5.994,3.063565,0,3.063565,12.02459,85.88976,0.2070583,3.097536,0.7909679,5,6.98271
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28043,0.4022641,1.805361,1.456053,1.456053,0,0,0,1.456053,123.9901,0,0,0,1.805361,1.532687,1.456053,0,0,2.082295,8.751208,0.2726741,0,0.2726741,12.28327,87.73747,0.2070447,1.601658,1.444289,0,10.55657
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.89994,0.7371553,3.308353,1.283989,1.283989,0,-1,0,1.283989,257.6622,0.147165,0,0,3.308353,1.351567,1.283989,0,0,1.809621,8.996615,1.809621,0,1.809621,14.00003,100,0.206954,1.412388,2.646683,0,12.30497
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48885,0.5900623,2.648199,1.67132,1.67132,0,0,0,1.67132,158.4495,0.8889146,0,0,2.648199,1.759285,1.67132,0,0,0,10.62527,0,0,0,14.00003,100,0.206954,1.838452,2.118559,0,13.27347
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62775,0.8841724,3.968166,0.3991902,0.3991902,0,0,0,0.3991902,994.054,3.547966,0,0,3.968166,0.4202002,0.3991902,0,0,0,10.62527,0,0,0,14.00003,100,0.206954,0.4391092,3.174533,0,14.59344
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26865,0.8575385,3.848633,2.77358,2.77358,0,0,0,2.77358,138.7605,0.9290748,0,0,3.848633,2.919558,2.77358,0,0,0,10.62527,0,0,0,14.00003,100,0.206954,3.050938,3.078906,0,14.47391
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96987,0.9771714,4.385545,1.783924,1.783924,0,0,0,1.783924,245.837,2.50773,0,0,4.385545,1.877815,1.783924,0,0,0,10.62527,0,0,0,14.00003,100,0.206954,1.962316,3.508436,0,15.01082
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82663,0.853435,3.830216,1.43942,1.43942,0,-1,0,1.43942,266.0944,2.315037,0,0,3.830216,1.515179,1.43942,0,0,0,10.62527,0,0,0,14.00003,100,0.206954,1.583362,3.064173,0,14.45549
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60424,0.7414062,3.327431,2.546921,2.546921,0,-1,0,2.546921,130.6452,0.6464617,0,0,3.327431,2.680969,2.546921,0,0,0,10.62527,0,0,0,14.00003,100,0.206954,2.801613,2.661945,0,13.95271
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13633,0.5020977,2.253414,1.431404,1.431404,0,-1,0,1.431404,157.4268,0.7466732,0,0,2.253414,1.506741,1.431404,0,0,0,10.62527,0,0,0,14.00003,100,0.206954,1.574544,1.802731,0,12.87869
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.99088,0.1535647,0.6891983,0.8912857,0.8912857,0,-1,0,0.8912857,77.3263,0,0,0,0.6891983,0.9381955,0.8912857,0,0,0,10.62527,0,0.2489972,-0.2489972,13.73756,98.12524,0.206954,0.9804143,0.5513586,0,11.31447
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,1.742583,1.742583,0,-1,0,1.742583,0,0,2.220446E-16,0,0,1.834297,1.742583,0,0,0.2766636,10.37628,0,1.834297,-1.834297,11.80404,84.31442,0.206954,1.916841,0,0,10.37628
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,6.47131,3.33,0,-1,0,3.33,0,0,3.14131,3.788441,0,3.505263,3.33,0,0,2.314772,8.54198,0,3.505263,-3.505263,8.109171,57.92253,0.206954,7.118441,0,0,8.54198
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,4.983873,3.33,0,-1,0,3.33,0,0,1.653873,2.152261,0,3.505263,3.33,0,0,6.209509,5.036716,0,3.505263,-3.505263,4.414299,31.53064,0.206954,5.482261,0,0,5.036716
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,1.239742,1.239742,0,-1,0,1.239742,0,0,0,0,0,1.304992,1.239742,0,0,10.10425,1.531453,0,1.304992,-1.304992,3.038717,21.70508,0.206954,1.363716,0,0,1.531453
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.486615,0.2151383,0,-1,0,0.2151383,0,0,0.2714767,0.3201382,0,0.2264613,0.2151383,0,0,11.55424,0.2264613,0,0.2264613,-0.2264613,2.800006,20,0.206954,0.5352765,0,0,0.2264613
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.7351501,0,0,-1,0,0,0,0,0.7351501,0.8086651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206954,0.8086651,0,0,0
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,1.066857,0,0,-1,0,0,0,0,1.066857,1.173542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206954,1.173542,0,0,0
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.2197648,0,0,-1,0,0,0,0,0.2197648,0.2417413,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206954,0.2417413,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206954,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,1.134313,0,0,-1,0,0,0,0,1.134313,1.247744,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206954,1.247744,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.7609229,0,0,-1,0,0,0,0,0.7609229,0.8370152,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206954,0.8370152,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.541895,0.541895,4.047158,0,1.269874,0.541895,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2069925,0.5960845,0,5,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,1.090018,1.090018,4.595281,0,1.419512,1.090018,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2070711,1.19902,0,5,2.997
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16026,0.04251511,0.1908078,3.23806,3.23806,5,0,1.53,3.23806,5.892657,0,0,0,0.1908078,0,0,1.76194,1.673843,5.14586,5.994,1.864651,0,1.864651,10.8872,77.76556,0.2071202,3.561866,0.1526462,5,6.184808
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.38791,0.1916101,0.859946,1.770272,1.770272,4.070472,0,1.276239,1.770272,48.57706,0,0,0,0.859946,0,0,2.3002,2.18519,3.28121,7.672185,3.045136,0,3.045136,13.77607,98.4003,0.2071745,1.947299,0.6879568,5,8.532131
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02839,0.3449827,1.548283,0,0,0,-1,0,0,0,1.312209,0,0,1.548283,0,0,0,0,0.2360732,10.41281,0.2360732,0,0.2360732,14.00003,100,0.2071627,0,1.238626,0,11.96109
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64393,0.4111211,1.845112,3.33762,3.33762,1.584765,0,0.5976408,3.33762,55.28225,0,0,0,1.845112,1.845112,1.752856,0,0,0,10.62527,0,0,0,14.00003,100,0.2071627,3.671383,1.476089,5,12.47039
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80968,0.6158051,2.763733,2.293859,2.293859,0,0,0,2.293859,120.484,0.3491455,0,0,2.763733,2.414588,2.293859,0,0,0,10.62527,0,0,0,14.00003,100,0.2071627,2.523244,2.210987,0,13.38901
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43067,0.5119385,2.29758,0,0,0,0,0,0,0,2.29758,0,0,2.29758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2071627,0,1.838064,0,12.92285
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05326,0.5462525,2.451581,1.545898,1.545898,0,0,0,1.545898,158.5862,0.8243205,0,0,2.451581,1.627261,1.545898,0,0,0,10.62527,0,0,0,14.00003,100,0.2071627,1.700488,1.961265,0,13.07686
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84973,0.635608,2.852609,2.700425,2.700425,0,-1,0,2.700425,105.6356,0.01005615,0,0,2.852609,2.842552,2.700425,0,0,0,10.62527,0,0,0,14.00003,100,0.2071627,2.970467,2.282087,0,13.47788
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59066,0.4370298,1.96139,2.431981,2.431981,0,-1,0,2.431981,80.64987,0,0,0,1.96139,2.55998,2.431981,0,0,0,10.62527,0,0.5985906,-0.5985906,13.36906,95.49308,0.2071627,2.675179,1.569112,0,12.58666
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09805,0.3120272,1.400378,2.913319,2.913319,0,-1,0,2.913319,48.06812,0,0,0,1.400378,3.066652,2.913319,0,0,0.6651006,10.02668,0,1.666274,-1.666274,11.61265,82.94734,0.2071627,3.204651,1.120302,0,11.42706
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93356,0.1167571,0.5240057,4.845541,3.33,0,-1,0,3.33,15.73591,4.440892E-16,1.515541,2.000095,0.5240057,3.505263,3.33,0,0,2.516516,8.36041,0,2.981257,-2.981257,8.47013,60.5008,0.2071627,5.330095,0.4192045,0,8.884416
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,6.237203,3.33,0,-1,0,3.33,0,0,2.907203,3.530923,0,3.505263,3.33,0,0,5.829024,5.379152,0,3.505263,-3.505263,4.775258,34.10892,0.2071627,6.860923,0,0,5.379152
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,8.530027,1.780195,0,-1,0,1.780195,0,0,6.749833,7.602836,0,1.873889,1.780195,0,0,9.723762,1.873889,0,1.873889,-1.873889,2.800006,20,0.2071627,9.383031,0,0,1.873889
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,2.190471,0,0,-1,0,0,0,0,2.190471,2.409518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071627,2.409518,0,0,0
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,2.741418,0,0,-1,0,0,0,0,2.741418,3.015559,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071627,3.015559,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.8425491,0,0,-1,0,0,0,0,0.8425491,0.9268041,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071627,0.9268041,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.3049307,0,0,-1,0,0,0,0,0.3049307,0.3354238,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071627,0.3354238,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.2419779,0,0,-1,0,0,0,0,0.2419779,0.2661757,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071627,0.2661757,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071627,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.2914919,0,0,-1,0,0,0,0,0.2914919,0.3206411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071627,0.3206411,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071627,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.2678146,0,0,-1,0,0,0,0,0.2678146,0.2945961,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071627,0.2945961,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071627,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.7353601,0.7353601,4.240623,0,1.32269,0.7353601,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2072151,0.8088961,0,5,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25194,0.1582314,0.7101426,2.326028,2.326028,5,0,1.53,2.326028,30.53028,0,0,0,0.7101426,0,0,2.673972,2.540274,8.475861,2.997,3.250417,0,3.250417,9.042737,64.59085,0.2072975,2.55863,0.5681141,5,3.707143
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49645,0.4799869,2.154181,1.940017,1.940017,4.700086,0,1.448123,1.940017,111.0393,0,0,0,2.154181,0,0,2.760068,2.622065,5.225444,5.922375,4.776246,0,4.776246,13.57388,96.9561,0.207311,2.134019,1.723345,5,8.076556
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15696,0.7714414,3.462229,1.040936,1.040936,0,-1,0,1.040936,332.6074,1.91731,0,0,3.462229,1.095722,1.040936,0,0,0.4491976,10.221,0.4491976,0,0.4491976,14.00003,100,0.2072886,1.145029,2.769783,0,13.68323
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79757,0.8654917,3.884327,1.324212,1.324212,0,0,0,1.324212,293.3312,2.49042,0,0,3.884327,1.393907,1.324212,0,0,0,10.62527,0,0,0,14.00003,100,0.2072886,1.456633,3.107462,0,14.5096
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98755,0.874607,3.925236,0,0,0,0,0,0,0,3.925236,0,0,3.925236,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2072886,0,3.140189,0,14.55051
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58656,0.7408459,3.324916,2.942269,2.942269,0,0,0,2.942269,113.0052,0.2277911,0,0,3.324916,3.097125,2.942269,0,0,0,10.62527,0,0,0,14.00003,100,0.2072886,3.236496,2.659933,0,13.95019
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13126,0.8754421,3.928984,0,0,0,0,0,0,0,3.928984,0,0,3.928984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2072886,0,3.143187,0,14.55426
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86842,0.8560518,3.84196,2.078545,2.078545,0,-1,0,2.078545,184.839,1.654019,0,0,3.84196,2.187942,2.078545,0,0,0,10.62527,0,0,0,14.00003,100,0.2072886,2.286399,3.073568,0,14.46723
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57335,0.6536717,2.933679,0.01161899,0.01161899,0,-1,0,0.01161899,25249.01,2.921448,0,0,2.933679,0.01223051,0.01161899,0,0,0,10.62527,0,0,0,14.00003,100,0.2072886,0.01278089,2.346943,0,13.55895
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05657,0.2944307,1.321405,1.25023,1.25023,0,-1,0,1.25023,105.693,0.005373543,0,0,1.321405,1.316032,1.25023,0,0,0,10.62527,0,0,0,14.00003,100,0.2072886,1.375253,1.057124,0,11.94668
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87354,0.1355022,0.6081339,0,0,0,-1,0,0,0,0.6081339,0,0,0.6081339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2072886,0,0.4865071,0,11.23341
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,1.239843,1.239843,0,-1,0,1.239843,0,0,2.220446E-16,0,0,1.305098,1.239843,0,0,0,10.62527,0,1.305098,-1.305098,12.62433,90.17363,0.2072886,1.363828,0,0,10.62527
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.450109,9.320176,0,0,0,12.62433,90.17363,0.2072886,0,0,0,9.320176
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,2.031841,2.031841,0,-1,0,2.031841,0,0,4.440892E-16,0,0,2.13878,2.031841,0,0,1.450109,9.320176,0,2.13878,-2.13878,10.36986,74.07029,0.2072886,2.235025,0,0,9.320176
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,3.024304,3.024304,0,-1,0,3.024304,0,0,0,0,0,3.183478,3.024304,0,0,3.826531,7.181396,0,3.183478,-3.183478,7.014182,50.1012,0.2072886,3.326734,0,0,7.181396
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.4232077,0.4232077,0,-1,0,0.4232077,0,0,5.551115E-17,0,0,0.4454818,0.4232077,0,0,7.363729,3.997919,0,0.4454818,-0.4454818,6.544603,46.74707,0.2072886,0.4655285,0,0,3.997919
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.2510261,0.2510261,0,-1,0,0.2510261,0,0,5.551115E-17,0,0,0.264238,0.2510261,0,0,7.858708,3.552437,0,0.264238,-0.264238,6.266071,44.75756,0.2072886,0.2761287,0,0,3.552437
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.2733614,0.2733614,0,-1,0,0.2733614,0,0,5.551115E-17,0,0,0.2877488,0.2733614,0,0,8.152306,3.288199,0,0.2877488,-0.2877488,5.962758,42.59104,0.2072886,0.3006975,0,0,3.288199
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.2074854,0.2074854,0,-1,0,0.2074854,0,0,2.775558E-17,0,0,0.2184057,0.2074854,0,0,8.472027,3.00045,0,0.2184057,-0.2184057,5.732538,40.94662,0.2072886,0.2282339,0,0,3.00045
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,1.052864,1.052864,0,-1,0,1.052864,0,0,2.220446E-16,0,0,1.108278,1.052864,0,0,8.7147,2.782044,0,1.108278,-1.108278,4.56431,32.60215,0.2072886,1.158151,0,0,2.782044
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.8600125,0.8600125,0,-1,0,0.8600125,0,0,1.110223E-16,0,0,0.9052763,0.8600125,0,0,9.94612,1.673766,0,0.9052763,-0.9052763,3.610065,25.78613,0.2072886,0.9460137,0,0,1.673766
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.95198,0.7684897,0,0,0,3.610065,25.78613,0.2072886,0,0,0,0.7684897
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.95198,0.7684897,0,0,0,3.610065,25.78613,0.2072886,0,0,0,0.7684897
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.2081689,0.2081689,0,0,0,0.2081689,0,0,2.775558E-17,0,0,0.2191252,0.2081689,0,0,10.95198,0.7684897,0,0.2191252,-0.2191252,3.379086,24.13628,0.2072886,0.2289858,0,0,0.7684897
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34524,0.08479246,0.3805486,6.371902,5.883418,5,0,1.53,5.883418,6.468155,0,0.4884846,1.414892,0.3805486,0.929913,0.8834174,0,0,11.19546,0.5493644,0,0.5493644,-0.5493644,2.800006,20,0.2072886,7.009092,0.3044389,5,0.929913
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60594,0.2546836,1.14302,0,0,3.505263,0,1.121937,0,0,0,0,0,1.14302,0,0,3.505263,3.33,11.80586,0,4.47302,0,4.47302,7.043485,50.3105,0.2072302,0,0.914416,5,1.14302
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28553,0.2513729,1.128162,0.03422857,0.03422857,0,-1,0,0.03422857,3295.965,0,0,0,1.128162,0.03603007,0.03422857,0,0,7.33284,4.025718,1.092132,0,1.092132,8.079572,57.71111,0.2071759,0.03765143,0.9025294,0,5.15388
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94967,0.3253889,1.460345,2.953236,2.953236,0,0,0,2.953236,49.44899,0,0,0,1.460345,3.10867,2.953236,0,0,6.240708,5.008636,0,1.648324,-1.648324,6.342086,45.30052,0.2071759,3.248559,1.168276,0,6.468982
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16128,0.661337,2.96808,0.5434886,0.5434886,0,0,0,0.5434886,546.1164,0,0,0,2.96808,0.5720933,0.5434886,0,0,8.07218,3.360312,2.395987,0,2.395987,8.615119,61.53644,0.2070567,0.5978374,2.374464,0,6.328393
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.73629,0.616012,2.764662,1.2611,1.2611,0,0,0,1.2611,219.2262,0,0,0,2.764662,1.327474,1.2611,0,0,5.676193,5.516701,1.437188,0,1.437188,9.978555,71.27525,0.2069853,1.38721,2.211729,0,8.281363
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20385,0.9200224,4.12906,1.630468,1.630468,0,0,0,1.630468,253.2439,0,0,0,4.12906,1.716282,1.630468,0,0,4.239005,6.81017,2.412779,0,2.412779,12.26752,87.62495,0.2068655,1.793515,3.303248,0,10.93923
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88268,0.712019,3.195541,0,0,0,-1,0,0,0,1.369315,0,0,3.195541,0,0,0,0,1.826226,8.98167,1.826226,0,1.826226,14.00003,100,0.2067749,0,2.556433,0,12.17721
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.55234,0.6982014,3.133528,0.5926331,0.5926331,0,-1,0,0.5926331,528.7466,2.509703,0,0,3.133528,0.6238244,0.5926331,0,0,0,10.62527,0,0,0,14.00003,100,0.2067749,0.6518964,2.506822,0,13.7588
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01196,0.4597161,2.063206,1.269501,1.269501,0,-1,0,1.269501,162.521,0.7268891,0,0,2.063206,1.336317,1.269501,0,0,0,10.62527,0,0,0,14.00003,100,0.2067749,1.396451,1.650565,0,12.68848
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81087,0.1521915,0.6830353,0,0,0,-1,0,0,0,0.6830353,0,0,0.6830353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2067749,0,0.5464282,0,11.30831
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,1.325458,1.325458,0,-1,0,1.325458,0,0,2.220446E-16,0,0,1.395218,1.325458,0,0,0,10.62527,0,1.395218,-1.395218,12.52934,89.49509,0.2067749,1.458003,0,0,10.62527
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,5.189083,3.33,0,-1,0,3.33,0,0,1.859083,2.377991,0,3.505263,3.33,0,0,1.550243,9.230056,0,3.505263,-3.505263,8.834467,63.10321,0.2067749,5.707991,0,0,9.230056
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.44498,5.724792,0,0,0,8.834467,63.10321,0.2067749,0,0,0,5.724792
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,2.168209,2.168209,0,-1,0,2.168209,0,0,0,0,0,2.282326,2.168209,0,0,5.44498,5.724792,0,2.282326,-2.282326,6.428684,45.91908,0.2067749,2.38503,0,0,5.724792
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.4649252,0.4649252,0,-1,0,0.4649252,0,0,0,0,0,0.4893949,0.4649252,0,0,7.980897,3.442467,0,0.4893949,-0.4893949,5.912817,42.23432,0.2067749,0.5114177,0,0,3.442467
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.524669,2.953072,0,0,0,5.912817,42.23432,0.2067749,0,0,0,2.953072
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,0.9188964,0.9188964,0,-1,0,0.9188964,0,0,1.110223E-16,0,0,0.9672593,0.9188964,0,0,8.524669,2.953072,0,0.9672593,-0.9672593,4.893236,34.95161,0.2067749,1.010786,0,0,2.953072
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,0.9431775,0.9431775,0,-1,0,0.9431775,0,0,1.110223E-16,0,0,0.9928184,0.9431775,0,0,9.599401,1.985813,0,0.9928184,-0.9928184,3.846714,27.47647,0.2067749,1.037495,0,0,1.985813
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.8887823,0.8887823,0,-1,0,0.8887823,0,0,1.110223E-16,0.03431587,0,0.9355603,0.8887823,0,0,10.70253,0.9929944,0,0.9355603,-0.9355603,2.860546,20.43243,0.2067749,0.9776605,0,0,0.9929944
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.74204,0.05743406,0,0,0,2.860546,20.43243,0.2067749,0,0,0,0.05743406
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.74204,0.05743406,0,0,0,2.860546,20.43243,0.2067749,0,0,0,0.05743406
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,1.535163,1.535163,5,0,1.53,1.535163,0,0,0,0,0,0,0,3.464837,3.291595,11.74204,0.05743406,3.291595,0,3.291595,5.983228,42.73726,0.2068636,1.688679,0,5,0.05743406
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.2453919,0.2453919,3.750655,0,1.188929,0.2453919,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.450449,3.01987,3.33,0,3.33,9.142344,65.30232,0.2068803,0.2699311,0,5,3.01987
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.44007,0.2816007,1.263824,0,0,3.505263,0,1.121937,0,0,0,0,0,1.263824,0,0,3.505263,3.33,5.120449,6.01687,4.593824,0,4.593824,13.50043,96.43143,0.2068166,0,1.011059,5,7.280694
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71627,0.4688238,2.104081,0.2462682,0.2462682,0,0,0,0.2462682,854.3862,1.318226,0,0,2.104081,0.2592297,0.2462682,0,0,0.5266255,10.15131,0.5266255,0,0.5266255,14.00003,100,0.2067906,0.270895,1.683265,0,12.25539
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41398,0.8591152,3.855709,0.606406,0.606406,0,-1,0,0.606406,635.8296,3.217387,0,0,3.855709,0.6383221,0.606406,0,0,0,10.62527,0,0,0,14.00003,100,0.2067906,0.6670466,3.084567,0,14.48098
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.10008,0.9341916,4.192652,3.380433,3.380433,1.25,0,0.50625,3.380433,124.0271,1.950091,0,0,4.192652,2.242561,2.130433,0,0,0,10.62527,0,0,0,14.00003,100,0.2067906,3.718476,3.354121,5,14.81793
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33078,0.7721968,3.465619,0,0,0,0,0,0,0,3.465619,0,0,3.465619,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2067906,0,2.772495,0,14.09089
