Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87983,0.5614014,2.519569,0.903142,0.903142,0,0,0,0.903142,278.9782,1.568894,0,0,2.519569,0.9506758,0.903142,0,0,0,10.62527,0,0,0,14.00003,100,0.2067906,0.9934562,2.015656,0,13.14484
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27098,0.6161002,2.765058,1.712732,1.712732,0,0,0,1.712732,161.4413,0.9621818,0,0,2.765058,1.802876,1.712732,0,0,0,10.62527,0,0,0,14.00003,100,0.2067906,1.884005,2.212046,0,13.39033
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89249,0.6607123,2.965277,0.7642016,0.7642016,0,-1,0,0.7642016,388.0228,2.160854,0,0,2.965277,0.8044228,0.7642016,0,0,0,10.62527,0,0,0,14.00003,100,0.2067906,0.8406218,2.372221,0,13.59055
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52762,0.4661496,2.092079,4.796619,3.33,0,-1,0,3.33,62.82521,0,1.466619,1.946281,2.092079,3.505263,3.33,0,0,0,10.62527,0,1.413184,-1.413184,12.5104,89.35983,0.2067906,5.276281,1.673663,0,12.71735
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96422,0.2044817,0.9177139,0.4314338,0.4314338,0,-1,0,0.4314338,212.7126,0,0,0,0.9177139,0.4541408,0.4314338,0,0,1.570204,9.21209,0.4635731,0,0.4635731,12.95019,92.50114,0.2067677,0.4745771,0.7341712,0,10.1298
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74561,0.1612778,0.7238148,1.691883,1.691883,0,-1,0,1.691883,42.7816,0,2.220446E-16,0,0.7238148,1.78093,1.691883,0,0,1.106631,9.629306,0,1.057115,-1.057115,11.83589,84.54189,0.2067677,1.861072,0.5790519,0,10.35312
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,4.188649,3.33,0,-1,0,3.33,0,0,0.8586486,1.277513,0,3.505263,3.33,0,0,2.281203,8.572191,0,3.505263,-3.505263,8.141017,58.15,0.2067677,4.607513,0,0,8.572191
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,2.65534,2.65534,0,-1,0,2.65534,0,0,4.440892E-16,0,0,2.795095,2.65534,0,0,6.17594,5.066928,0,2.795095,-2.795095,5.194728,37.10513,0.2067677,2.920874,0,0,5.066928
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,0.8941035,0.8941035,0,-1,0,0.8941035,0,0,1.110223E-16,0,0,0.9411616,0.8941035,0,0,9.281602,2.271833,0,0.9411616,-0.9411616,4.202656,30.01891,0.2067677,0.9835139,0,0,2.271833
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,2.513779,1.264138,0,-1,0,1.264138,0,0,1.249641,1.501019,0,1.330671,1.264138,0,0,10.32734,1.330671,0,1.330671,-1.330671,2.800006,20,0.2067677,2.765157,0,0,1.330671
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.6346436,0,0,-1,0,0,0,0,0.6346436,0.698108,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067677,0.698108,0,0,0
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.6364609,0,0,-1,0,0,0,0,0.6364609,0.700107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067677,0.700107,0,0,0
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067677,0,0,0,0
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,1.11189,0,0,-1,0,0,0,0,1.11189,1.223079,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067677,1.223079,0,0,0
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.1121516,0,0,-1,0,0,0,0,0.1121516,0.1233667,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067677,0.1233667,0,0,0
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.07184407,0,0,-1,0,0,0,0,0.07184407,0.07902848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067677,0.07902848,0,0,0
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,1.055296,0,0,-1,0,0,0,0,1.055296,1.160825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067677,1.160825,0,0,0
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.1073168,0.1073168,3.61258,0,1.151234,0.1073168,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2067744,0.1180485,0,5,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2067733,0,0,5,2.997
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53635,0.1401525,0.6290045,2.521613,2.521613,5,0,1.53,2.521613,24.94454,0,0,0,0.6290045,0,0,2.478387,2.354468,5.14586,5.994,2.983473,0,2.983473,11.94861,85.34702,0.2068487,2.773774,0.5032036,5,6.623004
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82736,0.142954,0.6415777,2.292575,2.292575,0,0,0,2.292575,27.98502,0,0,0,0.6415777,2.413237,2.292575,0,0,2.162388,8.679126,0,1.771659,-1.771659,10.08111,72.00781,0.2068487,2.521833,0.5132622,0,9.320704
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.5422,0.1743396,0.7824363,0,0,0,-1,0,0,0,0,0,0,0.7824363,0,0,0,0,4.130898,6.907466,0.7824363,0,0.7824363,10.8234,77.30983,0.2068101,0,0.625949,0,7.689902
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24869,0.2243747,1.006994,2.051389,2.051389,0,0,0,2.051389,49.08838,0,4.440892E-16,0,1.006994,2.159357,2.051389,0,0,3.348462,7.611659,0,1.152363,-1.152363,9.608701,68.63344,0.2068101,2.256528,0.8055948,0,8.618652
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49596,0.5716784,2.565693,2.880518,2.880518,0,0,0,2.880518,89.07053,0,0,0,2.565693,3.032124,2.880518,0,0,4.628865,6.459295,0,0.4664318,-0.4664318,9.117039,65.12157,0.2068101,3.16857,2.052554,0,9.024988
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01716,0.6044131,2.712606,0.5246822,0.5246822,0,0,0,0.5246822,516.9998,0,0,0,2.712606,0.552297,0.5246822,0,0,5.147123,5.992864,2.160309,0,2.160309,11.16649,79.76047,0.2067036,0.5771503,2.170085,0,8.705469
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33262,0.4642633,2.083614,4.5368,4.5368,5,0,1.53,4.5368,45.92694,0,0,0,2.083614,0,0,0.4631996,0.4400397,2.986814,7.937141,2.523654,0,2.523654,13.56064,96.86149,0.2067559,4.99048,1.666891,5,10.02076
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89785,0.8598042,3.858801,2.807523,2.807523,0,-1,0,2.807523,137.4451,0.4403534,0,0,3.858801,2.955287,2.807523,0,0,0.4631606,10.20843,0.4631606,0,0.4631606,14.00003,100,0.2067331,3.088275,3.087041,0,14.06723
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49921,0.3513925,1.57705,2.019337,2.019337,0,-1,0,2.019337,78.09738,0,0,0,1.57705,2.125618,2.019337,0,0,0,10.62527,0,0.5485687,-0.5485687,13.42179,95.86971,0.2067331,2.221271,1.26164,0,12.20232
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.91341,0.3099689,1.391141,1.388941,1.388941,0,-1,0,1.388941,100.1584,0,2.220446E-16,0,1.391141,1.462043,1.388941,0,0,0.6095209,10.0767,0,0.07090212,-0.07090212,13.34705,95.33587,0.2067331,1.527835,1.112913,0,11.46785
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.67779,0.1199092,0.5381524,1.572573,1.572573,0,-1,0,1.572573,34.22114,0,0,0,0.5381524,1.65534,1.572573,0,0,0.688301,10.0058,0,1.117188,-1.117188,12.16943,86.92432,0.2067331,1.72983,0.4305219,0,10.54396
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,5.374062,3.33,0,-1,0,3.33,0,0,2.044062,2.581468,0,3.505263,3.33,0,0,1.929621,8.888616,0,3.505263,-3.505263,8.474558,60.53243,0.2067331,5.911469,0,0,8.888616
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,1.397044,1.397044,0,-1,0,1.397044,0,0,2.220446E-16,0,0,1.470572,1.397044,0,0,5.824358,5.383353,0,1.470572,-1.470572,6.924438,49.46017,0.2067331,1.536748,0,0,5.383353
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,5.130375,3.33,0,-1,0,3.33,0,0,1.800375,2.313413,0,3.505263,3.33,0,0,7.458327,3.91278,0,3.505263,-3.505263,3.229566,23.06828,0.2067331,5.643413,0,0,3.91278
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.2312388,0.2312388,0,-1,0,0.2312388,0,0,2.775558E-17,0,0,0.2434093,0.2312388,0,0,11.35306,0.4075171,0,0.2434093,-0.2434093,2.972991,21.2356,0.2067331,0.2543627,0,0,0.4075171
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.2796837,0.1559024,0,-1,0,0.1559024,0,0,0.1237813,0.1517497,0,0.1641078,0.1559024,0,0,11.62352,0.1641078,0,0.1641078,-0.1641078,2.800006,20,0.2067331,0.3076521,0,0,0.1641078
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067331,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.05551743,0,0,-1,0,0,0,0,0.05551743,0.06106917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067331,0.06106917,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.743919,0,0,-1,0,0,0,0,0.743919,0.8183109,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067331,0.8183109,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.2827752,0,0,-1,0,0,0,0,0.2827752,0.3110527,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067331,0.3110527,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.4517887,0,0,-1,0,0,0,0,0.4517887,0.4969676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067331,0.4969676,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.6463045,0,0,-1,0,0,0,0,0.6463045,0.7109349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067331,0.7109349,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.4615685,0.4615685,3.966832,0,1.247945,0.4615685,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2067654,0.5077254,0,5,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2067643,0,0,5,2.997
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.634,0.2380951,1.068571,2.073085,2.073085,5,0,1.53,2.073085,51.54496,0,0,0,1.068571,0,0,2.926915,2.780569,5.14586,5.994,3.84914,0,3.84914,12.76985,91.21304,0.2068455,2.280394,0.8548568,5,7.062571
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93908,0.4630663,2.078242,6.790469,6.790469,5,0,1.53,6.790469,30.60527,0,0,0,2.078242,1.884705,1.790469,0,0,1.29672,9.458226,0.1935371,0,0.1935371,12.95346,92.52451,0.2068492,7.469516,1.662593,5,11.53647
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.67006,0.806382,3.619042,2.806361,2.806361,0,-1,0,2.806361,128.9585,0,0,0,3.619042,2.954064,2.806361,0,0,1.103183,9.632409,0.6649781,0,0.6649781,13.58431,97.03059,0.2068165,3.086997,2.895234,0,13.25145
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39538,0.9314736,4.180453,0.4063365,0.4063365,0,0,0,0.4063365,1028.815,3.314526,0,0,4.180453,0.4277227,0.4063365,0,0,0.4382049,10.23089,0.4382049,0,0.4382049,14.00003,100,0.206795,0.4469702,3.344362,0,14.41134
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65675,0.9785563,4.391761,1.108865,1.108865,0,0,0,1.108865,396.0591,3.224535,0,0,4.391761,1.167226,1.108865,0,0,0,10.62527,0,0,0,14.00003,100,0.206795,1.219752,3.513409,0,15.01704
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14826,0.9245053,4.14918,1.263763,1.263763,0,0,0,1.263763,328.3194,2.818903,0,0,4.14918,1.330277,1.263763,0,0,0,10.62527,0,0,0,14.00003,100,0.206795,1.390139,3.319344,0,14.77445
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38874,0.9898601,4.442492,1.347409,1.347409,0,0,0,1.347409,329.7062,3.024166,0,0,4.442492,1.418326,1.347409,0,0,0,10.62527,0,0,0,14.00003,100,0.206795,1.48215,3.553993,0,15.06777
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89873,0.7393553,3.318227,0,0,0,-1,0,0,0,3.318227,0,0,3.318227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.206795,0,2.654581,0,13.9435
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46713,0.6665147,2.991318,1.445484,1.445484,0,-1,0,1.445484,206.9423,1.469756,0,0,2.991318,1.521562,1.445484,0,0,0,10.62527,0,0,0,14.00003,100,0.206795,1.590033,2.393054,0,13.61659
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85956,0.428919,1.924988,0,0,0,-1,0,0,0,1.924988,0,0,1.924988,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.206795,0,1.539991,0,12.55026
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.6075,0.1284453,0.5764627,0.6748698,0.6748698,0,-1,0,0.6748698,85.41837,0,0,0,0.5764627,0.7103892,0.6748698,0,0,0,10.62527,0,0.1339265,-0.1339265,13.85886,98.99164,0.206795,0.7423567,0.4611701,0,11.20174
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,2.050345,2.050345,0,-1,0,2.050345,0,0,0,0,0,2.158258,2.050345,0,0,0.1488072,10.49135,0,2.158258,-2.158258,11.58385,82.74164,0.206795,2.25538,0,0,10.49135
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.546872,8.333089,0,0,0,11.58385,82.74164,0.206795,0,0,0,8.333089
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.546872,8.333089,0,0,0,11.58385,82.74164,0.206795,0,0,0,8.333089
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,4.738387,3.33,0,-1,0,3.33,0,0,1.408387,1.882226,0,3.505263,3.33,0,0,2.546872,8.333089,0,3.505263,-3.505263,7.888981,56.34975,0.206795,5.212226,0,0,8.333089
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.4361607,0.4361607,0,-1,0,0.4361607,0,0,5.551115E-17,0,0,0.4591165,0.4361607,0,0,6.441609,4.827826,0,0.4591165,-0.4591165,7.40503,52.89296,0.206795,0.4797768,0,0,4.827826
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.951738,4.36871,0,0,0,7.40503,52.89296,0.206795,0,0,0,4.36871
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,0.9165163,0.9165163,0,-1,0,0.9165163,0,0,1.110223E-16,0,0,0.964754,0.9165163,0,0,6.951738,4.36871,0,0.964754,-0.964754,6.38809,45.62912,0.206795,1.008168,0,0,4.36871
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,1.143507,1.143507,0,-1,0,1.143507,0,0,0,0,0,1.203691,1.143507,0,0,8.023687,3.403955,0,1.203691,-1.203691,5.119288,36.56627,0.206795,1.257857,0,0,3.403955
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.1312273,0.1312273,0,-1,0,0.1312273,0,0,2.775558E-17,0,0,0.138134,0.1312273,0,0,9.361122,2.200264,0,0.138134,-0.138134,4.973682,35.52623,0.206795,0.14435,0,0,2.200264
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.09904884,0.09904884,0,-1,0,0.09904884,0,0,1.387779E-17,0,0,0.1042619,0.09904884,0,0,9.514605,2.06213,0,0.1042619,-0.1042619,4.86378,34.74122,0.206795,0.1089537,0,0,2.06213
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.2233586,0.2233586,0,-1,0,0.2233586,0,0,2.775558E-17,0,0,0.2351143,0.2233586,0,0,9.630451,1.957868,0,0.2351143,-0.2351143,4.615948,32.97099,0.206795,0.2456945,0,0,1.957868
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.3737368,0.3737368,0,0,0,0.3737368,0,0,5.551115E-17,0,0,0.3934071,0.3737368,0,0,9.891689,1.722754,0,0.3934071,-0.3934071,4.201261,30.00894,0.206795,0.4111104,0,0,1.722754
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.203836,0.203836,0,0,0,0.203836,0,0,2.775558E-17,0,0,0.2145642,0.203836,0,0,10.32881,1.329347,0,0.2145642,-0.2145642,3.97509,28.39344,0.206795,0.2242196,0,0,1.329347
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73291,0.1454002,0.6525563,3.446441,3.446441,5,0,1.53,3.446441,18.9342,0,0,0,0.6525563,0,0,1.553559,1.475881,10.56721,1.114783,2.128437,0,2.128437,5.994302,42.81636,0.206847,3.791085,0.522045,5,1.767339
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05135,0.2070808,0.9293784,2.565088,2.565088,5,0,1.53,2.565088,36.23183,0,0,0,0.9293784,0,0,2.434912,2.313167,8.438776,3.030376,3.242545,0,3.242545,9.070451,64.7888,0.2069267,2.821597,0.7435027,5,3.959754
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.79745,0.3581569,1.607408,1.940487,1.940487,0,-1,0,1.940487,82.83529,0,2.220446E-16,0,1.607408,2.042618,1.940487,0,0,5.196231,5.948667,0,0.4352099,-0.4352099,8.611699,61.51201,0.2069267,2.134536,1.285926,0,7.556075
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.54004,0.7495284,3.363883,3.307175,3.307175,5,0,1.53,3.307175,101.7147,0,0,0,3.363883,0,0,1.692825,1.608184,5.679797,5.513457,4.972067,0,4.972067,13.32862,95.20422,0.2069524,3.637892,2.691107,5,8.87734
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81308,0.8596697,3.858198,0.8782519,0.8782519,0,0,0,0.8782519,439.3043,2.225992,0,0,3.858198,0.9244757,0.8782519,0,0,0.7077298,9.988317,0.7077298,0,0.7077298,14.00003,100,0.2069177,0.9660771,3.086558,0,13.84652
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27311,0.8109792,3.639675,0.1978464,0.1978464,0,0,0,0.1978464,1839.646,3.431415,0,0,3.639675,0.2082594,0.1978464,0,0,0,10.62527,0,0,0,14.00003,100,0.2069177,0.2176311,2.91174,0,14.26495
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43933,0.958156,4.300204,2.395578,2.395578,0,0,0,2.395578,179.5059,1.778543,0,0,4.300204,2.521661,2.395578,0,0,0,10.62527,0,0,0,14.00003,100,0.2069177,2.635136,3.440163,0,14.92548
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89514,0.8110688,3.640077,0.2147509,0.2147509,0,-1,0,0.2147509,1695.023,3.414023,0,0,3.640077,0.2260536,0.2147509,0,0,0,10.62527,0,0,0,14.00003,100,0.2069177,0.236226,2.912061,0,14.26535
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.4314,0.4474832,2.008305,0.8700855,0.8700855,0,-1,0,0.8700855,230.817,1.092425,0,0,2.008305,0.9158795,0.8700855,0,0,0,10.62527,0,0,0,14.00003,100,0.2069177,0.9570941,1.606644,0,12.63358
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80271,0.3323139,1.491425,0,0,0,-1,0,0,0,1.491425,0,0,1.491425,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2069177,0,1.19314,0,12.1167
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53477,0.1414918,0.6350152,1.903055,1.903055,0,-1,0,1.903055,33.3682,4.440892E-16,0,0,0.6350152,2.003216,1.903055,0,0,0,10.62527,0,1.3682,-1.3682,12.55782,89.69852,0.2069177,2.09336,0.5080121,0,11.26029
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.520223,9.257074,0,0,0,12.55782,89.69852,0.2069177,0,0,0,9.257074
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,5.635251,3.33,0,-1,0,3.33,0,0,2.305251,2.868776,0,3.505263,3.33,0,0,1.520223,9.257074,0,3.505263,-3.505263,8.862947,63.30663,0.2069177,6.198776,0,0,9.257074
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,4.739485,3.33,0,-1,0,3.33,0,0,1.409485,1.883434,0,3.505263,3.33,0,0,5.414959,5.751811,0,3.505263,-3.505263,5.168075,36.91475,0.2069177,5.213434,0,0,5.751811
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,4.025941,2.13422,0,-1,0,2.13422,0,0,1.891721,2.294315,0,2.246547,2.13422,0,0,9.309696,2.246547,0,2.246547,-2.246547,2.800006,20,0.2069177,4.428535,0,0,2.246547
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.5420343,0,0,-1,0,0,0,0,0.5420343,0.5962377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069177,0.5962377,0,0,0
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.205217,0,0,-1,0,0,0,0,0.205217,0.2257387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069177,0.2257387,0,0,0
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.8446778,0,0,-1,0,0,0,0,0.8446778,0.9291456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069177,0.9291456,0,0,0
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069177,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.5310796,0,0,-1,0,0,0,0,0.5310796,0.5841876,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069177,0.5841876,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,1.188989,0,0,-1,0,0,0,0,1.188989,1.307888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069177,1.307888,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069177,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.273607,0.273607,3.77887,0,1.196632,0.273607,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2069362,0.3009677,0,5,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.7618615,0.7618615,4.267125,0,1.329925,0.7618615,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2069897,0.8380476,0,5,2.997
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.833,0.04362079,0.1957701,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1957701,0,0,3.505263,3.33,5.14586,5.994,3.52577,0,3.52577,12.46308,89.02179,0.2069789,0,0.1566161,5,6.18977
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16405,0.2325153,1.043529,1.658156,1.658156,0,0,0,1.658156,62.9331,0,2.220446E-16,0,1.043529,1.745427,1.658156,0,0,1.62009,9.167193,0,0.7018984,-0.7018984,11.72321,83.73705,0.2069789,1.823972,0.8348231,0,10.21072
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92427,0.3898493,1.749644,3.035044,3.035044,0,-1,0,3.035044,57.64804,0,0,0.008548752,1.749644,3.194783,3.035044,0,0,2.399977,8.465295,0,1.44514,-1.44514,10.1999,72.85627,0.2069789,3.338549,1.399715,0,10.21494
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68256,0.3487434,1.565161,0,0,0,0,0,0,0,0,0,0,1.565161,0,0,0,0,4.005688,7.020155,1.565161,0,1.565161,11.68474,83.46227,0.2069023,0,1.252128,0,8.585316
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96489,0.4828451,2.167009,0.4507492,0.4507492,0,0,0,0.4507492,480.7571,0,0,0,2.167009,0.4744729,0.4507492,0,0,2.440527,8.4288,1.692536,0,1.692536,13.29042,94.93139,0.2068196,0.4958241,1.733607,0,10.59581
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.39169,0.4139479,1.857798,0,0,0,0,0,0,0,1.109807,0,0,1.857798,0,0,0,0,0.7479915,9.952082,0.7479915,0,0.7479915,14.00003,100,0.2067831,0,1.486239,0,11.80988
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48435,0.4131947,1.854418,0,0,0,0,0,0,0,1.854418,0,0,1.854418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2067831,0,1.483534,0,12.47969
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88708,0.2220441,0.9965338,3.89632,3.33,0,-1,0,3.33,29.92594,0,0.5663201,0.955952,0.9965338,3.505263,3.33,0,0,0,10.62527,0,2.508729,-2.508729,11.35559,81.11123,0.2067831,4.285952,0.7972271,0,11.62181
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.39204,0.3975874,1.784372,1.469781,1.469781,0,-1,0,1.469781,121.404,0,0,0,1.784372,1.547137,1.469781,0,0,2.787477,8.116545,0.2372347,0,0.2372347,11.58066,82.7188,0.2067715,1.616759,1.427498,0,9.900917
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.74291,0.2652196,1.190305,1.533008,1.533008,0,-1,0,1.533008,77.64513,0,0,0,1.190305,1.613692,1.533008,0,0,2.550242,8.330056,0,0.4233865,-0.4233865,11.13437,79.53104,0.2067715,1.686308,0.9522444,0,9.520362
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.45969,0.07454185,0.3345439,2.693015,2.693015,0,-1,0,2.693015,12.42265,0,4.440892E-16,0,0.3345439,2.834753,2.693015,0,0,3.020672,7.90667,0,2.500209,-2.500209,8.498916,60.70642,0.2067715,2.962316,0.2676351,0,8.241214
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,0.9552117,0.9552117,0,-1,0,0.9552117,0,0,1.110223E-16,0,0,1.005486,0.9552117,0,0,5.798681,5.406461,0,1.005486,-1.005486,7.439041,53.1359,0.2067715,1.050733,0,0,5.406461
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.8430504,0.8430504,0,-1,0,0.8430504,0,0,1.110223E-16,0,0,0.8874214,0.8430504,0,0,6.915888,4.400975,0,0.8874214,-0.8874214,6.503616,46.45431,0.2067715,0.9273553,0,0,4.400975
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,1.637395,1.637395,0,-1,0,1.637395,0,0,2.220446E-16,0,0,1.723574,1.637395,0,0,7.901912,3.513554,0,1.723574,-1.723574,4.68681,33.47715,0.2067715,1.801135,0,0,3.513554
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,4.791962,1.700481,0,-1,0,1.700481,0,0,3.091481,3.570678,0,1.78998,1.700481,0,0,9.816994,1.78998,0,1.78998,-1.78998,2.800006,20,0.2067715,5.271158,0,0,1.78998
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.6653453,0,0,-1,0,0,0,0,0.6653453,0.7318798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067715,0.7318798,0,0,0
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.1358781,0,0,-1,0,0,0,0,0.1358781,0.1494659,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067715,0.1494659,0,0,0
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067715,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067715,0,0,0,0
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.001048496,0,0,-1,0,0,0,0,0.001048496,0.001153346,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067715,0.001153346,0,0,0
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067715,0,0,0,0
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,0.9728485,0,0,-1,0,0,0,0,0.9728485,1.070133,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067715,1.070133,0,0,0
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.3301677,0.3301677,3.835431,0,1.212073,0.3301677,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2067941,0.3631845,0,5,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.3123419,0.3123419,3.817605,0,1.207206,0.3123419,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2068154,0.3435761,0,5,2.997
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93419,0.024918,0.111832,1.950324,1.950324,5,0,1.53,1.950324,5.734019,0,0,0,0.111832,0,0,3.049676,2.897192,5.14586,5.994,3.009024,0,3.009024,11.97285,85.52016,0.2068943,2.145357,0.08946557,5,6.105832
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27709,0.1478835,0.6637014,3.201036,3.201036,4.600514,0,1.42094,3.201036,20.73396,0,0,0,0.6637014,0,0,1.399478,1.329504,2.136836,8.702122,1.993206,0,1.993206,13.86377,99.02672,0.2069422,3.52114,0.5309611,5,9.365823
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.0504,0.09156828,0.4109584,2.387043,2.387043,0,-1,0,2.387043,17.21622,0,4.440892E-16,0,0.4109584,2.512676,2.387043,0,0,0.1436307,10.49601,0,2.101718,-2.101718,11.64836,83.20242,0.2069422,2.625747,0.3287667,0,10.90697
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82284,0.4445961,1.995347,1.838787,1.838787,0,0,0,1.838787,108.5144,0,0,0,1.995347,1.935565,1.838787,0,0,2.478873,8.394288,0.0597825,0,0.0597825,11.70508,83.60753,0.2069393,2.022665,1.596278,0,10.38964
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.1121,0.6697442,3.005812,0,0,0,0,0,0,0,0.5867214,0,0,3.005812,0,0,0,0,2.419091,8.448092,2.419091,0,2.419091,14.00003,100,0.2068215,0,2.404649,0,11.4539
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50398,0.3633499,1.630714,2.327557,2.327557,0,0,0,2.327557,70.06121,0,0,0,1.630714,2.45006,2.327557,0,0,0,10.62527,0,0.8193453,-0.8193453,13.13636,93.83097,0.2068215,2.560312,1.304572,0,12.25599
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52378,0.2967875,1.331982,2.496443,2.496443,0,0,0,2.496443,53.35521,0,0,0,1.331982,2.627834,2.496443,0,0,0.9103836,9.805929,0,1.295852,-1.295852,11.77041,84.07422,0.2068215,2.746087,1.065586,0,11.13791
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87453,0.1413936,0.6345745,1.660101,1.660101,0,-1,0,1.660101,38.22505,0,2.220446E-16,0,0.6345745,1.747475,1.660101,0,0,2.350219,8.510077,0,1.1129,-1.1129,10.59731,75.69495,0.2068215,1.826111,0.5076596,0,9.144651
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34908,0.2350797,1.055038,2.869409,2.869409,0,-1,0,2.869409,36.76847,0,0,0,1.055038,3.02043,2.869409,0,0,3.586775,7.397176,0,1.965393,-1.965393,8.525609,60.89708,0.2068215,3.15635,0.8440301,0,8.452214
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.68019,0.3266555,1.46603,0,0,0,-1,0,0,0,0,0,0,1.46603,0,0,0,0,5.770545,5.431784,1.46603,0,1.46603,9.916407,70.83134,0.2067501,0,1.172824,0,6.897814
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.38229,0.1722109,0.7728823,0.8749053,0.8749053,0,-1,0,0.8749053,88.33897,0,0,0,0.7728823,0.9209529,0.8749053,0,0,4.304515,6.751211,0,0.1480706,-0.1480706,9.760326,69.71648,0.2067501,0.9623958,0.6183059,0,7.524093
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,2.448722,2.448722,0,-1,0,2.448722,0,0,0,0,0,2.577603,2.448722,0,0,4.469038,6.60314,0,2.577603,-2.577603,7.043295,50.30915,0.2067501,2.693595,0,0,6.60314
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,3.197691,3.197691,0,-1,0,3.197691,0,0,4.440892E-16,0.1874601,0,3.365991,3.197691,0,0,7.33304,4.025538,0,3.365991,-3.365991,3.495229,24.96588,0.2067501,3.51746,0,0,4.025538
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,3.957094,0.6265699,0,-1,0,0.6265699,0,0,3.330524,3.726233,0,0.6595473,0.6265699,0,0,11.07303,0.6595473,0,0.6595473,-0.6595473,2.800006,20,0.2067501,4.352803,0,0,0.6595473
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,2.566514,0,0,-1,0,0,0,0,2.566514,2.823165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067501,2.823165,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,0.8743736,0,0,-1,0,0,0,0,0.8743736,0.961811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067501,0.961811,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.7829188,0,0,-1,0,0,0,0,0.7829188,0.8612106,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067501,0.8612106,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.1221461,0,0,-1,0,0,0,0,0.1221461,0.1343608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067501,0.1343608,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,0.9508899,0,0,-1,0,0,0,0,0.9508899,1.045979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067501,1.045979,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.3543906,0,0,-1,0,0,0,0,0.3543906,0.3898296,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067501,0.3898296,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.5394185,0,0,-1,0,0,0,0,0.5394185,0.5933603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067501,0.5933603,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.2230395,0,0,-1,0,0,0,0,0.2230395,0.2453435,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067501,0.2453435,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.05130063,0.05130063,3.556564,0,1.135942,0.05130063,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2067528,0.0564307,0,5,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.8349752,0.8349752,4.340238,0,1.349885,0.8349752,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2068112,0.9184726,0,5,2.997
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03638,0.1785155,0.8011774,2.05307,2.05307,5,0,1.53,2.05307,39.02339,0,0,0,0.8011774,0,0,2.94693,2.799584,5.14586,5.994,3.600761,0,3.600761,12.53422,89.52995,0.2069004,2.258377,0.640942,5,6.795177
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39036,0.4323501,1.940387,3.380731,3.380731,3.005208,0,0.9854217,3.380731,57.39548,2.220446E-16,0,0,1.940387,0.395288,0.3755236,0,0,1.545099,9.234685,1.545099,0,1.545099,14.00003,100,0.2069299,3.718804,1.55231,5,11.17507
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17573,0.5659712,2.540079,5.219301,3.33,0,-1,0,3.33,76.27864,0,1.889301,2.411231,2.540079,3.505263,3.33,0,0,0,10.62527,0,0.9651844,-0.9651844,12.98263,92.73292,0.2069299,5.741231,2.032063,0,13.16535
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96077,0.9335836,4.189923,1.004545,1.004545,0,0,0,1.004545,417.0965,2.06008,0,0,4.189923,1.057416,1.004545,0,0,1.072427,9.660089,1.072427,0,1.072427,14.00003,100,0.2068778,1.105,3.351938,0,13.85001
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25466,1.028029,4.613793,0.5400035,0.5400035,0,0,0,0.5400035,854.4005,4.045368,0,0,4.613793,0.5684248,0.5400035,0,0,0,10.62527,0,0,0,14.00003,100,0.2068778,0.5940039,3.691034,0,15.23907
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60997,1.032245,4.632717,0,0,0,0,0,0,0,4.632717,0,0,4.632717,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2068778,0,3.706174,0,15.25799
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.5576,1.014178,4.55163,1.870071,1.870071,0,0,0,1.870071,243.3934,2.583134,0,0,4.55163,1.968496,1.870071,0,0,0,10.62527,0,0,0,14.00003,100,0.2068778,2.057078,3.641304,0,15.1769
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.85751,0.9640715,4.326753,1.656916,1.656916,0,-1,0,1.656916,261.1329,2.582631,0,0,4.326753,1.744122,1.656916,0,0,0,10.62527,0,0,0,14.00003,100,0.2068778,1.822607,3.461402,0,14.95203
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30253,0.6545445,2.937596,2.003926,2.003926,0,-1,0,2.003926,146.5921,0.8282003,0,0,2.937596,2.109395,2.003926,0,0,0,10.62527,0,0,0,14.00003,100,0.2068778,2.204318,2.350076,0,13.56287
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61462,0.4236894,1.901518,1.055623,1.055623,0,-1,0,1.055623,180.1323,0.7903362,0,0,1.901518,1.111182,1.055623,0,0,0,10.62527,0,0,0,14.00003,100,0.2068778,1.161185,1.521214,0,12.52679
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30267,0.1782449,0.799963,4.434759,3.33,0,-1,0,3.33,24.02291,4.440892E-16,1.104759,1.548235,0.799963,3.505263,3.33,0,0,0,10.62527,0,2.7053,-2.7053,11.14839,79.63121,0.2068778,4.878235,0.6399704,0,11.42524
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,4.819955,3.33,0,-1,0,3.33,0,0,1.489955,1.97195,0,3.505263,3.33,0,0,3.005889,7.919974,0,3.505263,-3.505263,7.453519,53.23932,0.2068778,5.30195,0,0,7.919974
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,1.86991,1.86991,0,-1,0,1.86991,0,0,2.220446E-16,0,0,1.968326,1.86991,0,0,6.900626,4.414711,0,1.968326,-1.968326,5.378721,38.41936,0.2068778,2.056901,0,0,4.414711
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,4.511107,2.324065,0,-1,0,2.324065,0,0,2.187042,2.638153,0,2.446385,2.324065,0,0,9.087655,2.446385,0,2.446385,-2.446385,2.800006,20,0.2068778,4.962218,0,0,2.446385
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,6.233136,0,0,-1,0,0,0,0,6.233136,6.85645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068778,6.85645,0,0,0
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,1.027566,0,0,-1,0,0,0,0,1.027566,1.130323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068778,1.130323,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.4624918,0,0,-1,0,0,0,0,0.4624918,0.508741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068778,0.508741,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,0.8854857,0,0,-1,0,0,0,0,0.8854857,0.9740342,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068778,0.9740342,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.8395292,0,0,-1,0,0,0,0,0.8395292,0.9234821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068778,0.9234821,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.7000058,0,0,-1,0,0,0,0,0.7000058,0.7700063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068778,0.7700063,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.5976431,0,0,-1,0,0,0,0,0.5976431,0.6574074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068778,0.6574074,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,1.086776,0,0,-1,0,0,0,0,1.086776,1.195454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068778,1.195454,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,1.060948,1.060948,4.566212,0,1.411576,1.060948,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2069521,1.167043,0,5,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.7512217,0.7512217,4.256485,0,1.32702,0.7512217,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2070043,0.8263439,0,5,2.997
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13947,0.2726617,1.223706,3.079648,3.079648,5,0,1.53,3.079648,39.73525,0,0,0,1.223706,0,0,1.920352,1.824335,5.14586,5.994,3.04804,0,3.04804,12.00986,85.78455,0.2070754,3.387613,0.9789647,5,7.217706
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50377,0.4990839,2.239888,1.531733,1.531733,0,0,0,1.531733,146.2323,0,0,0,2.239888,1.61235,1.531733,0,0,2.09782,8.737236,0.627538,0,0.627538,12.6052,90.03693,0.207045,1.684906,1.791911,0,10.97713
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.30016,0.6567934,2.947689,5.931651,3.33,0,-1,0,3.33,88.51918,4.440892E-16,2.601651,3.194816,2.947689,3.505263,3.33,0,0,1.470282,9.30202,0,0.5575745,-0.5575745,12.01746,85.83884,0.207045,6.524816,2.358151,0,12.24971
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09625,0.8313934,3.731293,3.770826,3.770826,2.211416,0,0.7687166,3.770826,98.95161,0,0,0,3.731293,1.641484,1.55941,0,0,2.089809,8.744446,2.089809,0,2.089809,14.00003,100,0.2070121,4.147909,2.985035,5,12.47574
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39251,1.021667,4.58524,3.2577,3.2577,1.25,0,0.50625,3.2577,140.7508,2.471871,0,0,4.58524,2.113369,2.0077,0,0,0,10.62527,0,0,0,14.00003,100,0.2070121,3.58347,3.668192,5,15.21051
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70964,0.8535959,3.830939,1.792934,1.792934,0,0,0,1.792934,213.6687,1.94364,0,0,3.830939,1.887298,1.792934,0,0,0,10.62527,0,0,0,14.00003,100,0.2070121,1.972227,3.064751,0,14.45621
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58579,1.027617,4.611946,0,0,0,0,0,0,0,4.611946,0,0,4.611946,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2070121,0,3.689557,0,15.23722
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83602,0.8683903,3.897335,1.73614,1.73614,0,-1,0,1.73614,224.4828,2.06982,0,0,3.897335,1.827515,1.73614,0,0,0,10.62527,0,0,0,14.00003,100,0.2070121,1.909753,3.117868,0,14.52261
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25244,0.6515828,2.924304,4.203537,3.33,0,-1,0,3.33,87.81693,0,0.8735372,1.293891,2.924304,3.505263,3.33,0,0,0,10.62527,0,0.5809594,-0.5809594,13.38764,95.62583,0.2070121,4.623891,2.339443,0,13.54958
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54623,0.2476426,1.11142,0,0,0,-1,0,0,0,0.4659094,0,0,1.11142,0,0,0,0,0.6455105,10.04431,0.6455105,0,0.6455105,14.00003,100,0.2069808,0,0.8891359,0,11.15574
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22086,0.1112913,0.4994751,1.715549,1.715549,0,-1,0,1.715549,29.11459,0,0,0,0.4994751,1.805841,1.715549,0,0,0,10.62527,0,1.306366,-1.306366,12.623,90.16409,0.2069808,1.887104,0.3995801,0,11.12475
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.0752464,0.0752464,0,-1,0,0.0752464,0,0,0,0,0,0.07920674,0.0752464,0,0,1.451518,9.318908,0,0.07920674,-0.07920674,12.53951,89.56772,0.2069808,0.08277104,0,0,9.318908
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,2.661304,2.661304,0,-1,0,2.661304,0,0,0,0,0,2.801372,2.661304,0,0,1.539526,9.239701,0,2.801372,-2.801372,9.5866,68.47558,0.2069808,2.927434,0,0,9.239701
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,6.591219,3.33,0,-1,0,3.33,0,0,3.26122,3.920341,0,3.505263,3.33,0,0,4.652161,6.438329,0,3.505263,-3.505263,5.891728,42.08369,0.2069808,7.250341,0,0,6.438329
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,0.9913265,0.9913265,0,-1,0,0.9913265,0,0,1.110223E-16,0,0,1.043501,0.9913265,0,0,8.546898,2.933066,0,1.043501,-1.043501,4.791781,34.22694,0.2069808,1.090459,0,0,2.933066
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.1928831,0.1928831,0,-1,0,0.1928831,0,0,0,0,0,0.2030348,0.1928831,0,0,9.706345,1.889565,0,0.2030348,-0.2030348,4.577764,32.69825,0.2069808,0.2121714,0,0,1.889565
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.6583117,0.6583117,0,-1,0,0.6583117,0,0,1.110223E-16,0,0,0.6929597,0.6583117,0,0,9.931938,1.68653,0,0.6929597,-0.6929597,3.84732,27.4808,0.2069808,0.7241428,0,0,1.68653
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.3157584,0.3157584,0,-1,0,0.3157584,0,0,0,0,0,0.3323773,0.3157584,0,0,10.70189,0.99357,0,0.3323773,-0.3323773,3.496964,24.97826,0.2069808,0.3473342,0,0,0.99357
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.3359418,0.3359418,0,-1,0,0.3359418,0,0,0,0,0,0.3536229,0.3359418,0,0,11.0712,0.6611927,0,0.3536229,-0.3536229,3.124213,22.31576,0.2069808,0.369536,0,0,0.6611927
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.46412,0.3075698,0,0,0,3.124213,22.31576,0.2069808,0,0,0,0.3075698
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.46412,0.3075698,0,0,0,3.124213,22.31576,0.2069808,0,0,0,0.3075698
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.3099288,0.2921913,0,-1,0,0.2921913,0,0,0.01773753,0.04873041,0,0.3075698,0.2921913,0,0,11.46412,0.3075698,0,0.3075698,-0.3075698,2.800006,20,0.2069808,0.3409217,0,0,0.3075698
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.09346443,0.09346443,3.598728,0,1.147453,0.09346443,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2069862,0.1028109,0,5,0
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.206985,0,0,5,2.997
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2434,0.2601449,1.167531,0,0,3.505263,0,1.121937,0,0,0,0,0,1.167531,0,0,3.505263,3.33,5.14586,5.994,4.49753,0,4.49753,13.38497,95.60673,0.2069275,0,0.9340245,5,7.16153
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61722,0.5080277,2.280028,0.9634404,0.9634404,0,0,0,0.9634404,236.6548,0.6175508,0,0,2.280028,1.014148,0.9634404,0,0,0.6483296,10.04178,0.6483296,0,0.6483296,14.00003,100,0.2068962,1.059784,1.824023,0,12.32181
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42359,0.7570243,3.397525,2.937209,2.937209,0,-1,0,2.937209,115.6719,0.3057258,0,0,3.397525,3.091799,2.937209,0,0,0,10.62527,0,0,0,14.00003,100,0.2068962,3.23093,2.71802,0,14.0228
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22918,0.8478017,3.804934,1.121065,1.121065,0,0,0,1.121065,339.4034,2.624866,0,0,3.804934,1.180069,1.121065,0,0,0,10.62527,0,0,0,14.00003,100,0.2068962,1.233172,3.043947,0,14.43021
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52559,0.9313302,4.17981,0,0,0,0,0,0,0,4.17981,0,0,4.17981,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2068962,0,3.343848,0,14.80508
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80297,1.064988,4.779665,0.2110973,0.2110973,0,0,0,0.2110973,2264.2,4.557457,0,0,4.779665,0.2222077,0.2110973,0,0,0,10.62527,0,0,0,14.00003,100,0.2068962,0.2322071,3.823732,0,15.40494
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60835,0.9322251,4.183826,1.896888,1.896888,0,0,0,1.896888,220.5627,2.187102,0,0,4.183826,1.996724,1.896888,0,0,0,10.62527,0,0,0,14.00003,100,0.2068962,2.086577,3.347061,0,14.8091
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.81006,0.6695039,3.004733,0,0,0,-1,0,0,0,3.004733,0,0,3.004733,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2068962,0,2.403787,0,13.63001
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19883,0.665132,2.985112,2.327886,2.327886,0,-1,0,2.327886,128.2328,0.5347061,0,0,2.985112,2.450406,2.327886,0,0,0,10.62527,0,0,0,14.00003,100,0.2068962,2.560675,2.38809,0,13.61039
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47508,0.4687051,2.103549,3.015126,3.015126,0,-1,0,3.015126,69.76651,0,0,0,2.103549,3.173817,3.015126,0,0,0,10.62527,0,1.070269,-1.070269,12.87187,91.94171,0.2068962,3.316639,1.682839,0,12.72882
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13695,0.182176,0.817606,1.107984,1.107984,0,-1,0,1.107984,73.79219,0,0,0,0.817606,1.166299,1.107984,0,0,1.189187,9.555005,0,0.3486934,-0.3486934,12.50431,89.31632,0.2068962,1.218783,0.6540848,0,10.37261
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,3.354353,3.33,0,-1,0,3.33,0,0,0.02435299,0.3597883,0,3.505263,3.33,0,0,1.576625,9.206312,0,3.505263,-3.505263,8.809439,62.92444,0.2068962,3.689788,0,0,9.206312
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,3.515873,3.33,0,-1,0,3.33,0,0,0.1858732,0.5374606,0,3.505263,3.33,0,0,5.471362,5.701049,0,3.505263,-3.505263,5.114567,36.53255,0.2068962,3.86746,0,0,5.701049
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.4627488,0.4627488,0,-1,0,0.4627488,0,0,5.551115E-17,0,0,0.487104,0.4627488,0,0,9.366098,2.195786,0,0.487104,-0.487104,4.601114,32.86504,0.2068962,0.5090237,0,0,2.195786
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,1.53497,1.53497,0,-1,0,1.53497,0,0,2.220446E-16,0.06521887,0,1.615757,1.53497,0,0,9.907325,1.708682,0,1.615757,-1.615757,2.897956,20.69965,0.2068962,1.688467,0,0,1.708682
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.4730176,0.08827808,0,-1,0,0.08827808,0,0,0.3847395,0.4320413,0,0.09292429,0.08827808,0,0,11.70261,0.09292429,0,0.09292429,-0.09292429,2.800006,20,0.2068962,0.5203193,0,0,0.09292429
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.6586919,0,0,-1,0,0,0,0,0.6586919,0.724561,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068962,0.724561,0,0,0
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.4560811,0,0,-1,0,0,0,0,0.4560811,0.5016892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068962,0.5016892,0,0,0
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068962,0,0,0,0
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.4829634,0,0,-1,0,0,0,0,0.4829634,0.5312598,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068962,0.5312598,0,0,0
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.5849638,0,0,-1,0,0,0,0,0.5849638,0.6434602,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068962,0.6434602,0,0,0
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.6730859,0,0,-1,0,0,0,0,0.6730859,0.7403945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068962,0.7403945,0,0,0
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.4622658,0.4622658,3.967529,0,1.248135,0.4622658,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2069277,0.5084924,0,5,0
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.3433486,0.3433486,3.848612,0,1.215671,0.3433486,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2069508,0.3776834,0,5,2.997
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34806,0.2418368,1.085363,6.516537,6.516537,5,0,1.53,6.516537,16.65553,0,0,0,1.085363,1.596355,1.516537,0,0,5.14586,5.994,0,0.5109914,-0.5109914,8.579604,61.28276,0.2069508,7.168191,0.8682907,5,7.079363
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.73062,0.4289651,1.925195,4.092485,4.092485,5,0,1.53,4.092485,47.04221,0,0,0,1.925195,0,0,0.9075148,0.8621391,5.713628,5.483009,2.787334,0,2.787334,11.2239,80.17057,0.2070097,4.501734,1.540156,5,7.408204
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54592,0.6448368,2.894027,1.943055,1.943055,0,-1,0,1.943055,148.9422,0,0,0,2.894027,2.045321,1.943055,0,0,2.926294,7.99161,0.8487067,0,0.8487067,12.02906,85.92165,0.2069689,2.13736,2.315222,0,10.88564
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35949,0.8251528,3.703286,0,0,0,0,0,0,0,1.625699,0,0,3.703286,0,0,0,0,2.077587,8.755445,2.077587,0,2.077587,14.00003,100,0.2068689,0,2.962629,0,12.45873
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65385,0.914108,4.102517,5.18892,5.18892,1.85892,0,0.6724852,5.18892,79.06302,0.5972538,0,0,4.102517,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2068689,5.707812,3.282014,5,14.72779
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88997,1.033823,4.639796,1.314389,1.314389,0,0,0,1.314389,353.0002,3.256229,0,0,4.639796,1.383567,1.314389,0,0,0,10.62527,0,0,0,14.00003,100,0.2068689,1.445828,3.711837,0,15.26507
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62526,1.024791,4.599262,2.596735,2.596735,0,0,0,2.596735,177.1171,1.865856,0,0,4.599262,2.733406,2.596735,0,0,0,10.62527,0,0,0,14.00003,100,0.2068689,2.856409,3.679409,0,15.22454
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77965,0.8415725,3.776977,2.85441,2.85441,0,-1,0,2.85441,132.3208,0.7723351,0,0,3.776977,3.004642,2.85441,0,0,0,10.62527,0,0,0,14.00003,100,0.2068689,3.139851,3.021582,0,14.40225
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14174,0.682429,3.062742,4.641079,3.33,0,-1,0,3.33,91.97422,0,1.311079,1.775187,3.062742,3.505263,3.33,0,0,0,10.62527,0,0.4425216,-0.4425216,13.53357,96.66816,0.2068689,5.105187,2.450193,0,13.68802
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40122,0.4034929,1.810876,1.697199,1.697199,0,-1,0,1.697199,106.6979,0,0,0,1.810876,1.786526,1.697199,0,0,0.4916907,10.18275,0.02435067,0,0.02435067,13.55667,96.83317,0.2068677,1.866919,1.448701,0,11.99363
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.05099,0.1279185,0.5740982,0,0,0,-1,0,0,0,0.1067582,0,0,0.5740982,0,0,0,0,0.4673401,10.20467,0.4673401,0,0.4673401,14.00003,100,0.2068453,0,0.4592786,0,10.77877
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2068453,0,0,0,10.62527
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,2.483022,2.483022,0,-1,0,2.483022,0,0,0,0,0,2.613707,2.483022,0,0,0,10.62527,0,2.613707,-2.613707,11.24494,80.32083,0.2068453,2.731324,0,0,10.62527
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.904119,8.011567,0,0,0,11.24494,80.32083,0.2068453,0,0,0,8.011567
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.904119,8.011567,0,0,0,11.24494,80.32083,0.2068453,0,0,0,8.011567
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.4992865,0.4992865,0,-1,0,0.4992865,0,0,5.551115E-17,0,0,0.5255648,0.4992865,0,0,2.904119,8.011567,0,0.5255648,-0.5255648,10.69094,76.36374,0.2068453,0.5492152,0,0,8.011567
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.6618394,0.6618394,0,-1,0,0.6618394,0,0,0,0,0,0.696673,0.6618394,0,0,3.48808,7.486002,0,0.696673,-0.696673,9.956587,71.11834,0.2068453,0.7280233,0,0,7.486002
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,1.068406,1.068406,0,-1,0,1.068406,0,0,2.220446E-16,0,0,1.124638,1.068406,0,0,4.262161,6.78933,0,1.124638,-1.124638,8.771114,62.65069,0.2068453,1.175247,0,0,6.78933
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.3994298,0.3994298,0,-1,0,0.3994298,0,0,5.551115E-17,0,0,0.4204524,0.3994298,0,0,5.511759,5.664691,0,0.4204524,-0.4204524,8.327919,59.48502,0.2068453,0.4393727,0,0,5.664691
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.978928,5.244239,0,0,0,8.327919,59.48502,0.2068453,0,0,0,5.244239
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.2338278,0.2338278,0,-1,0,0.2338278,0,0,2.775558E-17,0,0,0.2461345,0.2338278,0,0,5.978928,5.244239,0,0.2461345,-0.2461345,8.06847,57.63182,0.2068453,0.2572106,0,0,5.244239
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.252411,4.998105,0,0,0,8.06847,57.63182,0.2068453,0,0,0,4.998105
