Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.5531229,0.5531229,0,0,0,0.5531229,0,0,0,0,0,0.5822347,0.5531229,0,0,6.252411,4.998105,0,0.5822347,-0.5822347,7.454741,53.24804,0.2068453,0.6084352,0,0,4.998105
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.4170924,0.4170924,0,0,0,0.4170924,0,0,0,0,0,0.4390446,0.4170924,0,0,6.899338,4.41587,0,0.4390446,-0.4390446,6.991947,49.94238,0.2068453,0.4588017,0,0,4.41587
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45337,0.2115478,0.9494264,3.821743,3.821743,5,0,1.53,3.821743,24.84276,0,0,0,0.9494264,0,0,1.178257,1.119344,7.387166,3.976825,2.06877,0,2.06877,8.954556,63.96098,0.2068924,4.203918,0.7595411,5,4.926251
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84386,0.5010999,2.248936,1.521766,1.521766,4.437752,0,1.376506,1.521766,147.7846,0,0,0,2.248936,0,0,2.915986,2.770187,5.318396,5.838718,5.019123,0,5.019123,13.71611,97.97205,0.2068759,1.673943,1.799149,5,8.087654
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66704,0.5845495,2.623458,1.161431,1.161431,0,-1,0,1.161431,225.8816,1.101627,0,0,2.623458,1.222559,1.161431,0,0,0.2992723,10.35593,0.2992723,0,0.2992723,14.00003,100,0.2068615,1.277574,2.098767,0,12.97939
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48708,0.7683694,3.448442,1.100277,1.100277,0,0,0,1.100277,313.4157,2.290255,0,0,3.448442,1.158187,1.100277,0,0,0,10.62527,0,0,0,14.00003,100,0.2068615,1.210305,2.758754,0,14.07372
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77725,0.9474946,4.252356,0.4411027,0.4411027,0,0,0,0.4411027,964.0286,3.788037,0,0,4.252356,0.4643186,0.4411027,0,0,0,10.62527,0,0,0,14.00003,100,0.2068615,0.4852129,3.401885,0,14.87763
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.9706,1.006342,4.516462,0,0,0,0,0,0,0,4.516462,0,0,4.516462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2068615,0,3.613169,0,15.14174
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.6365,1.044424,4.687377,0.7175634,0.7175634,0,0,0,0.7175634,653.2352,3.932047,0,0,4.687377,0.7553299,0.7175634,0,0,0,10.62527,0,0,0,14.00003,100,0.2068615,0.7893198,3.749902,0,15.31265
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74479,0.876229,3.932516,1.382494,1.382494,0,-1,0,1.382494,284.4507,2.477258,0,0,3.932516,1.455257,1.382494,0,0,0,10.62527,0,0,0,14.00003,100,0.2068615,1.520744,3.146013,0,14.55779
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.0812,0.6683071,2.999362,5.901869,3.33,0,-1,0,3.33,90.07094,0,2.571869,3.162056,2.999362,3.505263,3.33,0,0,0,10.62527,0,0.505901,-0.505901,13.46676,96.19096,0.2068615,6.492056,2.39949,0,13.62464
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.32471,0.4556428,2.044925,3.447033,3.33,0,-1,0,3.33,61.40915,0,0.1170332,0.4617365,2.044925,3.505263,3.33,0,0,0.5621123,10.11937,0,1.460338,-1.460338,11.92743,85.19576,0.2068615,3.791736,1.63594,0,12.1643
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96307,0.1936648,0.8691676,0,0,0,-1,0,0,0,0,0,0,0.8691676,0,0,0,0,2.184711,8.659035,0.8691676,0,0.8691676,12.75199,91.08549,0.2068198,0,0.6953341,0,9.528202
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,7.608196,3.33,0,-1,0,3.33,0,0,4.278196,5.039016,0,3.505263,3.33,0,0,1.315543,9.441286,0,3.505263,-3.505263,9.057122,64.6936,0.2068198,8.369016,0,0,9.441286
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,2.681452,2.681452,0,-1,0,2.681452,0,0,4.440892E-16,0,0,2.822581,2.681452,0,0,5.210279,5.936022,0,2.822581,-2.822581,6.081861,43.44178,0.2068198,2.949597,0,0,5.936022
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,1.264082,1.264082,0,-1,0,1.264082,0,0,0,0,0,1.330612,1.264082,0,0,8.34648,3.113442,0,1.330612,-1.330612,4.679273,33.42331,0.2068198,1.39049,0,0,3.113442
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,6.472787,1.693688,0,-1,0,1.693688,0,0,4.779099,5.426378,0,1.782829,1.693688,0,0,9.824939,1.782829,0,1.782829,-1.782829,2.800006,20,0.2068198,7.120066,0,0,1.782829
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,1.011492,0,0,-1,0,0,0,0,1.011492,1.112641,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068198,1.112641,0,0,0
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.2560571,0,0,-1,0,0,0,0,0.2560571,0.2816629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068198,0.2816629,0,0,0
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.3021137,0,0,-1,0,0,0,0,0.3021137,0.332325,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068198,0.332325,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,1.372143,0,0,-1,0,0,0,0,1.372143,1.509358,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068198,1.509358,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.2361048,0,0,-1,0,0,0,0,0.2361048,0.2597153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068198,0.2597153,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.3501554,0,0,-1,0,0,0,0,0.3501554,0.385171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068198,0.385171,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.4633738,0,0,-1,0,0,0,0,0.4633738,0.5097112,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068198,0.5097112,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.8377613,0.8377613,4.343024,0,1.350646,0.8377613,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2068776,0.9215374,0,5,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.1778623,0.1778623,3.683125,0,1.170493,0.1778623,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.206889,0.1956486,0,5,2.997
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55923,0.2375514,1.066131,3.443186,3.443186,5,0,1.53,3.443186,30.9635,0,0,0,1.066131,0,0,1.556814,1.478974,5.14586,5.994,2.545104,0,2.545104,11.53273,82.37651,0.2069476,3.787504,0.8529046,5,7.060131
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95685,0.5104759,2.291016,1.524188,1.524188,0,0,0,1.524188,150.3105,0,0,0,2.291016,1.604409,1.524188,0,0,2.600756,8.284594,0.6866071,0,0.6866071,12.18411,87.02916,0.2069147,1.676607,1.832813,0,10.57561
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78687,0.7743452,3.475261,0,0,0,-1,0,0,0,1.561112,0,0,3.475261,0,0,0,0,1.914149,8.90254,1.914149,0,1.914149,14.00003,100,0.206823,0,2.780209,0,12.3778
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61185,0.8917569,4.002205,1.711585,1.711585,0,0,0,1.711585,233.8304,2.200537,0,0,4.002205,1.801668,1.711585,0,0,0,10.62527,0,0,0,14.00003,100,0.206823,1.882743,3.201764,0,14.62748
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89574,1.074334,4.82161,0,0,0,0,0,0,0,4.82161,0,0,4.82161,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.206823,0,3.857289,0,15.44689
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04487,1.133828,5.088621,1.503648,1.503648,0,0,0,1.503648,338.4183,3.505833,0,0,5.088621,1.582787,1.503648,0,0,0,10.62527,0,0,0,14.00003,100,0.206823,1.654013,4.070897,0,15.71389
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64207,0.9686639,4.347364,2.041881,2.041881,0,0,0,2.041881,212.9098,2.198016,0,0,4.347364,2.149348,2.041881,0,0,0,10.62527,0,0,0,14.00003,100,0.206823,2.246069,3.477891,0,14.97264
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70551,0.8023678,3.601027,2.055691,2.055691,0,-1,0,2.055691,175.1736,1.437142,0,0,3.601027,2.163885,2.055691,0,0,0,10.62527,0,0,0,14.00003,100,0.206823,2.26126,2.880821,0,14.2263
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.01725,0.6791355,3.04796,2.674453,2.674453,0,-1,0,2.674453,113.9658,0.2327468,0,0,3.04796,2.815213,2.674453,0,0,0,10.62527,0,0,0,14.00003,100,0.206823,2.941898,2.438368,0,13.67323
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.2456,0.4824645,2.165301,3.05703,3.05703,0,-1,0,3.05703,70.8302,0,0,0.03273292,2.165301,3.217926,3.05703,0,0,0,10.62527,0,1.052626,-1.052626,12.89046,92.07455,0.206823,3.362733,1.73224,0,12.79058
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87325,0.235567,1.057225,3.109159,3.109159,0,-1,0,3.109159,34.00355,0,4.440892E-16,0.09007522,1.057225,3.272799,3.109159,0,0,1.169584,9.572648,0,2.215575,-2.215575,10.55504,75.39301,0.206823,3.420075,0.8457796,0,10.62987
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.631334,7.357074,0,0,0,10.55504,75.39301,0.206823,0,0,0,7.357074
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,2.699945,2.699945,0,-1,0,2.699945,0,0,0,0,0,2.842047,2.699945,0,0,3.631334,7.357074,0,2.842047,-2.842047,7.559261,53.99462,0.206823,2.969939,0,0,7.357074
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.5070922,0.5070922,0,-1,0,0.5070922,0,0,1.110223E-16,0,0,0.5337813,0.5070922,0,0,6.789164,4.515027,0,0.5337813,-0.5337813,6.996607,49.97566,0.206823,0.5578015,0,0,4.515027
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,8.689498,3.33,0,-1,0,3.33,0,0,5.359498,6.228448,0,3.505263,3.33,0,0,7.382254,3.981245,0,3.505263,-3.505263,3.301735,23.58377,0.206823,9.558448,0,0,3.981245
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.04071869,0.04071869,0,-1,0,0.04071869,0,0,0,0,0,0.04286177,0.04071869,0,0,11.27699,0.4759822,0,0.04286177,-0.04286177,3.256555,23.26106,0.206823,0.04479055,0,0,0.4759822
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.3120658,0.3120658,0,-1,0,0.3120658,0,0,5.551115E-17,0,0,0.3284903,0.3120658,0,0,11.32462,0.4331204,0,0.3284903,-0.3284903,2.910295,20.78778,0.206823,0.3432723,0,0,0.4331204
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.6896,0.1046301,0,0,0,2.910295,20.78778,0.206823,0,0,0,0.1046301
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,0.9807529,0.09939861,0,-1,0,0.09939861,0,0,0.8813543,0.9794296,0,0.1046301,0.09939861,0,0,11.6896,0.1046301,0,0.1046301,-0.1046301,2.800006,20,0.206823,1.078828,0,0,0.1046301
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,0.9592465,0,0,-1,0,0,0,0,0.9592465,1.055171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206823,1.055171,0,0,0
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206823,0,0,0,0
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.3646196,0,0,-1,0,0,0,0,0.3646196,0.4010816,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.206823,0.4010816,0,0,0
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.05047635,0.05047635,3.555739,0,1.135717,0.05047635,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2068255,0.05552398,0,5,0
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.7717024,0.7717024,4.276966,0,1.332612,0.7717024,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2068785,0.8488726,0,5,2.997
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66556,0.2309618,1.036556,1.347441,1.347441,4.66043,0,1.437297,1.347441,76.92779,0,0,0,1.036556,0,0,3.312989,3.14734,5.14586,5.994,4.183896,0,4.183896,13.08743,93.48145,0.2069175,1.482185,0.8292452,5,7.030556
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.0695,0.4679808,2.100298,0,0,0,0,0,0,0,1.138334,0,0,2.100298,0,0,0,0,0.9619642,9.759506,0.9619642,0,0.9619642,14.00003,100,0.2068716,0,1.680238,0,11.8598
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90531,0.776214,3.483649,1.215613,1.215613,0,-1,0,1.215613,286.5755,2.204056,0,0,3.483649,1.279592,1.215613,0,0,0,10.62527,0,0,0,14.00003,100,0.2068716,1.337174,2.786919,0,14.10892
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73375,0.9646728,4.329452,4.12012,4.12012,1.25,0,0.50625,4.12012,105.0807,1.308272,0,0,4.329452,3.021179,2.87012,0,0,0,10.62527,0,0,0,14.00003,100,0.2068716,4.532132,3.463561,5,14.95473
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00928,1.075258,4.825758,1.635297,1.635297,0,0,0,1.635297,295.0998,3.104393,0,0,4.825758,1.721365,1.635297,0,0,0,10.62527,0,0,0,14.00003,100,0.2068716,1.798827,3.860606,0,15.45103
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11276,1.109207,4.978122,2.500283,2.500283,0,0,0,2.500283,199.1023,2.346245,0,0,4.978122,2.631877,2.500283,0,0,0,10.62527,0,0,0,14.00003,100,0.2068716,2.750312,3.982497,0,15.6034
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64197,1.059806,4.756409,1.12539,1.12539,0,0,0,1.12539,422.6454,3.571788,0,0,4.756409,1.184621,1.12539,0,0,0,10.62527,0,0,0,14.00003,100,0.2068716,1.237929,3.805128,0,15.38168
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.66182,0.9679136,4.343997,0,0,0,-1,0,0,0,4.343997,0,0,4.343997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2068716,0,3.475197,0,14.96927
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94994,0.7619205,3.419499,2.586555,2.586555,0,-1,0,2.586555,132.2028,0.6968091,0,0,3.419499,2.72269,2.586555,0,0,0,10.62527,0,0,0,14.00003,100,0.2068716,2.845211,2.735599,0,14.04477
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16395,0.4976443,2.233428,1.693061,1.693061,0,-1,0,1.693061,131.9166,0.4512583,0,0,2.233428,1.782169,1.693061,0,0,0,10.62527,0,0,0,14.00003,100,0.2068716,1.862367,1.786742,0,12.8587
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78159,0.2018657,0.9059734,2.836575,2.836575,0,-1,0,2.836575,31.93899,0,0,0,0.9059734,2.985868,2.836575,0,0,0,10.62527,0,2.079895,-2.079895,11.80763,84.34002,0.2068716,3.120232,0.7247787,0,11.53125
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.310994,8.54538,0,0,0,11.80763,84.34002,0.2068716,0,0,0,8.54538
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,2.416746,2.416746,0,-1,0,2.416746,0,0,0,0,0,2.543943,2.416746,0,0,2.310994,8.54538,0,2.543943,-2.543943,9.126075,65.18612,0.2068716,2.658421,0,0,8.54538
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,1.284472,1.284472,0,-1,0,1.284472,0,0,2.220446E-16,0,0,1.352076,1.284472,0,0,5.137598,6.001436,0,1.352076,-1.352076,7.700861,55.00604,0.2068716,1.41292,0,0,6.001436
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,2.154584,2.154584,0,-1,0,2.154584,0,0,0,0,0,2.267983,2.154584,0,0,6.639905,4.64936,0,2.267983,-2.267983,5.310197,37.9299,0.2068716,2.370043,0,0,4.64936
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.8609564,0.8609564,0,-1,0,0.8609564,0,0,1.110223E-16,0,0,0.9062699,0.8609564,0,0,9.159886,2.381377,0,0.9062699,-0.9062699,4.354904,31.1064,0.2068716,0.9470521,0,0,2.381377
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.5433333,0.5433333,0,-1,0,0.5433333,0,0,0,0,0,0.5719298,0.5433333,0,0,10.16685,1.475106,0,0.5719298,-0.5719298,3.752038,26.80021,0.2068716,0.5976666,0,0,1.475106
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.343789,0.343789,0,-1,0,0.343789,0,0,0,0,0,0.3618832,0.343789,0,0,10.80233,0.9031767,0,0.3618832,-0.3618832,3.370579,24.07552,0.2068716,0.378168,0,0,0.9031767
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.20442,0.5412935,0,0,0,3.370579,24.07552,0.2068716,0,0,0,0.5412935
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.20442,0.5412935,0,0,0,3.370579,24.07552,0.2068716,0,0,0,0.5412935
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.5276661,0.5142288,0,-1,0,0.5142288,0,0,0.01343725,0.06620386,0,0.5412935,0.5142288,0,0,11.20442,0.5412935,0,0.5412935,-0.5412935,2.800006,20,0.2068716,0.5804327,0,0,0.5412935
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.2655751,0,0,-1,0,0,0,0,0.2655751,0.2921326,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068716,0.2921326,0,0,0
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.6626306,0.6626306,4.167894,0,1.302835,0.6626306,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2069168,0.7288937,0,5,0
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.6966035,0.6966035,4.201867,0,1.31211,0.6966035,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2069643,0.7662639,0,5,2.997
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77226,0.1783364,0.8003737,2.14882,2.14882,5,0,1.53,2.14882,37.24712,0,0,0,0.8003737,0,0,2.85118,2.708621,5.14586,5.994,3.508994,0,3.508994,12.44716,88.90811,0.2070493,2.363702,0.6402989,5,6.794374
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.18172,0.4170358,1.871657,1.120936,1.120936,0,0,0,1.120936,166.9727,0,0,0,1.871657,1.179932,1.120936,0,0,1.636866,9.152095,0.6917243,0,0.6917243,13.10339,93.59544,0.2070164,1.233029,1.497325,0,11.02375
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02227,0.6021362,2.702387,2.955621,2.955621,0,-1,0,2.955621,91.43214,0,0,0,2.702387,3.11118,2.955621,0,0,0.9451416,9.774647,0,0.4087926,-0.4087926,12.67248,90.51756,0.2070164,3.251183,2.16191,0,12.47703
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85268,0.6475986,2.906423,1.245058,1.245058,0,0,0,1.245058,233.4367,0.1964794,0,0,2.906423,1.310588,1.245058,0,0,1.399356,9.365854,1.399356,0,1.399356,14.00003,100,0.2069497,1.369564,2.325138,0,12.27228
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.11782,0.6403844,2.874045,1.023446,1.023446,0,0,0,1.023446,280.8203,1.796733,0,0,2.874045,1.077312,1.023446,0,0,0,10.62527,0,0,0,14.00003,100,0.2069497,1.125791,2.299236,0,13.49932
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17427,0.7676485,3.445207,0,0,0,0,0,0,0,3.445207,0,0,3.445207,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2069497,0,2.756165,0,14.07048
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63618,0.7970418,3.577123,2.303401,2.303401,0,0,0,2.303401,155.2974,1.15249,0,0,3.577123,2.424633,2.303401,0,0,0,10.62527,0,0,0,14.00003,100,0.2069497,2.533741,2.861699,0,14.2024
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61373,0.5791703,2.599316,1.557428,1.557428,0,-1,0,1.557428,166.898,0.9599187,0,0,2.599316,1.639398,1.557428,0,0,0,10.62527,0,0,0,14.00003,100,0.2069497,1.71317,2.079453,0,13.22459
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87931,0.4143409,1.859562,4.699131,3.33,0,-1,0,3.33,55.84271,0,1.369131,1.839044,1.859562,3.505263,3.33,0,0,0,10.62527,0,1.645701,-1.645701,12.26531,87.60916,0.2069497,5.169044,1.48765,0,12.48484
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07983,0.2560385,1.149101,3.568439,3.33,0,-1,0,3.33,34.50754,4.440892E-16,0.2384389,0.5952829,1.149101,3.505263,3.33,0,0,1.828557,8.979573,0,2.356162,-2.356162,9.781693,69.8691,0.2069497,3.925283,0.9192808,0,10.12867
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68817,0.1806156,0.810603,0,0,0,-1,0,0,0,0,0,0,0.810603,0,0,0,0,4.446515,6.623411,0.810603,0,0.810603,10.5507,75.36199,0.2069111,0,0.6484824,0,7.434014
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,1.437663,1.437663,0,-1,0,1.437663,0,0,2.220446E-16,0,0,1.513329,1.437663,0,0,3.635911,7.352954,0,1.513329,-1.513329,8.95551,63.9678,0.2069111,1.581429,0,0,7.352954
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,1.202299,1.202299,0,-1,0,1.202299,0,0,0,0,0,1.265578,1.202299,0,0,5.317389,5.839624,0,1.265578,-1.265578,7.621474,54.43899,0.2069111,1.322529,0,0,5.839624
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,4.048897,3.33,0,-1,0,3.33,0,0,0.7188973,1.123787,0,3.505263,3.33,0,0,6.723587,4.574046,0,3.505263,-3.505263,3.926602,28.0471,0.2069111,4.453787,0,0,4.574046
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,1.278077,1.015344,0,-1,0,1.015344,0,0,0.2627331,0.3905408,0,1.068783,1.015344,0,0,10.61832,1.068783,0,1.068783,-1.068783,2.800006,20,0.2069111,1.405885,0,0,1.068783
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.1397638,0,0,-1,0,0,0,0,0.1397638,0.1537402,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069111,0.1537402,0,0,0
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.341325,0,0,-1,0,0,0,0,0.341325,0.3754576,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069111,0.3754576,0,0,0
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,1.086056,0,0,-1,0,0,0,0,1.086056,1.194662,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069111,1.194662,0,0,0
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069111,0,0,0,0
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,1.004781,0,0,-1,0,0,0,0,1.004781,1.105259,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069111,1.105259,0,0,0
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.4613111,0,0,-1,0,0,0,0,0.4613111,0.5074422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069111,0.5074422,0,0,0
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069111,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,1.418611,1.418611,4.923874,0,1.509218,1.418611,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2069972,1.560473,0,5,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,1.415496,1.415496,4.920759,0,1.508367,1.415496,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2070831,1.557045,0,5,2.997
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87926,0.2175411,0.9763243,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9763243,0,0,3.505263,3.33,5.14586,5.994,4.306324,0,4.306324,13.20357,94.31106,0.2070354,0,0.7810594,5,6.970325
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29341,0.4825936,2.16588,4.10507,4.10507,2.845042,0,0.9416966,4.10507,52.76111,0,0,0,2.16588,1.326344,1.260027,0,0,0.8395359,9.869692,0.8395359,0,0.8395359,14.00003,100,0.207051,4.515576,1.732704,5,12.03557
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.13766,0.6907639,3.100148,1.079484,1.079484,0,-1,0,1.079484,287.188,1.96385,0,0,3.100148,1.136299,1.079484,0,0,0,10.62527,0,0,0,14.00003,100,0.207051,1.187432,2.480119,0,13.72542
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96858,0.7983235,3.582876,0.8072431,0.8072431,0,0,0,0.8072431,443.841,2.733146,0,0,3.582876,0.8497295,0.8072431,0,0,0,10.62527,0,0,0,14.00003,100,0.207051,0.8879674,2.866301,0,14.20815
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22135,1.050593,4.71506,1.691765,1.691765,0,0,0,1.691765,278.7065,2.934255,0,0,4.71506,1.780805,1.691765,0,0,0,10.62527,0,0,0,14.00003,100,0.207051,1.860942,3.772048,0,15.34033
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.22939,1.048475,4.705554,3.581538,3.581538,1.25,0,0.50625,3.581538,131.3836,2.251304,0,0,4.705554,2.45425,2.331538,0,0,0,10.62527,0,0,0,14.00003,100,0.207051,3.939692,3.764443,5,15.33083
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62471,0.8246809,3.701168,0,0,0,0,0,0,0,3.701168,0,0,3.701168,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.207051,0,2.960934,0,14.32644
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56128,0.7489274,3.361186,3.761545,3.33,0,-1,0,3.33,100.9365,0,0.431545,0.8076995,3.361186,3.505263,3.33,0,0,0,10.62527,0,0.1440773,-0.1440773,13.84816,98.91521,0.207051,4.1377,2.688949,0,13.98646
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.8054,0.7515605,3.373004,1.52966,1.52966,0,-1,0,1.52966,220.5067,1.602749,0,0,3.373004,1.610169,1.52966,0,0,0.1600859,10.4812,0.1600859,0,0.1600859,14.00003,100,0.2070434,1.682626,2.698403,0,13.8542
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99329,0.3837816,1.722412,2.126664,2.126664,0,-1,0,2.126664,80.99127,0,0,0,1.722412,2.238593,2.126664,0,0,0,10.62527,0,0.5161813,-0.5161813,13.45592,96.11356,0.2070434,2.33933,1.37793,0,12.34769
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59308,0.1284438,0.5764557,2.806645,2.806645,0,-1,0,2.806645,20.53896,4.440892E-16,0,0,0.5764557,2.954363,2.806645,0,0,0.5735348,10.10909,0,2.377907,-2.377907,10.94939,78.20978,0.2070434,3.087309,0.4611645,0,10.68555
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,3.55406,3.33,0,-1,0,3.33,0,0,0.2240604,0.5794665,0,3.505263,3.33,0,0,3.215654,7.731185,0,3.505263,-3.505263,7.254519,51.81789,0.2070434,3.909467,0,0,7.731185
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.1192864,0.1192864,0,-1,0,0.1192864,0,0,1.387779E-17,0,0,0.1255646,0.1192864,0,0,7.110391,4.225923,0,0.1255646,-0.1255646,7.122162,50.87249,0.2070434,0.1312151,0,0,4.225923
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,4.943614,3.33,0,-1,0,3.33,0,0,1.613614,2.107975,0,3.505263,3.33,0,0,7.249907,4.100358,0,3.505263,-3.505263,3.42729,24.4806,0.2070434,5.437975,0,0,4.100358
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,3.496296,0.5653399,0,-1,0,0.5653399,0,0,2.930956,3.280585,0,0.5950946,0.5653399,0,0,11.14464,0.5950946,0,0.5950946,-0.5950946,2.800006,20,0.2070434,3.845925,0,0,0.5950946
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.3648766,0,0,-1,0,0,0,0,0.3648766,0.4013643,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070434,0.4013643,0,0,0
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,0.9635274,0,0,-1,0,0,0,0,0.9635274,1.05988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070434,1.05988,0,0,0
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.8392217,0,0,-1,0,0,0,0,0.8392217,0.9231439,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070434,0.9231439,0,0,0
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.7614549,0,0,-1,0,0,0,0,0.7614549,0.8376004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070434,0.8376004,0,0,0
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.3792636,0,0,-1,0,0,0,0,0.3792636,0.4171899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070434,0.4171899,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.6467844,0,0,-1,0,0,0,0,0.6467844,0.7114628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070434,0.7114628,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.6439052,0,0,-1,0,0,0,0,0.6439052,0.7082957,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070434,0.7082957,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.3191288,0.3191288,3.824392,0,1.209059,0.3191288,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2070644,0.3510417,0,5,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2070632,0,0,5,2.997
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98647,0.2366992,1.062306,2.197487,2.197487,5,0,1.53,2.197487,48.34184,0,0,0,1.062306,0,0,2.802513,2.662387,5.14586,5.994,3.724693,0,3.724693,12.65179,90.36975,0.207147,2.417236,0.8498447,5,7.056306
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40449,0.5279946,2.36964,2.748368,2.748368,0,0,0,2.748368,86.21987,0,0,0,2.36964,2.893019,2.748368,0,0,1.421167,9.346224,0,0.5233797,-0.5233797,12.1001,86.42911,0.207147,3.023205,1.895712,0,11.71586
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25139,0.71977,3.230328,1.488369,1.488369,0,-1,0,1.488369,217.0381,0,0,0,3.230328,1.566704,1.488369,0,0,2.0027,8.822844,1.663624,0,1.663624,13.67835,97.70232,0.2070681,1.637206,2.584262,0,12.05317
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08136,0.9734565,4.368873,0.09058201,0.09058201,0,0,0,0.09058201,4823.113,3.934447,0,0,4.368873,0.09534948,0.09058201,0,0,0.3390765,10.32011,0.3390765,0,0.3390765,14.00003,100,0.2070521,0.09964021,3.495098,0,14.68898
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31981,0.9893335,4.440129,2.491453,2.491453,0,0,0,2.491453,178.2144,1.817546,0,0,4.440129,2.622582,2.491453,0,0,0,10.62527,0,0,0,14.00003,100,0.2070521,2.740598,3.552103,0,15.0654
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27812,1.006212,4.515881,0,0,0,0,0,0,0,4.515881,0,0,4.515881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2070521,0,3.612705,0,15.14116
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60756,1.033408,4.637935,1.420816,1.420816,0,0,0,1.420816,326.4275,3.142339,0,0,4.637935,1.495596,1.420816,0,0,0,10.62527,0,0,0,14.00003,100,0.2070521,1.562898,3.710348,0,15.26321
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50449,0.8763098,3.932878,0.7528818,0.7528818,0,-1,0,0.7528818,522.3766,3.140371,0,0,3.932878,0.7925072,0.7528818,0,0,0,10.62527,0,0,0,14.00003,100,0.2070521,0.82817,3.146303,0,14.55815
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72826,0.6967863,3.127177,0,0,0,-1,0,0,0,3.127177,0,0,3.127177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2070521,0,2.501742,0,13.75245
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.9044,0.4552067,2.042968,4.628416,3.33,0,-1,0,3.33,61.35038,4.440892E-16,1.298416,1.761258,2.042968,3.505263,3.33,0,0,0,10.62527,0,1.462296,-1.462296,12.45863,88.99006,0.2070521,5.091258,1.634374,0,12.66824
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49638,0.2087035,0.9366615,2.073693,2.073693,0,-1,0,2.073693,45.16876,0,0,0,0.9366615,2.182835,2.073693,0,0,1.624773,9.162978,0,1.246174,-1.246174,11.14505,79.60735,0.2070521,2.281063,0.7493293,0,10.09964
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,1.041247,1.041247,0,-1,0,1.041247,0,0,2.220446E-16,0,0,1.096049,1.041247,0,0,3.00941,7.916805,0,1.096049,-1.096049,9.989714,71.35496,0.2070521,1.145371,0,0,7.916805
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,3.225223,3.225223,0,-1,0,3.225223,0,0,4.440892E-16,0.2177451,0,3.394971,3.225223,0,0,4.227242,6.820756,0,3.394971,-3.394971,6.4111,45.79348,0.2070521,3.547745,0,0,6.820756
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,3.311478,3.254495,0,-1,0,3.254495,0,0,0.05698283,0.3881307,0,3.425785,3.254495,0,0,7.999433,3.425785,0,3.425785,-3.425785,2.800006,20,0.2070521,3.642626,0,0,3.425785
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,2.826067,0,0,-1,0,0,0,0,2.826067,3.108673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070521,3.108673,0,0,0
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.5098089,0,0,-1,0,0,0,0,0.5098089,0.5607898,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070521,0.5607898,0,0,0
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,1.268365,0,0,-1,0,0,0,0,1.268365,1.395201,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070521,1.395201,0,0,0
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070521,0,0,0,0
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070521,0,0,0,0
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,1.259387,0,0,-1,0,0,0,0,1.259387,1.385326,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070521,1.385326,0,0,0
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.7335762,0,0,-1,0,0,0,0,0.7335762,0.8069338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070521,0.8069338,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.6021956,0,0,-1,0,0,0,0,0.6021956,0.6624151,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070521,0.6624151,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.7412896,0.7412896,4.246552,0,1.324309,0.7412896,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2071022,0.8154185,0,5,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.1963524,0.1963524,3.701616,0,1.175541,0.1963524,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2071146,0.2159876,0,5,2.997
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0938,0.231186,1.037563,1.074316,1.074316,4.579579,0,1.415225,1.074316,96.5789,0,0,0,1.037563,0,0,3.505263,3.33,5.14586,5.994,4.367563,0,4.367563,13.26167,94.72603,0.2071386,1.181748,0.8300501,5,7.031563
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51486,0.4934852,2.214761,0.2835009,0.2835009,0,0,0,0.2835009,781.2185,1.138042,0,0,2.214761,0.298422,0.2835009,0,0,0.7782975,9.924807,0.7782975,0,0.7782975,14.00003,100,0.2071018,0.311851,1.771809,0,12.13957
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36338,0.7399678,3.320976,3.071802,3.071802,0,-1,0,3.071802,108.1116,0.08749998,0,0.04898199,3.320976,3.233476,3.071802,0,0,0,10.62527,0,0,0,14.00003,100,0.2071018,3.378982,2.65678,0,13.94625
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19097,0.9406337,4.221564,1.57097,1.57097,0,0,0,1.57097,268.7234,2.567911,0,0,4.221564,1.653653,1.57097,0,0,0,10.62527,0,0,0,14.00003,100,0.2071018,1.728067,3.377251,0,14.84684
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41318,1.095679,4.917405,1.987662,1.987662,0,0,0,1.987662,247.3965,2.82513,0,0,4.917405,2.092276,1.987662,0,0,0,10.62527,0,0,0,14.00003,100,0.2071018,2.186428,3.933924,0,15.54268
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.32045,1.093264,4.906566,0.2395766,0.2395766,0,0,0,0.2395766,2048.015,4.65438,0,0,4.906566,0.2521859,0.2395766,0,0,0,10.62527,0,0,0,14.00003,100,0.2071018,0.2635343,3.925253,0,15.53184
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.58472,1.064894,4.779245,0.8279765,0.8279765,0,0,0,0.8279765,577.2199,3.907691,0,0,4.779245,0.8715542,0.8279765,0,0,0,10.62527,0,0,0,14.00003,100,0.2071018,0.9107742,3.823396,0,15.40452
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44339,0.9747084,4.374491,1.252244,1.252244,0,-1,0,1.252244,349.3322,3.05634,0,0,4.374491,1.318151,1.252244,0,0,0,10.62527,0,0,0,14.00003,100,0.2071018,1.377468,3.499593,0,14.99977
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64795,0.6979479,3.13239,4.216369,3.33,0,-1,0,3.33,94.06577,0,0.8863689,1.308006,3.13239,3.505263,3.33,0,0,0,10.62527,0,0.3728728,-0.3728728,13.60699,97.19256,0.2071018,4.638006,2.505912,0,13.75766
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.81322,0.4554544,2.04408,1.488094,1.488094,0,-1,0,1.488094,137.3622,0.06336121,0,0,2.04408,1.566415,1.488094,0,0,0.4143032,10.2524,0.4143032,0,0.4143032,14.00003,100,0.2070823,1.636904,1.635264,0,12.29648
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39813,0.2088545,0.9373391,1.49395,1.49395,0,-1,0,1.49395,62.74235,0,0,0,0.9373391,1.572579,1.49395,0,0,0,10.62527,0,0.6352395,-0.6352395,13.33043,95.21714,0.2070823,1.643345,0.7498713,0,11.56261
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.2826462,0.2826462,0,-1,0,0.2826462,0,0,0,0,0,0.2975223,0.2826462,0,0,0.7058217,9.990035,0,0.2975223,-0.2975223,13.01681,92.97704,0.2070823,0.3109109,0,0,9.990035
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,2.324517,2.324517,0,-1,0,2.324517,0,0,0,0,0,2.44686,2.324517,0,0,1.036402,9.692513,0,2.44686,-2.44686,10.43759,74.55409,0.2070823,2.556969,0,0,9.692513
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,2.907743,2.907743,0,-1,0,2.907743,0,0,4.440892E-16,0,0,3.060782,2.907743,0,0,3.755136,7.245652,0,3.060782,-3.060782,7.211246,51.5088,0.2070823,3.198517,0,0,7.245652
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.2857892,0.2857892,0,-1,0,0.2857892,0,0,0,0,0,0.3008307,0.2857892,0,0,7.156004,4.18487,0,0.3008307,-0.3008307,6.894143,49.24378,0.2070823,0.3143681,0,0,4.18487
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,1.116694,1.116694,0,-1,0,1.116694,0,0,2.220446E-16,0,0,1.175467,1.116694,0,0,7.490261,3.88404,0,1.175467,-1.175467,5.655092,40.39343,0.2070823,1.228363,0,0,3.88404
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.8284136,0.8284136,0,-1,0,0.8284136,0,0,1.110223E-16,0,0,0.8720143,0.8284136,0,0,8.796335,2.708573,0,0.8720143,-0.8720143,4.735908,33.82785,0.2070823,0.911255,0,0,2.708573
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,1.141865,1.141865,0,-1,0,1.141865,0,0,2.220446E-16,0,0,1.201963,1.141865,0,0,9.76524,1.836558,0,1.201963,-1.201963,3.468927,24.778,0.2070823,1.256052,0,0,1.836558
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.10075,0.6345949,0,0,0,3.468927,24.778,0.2070823,0,0,0,0.6345949
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.8109928,0.6028652,0,-1,0,0.6028652,0,0,0.2081276,0.2892269,0,0.6345949,0.6028652,0,0,11.10075,0.6345949,0,0.6345949,-0.6345949,2.800006,20,0.2070823,0.892092,0,0,0.6345949
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.07962171,0,0,-1,0,0,0,0,0.07962171,0.08758388,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070823,0.08758388,0,0,0
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.106232,0,0,-1,0,0,0,0,0.106232,0.1168552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070823,0.1168552,0,0,0
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.2637455,0.2637455,3.769009,0,1.193939,0.2637455,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2070993,0.29012,0,5,0
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.4757707,0.4757707,3.981034,0,1.251822,0.4757707,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2071309,0.5233477,0,5,2.997
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20115,0.2454073,1.101388,3.65397,3.65397,5,0,1.53,3.65397,30.14222,0,0,0,1.101388,0,0,1.34603,1.278728,5.14586,5.994,2.380116,0,2.380116,11.37621,81.2585,0.2071838,4.019367,0.8811103,5,7.095388
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62445,0.4191443,1.881119,1.889189,1.889189,0,0,0,1.889189,99.57285,0,2.220446E-16,0,1.881119,1.98862,1.889189,0,0,2.765744,8.136105,0,0.1075007,-0.1075007,11.2629,80.4491,0.2071838,2.078108,1.504896,0,10.01722
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47355,0.7398618,3.3205,0,0,0,-1,0,0,0,0.4353105,0,0,3.3205,0,0,0,0,2.885189,8.028604,2.885189,0,2.885189,14.00003,100,0.2070478,0,2.6564,0,11.3491
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29734,0.9146974,4.105162,3.964781,3.964781,1.25,0,0.50625,3.964781,103.5407,1.247498,0,0,4.105162,2.857664,2.714781,0,0,0,10.62527,0,0,0,14.00003,100,0.2070478,4.361259,3.28413,5,14.73044
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.50142,0.9022333,4.049223,0,0,0,0,0,0,0,4.049223,0,0,4.049223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2070478,0,3.239378,0,14.6745
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35637,0.9125398,4.095479,3.122173,3.122173,1.25,0,0.50625,3.122173,131.174,2.12477,0,0,4.095479,1.970709,1.872173,0,0,0,10.62527,0,0,0,14.00003,100,0.2070478,3.434391,3.276383,5,14.72075
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55621,0.6512877,2.922979,0,0,0,0,0,0,0,2.922979,0,0,2.922979,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2070478,0,2.338383,0,13.54825
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.378,0.722036,3.240498,3.341465,3.33,0,-1,0,3.33,97.31224,0,0.01146509,0.3456116,3.240498,3.505263,3.33,0,0,0,10.62527,0,0.2647657,-0.2647657,13.72094,98.00652,0.2070478,3.675611,2.592398,0,13.86577
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56451,0.529736,2.377455,0.281446,0.281446,0,-1,0,0.281446,844.7286,1.787012,0,0,2.377455,0.296259,0.281446,0,0,0.2941841,10.36051,0.2941841,0,0.2941841,14.00003,100,0.207034,0.3095906,1.901964,0,12.73796
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.71983,0.4285514,1.923339,0,0,0,-1,0,0,0,1.923339,0,0,1.923339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.207034,0,1.538671,0,12.54861
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29845,0.1615597,0.7250797,0,0,0,-1,0,0,0,0.7250797,0,0,0.7250797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.207034,0,0.5800638,0,11.35035
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,3.147793,3.147793,0,-1,0,3.147793,0,0,4.440892E-16,0.1325721,0,3.313466,3.147793,0,0,0,10.62527,0,3.313466,-3.313466,10.50733,75.05219,0.207034,3.462572,0,0,10.62527
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,4.43545,3.33,0,-1,0,3.33,0,0,1.10545,1.548995,0,3.505263,3.33,0,0,3.681629,7.311808,0,3.505263,-3.505263,6.812456,48.66031,0.207034,4.878995,0,0,7.311808
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,4.094313,3.33,0,-1,0,3.33,0,0,0.7643129,1.173744,0,3.505263,3.33,0,0,7.576366,3.806545,0,3.505263,-3.505263,3.117584,22.26842,0.207034,4.503744,0,0,3.806545
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,1.729125,0.2862177,0,-1,0,0.2862177,0,0,1.442907,1.61582,0,0.3012817,0.2862177,0,0,11.4711,0.3012817,0,0.3012817,-0.3012817,2.800006,20,0.207034,1.902038,0,0,0.3012817
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.1060878,0,0,-1,0,0,0,0,0.1060878,0.1166966,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207034,0.1166966,0,0,0
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.1219983,0,0,-1,0,0,0,0,0.1219983,0.1341982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207034,0.1341982,0,0,0
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,1.18562,0,0,-1,0,0,0,0,1.18562,1.304182,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207034,1.304182,0,0,0
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.03780941,0,0,-1,0,0,0,0,0.03780941,0.04159035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207034,0.04159035,0,0,0
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.04926482,0,0,-1,0,0,0,0,0.04926482,0.0541913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207034,0.0541913,0,0,0
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.5492566,0,0,-1,0,0,0,0,0.5492566,0.6041823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207034,0.6041823,0,0,0
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.7900092,0,0,-1,0,0,0,0,0.7900092,0.8690101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207034,0.8690101,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.459648,0.459648,3.964911,0,1.247421,0.459648,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2070645,0.5056129,0,5,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,1.221937,1.221937,4.727201,0,1.455526,1.221937,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2071474,1.344131,0,5,2.997
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30844,0.111965,0.502499,1.56343,1.56343,4.697726,0,1.447479,1.56343,32.14082,0,0,0,0.502499,0,0,3.134296,2.977581,5.14586,5.994,3.48008,0,3.48008,12.41973,88.71218,0.2072212,1.719773,0.4019992,5,6.496499
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73316,0.2496058,1.120231,0,0,0,0,0,0,0,0,0,0,1.120231,0,0,0,0,1.66578,9.126072,1.120231,0,1.120231,13.48247,96.3032,0.2071685,0,0.8961847,0,10.2463
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58182,0.4350325,1.952426,1.795585,1.795585,0,-1,0,1.795585,108.7348,0,0,0,1.952426,1.890089,1.795585,0,0,0.5455492,10.13428,0.06233673,0,0.06233673,13.54161,96.72561,0.2071656,1.975143,1.561941,0,12.08671
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.4004,0.4662595,2.092573,2.190384,2.190384,0,0,0,2.190384,95.5345,0,0,0,2.092573,2.305668,2.190384,0,0,0.4832125,10.19038,0,0.213095,-0.213095,13.31699,95.12117,0.2071656,2.409423,1.674058,0,12.28296
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58453,0.6105484,2.740141,3.341303,3.341303,1.422155,0,0.5532482,3.341303,82.00816,0,0,0,2.740141,2.020156,1.919149,0,0,0.7199848,9.977288,0.7199848,0,0.7199848,14.00003,100,0.2071436,3.675433,2.192113,5,12.71743
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3859,0.650481,2.919359,4.219373,4.219373,1.445982,0,0.5597532,4.219373,69.1894,0,0,0,2.919359,2.919359,2.773391,0,0,0,10.62527,0,0,0,14.00003,100,0.2071436,4.641311,2.335487,5,13.54463
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52203,0.7499711,3.36587,3.990569,3.990569,1.25,0,0.50625,3.990569,84.34563,0.481061,0,0,3.36587,2.884809,2.740569,0,0,0,10.62527,0,0,0,14.00003,100,0.2071436,4.389626,2.692696,5,13.99114
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30836,0.5110431,2.293561,3.997999,3.33,0,-1,0,3.33,68.87572,0,0.6679994,1.067799,2.293561,3.505263,3.33,0,0,0,10.62527,0,1.211702,-1.211702,12.72278,90.87683,0.2071436,4.397799,1.834849,0,12.91884
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.478,0.2915441,1.30845,0,0,0,-1,0,0,0,0,0,0,1.30845,0,0,0,0,1.346335,9.413572,1.30845,0,1.30845,13.96409,99.74328,0.2070821,0,1.04676,0,10.72202
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62428,0.1508384,0.6769629,2.494327,2.494327,0,-1,0,2.494327,27.1401,0,4.440892E-16,0,0.6769629,2.625607,2.494327,0,0,0.03788533,10.59118,0,1.948644,-1.948644,11.91004,85.07151,0.2070821,2.743759,0.5415703,0,11.26814
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19737,0.1249419,0.5607393,2.857606,2.857606,0,-1,0,2.857606,19.62269,0,4.440892E-16,0,0.5607393,3.008007,2.857606,0,0,2.203045,8.642533,0,2.447267,-2.447267,9.330389,66.6455,0.2070821,3.143367,0.4485914,0,9.203273
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,4.480473,3.33,0,-1,0,3.33,0,0,1.150473,1.59852,0,3.505263,3.33,0,0,4.922232,6.195266,0,3.505263,-3.505263,5.635518,40.25362,0.2070821,4.92852,0,0,6.195266
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,3.757249,2.555503,0,-1,0,2.555503,0,0,1.201746,1.577471,0,2.690003,2.555503,0,0,8.816968,2.690003,0,2.690003,-2.690003,2.800006,20,0.2070821,4.132974,0,0,2.690003
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,4.189502,0,0,-1,0,0,0,0,4.189502,4.608452,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070821,4.608452,0,0,0
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.469999,0,0,-1,0,0,0,0,0.469999,0.5169989,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070821,0.5169989,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070821,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,1.199169,0,0,-1,0,0,0,0,1.199169,1.319086,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070821,1.319086,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.4620225,0,0,-1,0,0,0,0,0.4620225,0.5082248,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070821,0.5082248,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.02257533,0,0,-1,0,0,0,0,0.02257533,0.02483286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070821,0.02483286,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,0.9347924,0,0,-1,0,0,0,0,0.9347924,1.028272,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070821,1.028272,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070821,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,0.9528206,0,0,-1,0,0,0,0,0.9528206,1.048103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070821,1.048103,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.1014863,0.1014863,3.60675,0,1.149643,0.1014863,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2070878,0.1116349,0,5,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.2743132,0.2743132,3.779576,0,1.196824,0.2743132,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2071054,0.3017446,0,5,2.997
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4156,0.1924085,0.8635294,1.953362,1.953362,4.766811,0,1.466339,1.953362,44.20734,0,0,0,0.8635294,0,0,2.813449,2.672776,5.14586,5.994,3.536306,0,3.536306,12.47307,89.09319,0.2071811,2.148698,0.6908236,5,6.85753
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84091,0.4966016,2.228748,2.352016,2.352016,0,0,0,2.352016,94.75907,0,0,0,2.228748,2.475806,2.352016,0,0,1.609555,9.176675,0,0.2470578,-0.2470578,12.21265,87.23303,0.2071811,2.587217,1.782999,0,11.40542
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68811,0.7490266,3.361631,2.286235,2.286235,0,-1,0,2.286235,147.0379,0,0,0,3.361631,2.406563,2.286235,0,0,1.884063,8.929617,0.9550683,0,0.9550683,13.11871,93.70486,0.2071363,2.514858,2.689305,0,12.29125
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.5001,0.9250557,4.15165,1.2935,1.2935,0,0,0,1.2935,320.9625,1.861076,0,0,4.15165,1.361579,1.2935,0,0,0.928995,9.789179,0.928995,0,0.928995,14.00003,100,0.2070928,1.42285,3.32132,0,13.94083
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66246,1.02559,4.602847,3.136527,3.136527,1.25,0,0.50625,3.136527,146.7498,2.617029,0,0,4.602847,1.985818,1.886527,0,0,0,10.62527,0,0,0,14.00003,100,0.2070928,3.45018,3.682278,5,15.22812
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40902,1.004421,4.507842,0,0,0,0,0,0,0,4.507842,0,0,4.507842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2070928,0,3.606273,0,15.13312
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48219,0.8604898,3.861878,0,0,0,0,0,0,0,3.861878,0,0,3.861878,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2070928,0,3.089503,0,14.48715
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.2345,0.8504753,3.816933,0,0,0,-1,0,0,0,3.816933,0,0,3.816933,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2070928,0,3.053546,0,14.44221
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38848,0.731971,3.285086,3.515935,3.33,0,-1,0,3.33,98.65122,0,0.1859352,0.5375288,3.285086,3.505263,3.33,0,0,0,10.62527,0,0.2201774,-0.2201774,13.76794,98.34224,0.2070928,3.867529,2.628069,0,13.91036
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52666,0.3467842,1.556368,0.04803846,0.04803846,0,-1,0,0.04803846,3239.836,1.261159,0,0,1.556368,0.05056681,0.04803846,0,0,0.2446415,10.4051,0.2446415,0,0.2446415,14.00003,100,0.2070813,0.05284231,1.245094,0,11.96146
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.09501,0.1146465,0.5145335,1.991036,1.991036,0,-1,0,1.991036,25.84249,0,0,0,0.5145335,2.095828,1.991036,0,0,0,10.62527,0,1.581294,-1.581294,12.3332,88.09409,0.2070813,2.19014,0.4116268,0,11.13981
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,3.661008,3.33,0,-1,0,3.33,0,0,0.3310078,0.6971086,0,3.505263,3.33,0,0,1.756994,9.04398,0,3.505263,-3.505263,8.638326,61.7022,0.2070813,4.027109,0,0,9.04398
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,1.96926,1.96926,0,-1,0,1.96926,0,0,2.220446E-16,0,0,2.072905,1.96926,0,0,5.651731,5.538717,0,2.072905,-2.072905,6.453292,46.09485,0.2070813,2.166186,0,0,5.538717
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.2452496,0.2452496,0,-1,0,0.2452496,0,0,2.775558E-17,0,0,0.2581575,0.2452496,0,0,7.954958,3.465812,0,0.2581575,-0.2581575,6.18117,44.15113,0.2070813,0.2697745,0,0,3.465812
