Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,2.639982,2.639982,0,-1,0,2.639982,0,0,0,0,0,2.778928,2.639982,0,0,8.2418,3.207654,0,2.778928,-2.778928,3.251923,23.22797,0.2070813,2.90398,0,0,3.207654
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.6933149,0.4072898,0,-1,0,0.4072898,0,0,0.2860251,0.3553566,0,0.4287261,0.4072898,0,0,11.3295,0.4287261,0,0.4287261,-0.4287261,2.800006,20,0.2070813,0.7626464,0,0,0.4287261
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.2093861,0,0,-1,0,0,0,0,0.2093861,0.2303247,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070813,0.2303247,0,0,0
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070813,0,0,0,0
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.4080286,0,0,-1,0,0,0,0,0.4080286,0.4488315,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070813,0.4488315,0,0,0
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070813,0,0,0,0
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,1.35699,0,0,-1,0,0,0,0,1.35699,1.492689,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070813,1.492689,0,0,0
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,1.171248,0,0,-1,0,0,0,0,1.171248,1.288373,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070813,1.288373,0,0,0
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.6858601,0.6858601,4.191123,0,1.309177,0.6858601,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2071271,0.7544461,0,5,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,0.9774357,0.9774357,4.482699,0,1.388777,0.9774357,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2071928,1.075179,0,5,2.997
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52253,0.1882469,0.8448521,1.898694,1.898694,5,0,1.53,1.898694,44.49649,0,0,0,0.8448521,0,0,3.101306,2.946241,5.14586,5.994,3.791093,0,3.791093,12.71478,90.8197,0.2072722,2.088563,0.6758817,5,6.838852
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.94762,0.4148875,1.862015,1.092544,1.092544,0,0,0,1.092544,170.4293,0,0,0,1.862015,1.150046,1.092544,0,0,1.354767,9.405984,0.7119689,0,0.7119689,13.39022,95.64421,0.2072389,1.201798,1.489612,0,11.268
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79234,0.6463131,2.900653,3.284421,3.284421,0,-1,0,3.284421,88.31552,0,0,0.282863,2.900653,3.457285,3.284421,0,0,0.6427981,10.04676,0,0.5566319,-0.5566319,12.80347,91.45321,0.2072389,3.612863,2.320523,0,12.94741
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59639,0.860822,3.863369,0.933109,0.933109,0,0,0,0.933109,414.0319,1.619871,0,0,3.863369,0.98222,0.933109,0,0,1.261278,9.490124,1.261278,0,1.261278,14.00003,100,0.20718,1.02642,3.090695,0,13.35349
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.7352,1.009572,4.530961,1.300448,1.300448,0,0,0,1.300448,348.4155,3.162069,0,0,4.530961,1.368892,1.300448,0,0,0,10.62527,0,0,0,14.00003,100,0.20718,1.430492,3.624769,0,15.15624
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42573,1.005405,4.512256,3.168345,3.168345,1.25,0,0.50625,3.168345,142.4168,2.492945,0,0,4.512256,2.019311,1.918345,0,0,0,10.62527,0,0,0,14.00003,100,0.20718,3.48518,3.609805,5,15.13753
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43669,0.8926759,4.00633,2.166435,2.166435,0,0,0,2.166435,184.9273,1.725872,0,0,4.00633,2.280458,2.166435,0,0,0,10.62527,0,0,0,14.00003,100,0.20718,2.383079,3.205064,0,14.6316
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15648,0.8196234,3.67847,3.047327,3.047327,0,-1,0,3.047327,120.7113,0.4707569,0,0.02205996,3.67847,3.207713,3.047327,0,0,0,10.62527,0,0,0,14.00003,100,0.20718,3.35206,2.942776,0,14.30374
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29601,0.5467592,2.453855,1.408405,1.408405,0,-1,0,1.408405,174.2294,0.971324,0,0,2.453855,1.482531,1.408405,0,0,0,10.62527,0,0,0,14.00003,100,0.20718,1.549245,1.963084,0,13.07913
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42704,0.4156032,1.865227,1.63957,1.63957,0,-1,0,1.63957,113.7632,0.1393644,0,0,1.865227,1.725863,1.63957,0,0,0,10.62527,0,0,0,14.00003,100,0.20718,1.803527,1.492182,0,12.4905
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99142,0.2147908,0.9639811,0.7793934,0.7793934,0,-1,0,0.7793934,123.6835,0.143567,0,0,0.9639811,0.8204141,0.7793934,0,0,0,10.62527,0,0,0,14.00003,100,0.20718,0.8573328,0.7711849,0,11.58926
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,5.160056,3.33,0,-1,0,3.33,0,0,1.830055,2.346061,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.20718,5.676061,0,0,10.62527
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,2.639917,2.639917,0,-1,0,2.639917,0,0,4.440892E-16,0,0,2.77886,2.639917,0,0,3.894737,7.120011,0,2.77886,-2.77886,7.37598,52.68547,0.20718,2.903909,0,0,7.120011
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,1.415988,1.415988,0,-1,0,1.415988,0,0,2.220446E-16,0,0,1.490513,1.415988,0,0,6.982359,4.341151,0,1.490513,-1.490513,5.804842,41.46307,0.20718,1.557586,0,0,4.341151
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.8544067,0.8544067,0,-1,0,0.8544067,0,0,1.110223E-16,0,0,0.8993754,0.8544067,0,0,8.638485,2.850638,0,0.8993754,-0.8993754,4.856817,34.69148,0.20718,0.9398473,0,0,2.850638
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.637791,1.951262,0,0,0,4.856817,34.69148,0.20718,0,0,0,1.951262
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.637791,1.951262,0,0,0,4.856817,34.69148,0.20718,0,0,0,1.951262
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,1.090767,1.090767,0,-1,0,1.090767,0,0,0,0,0,1.148176,1.090767,0,0,9.637791,1.951262,0,1.148176,-1.148176,3.646533,26.04661,0.20718,1.199844,0,0,1.951262
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.282405,0.282405,0,-1,0,0.282405,0,0,5.551115E-17,0,0,0.2972684,0.282405,0,0,10.91354,0.8030863,0,0.2972684,-0.2972684,3.333184,23.80841,0.20718,0.3106455,0,0,0.8030863
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.3476364,0.3476364,0,-1,0,0.3476364,0,0,0,0,0,0.365933,0.3476364,0,0,11.24384,0.5058179,0,0.365933,-0.365933,2.947457,21.05322,0.20718,0.3824,0,0,0.5058179
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.5494327,0.1328906,0,-1,0,0.1328906,0,0,0.4165421,0.4714853,0,0.1398849,0.1328906,0,0,11.65043,0.1398849,0,0.1398849,-0.1398849,2.800006,20,0.20718,0.604376,0,0,0.1398849
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.3216569,0,0,-1,0,0,0,0,0.3216569,0.3538226,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20718,0.3538226,0,0,0
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.7685667,0.7685667,4.27383,0,1.331756,0.7685667,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2072312,0.8454233,0,5,0
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2072299,0,0,5,2.997
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62914,0.1539925,0.6911183,2.96954,2.96954,5,0,1.53,2.96954,23.27358,0,0,0,0.6911183,0,0,2.03046,1.928937,5.14586,5.994,2.620055,0,2.620055,11.60384,82.8844,0.2072911,3.266494,0.5528947,5,6.685118
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.0532,0.4622031,2.074368,0,0,0,0,0,0,0,0,0,0,2.074368,0,0,0,0,2.525805,8.35205,2.074368,0,2.074368,13.57176,96.94093,0.2071944,0,1.659494,0,10.42642
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89445,0.6344658,2.847482,5.042524,3.33,0,-1,0,3.33,85.50998,0,1.712524,2.216777,2.847482,3.505263,3.33,0,0,0.4514374,10.21898,0,0.6577809,-0.6577809,12.8784,91.98835,0.2071944,5.546777,2.277986,0,13.06646
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.6892,0.8749436,3.926747,1.564234,1.564234,0,0,0,1.564234,251.0333,1.09788,0,0,3.926747,1.646562,1.564234,0,0,1.182305,9.561199,1.182305,0,1.182305,14.00003,100,0.2071393,1.720657,3.141397,0,13.48795
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80274,0.9913664,4.449253,0.2176667,0.2176667,0,0,0,0.2176667,2044.067,4.22013,0,0,4.449253,0.2291229,0.2176667,0,0,0,10.62527,0,0,0,14.00003,100,0.2071393,0.2394334,3.559402,0,15.07453
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43604,1.110563,4.984205,1.417824,1.417824,0,0,0,1.417824,351.5391,3.491759,0,0,4.984205,1.492446,1.417824,0,0,0,10.62527,0,0,0,14.00003,100,0.2071393,1.559606,3.987364,0,15.60948
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38556,0.9922644,4.453283,1.424483,1.424483,0,0,0,1.424483,312.6245,2.953827,0,0,4.453283,1.499456,1.424483,0,0,0,10.62527,0,0,0,14.00003,100,0.2071393,1.566931,3.562626,0,15.07856
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07431,0.8539816,3.832669,3.233315,3.233315,0,-1,0,3.233315,118.5368,0.4291801,0,0.226646,3.832669,3.403489,3.233315,0,0,0,10.62527,0,0,0,14.00003,100,0.2071393,3.556646,3.066135,0,14.45794
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20064,0.6555065,2.941913,0.7881267,0.7881267,0,-1,0,0.7881267,373.2792,2.112306,0,0,2.941913,0.8296071,0.7881267,0,0,0,10.62527,0,0,0,14.00003,100,0.2071393,0.8669394,2.353531,0,13.56719
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32549,0.3944487,1.770286,0,0,0,-1,0,0,0,1.770286,0,0,1.770286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2071393,0,1.416229,0,12.39556
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8867,0.1572159,0.7055851,2.57469,2.57469,0,-1,0,2.57469,27.40466,0,4.440892E-16,0,0.7055851,2.7102,2.57469,0,0,0,10.62527,0,2.004615,-2.004615,11.88698,84.90681,0.2071393,2.832159,0.564468,0,11.33086
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,5.695739,3.33,0,-1,0,3.33,0,0,2.365739,2.935313,0,3.505263,3.33,0,0,2.22735,8.620659,0,3.505263,-3.505263,8.192106,58.51493,0.2071393,6.265313,0,0,8.620659
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.6302906,0.6302906,0,-1,0,0.6302906,0,0,1.110223E-16,0,0,0.6634637,0.6302906,0,0,6.122087,5.115396,0,0.6634637,-0.6634637,7.492754,53.51957,0.2071393,0.6933196,0,0,5.115396
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.9170492,0.9170492,0,-1,0,0.9170492,0,0,1.110223E-16,0,0,0.965315,0.9170492,0,0,6.859269,4.451932,0,0.965315,-0.965315,6.475223,46.2515,0.2071393,1.008754,0,0,4.451932
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,5.324988,3.312286,0,-1,0,3.312286,0,0,2.012702,2.5452,0,3.486617,3.312286,0,0,7.931841,3.486617,0,3.486617,-3.486617,2.800006,20,0.2071393,5.857487,0,0,3.486617
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.2679927,0,0,-1,0,0,0,0,0.2679927,0.294792,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071393,0.294792,0,0,0
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.6139839,0,0,-1,0,0,0,0,0.6139839,0.6753824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071393,0.6753824,0,0,0
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.3700932,0,0,-1,0,0,0,0,0.3700932,0.4071026,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071393,0.4071026,0,0,0
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.6882756,0,0,-1,0,0,0,0,0.6882756,0.7571031,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071393,0.7571031,0,0,0
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.3596144,0,0,-1,0,0,0,0,0.3596144,0.3955758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071393,0.3955758,0,0,0
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.3281588,0,0,-1,0,0,0,0,0.3281588,0.3609746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071393,0.3609746,0,0,0
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.2493654,0,0,-1,0,0,0,0,0.2493654,0.2743019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071393,0.2743019,0,0,0
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.2559269,0.2559269,3.76119,0,1.191805,0.2559269,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2071555,0.2815196,0,5,0
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2071542,0,0,5,2.997
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73537,0.03494129,0.1568165,2.727989,2.727989,5,0,1.53,2.727989,5.748427,0,0,0,0.1568165,0,0,2.272011,2.15841,5.14586,5.994,2.315226,0,2.315226,11.31465,80.81879,0.2072114,3.000788,0.1254532,5,6.150816
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15759,0.08601255,0.3860243,1.993217,1.993217,0,0,0,1.993217,19.3669,0,2.220446E-16,0,0.3860243,2.098123,1.993217,0,0,2.830634,8.077703,0,1.712098,-1.712098,9.509943,67.92802,0.2072114,2.192538,0.3088195,0,8.463728
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.99436,0.1273897,0.5717248,0.3292437,0.3292437,0,-1,0,0.3292437,173.6479,0,0,0,0.5717248,0.3465723,0.3292437,0,0,4.732965,6.365605,0.2251524,0,0.2251524,9.723541,69.45373,0.2072009,0.3621681,0.4573798,0,6.93733
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77849,0.2139797,0.9603407,3.03863,3.03863,5,0,1.53,3.03863,31.6044,0,0,0,0.9603407,0,0,1.96137,1.863302,4.507813,6.568243,2.823642,0,2.823642,12.40228,88.58756,0.2072652,3.342493,0.7682726,5,7.528583
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86505,0.3126534,1.403188,0.9935808,0.9935808,0,0,0,0.9935808,141.2254,0,0,0,1.403188,1.045875,0.9935808,0,0,1.684171,9.109521,0.3573138,0,0.3573138,12.74126,91.00883,0.2072486,1.092939,1.122551,0,10.51271
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43995,0.2070342,0.9291695,0,0,0,0,0,0,0,0,0,0,0.9291695,0,0,0,0,1.326857,9.431103,0.9291695,0,0.9291695,13.62275,97.30515,0.2072054,0,0.7433356,0,10.36027
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32879,0.06599926,0.2962047,2.082998,2.082998,0,0,0,2.082998,14.22011,0,0,0,0.2962047,2.19263,2.082998,0,0,0.3976874,10.26736,0,1.896425,-1.896425,11.62374,83.02656,0.2072054,2.291298,0.2369637,0,10.56356
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98805,0.004862617,0.02182342,0,0,0,-1,0,0,0,0,0,0,0.02182342,0,0,0,0,2.504826,8.370931,0.02182342,0,0.02182342,11.64444,83.17444,0.2072044,0,0.01745874,0,8.392754
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.10246,0.06524052,0.2927995,3.485801,3.33,0,-1,0,3.33,8.792777,0,0.1558008,0.5043809,0.2927995,3.505263,3.33,0,0,2.483003,8.390572,0,3.212464,-3.212464,8.25821,58.9871,0.2072044,3.834381,0.2342396,0,8.683372
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22208,0.003519348,0.01579483,1.528135,1.528135,0,-1,0,1.528135,1.033602,0,2.220446E-16,0,0.01579483,1.608564,1.528135,0,0,6.052407,5.178108,0,1.592769,-1.592769,6.579285,46.9948,0.2072044,1.680949,0.01263587,0,5.193903
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78092,0.01197142,0.05372772,0,0,0,-1,0,0,0,0,0,0,0.05372772,0,0,0,0,7.82215,3.585339,0.05372772,0,0.05372772,6.630256,47.35887,0.2072019,0,0.04298218,0,3.639067
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.768422,3.633694,0,0,0,6.630256,47.35887,0.2072019,0,0,0,3.633694
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.4763171,0.4763171,0,-1,0,0.4763171,0,0,5.551115E-17,0,0,0.5013865,0.4763171,0,0,7.768422,3.633694,0,0.5013865,-0.5013865,6.101748,43.58382,0.2072019,0.5239488,0,0,3.633694
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.325519,3.132308,0,0,0,6.101748,43.58382,0.2072019,0,0,0,3.132308
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,1.87814,1.87814,0,-1,0,1.87814,0,0,2.220446E-16,0,0,1.976989,1.87814,0,0,8.325519,3.132308,0,1.976989,-1.976989,4.017818,28.69864,0.2072019,2.065953,0,0,3.132308
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.07865916,0.07865916,0,-1,0,0.07865916,0,0,1.387779E-17,0,0,0.08279912,0.07865916,0,0,10.52217,1.155318,0,0.08279912,-0.08279912,3.93054,28.07523,0.2072019,0.08652508,0,0,1.155318
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.2003887,0.2003887,0,-1,0,0.2003887,0,0,2.775558E-17,0,0,0.2109354,0.2003887,0,0,10.61417,1.072519,0,0.2109354,-0.2109354,3.708195,26.48705,0.2072019,0.2204275,0,0,1.072519
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,0.9045163,0.8185048,0,-1,0,0.8185048,0,0,0.08601148,0.1764631,0,0.861584,0.8185048,0,0,10.84855,0.861584,0,0.861584,-0.861584,2.800006,20,0.2072019,0.9949679,0,0,0.861584
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,0.9579956,0,0,-1,0,0,0,0,0.9579956,1.053795,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072019,1.053795,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,1.250653,0,0,-1,0,0,0,0,1.250653,1.375719,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072019,1.375719,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.3678208,0,0,-1,0,0,0,0,0.3678208,0.4046029,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072019,0.4046029,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.4762233,0,0,-1,0,0,0,0,0.4762233,0.5238456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072019,0.5238456,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.8057942,0.8057942,4.311058,0,1.341919,0.8057942,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2072553,0.8863737,0,5,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.2036473,0.2036473,3.70891,0,1.177533,0.2036473,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2072678,0.224012,0,5,2.997
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.84111,0.1805942,0.8105066,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8105066,0,0,3.505263,3.33,5.14586,5.994,4.140507,0,4.140507,13.04627,93.18742,0.2072289,0,0.6484053,5,6.804507
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26068,0.2739353,1.229421,2.623462,2.623462,0,0,0,2.623462,46.86256,0,0,0,1.229421,2.761539,2.623462,0,0,1.005354,9.720456,0,1.532117,-1.532117,11.43127,81.65179,0.2072289,2.885808,0.9835371,0,10.94988
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.092,0.4049896,1.817593,0,0,0,-1,0,0,0,0,0,0,1.817593,0,0,0,0,2.707706,8.188339,1.817593,0,1.817593,13.15559,93.96834,0.2071446,0,1.454075,0,10.00593
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86421,0.6051841,2.716066,0.1679333,0.1679333,0,0,0,0.1679333,1617.348,1.649182,0,0,2.716066,0.1767719,0.1679333,0,0,0.8901125,9.824173,0.8901125,0,0.8901125,14.00003,100,0.2071034,0.1847266,2.172853,0,12.54024
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92211,0.5793974,2.600336,2.642346,2.642346,0,0,0,2.642346,98.4101,0,0,0,2.600336,2.781417,2.642346,0,0,0,10.62527,0,0.1810815,-0.1810815,13.80915,98.6366,0.2071034,2.906581,2.080269,0,13.22561
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43747,0.6212429,2.788138,1.65404,1.65404,0,0,0,1.65404,168.5654,0.8458419,0,0,2.788138,1.741094,1.65404,0,0,0.2012017,10.44419,0.2012017,0,0.2012017,14.00003,100,0.2070941,1.819444,2.23051,0,13.23233
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26641,0.6497239,2.915961,2.555363,2.555363,0,0,0,2.555363,114.1114,0.2261046,0,0,2.915961,2.689856,2.555363,0,0,0,10.62527,0,0,0,14.00003,100,0.2070941,2.810899,2.332768,0,13.54123
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89774,0.7969359,3.576648,3.255363,3.255363,0,-1,0,3.255363,109.8694,0.1499499,0,0.2508997,3.576648,3.426698,3.255363,0,0,0,10.62527,0,0,0,14.00003,100,0.2070941,3.5809,2.861319,0,14.20192
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00151,0.6593984,2.95938,5.738551,3.33,0,-1,0,3.33,88.87028,0,2.408551,2.982406,2.95938,3.505263,3.33,0,0,0,10.62527,0,0.545883,-0.545883,13.42462,95.88993,0.2070941,6.312406,2.367504,0,13.58465
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11689,0.3001319,1.346992,1.10735,1.10735,0,-1,0,1.10735,121.641,0,0,0,1.346992,1.165632,1.10735,0,0,0.6065366,10.07939,0.1813604,0,0.1813604,13.59667,97.11888,0.2070857,1.218085,1.077594,0,11.42638
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67417,0.1826546,0.8197536,0.06014045,0.06014045,0,-1,0,0.06014045,1363.065,0.3312717,0,0,0.8197536,0.06330574,0.06014045,0,0,0.4251762,10.24262,0.4251762,0,0.4251762,14.00003,100,0.207066,0.06615449,0.6558029,0,11.06237
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,0.9891663,0.9891663,0,-1,0,0.9891663,0,0,1.110223E-16,0,0,1.041228,0.9891663,0,0,0,10.62527,0,1.041228,-1.041228,12.90248,92.16037,0.207066,1.088083,0,0,10.62527
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,1.828582,1.828582,0,-1,0,1.828582,0,0,2.220446E-16,0,0,1.924823,1.828582,0,0,1.15692,9.584046,0,1.924823,-1.924823,10.87354,77.66796,0.207066,2.01144,0,0,9.584046
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,2.364891,2.364891,0,-1,0,2.364891,0,0,4.440892E-16,0,0,2.489359,2.364891,0,0,3.295612,7.659224,0,2.489359,-2.489359,8.249521,58.92503,0.207066,2.60138,0,0,7.659224
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,9.262678,3.33,0,-1,0,3.33,0,0,5.932678,6.858946,0,3.505263,3.33,0,0,6.061566,5.169865,0,3.505263,-3.505263,4.554649,32.53315,0.207066,10.18895,0,0,5.169865
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.5400347,0.5400347,0,-1,0,0.5400347,0,0,1.110223E-16,0,0,0.5684575,0.5400347,0,0,9.956304,1.664601,0,0.5684575,-0.5684575,3.955443,28.25311,0.207066,0.5940381,0,0,1.664601
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,1.182042,1.041337,0,-1,0,1.041337,0,0,0.1407051,0.2589092,0,1.096144,1.041337,0,0,10.58792,1.096144,0,1.096144,-1.096144,2.800006,20,0.207066,1.300246,0,0,1.096144
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.2411558,0,0,-1,0,0,0,0,0.2411558,0.2652714,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207066,0.2652714,0,0,0
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.378913,0,0,-1,0,0,0,0,0.378913,0.4168043,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207066,0.4168043,0,0,0
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.5181756,0,0,-1,0,0,0,0,0.5181756,0.5699932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207066,0.5699932,0,0,0
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207066,0,0,0,0
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.7189552,0,0,-1,0,0,0,0,0.7189552,0.7908506,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207066,0.7908506,0,0,0
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,1.633606,1.633606,5,0,1.53,1.633606,0,0,0,0,0,0,0,3.366394,3.198075,11.80586,0,3.198075,0,3.198075,5.833966,41.6711,0.2071462,1.796966,0,5,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,1.189676,1.189676,4.694939,0,1.446718,1.189676,0,0,0,0,0,0,0,3.505263,3.33,8.607785,2.878267,3.33,0,3.33,8.993081,64.23617,0.2072255,1.308643,0,5,2.878267
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94629,0.09068088,0.4069758,1.379355,1.379355,4.613223,0,1.42441,1.379355,29.5048,4.440892E-16,0,0,0.4069758,0,0,3.233868,3.072174,5.277785,5.875267,3.47915,0,3.47915,12.29369,87.81191,0.2072922,1.51729,0.3255806,5,6.282243
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.36242,0.1623021,0.7284117,2.395488,2.395488,0,0,0,2.395488,30.40766,0,0,0,0.7284117,2.521566,2.395488,0,0,1.798635,9.006502,0,1.793154,-1.793154,10.40354,74.31087,0.2072922,2.635036,0.5827293,0,9.734914
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18732,0.3849262,1.727549,0.4198481,0.4198481,0,-1,0,0.4198481,411.47,0,0,0,1.727549,0.4419453,0.4198481,0,0,3.791029,7.213348,1.285603,0,1.285603,11.62317,83.0225,0.2072328,0.4618329,1.382039,0,8.940897
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.94632,0.6736563,3.023369,1.259862,1.259862,0,0,0,1.259862,239.9762,0,0,0,3.023369,1.326171,1.259862,0,0,2.505425,8.370391,1.697199,0,1.697199,13.23328,94.52322,0.2071544,1.385849,2.418695,0,11.39376
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97392,0.7454824,3.345725,4.099807,4.099807,1.689183,0,0.6261471,4.099807,81.6069,4.440892E-16,0,0,3.345725,2.537498,2.410623,0,0,0.8082269,9.89787,0.8082269,0,0.8082269,14.00003,100,0.2071468,4.509787,2.67658,5,13.2436
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.42859,0.6928795,3.109643,0,0,0,0,0,0,0,3.109643,0,0,3.109643,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2071468,0,2.487715,0,13.73492
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19844,0.6127986,2.75024,1.909619,1.909619,0,0,0,1.909619,144.0204,0.7401149,0,0,2.75024,2.010125,1.909619,0,0,0,10.62527,0,0,0,14.00003,100,0.2071468,2.100581,2.200192,0,13.37551
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80344,0.7831383,3.514725,1.168959,1.168959,0,-1,0,1.168959,300.6713,2.284241,0,0,3.514725,1.230483,1.168959,0,0,0,10.62527,0,0,0,14.00003,100,0.2071468,1.285855,2.81178,0,14.14
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89787,0.5180442,2.324982,1.358991,1.358991,0,-1,0,1.358991,171.0816,0.8944658,0,0,2.324982,1.430516,1.358991,0,0,0,10.62527,0,0,0,14.00003,100,0.2071468,1.49489,1.859986,0,12.95026
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.01001,0.1476733,0.6627578,3.688575,3.33,0,-1,0,3.33,19.90264,0,0.3585745,0.7274319,0.6627578,3.505263,3.33,0,0,0,10.62527,0,2.842505,-2.842505,11.00376,78.59816,0.2071468,4.057432,0.5302062,0,11.28803
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56654,0.06386781,0.2866387,1.153525,1.153525,0,-1,0,1.153525,24.84895,0,0,0,0.2866387,1.214236,1.153525,0,0,3.158339,7.782769,0,0.9275977,-0.9275977,10.02599,71.61407,0.2071468,1.268877,0.229311,0,8.069407
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,3.657687,3.33,0,-1,0,3.33,0,0,0.3276872,0.6934559,0,3.505263,3.33,0,0,4.189003,6.855171,0,3.505263,-3.505263,6.331119,45.22218,0.2071468,4.023456,0,0,6.855171
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,1.323717,1.323717,0,-1,0,1.323717,0,0,2.220446E-16,0,0,1.393386,1.323717,0,0,8.08374,3.349908,0,1.393386,-1.393386,4.86236,34.73108,0.2071468,1.456089,0,0,3.349908
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.631948,1.956522,0,0,0,4.86236,34.73108,0.2071468,0,0,0,1.956522
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,1.520532,1.520532,0,-1,0,1.520532,0,0,2.220446E-16,0,0,1.60056,1.520532,0,0,9.631948,1.956522,0,1.60056,-1.60056,3.175222,22.68011,0.2071468,1.672586,0,0,1.956522
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.1124198,0.1124198,0,-1,0,0.1124198,0,0,0,0,0,0.1183366,0.1124198,0,0,11.41035,0.3559612,0,0.1183366,-0.1183366,3.050484,21.78913,0.2071468,0.1236617,0,0,0.3559612
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.4141053,0.2257434,0,-1,0,0.2257434,0,0,0.1883619,0.2297724,0,0.2376246,0.2257434,0,0,11.54183,0.2376246,0,0.2376246,-0.2376246,2.800006,20,0.2071468,0.4555158,0,0,0.2376246
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.2737467,0,0,-1,0,0,0,0,0.2737467,0.3011214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071468,0.3011214,0,0,0
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071468,0,0,0,0
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.02464939,0,0,-1,0,0,0,0,0.02464939,0.02711433,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071468,0.02711433,0,0,0
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.7778056,0,0,-1,0,0,0,0,0.7778056,0.8555862,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071468,0.8555862,0,0,0
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.4449044,0,0,-1,0,0,0,0,0.4449044,0.4893949,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071468,0.4893949,0,0,0
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,1.278667,1.278667,4.78393,0,1.471013,1.278667,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2072299,1.406533,0,5,0
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,0.9719465,0.9719465,4.47721,0,1.387278,0.9719465,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2072942,1.069141,0,5,2.997
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05083,0.11472,0.5148634,3.533496,3.533496,5,0,1.53,3.533496,14.57094,0,0,0,0.5148634,0,0,1.466504,1.393179,5.14586,5.994,1.908042,0,1.908042,10.92836,78.05959,0.2073381,3.886846,0.4118907,5,6.508863
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46272,0.2992597,1.343078,3.250543,3.250543,5,0,1.53,3.250543,41.31857,0,0,0,1.343078,0,0,1.749457,1.661985,3.237818,7.711238,3.005062,0,3.005062,13.77922,98.42278,0.2074036,3.575597,1.074462,5,9.054316
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.28024,0.6954749,3.121291,1.721002,1.721002,0,-1,0,1.721002,181.3647,1.076954,0,0,3.121291,1.811581,1.721002,0,0,0.2327557,10.41579,0.2327557,0,0.2327557,14.00003,100,0.2073929,1.893103,2.497033,0,13.53709
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02476,0.8966883,4.024337,3.088834,3.088834,1.25,0,0.50625,3.088834,130.2866,2.088723,0,0,4.024337,1.935614,1.838833,0,0,0,10.62527,0,0,0,14.00003,100,0.2073929,3.397717,3.21947,5,14.64961
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02047,0.7553351,3.389944,3.01439,3.01439,0,0,0,3.01439,112.4587,0.2169024,0,0,3.389944,3.173042,3.01439,0,0,0,10.62527,0,0,0,14.00003,100,0.2073929,3.315828,2.711955,0,14.01522
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41333,0.7587206,3.405138,2.352342,2.352342,0,0,0,2.352342,144.7552,0.9289886,0,0,3.405138,2.47615,2.352342,0,0,0,10.62527,0,0,0,14.00003,100,0.2073929,2.587576,2.724111,0,14.03041
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.1249,0.6174958,2.771321,2.55485,2.55485,0,0,0,2.55485,108.473,0.08200572,0,0,2.771321,2.689316,2.55485,0,0,0,10.62527,0,0,0,14.00003,100,0.2073929,2.810335,2.217057,0,13.3966
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70519,0.542837,2.436252,1.975807,1.975807,0,-1,0,1.975807,123.3041,0.3564551,0,0,2.436252,2.079797,1.975807,0,0,0,10.62527,0,0,0,14.00003,100,0.2073929,2.173388,1.949002,0,13.06153
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79162,0.5827834,2.615532,2.512494,2.512494,0,-1,0,2.512494,104.101,0,0,0,2.615532,2.64473,2.512494,0,0,0,10.62527,0,0.02919832,-0.02919832,13.96925,99.78016,0.2073929,2.763743,2.092426,0,13.24081
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90151,0.3033432,1.361404,3.585516,3.33,0,-1,0,3.33,40.88301,4.440892E-16,0.2555162,0.6140678,1.361404,3.505263,3.33,0,0,0.03244258,10.59608,0,2.143859,-2.143859,11.70942,83.63858,0.2073929,3.944068,1.089123,0,11.95748
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4581,0.1665885,0.7476492,0,0,0,-1,0,0,0,0,0,0,0.7476492,0,0,0,0,2.414508,8.452217,0.7476492,0,0.7476492,12.41871,88.70487,0.2073584,0,0.5981194,0,9.199866
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.666859,9.125101,0,0,0,12.41871,88.70487,0.2073584,0,0,0,9.125101
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,2.668673,2.668673,0,-1,0,2.668673,0,0,4.440892E-16,0,0,2.809129,2.668673,0,0,1.666859,9.125101,0,2.809129,-2.809129,9.457624,67.55432,0.2073584,2.93554,0,0,9.125101
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,6.217318,3.33,0,-1,0,3.33,0,0,2.887317,3.509049,0,3.505263,3.33,0,0,4.788114,6.315972,0,3.505263,-3.505263,5.762753,41.16244,0.2073584,6.839049,0,0,6.315972
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.5483708,0.5483708,0,-1,0,0.5483708,0,0,0,0,0,0.5772325,0.5483708,0,0,8.682851,2.810709,0,0.5772325,-0.5772325,5.154296,36.81633,0.2073584,0.6032079,0,0,2.810709
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.6044139,0.6044139,0,-1,0,0.6044139,0,0,1.110223E-16,0,0,0.6362252,0.6044139,0,0,9.32422,2.233476,0,0.6362252,-0.6362252,4.483656,32.02605,0.2073584,0.6648553,0,0,2.233476
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,1.035191,1.035191,0,-1,0,1.035191,0,0,0,0,0,1.089675,1.035191,0,0,10.03114,1.597251,0,1.089675,-1.089675,3.335038,23.82165,0.2073584,1.13871,0,0,1.597251
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,0.9459952,0.4821971,0,-1,0,0.4821971,0,0,0.4637981,0.5583977,0,0.5075759,0.4821971,0,0,11.24189,0.5075759,0,0.5075759,-0.5075759,2.800006,20,0.2073584,1.040595,0,0,0.5075759
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.472172,0,0,-1,0,0,0,0,0.472172,0.5193892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073584,0.5193892,0,0,0
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.4165599,0,0,-1,0,0,0,0,0.4165599,0.4582159,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073584,0.4582159,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073584,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.122248,0,0,-1,0,0,0,0,0.122248,0.1344728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073584,0.1344728,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.1461061,0.1461061,3.651369,0,1.161824,0.1461061,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2073669,0.1607167,0,5,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.5749201,0.5749201,4.080184,0,1.27889,0.5749201,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2074041,0.6324121,0,5,2.997
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15464,0.1999869,0.8975414,1.309454,1.309454,4.638868,0,1.431411,1.309454,68.54319,0,0,0,0.8975414,0,0,3.329414,3.162944,5.14586,5.994,4.060485,0,4.060485,12.97035,92.64518,0.2074453,1.440399,0.7180331,5,6.891541
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.56152,0.5013136,2.249896,4.402089,4.402089,3.295795,0,1.064752,4.402089,51.10972,0,0,0,2.249896,1.16452,1.106294,0,0,1.085375,9.648437,1.085375,0,1.085375,14.00003,100,0.2074647,4.842298,1.799917,5,11.89833
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.3707,0.7249854,3.253735,4.225441,3.33,0,-1,0,3.33,97.70975,0,0.8954405,1.317985,3.253735,3.505263,3.33,0,0,0,10.62527,0,0.2515286,-0.2515286,13.73489,98.10619,0.2074647,4.647985,2.602988,0,13.87901
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.09951,0.9597966,4.307567,0.9051702,0.9051702,0,0,0,0.9051702,475.8848,3.07528,0,0,4.307567,0.9528108,0.9051702,0,0,0.2794762,10.37375,0.2794762,0,0.2794762,14.00003,100,0.2074519,0.9956872,3.446054,0,14.68131
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06175,1.082488,4.858208,3.653294,3.653294,1.25,0,0.50625,3.653294,132.9816,2.328425,0,0,4.858208,2.529783,2.403294,0,0,0,10.62527,0,0,0,14.00003,100,0.2074519,4.018623,3.886566,5,15.48348
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39168,1.072133,4.811732,1.96689,1.96689,0,0,0,1.96689,244.6366,2.741321,0,0,4.811732,2.07041,1.96689,0,0,0,10.62527,0,0,0,14.00003,100,0.2074519,2.163579,3.849385,0,15.43701
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.0458,0.9915365,4.450016,0.2632661,0.2632661,0,0,0,0.2632661,1690.311,4.172894,0,0,4.450016,0.2771222,0.2632661,0,0,0,10.62527,0,0,0,14.00003,100,0.2074519,0.2895927,3.560013,0,15.07529
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60305,0.8925682,4.005846,0,0,0,-1,0,0,0,4.005846,0,0,4.005846,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2074519,0,3.204677,0,14.63112
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68282,0.7693799,3.452977,0,0,0,-1,0,0,0,3.452977,0,0,3.452977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2074519,0,2.762382,0,14.07825
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79148,0.4853857,2.178411,0,0,0,-1,0,0,0,2.178411,0,0,2.178411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2074519,0,1.742729,0,12.80369
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34895,0.203725,0.914318,1.301683,1.301683,0,-1,0,1.301683,70.24122,0,0,0,0.914318,1.370193,1.301683,0,0,0,10.62527,0,0.4558746,-0.4558746,13.51949,96.56762,0.2074519,1.431851,0.7314544,0,11.53959
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,0.953799,0.953799,0,-1,0,0.953799,0,0,1.110223E-16,0,0,1.003999,0.953799,0,0,0.5065273,10.1694,0,1.003999,-1.003999,12.46119,89.00829,0.2074519,1.049179,0,0,10.1694
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,4.643533,3.33,0,-1,0,3.33,0,0,1.313533,1.777886,0,3.505263,3.33,0,0,1.622082,9.165401,0,3.505263,-3.505263,8.766315,62.61641,0.2074519,5.107886,0,0,9.165401
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.516819,5.660138,0,0,0,8.766315,62.61641,0.2074519,0,0,0,5.660138
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,1.349889,1.349889,0,-1,0,1.349889,0,0,2.220446E-16,0,0,1.420936,1.349889,0,0,5.516819,5.660138,0,1.420936,-1.420936,7.268517,51.91787,0.2074519,1.484878,0,0,5.660138
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.1645989,0.1645989,0,-1,0,0.1645989,0,0,0,0,0,0.173262,0.1645989,0,0,7.095636,4.239202,0,0.173262,-0.173262,7.085882,50.61334,0.2074519,0.1810588,0,0,4.239202
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.06546759,0.06546759,0,-1,0,0.06546759,0,0,0,0,0,0.06891325,0.06546759,0,0,7.288149,4.065939,0,0.06891325,-0.06891325,7.013241,50.09448,0.2074519,0.07201435,0,0,4.065939
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.36472,3.997026,0,0,0,7.013241,50.09448,0.2074519,0,0,0,3.997026
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.3020802,0.3020802,0,-1,0,0.3020802,0,0,5.551115E-17,0,0,0.3179792,0.3020802,0,0,7.36472,3.997026,0,0.3179792,-0.3179792,6.678062,47.70035,0.2074519,0.3322883,0,0,3.997026
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.71803,3.679047,0,0,0,6.678062,47.70035,0.2074519,0,0,0,3.679047
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.71803,3.679047,0,0,0,6.678062,47.70035,0.2074519,0,0,0,3.679047
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.4987867,0.4987867,0,-1,0,0.4987867,0,0,5.551115E-17,0,0,0.5250386,0.4987867,0,0,7.71803,3.679047,0,0.5250386,-0.5250386,6.124622,43.74722,0.2074519,0.5486653,0,0,3.679047
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.5714672,0.5714672,0,0,0,0.5714672,0,0,1.110223E-16,0,0,0.6015444,0.5714672,0,0,8.301406,3.154009,0,0.6015444,-0.6015444,5.490539,39.21806,0.2074519,0.6286139,0,0,3.154009
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.5787679,0.5787679,0,0,0,0.5787679,0,0,0,0,0,0.6092293,0.5787679,0,0,8.969789,2.552464,0,0.6092293,-0.6092293,4.848355,34.63104,0.2074519,0.6366447,0,0,2.552464
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25764,0.2454121,1.101409,1.184343,1.184343,0,0,0,1.184343,92.99746,0,2.220446E-16,0,1.101409,1.246677,1.184343,0,0,9.64671,1.943235,0,0.145268,-0.145268,4.695229,33.53728,0.2074519,1.302778,0.8811274,0,3.044644
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65873,0.4871453,2.186308,0,0,0,0,0,0,0,0,0,0,2.186308,0,0,0,0,9.808119,1.797967,2.186308,0,2.186308,6.769343,48.35235,0.2073514,0,1.749046,0,3.984275
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45864,0.6562689,2.945335,0.259062,0.259062,0,-1,0,0.259062,1136.923,0,0,0,2.945335,0.2726968,0.259062,0,0,7.621811,3.765644,2.672638,0,2.672638,9.30483,66.46294,0.2072287,0.2849682,2.356268,0,6.710979
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17054,0.7457411,3.346886,1.53676,1.53676,0,0,0,1.53676,217.7884,0,0,0,3.346886,1.617642,1.53676,0,0,4.949173,6.171018,1.729243,0,1.729243,10.94533,78.1808,0.2071494,1.690436,2.677509,0,9.517904
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09776,0.6792741,3.048583,1.489579,1.489579,0,0,0,1.489579,204.6607,0,0,0,3.048583,1.567978,1.489579,0,0,3.21993,7.727337,1.480605,0,1.480605,12.34996,88.21382,0.2070816,1.638537,2.438866,0,10.77592
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36366,0.573586,2.574254,0,0,0,0,0,0,0,0.8349286,0,0,2.574254,0,0,0,0,1.739325,9.059881,1.739325,0,1.739325,14.00003,100,0.207002,0,2.059403,0,11.63414
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96118,0.7194777,3.229016,2.58324,2.58324,0,0,0,2.58324,124.9987,0.5098156,0,0,3.229016,2.7192,2.58324,0,0,0,10.62527,0,0,0,14.00003,100,0.207002,2.841564,2.583213,0,13.85429
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49708,0.9505208,4.265937,0.2453337,0.2453337,0,-1,0,0.2453337,1738.831,4.007691,0,0,4.265937,0.258246,0.2453337,0,0,0,10.62527,0,0,0,14.00003,100,0.207002,0.2698671,3.41275,0,14.89121
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.57156,0.6920048,3.105718,1.860876,1.860876,0,-1,0,1.860876,166.8955,1.146901,0,0,3.105718,1.958817,1.860876,0,0,0,10.62527,0,0,0,14.00003,100,0.207002,2.046963,2.484574,0,13.73099
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.68,0.5095512,2.286866,3.495202,3.33,0,-1,0,3.33,68.67465,4.440892E-16,0.1652023,0.5147226,2.286866,3.505263,3.33,0,0,0,10.62527,0,1.218397,-1.218397,12.71572,90.82642,0.207002,3.844723,1.829493,0,12.91214
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23915,0.2245237,1.007662,0,0,0,-1,0,0,0,0,0,0,1.007662,0,0,0,0,1.353775,9.406877,1.007662,0,1.007662,13.67168,97.65464,0.2069559,0,0.8061298,0,10.41454
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3461125,10.31377,0,0,0,13.67168,97.65464,0.2069559,0,0,0,10.31377
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,6.286096,3.33,0,-1,0,3.33,0,0,2.956096,3.584706,0,3.505263,3.33,0,0,0.3461125,10.31377,0,3.505263,-3.505263,9.976805,71.26275,0.2069559,6.914706,0,0,10.31377
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,5.581305,3.33,0,-1,0,3.33,0,0,2.251305,2.809436,0,3.505263,3.33,0,0,4.240849,6.80851,0,3.505263,-3.505263,6.281933,44.87086,0.2069559,6.139436,0,0,6.80851
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,6.36306,3.138084,0,-1,0,3.138084,0,0,3.224975,3.861281,0,3.303247,3.138084,0,0,8.135586,3.303247,0,3.303247,-3.303247,2.800006,20,0.2069559,6.999365,0,0,3.303247
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069559,0,0,0,0
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.2507702,0,0,-1,0,0,0,0,0.2507702,0.2758472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069559,0.2758472,0,0,0
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.4145605,0,0,-1,0,0,0,0,0.4145605,0.4560165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069559,0.4560165,0,0,0
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.5105283,0,0,-1,0,0,0,0,0.5105283,0.5615811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069559,0.5615811,0,0,0
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.5852859,0,0,-1,0,0,0,0,0.5852859,0.6438145,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069559,0.6438145,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.4609143,0,0,-1,0,0,0,0,0.4609143,0.5070058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069559,0.5070058,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.6656786,0,0,-1,0,0,0,0,0.6656786,0.7322465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2069559,0.7322465,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.5139525,0.5139525,4.019216,0,1.262246,0.5139525,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2069892,0.5653477,0,5,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.6852044,0.6852044,4.190467,0,1.308998,0.6852044,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2070339,0.7537249,0,5,2.997
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35976,0.1895756,0.8508152,1.190485,1.190485,4.695748,0,1.446939,1.190485,71.46795,0,0,0,0.8508152,0,0,3.505263,3.33,5.14586,5.994,4.180815,0,4.180815,13.08451,93.46057,0.2070735,1.309534,0.6806522,5,6.844815
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75428,0.4385272,1.96811,1.45109,1.45109,0,0,0,1.45109,135.6298,0,0,0,1.96811,1.527463,1.45109,0,0,0.965045,9.756734,0.4406472,0,0.4406472,13.50254,96.44653,0.2070534,1.596199,1.574488,0,11.72484
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54401,0.5794814,2.600712,0.1559096,0.1559096,0,-1,0,0.1559096,1668.09,1.912199,0,0,2.600712,0.1641154,0.1559096,0,0,0.5243978,10.15332,0.5243978,0,0.5243978,14.00003,100,0.2070295,0.1715005,2.08057,0,12.75403
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23779,0.845556,3.794855,1.447349,1.447349,0,0,0,1.447349,262.1935,2.271329,0,0,3.794855,1.523526,1.447349,0,0,0,10.62527,0,0,0,14.00003,100,0.2070295,1.592084,3.035884,0,14.42013
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12848,0.9375849,4.207881,4.769,4.769,1.439,0,0.557847,4.769,88.23403,0.7026178,0,0,4.207881,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2070295,5.2459,3.366305,5,14.83316
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32928,1.063148,4.77141,0.6570402,0.6570402,0,0,0,0.6570402,726.1974,4.079788,0,0,4.77141,0.6916214,0.6570402,0,0,0,10.62527,0,0,0,14.00003,100,0.2070295,0.7227443,3.817128,0,15.39668
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87106,0.9354638,4.198361,2.99517,2.99517,0,0,0,2.99517,140.1711,1.045551,0,0,4.198361,3.15281,2.99517,0,0,0,10.62527,0,0,0,14.00003,100,0.2070295,3.294687,3.358689,0,14.82364
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.38733,0.9544654,4.28364,3.204529,3.204529,0,-1,0,3.204529,133.6746,0.9104525,0,0.1949816,4.28364,3.373188,3.204529,0,0,0,10.62527,0,0,0,14.00003,100,0.2070295,3.524981,3.426913,0,14.90891
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45791,0.7787991,3.49525,4.929023,3.33,0,-1,0,3.33,104.9625,0,1.599023,2.091926,3.49525,3.505263,3.33,0,0,0,10.62527,0,0.01001282,-0.01001282,13.98947,99.92461,0.2070295,5.421926,2.7962,0,14.12052
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56715,0.5168267,2.319518,0,0,0,-1,0,0,0,2.308393,0,0,2.319518,0,0,0,0,0.01112535,10.61526,0.01112535,0,0.01112535,14.00003,100,0.207029,0,1.855615,0,12.93478
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12882,0.2605136,1.169185,0,0,0,-1,0,0,0,1.169185,0,0,1.169185,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.207029,0,0.935348,0,11.79446
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.4863486,0.4863486,0,-1,0,0.4863486,0,0,1.110223E-16,0,0,0.5119459,0.4863486,0,0,0,10.62527,0,0.5119459,-0.5119459,13.46039,96.14545,0.207029,0.5349835,0,0,10.62527
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,2.762817,2.762817,0,-1,0,2.762817,0,0,4.440892E-16,0,0,2.908228,2.762817,0,0,0.5688288,10.11333,0,2.908228,-2.908228,10.39485,74.24876,0.207029,3.039099,0,0,10.11333
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,2.158447,2.158447,0,-1,0,2.158447,0,0,0,0,0,2.272049,2.158447,0,0,3.800194,7.2051,0,2.272049,-2.272049,7.999897,57.14201,0.207029,2.374292,0,0,7.2051
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.2081183,0.2081183,0,-1,0,0.2081183,0,0,2.775558E-17,0,0,0.219072,0.2081183,0,0,6.324693,4.93305,0,0.219072,-0.219072,7.768975,55.49257,0.207029,0.2289302,0,0,4.93305
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.6556155,0.6556155,0,-1,0,0.6556155,0,0,1.110223E-16,0,0,0.6901216,0.6556155,0,0,6.568107,4.713978,0,0.6901216,-0.6901216,7.041523,50.29649,0.207029,0.7211771,0,0,4.713978
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.1688231,0.1688231,0,-1,0,0.1688231,0,0,0,0,0,0.1777086,0.1688231,0,0,7.334908,4.023857,0,0.1777086,-0.1777086,6.854202,48.95848,0.207029,0.1857055,0,0,4.023857
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.6351977,0.6351977,0,-1,0,0.6351977,0,0,1.110223E-16,0,0,0.6686292,0.6351977,0,0,7.532362,3.846148,0,0.6686292,-0.6686292,6.149405,43.92423,0.207029,0.6987175,0,0,3.846148
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,1.023431,1.023431,0,-1,0,1.023431,0,0,0,0,0,1.077296,1.023431,0,0,8.275284,3.177519,0,1.077296,-1.077296,5.013835,35.81303,0.207029,1.125775,0,0,3.177519
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.8041735,0.8041735,0,-1,0,0.8041735,0,0,0,0,0,0.8464984,0.8041735,0,0,9.47228,2.100223,0,0.8464984,-0.8464984,4.121547,29.43956,0.207029,0.8845908,0,0,2.100223
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.380272,0.380272,0,-1,0,0.380272,0,0,0,0,0,0.4002863,0.380272,0,0,10.41283,1.253724,0,0.4002863,-0.4002863,3.699608,26.42572,0.207029,0.4182992,0,0,1.253724
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.6955845,0.6955845,0,-1,0,0.6955845,0,0,0,0,0,0.7321942,0.6955845,0,0,10.8576,0.8534381,0,0.7321942,-0.7321942,2.927808,20.91287,0.207029,0.765143,0,0,0.8534381
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.3946898,0.3946898,3.899953,0,1.229687,0.3946898,0,0,0,0,0,0,0,3.505263,3.33,11.67114,0.1212439,3.33,0,3.33,6.086923,43.47794,0.2070542,0.4341588,0,5,0.1212439
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.5195246,0.5195246,4.024788,0,1.263767,0.5195246,0,0,0,0,0,0,0,3.505263,3.33,8.341145,3.118244,3.33,0,3.33,9.246038,66.043,0.2070877,0.5714771,0,5,3.118244
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46092,0.1933452,0.8677331,2.622252,2.622252,5,0,1.53,2.622252,33.09114,0,0,0,0.8677331,0,0,2.377748,2.258861,5.011145,6.115244,3.126594,0,3.126594,12.21219,87.22972,0.2071589,2.884477,0.6941865,5,6.982977
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.84812,0.5144352,2.308785,2.642311,2.642311,0,0,0,2.642311,87.37752,0,0,0,2.308785,2.781379,2.642311,0,0,1.884551,8.929178,0,0.4725941,-0.4725941,11.71403,83.67146,0.2071589,2.906542,1.847028,0,11.23796
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62676,0.7749709,3.478069,1.927756,1.927756,0,-1,0,1.927756,180.4206,0,0,0,3.478069,2.029217,1.927756,0,0,2.409656,8.456584,1.448852,0,1.448852,13.08853,93.48931,0.2070929,2.120532,2.782455,0,11.93465
