Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30124,0.8940919,4.012684,1.54571,1.54571,0,0,0,1.54571,259.6014,1.424818,0,0,4.012684,1.627063,1.54571,0,0,0.9608036,9.76055,0.9608036,0,0.9608036,14.00003,100,0.2070491,1.700281,3.210148,0,13.77324
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15392,0.9321154,4.183334,0.1500558,0.1500558,0,0,0,0.1500558,2787.852,4.025381,0,0,4.183334,0.1579535,0.1500558,0,0,0,10.62527,0,0,0,14.00003,100,0.2070491,0.1650614,3.346667,0,14.80861
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28855,1.032951,4.635886,3.017663,3.017663,0,0,0,3.017663,153.625,1.459398,0,0,4.635886,3.176487,3.017663,0,0,0,10.62527,0,0,0,14.00003,100,0.2070491,3.319429,3.708709,0,15.26116
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77546,1.01063,4.535709,4.561302,4.561302,1.25,0,0.50625,4.561302,99.4389,1.050128,0,0,4.535709,3.485581,3.311302,0,0,0,10.62527,0,0,0,14.00003,100,0.2070491,5.017432,3.628567,5,15.16098
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27388,0.8882481,3.986457,2.99213,2.99213,0,-1,0,2.99213,133.2314,0.8368466,0,0,3.986457,3.149611,2.99213,0,0,0,10.62527,0,0,0,14.00003,100,0.2070491,3.291343,3.189166,0,14.61173
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34195,0.7946635,3.56645,3.809803,3.33,0,-1,0,3.33,107.1006,0.06118651,0.4798029,0.8607832,3.56645,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2070491,4.190783,2.85316,0,14.19172
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45303,0.5254088,2.358035,0,0,0,-1,0,0,0,2.358035,0,0,2.358035,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2070491,0,1.886428,0,12.98331
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01804,0.2398924,1.076637,0.8668749,0.8668749,0,-1,0,0.8668749,124.1975,0.1641373,0,0,1.076637,0.9124999,0.8668749,0,0,0,10.62527,0,0,0,14.00003,100,0.2070491,0.9535624,0.8613098,0,11.70191
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.4839721,0.4839721,0,-1,0,0.4839721,0,0,0,0,0,0.5094444,0.4839721,0,0,0,10.62527,0,0.5094444,-0.5094444,13.46303,96.16428,0.2070491,0.5323694,0,0,10.62527
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,3.27702,3.27702,0,-1,0,3.27702,0,0,4.440892E-16,0.2747222,0,3.449495,3.27702,0,0,0.5660493,10.11583,0,3.449495,-3.449495,9.82694,70.19228,0.2070491,3.604722,0,0,10.11583
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,2.557765,2.557765,0,-1,0,2.557765,0,0,4.440892E-16,0,0,2.692384,2.557765,0,0,4.398821,6.666335,0,2.692384,-2.692384,6.988917,49.92074,0.2070491,2.813542,0,0,6.666335
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,1.033052,1.033052,0,-1,0,1.033052,0,0,0,0,0,1.087424,1.033052,0,0,7.39036,3.97395,0,1.087424,-1.087424,5.842672,41.73329,0.2070491,1.136358,0,0,3.97395
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.3201325,0.3201325,0,-1,0,0.3201325,0,0,0,0,0,0.3369816,0.3201325,0,0,8.598608,2.886527,0,0.3369816,-0.3369816,5.487462,39.19608,0.2070491,0.3521457,0,0,2.886527
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.3859665,0.3859665,0,-1,0,0.3859665,0,0,5.551115E-17,0,0,0.4062806,0.3859665,0,0,8.973032,2.549545,0,0.4062806,-0.4062806,5.059205,36.1371,0.2070491,0.4245632,0,0,2.549545
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.7696184,0.7696184,0,-1,0,0.7696184,0,0,1.110223E-16,0,0,0.8101246,0.7696184,0,0,9.424455,2.143265,0,0.8101246,-0.8101246,4.205259,30.0375,0.2070491,0.8465802,0,0,2.143265
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,0.8670026,0.8670026,0,-1,0,0.8670026,0,0,0,0,0,0.9126343,0.8670026,0,0,10.32459,1.33314,0,0.9126343,-0.9126343,3.243258,23.16608,0.2070491,0.9537029,0,0,1.33314
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,1.401816,0.3994804,0,-1,0,0.3994804,0,0,1.002335,1.142517,0,0.4205057,0.3994804,0,0,11.33863,0.4205057,0,0.4205057,-0.4205057,2.800006,20,0.2070491,1.541997,0,0,0.4205057
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,1.307378,0,0,-1,0,0,0,0,1.307378,1.438116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070491,1.438116,0,0,0
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,1.094892,0,0,-1,0,0,0,0,1.094892,1.204381,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070491,1.204381,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.6658996,0.6658996,4.171163,0,1.303727,0.6658996,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2070924,0.7324896,0,5,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.6169857,0.6169857,4.122249,0,1.290374,0.6169857,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2071322,0.6786843,0,5,2.997
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56104,0.240111,1.077618,2.443811,2.443811,5,0,1.53,2.443811,44.09579,4.440892E-16,0,0,1.077618,0,0,2.556189,2.428379,5.14586,5.994,3.505997,0,3.505997,12.44432,88.8878,0.2072112,2.688192,0.8620944,5,7.071618
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.94016,0.4703937,2.111127,4.462269,4.462269,4.014568,0,1.260977,4.462269,47.31062,2.220446E-16,0,0,2.111127,0.4712643,0.4477011,0,0,1.639863,9.149398,1.639863,0,1.639863,14.00003,100,0.2072403,4.908496,1.688902,5,11.26052
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70682,0.5200503,2.333986,4.191326,3.33,0,-1,0,3.33,70.08967,4.440892E-16,0.8613263,1.280459,2.333986,3.505263,3.33,0,0,0,10.62527,0,1.171277,-1.171277,12.76539,91.1812,0.2072403,4.610459,1.867189,0,12.95926
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36087,0.6699981,3.006952,3.519699,3.519699,1.899443,0,0.683548,3.519699,85.43206,2.220446E-16,0,0,3.006952,1.705533,1.620256,0,0,1.301419,9.453997,1.301419,0,1.301419,14.00003,100,0.2072243,3.871669,2.405561,5,12.46095
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17408,0.6470697,2.904049,4.543239,4.543239,1.784393,0,0.6521392,4.543239,63.92023,0,8.881784E-16,0,2.904049,2.904049,2.758846,0,0,0,10.62527,0,0,0,14.00003,100,0.2072243,4.997563,2.323239,5,13.52932
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24147,0.8171729,3.667472,1.282034,1.282034,0,0,0,1.282034,286.0667,2.317963,0,0,3.667472,1.349509,1.282034,0,0,0,10.62527,0,0,0,14.00003,100,0.2072243,1.410237,2.933977,0,14.29275
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67442,0.6635225,2.977889,2.326955,2.326955,0,0,0,2.326955,127.9737,0.5284632,0,0,2.977889,2.449426,2.326955,0,0,0,10.62527,0,0,0,14.00003,100,0.2072243,2.55965,2.382311,0,13.60316
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15678,0.7114677,3.193067,2.789281,2.789281,0,-1,0,2.789281,114.4763,0.2569819,0,0,3.193067,2.936085,2.789281,0,0,0,10.62527,0,0,0,14.00003,100,0.2072243,3.068209,2.554454,0,13.81834
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22377,0.7449797,3.343469,1.997208,1.997208,0,-1,0,1.997208,167.4071,1.241144,0,0,3.343469,2.102324,1.997208,0,0,0,10.62527,0,0,0,14.00003,100,0.2072243,2.196929,2.674775,0,13.96874
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33773,0.5055919,2.269096,3.99924,3.33,0,-1,0,3.33,68.14103,4.440892E-16,0.6692402,1.069164,2.269096,3.505263,3.33,0,0,0,10.62527,0,1.236167,-1.236167,12.69699,90.69263,0.2072243,4.399164,1.815277,0,12.89437
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90688,0.2153744,0.9666002,2.7129,2.7129,0,-1,0,2.7129,35.62977,0,0,0,0.9666002,2.855684,2.7129,0,0,1.373519,9.389108,0,1.889084,-1.889084,10.70572,76.46931,0.2072243,2.98419,0.7732801,0,10.35571
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,2.784809,2.784809,0,-1,0,2.784809,0,0,0,0,0,2.931378,2.784809,0,0,3.472501,7.500023,0,2.931378,-2.931378,7.615781,54.39833,0.2072243,3.06329,0,0,7.500023
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,7.42254,3.33,0,-1,0,3.33,0,0,4.09254,4.834795,0,3.505263,3.33,0,0,6.729587,4.568645,0,3.505263,-3.505263,3.920909,28.00644,0.2072243,8.164794,0,0,4.568645
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,4.127477,1.010213,0,-1,0,1.010213,0,0,3.117264,3.530011,0,1.063383,1.010213,0,0,10.62432,1.063383,0,1.063383,-1.063383,2.800006,20,0.2072243,4.540225,0,0,1.063383
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,5.382321,0,0,-1,0,0,0,0,5.382321,5.920553,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072243,5.920553,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.3656641,0,0,-1,0,0,0,0,0.3656641,0.4022305,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072243,0.4022305,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.2665308,0,0,-1,0,0,0,0,0.2665308,0.2931839,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072243,0.2931839,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.1123025,0,0,-1,0,0,0,0,0.1123025,0.1235327,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072243,0.1235327,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.7524587,0,0,-1,0,0,0,0,0.7524587,0.8277045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072243,0.8277045,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.340592,0,0,-1,0,0,0,0,0.340592,0.3746512,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072243,0.3746512,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.05629394,0,0,-1,0,0,0,0,0.05629394,0.06192334,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072243,0.06192334,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,0.9124637,0,0,-1,0,0,0,0,0.9124637,1.00371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072243,1.00371,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.4900276,0.4900276,3.995291,0,1.255714,0.4900276,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2072556,0.5390304,0,5,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.1759892,0.1759892,3.681252,0,1.169982,0.1759892,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.207266,0.1935881,0,5,2.997
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.66003,0.08762153,0.3932455,1.533527,1.533527,4.652328,0,1.435086,1.533527,25.6432,0,0,0,0.3932455,0,0,3.118801,2.962861,5.14586,5.994,3.356106,0,3.356106,12.30212,87.87209,0.2073396,1.68688,0.3145964,5,6.387246
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03033,0.1879161,0.8433675,0.7981932,0.7981932,0,0,0,0.7981932,105.6596,0,0,0,0.8433675,0.8402034,0.7981932,0,0,1.789754,9.014496,0.003164083,0,0.003164083,12.30512,87.89354,0.2073394,0.8780126,0.674694,0,9.857862
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78415,0.4735902,2.125473,2.09446,2.09446,0,-1,0,2.09446,101.4807,0,0,0,2.125473,2.204695,2.09446,0,0,1.78659,9.017344,0,0.07922156,-0.07922156,12.22161,87.29706,0.2073394,2.303906,1.700378,0,11.14282
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41664,0.5935577,2.663887,2.718601,2.718601,0,0,0,2.718601,97.98741,4.440892E-16,0,0,2.663887,2.861685,2.718601,0,0,1.874614,8.938122,0,0.1977985,-0.1977985,12.01311,85.80779,0.2073394,2.990461,2.131109,0,11.60201
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18896,0.7194065,3.228696,0,0,0,0,0,0,0,1.134306,0,0,3.228696,0,0,0,0,2.09439,8.740323,2.09439,0,2.09439,14.00003,100,0.2072445,0,2.582957,0,11.96902
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18805,0.8831088,3.963392,1.551229,1.551229,0,0,0,1.551229,255.5002,2.33052,0,0,3.963392,1.632872,1.551229,0,0,0,10.62527,0,0,0,14.00003,100,0.2072445,1.706352,3.170714,0,14.58867
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56796,0.7472323,3.353579,2.009654,2.009654,0,0,0,2.009654,166.8734,1.238153,0,0,3.353579,2.115426,2.009654,0,0,0,10.62527,0,0,0,14.00003,100,0.2072445,2.21062,2.682863,0,13.97885
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.0361,0.5593601,2.510408,0.4470147,0.4470147,0,-1,0,0.4470147,561.5941,2.039866,0,0,2.510408,0.4705418,0.4470147,0,0,0,10.62527,0,0,0,14.00003,100,0.2072445,0.4917162,2.008327,0,13.13568
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10345,0.6582392,2.954178,3.249332,3.249332,0,-1,0,3.249332,90.91645,0,0,0.2442656,2.954178,3.42035,3.249332,0,0,0,10.62527,0,0.4661721,-0.4661721,13.50864,96.49009,0.2072445,3.574265,2.363342,0,13.57945
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.22132,0.3090703,1.387107,0.1058079,0.1058079,0,-1,0,0.1058079,1310.968,0.7577617,0,0,1.387107,0.1113767,0.1058079,0,0,0.517969,10.1591,0.517969,0,0.517969,14.00003,100,0.207221,0.1163886,1.109686,0,11.54621
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79544,0.1157423,0.5194513,0.3867704,0.3867704,0,-1,0,0.3867704,134.3048,0.1123246,0,0,0.5194513,0.4071267,0.3867704,0,0,0,10.62527,0,0,0,14.00003,100,0.207221,0.4254474,0.415561,0,11.14473
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,2.952009,2.952009,0,-1,0,2.952009,0,0,0,0,0,3.107378,2.952009,0,0,0,10.62527,0,3.107378,-3.107378,10.72456,76.60388,0.207221,3.24721,0,0,10.62527
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,2.992612,2.992612,0,-1,0,2.992612,0,0,0,0,0,3.150118,2.992612,0,0,3.452642,7.517897,0,3.150118,-3.150118,7.404049,52.88596,0.207221,3.291873,0,0,7.517897
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,3.335574,3.33,0,-1,0,3.33,0,0,0.005573802,0.3391312,0,3.505263,3.33,0,0,6.952772,4.367779,0,3.505263,-3.505263,3.709177,26.49407,0.207221,3.669131,0,0,4.367779
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,1.187057,0.8193902,0,-1,0,0.8193902,0,0,0.3676664,0.4863721,0,0.862516,0.8193902,0,0,10.84751,0.862516,0,0.862516,-0.862516,2.800006,20,0.207221,1.305762,0,0,0.862516
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,0.9865413,0,0,-1,0,0,0,0,0.9865413,1.085195,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207221,1.085195,0,0,0
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.2631189,0,0,-1,0,0,0,0,0.2631189,0.2894308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207221,0.2894308,0,0,0
