Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,1.021461,1.021461,0,-1,0,1.021461,0,0,2.220446E-16,0,0,1.075223,1.021461,0,0,0,10.62527,0,1.075223,-1.075223,12.86664,91.90442,0,1.123608,0,0,10.62527
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,1.878932,1.878932,0,-1,0,1.878932,0,0,0,0,0,1.977823,1.878932,0,0,1.194692,9.550052,0,1.977823,-1.977823,10.78184,77.01296,0,2.066825,0,0,9.550052
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,1.897914,1.897914,0,-1,0,1.897914,0,0,2.220446E-16,0,0,1.997804,1.897914,0,0,3.392272,7.572229,0,1.997804,-1.997804,8.675965,61.97106,0,2.087705,0,0,7.572229
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,1.733857,1.733857,0,0,0,1.733857,0,0,2.220446E-16,0,0,1.825112,1.733857,0,0,5.612055,5.574425,0,1.825112,-1.825112,6.752128,48.22939,0,1.907243,0,0,5.574425
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.5843406,0.5843406,0,0,0,0.5843406,0,0,1.110223E-16,0,0,0.6150954,0.5843406,0,0,7.639957,3.749313,0,0.6150954,-0.6150954,6.103761,43.5982,0,0.6427747,0,0,3.749313
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75782,0.06572935,0.2949933,1.789929,1.789929,0,0,0,1.789929,16.48072,0,2.220446E-16,0,0.2949933,1.884136,1.789929,0,0,8.323397,3.134217,0,1.589143,-1.589143,4.428657,31.6332,0,1.968922,0.2359947,0,3.42921
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11859,0.1475045,0.6620001,1.834232,1.834232,4.75539,0,1.463221,1.834232,36.09141,0,0,0,0.6620001,0,0,2.921158,2.7751,10.08911,1.545074,3.4371,0,3.4371,7.689376,54.92401,0.3093601,2.017655,0.5296,5,2.207074
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85869,0.2876508,1.290977,3.807821,3.33,0,-1,0,3.33,38.76807,0,0.477821,0.8586031,1.290977,3.505263,3.33,0,0,6.652011,4.638464,0,2.214287,-2.214287,5.355313,38.25216,0.3093601,4.188603,1.032781,0,5.929441
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46853,0.0700992,0.3146052,1.146186,1.146186,0,0,0,1.146186,27.44802,0,0,0,0.3146052,1.206511,1.146186,0,0,9.112329,2.424178,0,0.891906,-0.891906,4.415162,31.53681,0.3093601,1.260804,0.2516842,0,2.738783
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19857,0.05671747,0.254548,4.612474,4.612474,5,0,1.53,4.612474,5.518687,0,0,0,0.254548,0,0,0.3875262,0.3681498,10.10334,1.532272,0.6226978,0,0.6226978,5.005905,35.75639,0.3089325,5.073721,0.2036384,5,1.78682
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12832,0.308119,1.382838,4.001651,4.001651,5,0,1.53,4.001651,34.55669,0,0,0,1.382838,0,0,0.9983494,0.9484319,9.480639,2.0927,2.33127,0,2.33127,7.217542,51.55377,0.3059776,4.401816,1.106271,5,3.475538
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.45613,0.2722346,1.221789,3.038157,3.038157,5,0,1.53,3.038157,40.21481,0,0,0,1.221789,0,0,1.961843,1.863751,7.149368,4.190843,3.08554,0,3.08554,10.14474,72.4623,0.3063011,3.341973,0.9774314,5,5.412632
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91192,0.1153119,0.5175199,1.845618,1.845618,0,-1,0,1.845618,28.04047,0,0,0,0.5175199,1.942756,1.845618,0,0,4.063828,6.967829,0,1.425236,-1.425236,8.642412,61.73139,0.3063011,2.03018,0.4140159,0,7.485349
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98108,0.06534532,0.2932698,0,0,0,-1,0,0,0,0,0,0,0.2932698,0,0,0,0,5.647423,5.542593,0.2932698,0,0.2932698,8.920632,63.71867,0.2971066,0,0.2346158,0,5.835863
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10392,0.1288548,0.5783004,2.467572,2.467572,0,-1,0,2.467572,23.43601,0,0,0,0.5783004,2.597444,2.467572,0,0,5.354154,5.806536,0,2.019144,-2.019144,6.792268,48.5161,0.2971066,2.714329,0.4626403,0,6.384836
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68382,0.0677819,0.3042051,0,0,0,-1,0,0,0,0,0,0,0.3042051,0,0,0,0,7.597646,3.787393,0.3042051,0,0.3042051,7.080862,50.57749,0.2881349,0,0.2433641,0,4.091598
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,2.964029,2.964029,0,-1,0,2.964029,0,0,4.440892E-16,0,0,3.12003,2.964029,0,0,7.293441,4.061177,0,3.12003,-3.12003,3.792062,27.0861,0.2881349,3.260432,0,0,4.061177
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,4.099117,0.8940895,0,-1,0,0.8940895,0,0,3.205027,3.614939,0,0.9411469,0.8940895,0,0,10.76014,0.9411469,0,0.9411469,-0.9411469,2.800006,20,0.2881349,4.509028,0,0,0.9411469
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,5.717916,0,0,-1,0,0,0,0,5.717916,6.289708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2881349,6.289708,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,6.758265,0,0,-1,0,0,0,0,6.758265,7.434091,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2881349,7.434091,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.08287038,0,0,-1,0,0,0,0,0.08287038,0.09115741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2881349,0.09115741,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.3437259,0,0,-1,0,0,0,0,0.3437259,0.3780985,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2881349,0.3780985,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,1.051234,0,0,-1,0,0,0,0,1.051234,1.156358,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2881349,1.156358,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.4334716,0,0,-1,0,0,0,0,0.4334716,0.4768188,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2881349,0.4768188,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2881349,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,1.528419,0,0,-1,0,0,0,0,1.528419,1.68126,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2881349,1.68126,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2881349,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.2487176,0.2487176,3.753981,0,1.189837,0.2487176,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2732179,0.2735893,0,5,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2597294,0,0,5,2.997
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85435,0.100424,0.4507029,1.170035,1.170035,4.675299,0,1.441357,1.170035,38.52045,0,0,0,0.4507029,0,0,3.505263,3.33,5.14586,5.994,3.780703,0,3.780703,12.70493,90.74929,0.2625102,1.287039,0.3605623,5,6.444703
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20486,0.2779504,1.247441,0.7746807,0.7746807,0,0,0,0.7746807,161.0265,0,0,0,1.247441,0.8154534,0.7746807,0,0,1.365157,9.396632,0.431988,0,0.431988,13.11475,93.67657,0.2570964,0.8521488,0.9979531,0,10.64407
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93041,0.5125239,2.300207,0.9134505,0.9134505,0,-1,0,0.9134505,251.8152,0.4055111,0,0,2.300207,0.9615268,0.9134505,0,0,0.9331693,9.785421,0.9331693,0,0.9331693,14.00003,100,0.2461313,1.004796,1.840166,0,12.08563
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51652,0.8317798,3.733027,0,0,0,0,0,0,0,3.733027,0,0,3.733027,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2461313,0,2.986422,0,14.3583
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20292,1.052089,4.721777,0,0,0,0,0,0,0,4.721777,0,0,4.721777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2461313,0,3.777422,0,15.34705
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.06229,1.116794,5.012169,2.479926,2.479926,0,0,0,2.479926,202.1096,2.401721,0,0,5.012169,2.610448,2.479926,0,0,0,10.62527,0,0,0,14.00003,100,0.2461313,2.727919,4.009736,0,15.63744
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33896,1.021659,4.585204,4.506195,4.506195,1.25,0,0.50625,4.506195,101.7534,1.157631,0,0,4.585204,3.427573,3.256194,0,0,0,10.62527,0,0,0,14.00003,100,0.2461313,4.956814,3.668163,5,15.21048
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78432,1.009363,4.530021,4.354775,3.33,0,-1,0,3.33,136.0367,1.024758,1.024775,1.460253,4.530021,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2461313,4.790253,3.624017,0,15.1553
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.85676,0.718266,3.223578,1.154558,1.154558,0,-1,0,1.154558,279.2045,2.008254,0,0,3.223578,1.215324,1.154558,0,0,0,10.62527,0,0,0,14.00003,100,0.2461313,1.270014,2.578862,0,13.84885
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.9856,0.2758419,1.237978,2.691227,2.691227,0,-1,0,2.691227,46.00051,0,0,0,1.237978,2.83287,2.691227,0,0,0,10.62527,0,1.594892,-1.594892,12.31886,87.99171,0.2461313,2.96035,0.9903826,0,11.86325
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57209,0.2057889,0.9235804,3.78307,3.33,0,-1,0,3.33,27.73515,0,0.4530702,0.8313772,0.9235804,3.505263,3.33,0,0,1.772102,9.030382,0,2.581683,-2.581683,9.597531,68.55366,0.2461313,4.161377,0.7388644,0,9.953962
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.640639,6.448699,0,0,0,9.597531,68.55366,0.2461313,0,0,0,6.448699
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,1.161266,1.161266,0,-1,0,1.161266,0,0,0,0,0,1.222385,1.161266,0,0,4.640639,6.448699,0,1.222385,-1.222385,8.309025,59.35006,0.2461313,1.277392,0,0,6.448699
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,3.057951,3.057951,0,-1,0,3.057951,0,0,4.440892E-16,0.03374597,0,3.218896,3.057951,0,0,5.998844,5.226315,0,3.218896,-3.218896,4.916011,35.11429,0.2461313,3.363746,0,0,5.226315
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.575395,2.007419,0,0,0,4.916011,35.11429,0.2461313,0,0,0,2.007419
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.575395,2.007419,0,0,0,4.916011,35.11429,0.2461313,0,0,0,2.007419
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.8947999,0.8947999,0,-1,0,0.8947999,0,0,1.110223E-16,0,0,0.9418947,0.8947999,0,0,9.575395,2.007419,0,0.9418947,-0.9418947,3.923167,28.02256,0.2461313,0.9842799,0,0,2.007419
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,1.091447,1.012248,0,-1,0,1.012248,0,0,0.07919894,0.1883436,0,1.065524,1.012248,0,0,10.62194,1.065524,0,1.065524,-1.065524,2.800006,20,0.2461313,1.200591,0,0,1.065524
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.1164106,0,0,-1,0,0,0,0,0.1164106,0.1280516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2461313,0.1280516,0,0,0
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.289437,0,0,-1,0,0,0,0,0.289437,0.3183807,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2461313,0.3183807,0,0,0
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,1.575701,0,0,-1,0,0,0,0,1.575701,1.733272,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2461313,1.733272,0,0,0
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,1.091843,0,0,-1,0,0,0,0,1.091843,1.201027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2461313,1.201027,0,0,0
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,1.653928,1.653928,5,0,1.53,1.653928,0,0,0,0,0,0,0,3.346071,3.178768,11.80586,0,3.178768,0,3.178768,5.81565,41.54027,0.2554128,1.819321,0,5,0
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.6405469,0.6405469,4.14581,0,1.296806,0.6405469,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.627092,2.860891,3.33,0,3.33,8.974765,64.10534,0.2563945,0.7046016,0,5,2.860891
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94952,0.2181808,0.9791952,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9791952,0,0,3.505263,3.33,5.297092,5.857891,4.309195,0,4.309195,13.06283,93.30572,0.2435265,0,0.7833562,5,6.837086
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28908,0.4516696,2.027093,2.490308,2.490308,0,0,0,2.490308,81.39931,0,0,0,2.027093,2.621377,2.490308,0,0,0.987897,9.736167,0,0.5942833,-0.5942833,12.4364,88.83123,0.2435265,2.739338,1.621675,0,11.76326
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99925,0.66541,2.98636,3.328523,3.328523,0,-1,0,3.328523,89.72027,0,0,0.3313756,2.98636,3.503709,3.328523,0,0,1.648212,9.141884,0,0.5173488,-0.5173488,11.89106,84.936,0.2435265,3.661376,2.389088,0,12.12824
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56059,0.9523236,4.274028,2.231982,2.231982,0,0,0,2.231982,191.4902,0,0,0,4.274028,2.349455,2.231982,0,0,2.223044,8.624535,1.924573,0,1.924573,13.71687,97.97748,0.2299895,2.455181,3.419223,0,12.89856
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.202,1.135717,5.097099,6.371823,6.371823,3.041823,0,0.9954178,6.371823,79.99435,1.293365,0,0,5.097099,3.505263,3.33,0,0,0.2984704,10.35665,0.2984704,0,0.2984704,14.00003,100,0.2280238,7.009006,4.077679,5,15.45375
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98996,1.195367,5.364808,1.36489,1.36489,0,0,0,1.36489,393.0577,3.928081,0,0,5.364808,1.436727,1.36489,0,0,0,10.62527,0,0,0,14.00003,100,0.2280238,1.50138,4.291846,0,15.99008
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.2165,1.164307,5.225409,2.241258,2.241258,0,0,0,2.241258,233.1462,2.86619,0,0,5.225409,2.359219,2.241258,0,0,0,10.62527,0,0,0,14.00003,100,0.2280238,2.465384,4.180327,0,15.85068
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65337,1.029178,4.618952,1.417633,1.417633,0,-1,0,1.417633,325.8215,3.126707,0,0,4.618952,1.492245,1.417633,0,0,0,10.62527,0,0,0,14.00003,100,0.2280238,1.559396,3.695162,0,15.24423
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73057,0.7711912,3.461106,3.924523,3.33,0,-1,0,3.33,103.9371,0,0.5945225,0.9869748,3.461106,3.505263,3.33,0,0,0,10.62527,0,0.04415685,-0.04415685,13.95348,99.66753,0.2280238,4.316975,2.768885,0,14.08638
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86646,0.5176767,2.323333,3.325077,3.325077,0,-1,0,3.325077,69.87305,0,0,0.327585,2.323333,3.500081,3.325077,0,0,0.04906317,10.58112,0,1.176749,-1.176749,12.71308,90.80753,0.2280238,3.657585,1.858666,0,12.90445
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46036,0.2357385,1.057995,7.969355,3.33,0,-1,0,3.33,31.77161,0,4.639355,5.43629,1.057995,3.505263,3.33,0,0,1.356562,9.404368,0,2.447268,-2.447268,10.13343,72.38152,0.2280238,8.766291,0.8463957,0,10.46236
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,4.596695,3.33,0,-1,0,3.33,0,0,1.266695,1.726365,0,3.505263,3.33,0,0,4.075749,6.9571,0,3.505263,-3.505263,6.438561,45.98963,0.2280238,5.056365,0,0,6.9571
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.970486,3.451837,0,0,0,6.438561,45.98963,0.2280238,0,0,0,3.451837
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,4.514008,3.279245,0,-1,0,3.279245,0,0,1.234762,1.686163,0,3.451837,3.279245,0,0,7.970486,3.451837,0,3.451837,-3.451837,2.800006,20,0.2280238,4.965408,0,0,3.451837
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,4.978627,0,0,-1,0,0,0,0,4.978627,5.47649,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2280238,5.47649,0,0,0
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,1.763737,0,0,-1,0,0,0,0,1.763737,1.940111,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2280238,1.940111,0,0,0
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,1.148751,0,0,-1,0,0,0,0,1.148751,1.263626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2280238,1.263626,0,0,0
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.4240623,0,0,-1,0,0,0,0,0.4240623,0.4664685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2280238,0.4664685,0,0,0
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,1.581338,0,0,-1,0,0,0,0,1.581338,1.739472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2280238,1.739472,0,0,0
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,1.367172,0,0,-1,0,0,0,0,1.367172,1.50389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2280238,1.50389,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.2809181,0,0,-1,0,0,0,0,0.2809181,0.3090099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2280238,0.3090099,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.010343,0,0,-1,0,0,0,0,0.010343,0.0113773,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2280238,0.0113773,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.640066,0.640066,4.145329,0,1.296675,0.640066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.231133,0.7040726,0,5,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,1.0854,1.0854,4.590662,0,1.418251,1.0854,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2369929,1.19394,0,5,2.997
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04327,0.0574417,0.2577983,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2577983,0,0,3.505263,3.33,5.14586,5.994,3.587798,0,3.587798,12.52192,89.44212,0.2333137,0,0.2062387,5,6.251798
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37119,0.2067318,0.9278123,0.05688771,0.05688771,0,0,0,0.05688771,1630.954,0,0,0,0.9278123,0.0598818,0.05688771,0,0,1.558062,9.223019,0.8679306,0,0.8679306,13.34531,95.32346,0.228915,0.06257648,0.7422499,0,10.15083
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06519,0.4245787,1.905509,0,0,0,-1,0,0,0,1.215378,0,0,1.905509,0,0,0,0,0.6901313,10.00416,0.6901313,0,0.6901313,14.00003,100,0.2255341,0,1.524408,0,11.90967
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60072,0.3216372,1.443508,7.364203,7.364203,5,0,1.53,7.364203,19.60168,0,0,0,1.443508,2.488635,2.364203,0,0,0,10.62527,0,1.045127,-1.045127,12.89837,92.13101,0.2255341,8.100623,1.154806,5,12.06878
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19584,0.1213832,0.5447679,3.170946,3.170946,3.756606,0,1.190553,3.170946,17.17998,0,0,0,0.5447679,0,0,0.5856601,0.5563771,1.161252,9.580147,1.101145,0,1.101145,13.94301,99.5927,0.2273382,3.48804,0.4358144,5,10.12492
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91136,0.3190297,1.431805,0.8263797,0.8263797,0,0,0,0.8263797,173.2624,0.501825,0,0,1.431805,0.8698733,0.8263797,0,0,0.06010722,10.57118,0.06010722,0,0.06010722,14.00003,100,0.2270529,0.9090176,1.145444,0,12.00298
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08877,0.5583194,2.505738,2.601483,2.601483,0,0,0,2.601483,96.3196,0,0,0,2.505738,2.738403,2.601483,0,0,0,10.62527,0,0.232665,-0.232665,13.75478,98.24821,0.2270529,2.861631,2.00459,0,13.13101
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51914,0.1233725,0.5536957,3.517696,3.33,0,-1,0,3.33,16.6275,0,0.1876959,0.5394655,0.5536957,3.505263,3.33,0,0,0.2585166,10.39261,0,2.951567,-2.951567,10.64355,76.02522,0.2270529,3.869466,0.4429566,0,10.94631
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60261,0.1477778,0.6632267,1.083457,1.083457,0,-1,0,1.083457,61.21391,0,0,0,0.6632267,1.140482,1.083457,0,0,3.538036,7.441042,0,0.4772548,-0.4772548,10.14048,72.43187,0.2270529,1.191803,0.5305814,0,8.104269
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74661,0.09418964,0.4227231,0,0,0,-1,0,0,0,0,0,0,0.4227231,0,0,0,0,4.068319,6.963787,0.4227231,0,0.4227231,10.54151,75.29636,0.2250661,0,0.3381785,0,7.38651
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34872,0.05524664,0.2479469,0.9837331,0.9837331,0,-1,0,0.9837331,25.20469,0,0,0,0.2479469,1.035509,0.9837331,0,0,3.645596,7.344238,0,0.7875616,-0.7875616,9.711349,69.36664,0.2250661,1.082106,0.1983575,0,7.592185
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,5.864977,3.33,0,-1,0,3.33,0,0,2.534977,3.121475,0,3.505263,3.33,0,0,4.520664,6.556676,0,3.505263,-3.505263,6.016478,42.97475,0.2250661,6.451475,0,0,6.556676
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,3.614743,2.898842,0,-1,0,2.898842,0,0,0.7159001,1.077374,0,3.051413,2.898842,0,0,8.415401,3.051413,0,3.051413,-3.051413,2.800006,20,0.2250661,3.976217,0,0,3.051413
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.8556228,0,0,-1,0,0,0,0,0.8556228,0.9411851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2250661,0.9411851,0,0,0
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,4.254101,0,0,-1,0,0,0,0,4.254101,4.679512,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2250661,4.679512,0,0,0
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.9307705,0,0,-1,0,0,0,0,0.9307705,1.023847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2250661,1.023847,0,0,0
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.932139,0,0,-1,0,0,0,0,0.932139,1.025353,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2250661,1.025353,0,0,0
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.09421828,0,0,-1,0,0,0,0,0.09421828,0.1036401,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2250661,0.1036401,0,0,0
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.6989556,0,0,-1,0,0,0,0,0.6989556,0.7688512,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2250661,0.7688512,0,0,0
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.4603716,0,0,-1,0,0,0,0,0.4603716,0.5064088,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2250661,0.5064088,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,1.818044,0,0,-1,0,0,0,0,1.818044,1.999849,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2250661,1.999849,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.2809713,0,0,-1,0,0,0,0,0.2809713,0.3090684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2250661,0.3090684,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,1.581017,1.581017,5,0,1.53,1.581017,0,0,0,0,0,0,0,3.418983,3.248034,11.80586,0,3.248034,0,3.248034,5.881361,42.00964,0.2310024,1.739118,0,5,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.3030356,0.3030356,3.808299,0,1.204666,0.3030356,0,0,0,0,0,0,0,3.505263,3.33,8.557826,2.923231,3.33,0,3.33,9.040477,64.57471,0.231126,0.3333391,0,5,2.923231
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13553,0.08541105,0.3833248,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3833248,0,0,3.505263,3.33,5.227826,5.920231,3.713325,0,3.713325,12.56325,89.73729,0.2281542,0,0.3066598,5,6.303555
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45112,0.1859924,0.8347338,2.344661,2.344661,0,0,0,2.344661,35.60147,0,0,0,0.8347338,2.468064,2.344661,0,0,1.514501,9.262223,0,1.63333,-1.63333,10.84156,77.43959,0.2281542,2.579127,0.6677871,0,10.09696
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12816,0.2065514,0.9270027,2.174847,2.174847,0,-1,0,2.174847,42.62382,0,0,0,0.9270027,2.289312,2.174847,0,0,3.329313,7.628893,0,1.36231,-1.36231,9.405564,67.18246,0.2281542,2.392331,0.7416022,0,8.555896
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.6369,0.3266926,1.466196,1.509431,1.509431,0,0,0,1.509431,97.13568,0,2.220446E-16,0,1.466196,1.588875,1.509431,0,0,4.84299,6.266583,0,0.1226787,-0.1226787,9.27625,66.2588,0.2281542,1.660375,1.172957,0,7.73278
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18444,0.2875628,1.290582,0.3411392,0.3411392,0,0,0,0.3411392,378.3154,0,0,0,1.290582,0.3590938,0.3411392,0,0,4.9793,6.143905,0.9314881,0,0.9314881,10.15994,72.57083,0.2245844,0.3752531,1.032466,0,7.434486
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.8265,0.463616,2.080709,0,0,0,0,0,0,0,0,0,0,2.080709,0,0,0,0,4.047812,6.982244,2.080709,0,2.080709,12.13387,86.67033,0.2170002,0,1.664567,0,9.062952
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95583,0.08934792,0.4009935,5.151242,5.151242,5,0,1.53,5.151242,7.784404,0,0,0,0.4009935,0.1592022,0.1512421,0,0,1.967103,8.854881,0.2417913,0,0.2417913,12.36325,88.30878,0.2172784,5.666366,0.3207948,5,9.255875
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38174,0.2928372,1.314253,0,0,0,-1,0,0,0,0,0,0,1.314253,0,0,0,0,1.725312,9.072494,1.314253,0,1.314253,13.61006,97.21455,0.212758,0,1.051403,0,10.38675
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47298,0.3085338,1.3847,6.735488,3.33,0,-1,0,3.33,41.58257,0,3.405488,4.079037,1.3847,3.505263,3.33,0,0,0.4110585,10.25532,0,2.120564,-2.120564,11.37479,81.24836,0.212758,7.409037,1.10776,0,11.64002
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62613,0.2300673,1.032542,0,0,0,-1,0,0,0,0,0,0,1.032542,0,0,0,0,2.76724,8.134758,1.032542,0,1.032542,12.35435,88.24517,0.2093363,0,0.8260338,0,9.1673
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23724,0.09042348,0.4058206,1.943867,1.943867,0,-1,0,1.943867,20.87698,0,2.220446E-16,0,0.4058206,2.046175,1.943867,0,0,1.734698,9.064046,0,1.640355,-1.640355,10.62526,75.89458,0.2093363,2.138253,0.3246565,0,9.469867
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.2950348,0.2950348,0,-1,0,0.2950348,0,0,5.551115E-17,0,0,0.310563,0.2950348,0,0,3.557315,7.423691,0,0.310563,-0.310563,10.2979,73.55629,0.2093363,0.3245383,0,0,7.423691
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,2.258937,2.258937,0,-1,0,2.258937,0,0,0,0,0,2.377829,2.258937,0,0,3.902385,7.113128,0,2.377829,-2.377829,7.79145,55.6531,0.2093363,2.484831,0,0,7.113128
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,1.883034,1.883034,0,-1,0,1.883034,0,0,2.220446E-16,0,0,1.982141,1.883034,0,0,6.544416,4.735299,0,1.982141,-1.982141,5.702089,40.72913,0.2093363,2.071337,0,0,4.735299
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.746796,2.753159,0,0,0,5.702089,40.72913,0.2093363,0,0,0,2.753159
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.602679,0.602679,0,-1,0,0.602679,0,0,0,0,0,0.6343989,0.602679,0,0,8.746796,2.753159,0,0.6343989,-0.6343989,5.033374,35.9526,0.2093363,0.6629468,0,0,2.753159
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.8055004,0.8055004,0,-1,0,0.8055004,0,0,1.110223E-16,0,0,0.8478951,0.8055004,0,0,9.451683,2.11876,0,0.8478951,-0.8478951,4.139614,29.56861,0.2093363,0.8860505,0,0,2.11876
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,1.156255,1.156255,0,-1,0,1.156255,0,0,0,0.06455925,0,1.21711,1.156255,0,0,10.39379,1.270864,0,1.21711,-1.21711,2.856667,20.40473,0.2093363,1.27188,0,0,1.270864
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.6003159,0.05106625,0,-1,0,0.05106625,0,0,0.5492496,0.6092812,0,0.05375394,0.05106625,0,0,11.74613,0.05375394,0,0.05375394,-0.05375394,2.800006,20,0.2093363,0.6603475,0,0,0.05375394
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.8805659,0,0,-1,0,0,0,0,0.8805659,0.9686226,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2093363,0.9686226,0,0,0
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.06843349,0,0,-1,0,0,0,0,0.06843349,0.07527684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2093363,0.07527684,0,0,0
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,1.862401,0,0,-1,0,0,0,0,1.862401,2.048641,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2093363,2.048641,0,0,0
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,1.314928,1.314928,4.820191,0,1.480912,1.314928,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2147584,1.44642,0,5,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,1.134936,1.134936,4.640199,0,1.431774,1.134936,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2191785,1.24843,0,5,2.997
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22622,0.1816117,0.8150733,0.4251534,0.4251534,3.930417,0,1.238004,0.4251534,191.7127,4.440892E-16,0,0,0.8150733,0,0,3.505263,3.33,5.14586,5.994,4.145073,0,4.145073,13.0506,93.21837,0.2179059,0.4676688,0.6520586,5,6.809073
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52883,0.5045347,2.264351,0,0,0,0,0,0,0,1.263564,0,0,2.264351,0,0,0,0,1.000787,9.724566,1.000787,0,1.000787,14.00003,100,0.2150368,0,1.811481,0,11.98892
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.18814,0.8026395,3.602246,0,0,0,-1,0,0,0,3.602246,0,0,3.602246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2150368,0,2.881797,0,14.22752
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66911,0.9425548,4.230186,2.227952,2.227952,0,0,0,2.227952,189.8688,1.884973,0,0,4.230186,2.345213,2.227952,0,0,0,10.62527,0,0,0,14.00003,100,0.2150368,2.450747,3.384149,0,14.85546
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16783,1.015929,4.559488,0,0,0,0,0,0,0,4.559488,0,0,4.559488,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2150368,0,3.64759,0,15.18476
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73541,1.070311,4.803557,0,0,0,0,0,0,0,4.803557,0,0,4.803557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2150368,0,3.842846,0,15.42883
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81772,1.118598,5.020266,3.197575,3.197575,1.25,0,0.50625,3.197575,157.0023,2.970186,0,0,5.020266,2.050079,1.947575,0,0,0,10.62527,0,0,0,14.00003,100,0.2150368,3.517332,4.016212,5,15.64554
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24125,0.9847104,4.41938,0.5629808,0.5629808,0,-1,0,0.5629808,784.9967,3.826769,0,0,4.41938,0.5926113,0.5629808,0,0,0,10.62527,0,0,0,14.00003,100,0.2150368,0.6192788,3.535504,0,15.04465
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34178,0.8303384,3.726559,4.675631,3.33,0,-1,0,3.33,111.9087,0.2212956,1.345631,1.813194,3.726559,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2150368,5.143194,2.981247,0,14.35183
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50513,0.5998284,2.69203,1.403852,1.403852,0,-1,0,1.403852,191.7602,1.214291,0,0,2.69203,1.477739,1.403852,0,0,0,10.62527,0,0,0,14.00003,100,0.2150368,1.544237,2.153624,0,13.3173
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12605,0.2517448,1.129831,2.571716,2.571716,0,-1,0,2.571716,43.93296,0,0,0,1.129831,2.707069,2.571716,0,0,0,10.62527,0,1.577238,-1.577238,12.33747,88.12463,0.2150368,2.828887,0.9038646,0,11.75511
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.752487,9.048036,0,0,0,12.33747,88.12463,0.2150368,0,0,0,9.048036
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,2.949829,2.949829,0,-1,0,2.949829,0,0,4.440892E-16,0,0,3.105083,2.949829,0,0,1.752487,9.048036,0,3.105083,-3.105083,9.064428,64.74578,0.2150368,3.244812,0,0,9.048036
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.3111335,0.3111335,0,-1,0,0.3111335,0,0,5.551115E-17,0,0,0.327509,0.3111335,0,0,5.202579,5.942953,0,0.327509,-0.327509,8.719203,62.2799,0.2150368,0.3422469,0,0,5.942953
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.566478,5.615444,0,0,0,8.719203,62.2799,0.2150368,0,0,0,5.615444
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.9610325,0.9610325,0,-1,0,0.9610325,0,0,2.220446E-16,0,0,1.011613,0.9610325,0,0,5.566478,5.615444,0,1.011613,-1.011613,7.652869,54.66324,0.2150368,1.057136,0,0,5.615444
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.3153825,0.3153825,0,-1,0,0.3153825,0,0,5.551115E-17,0,0,0.3319816,0.3153825,0,0,6.690493,4.603831,0,0.3319816,-0.3319816,7.30293,52.16368,0.2150368,0.3469207,0,0,4.603831
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.2727503,0.2727503,0,-1,0,0.2727503,0,0,5.551115E-17,0,0,0.2871056,0.2727503,0,0,7.059361,4.271849,0,0.2871056,-0.2871056,7.000294,50.002,0.2150368,0.3000254,0,0,4.271849
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.6128097,0.6128097,0,-1,0,0.6128097,0,0,1.110223E-16,0,0,0.6450628,0.6128097,0,0,7.378367,3.984744,0,0.6450628,-0.6450628,6.320338,45.14518,0.2150368,0.6740906,0,0,3.984744
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,1.607223,1.607223,0,-1,0,1.607223,0,0,2.220446E-16,0,0,1.691814,1.607223,0,0,8.095103,3.339681,0,1.691814,-1.691814,4.53701,32.40715,0.2150368,1.767945,0,0,3.339681
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.2919669,0.2919669,0,-1,0,0.2919669,0,0,0,0,0,0.3073335,0.2919669,0,0,9.974896,1.647867,0,0.3073335,-0.3073335,4.213052,30.09317,0.2150368,0.3211635,0,0,1.647867
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.7069643,0.7069643,0,-1,0,0.7069643,0,0,1.110223E-16,0,0,0.7441729,0.7069643,0,0,10.31638,1.340533,0,0.7441729,-0.7441729,3.428625,24.49013,0.2150368,0.7776607,0,0,1.340533
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.7871661,0.7871661,4.292429,0,1.336833,0.7871661,0,0,0,0,0,0,0,3.505263,3.33,11.14324,0.5963606,3.33,0,3.33,6.58774,47.05519,0.2176433,0.8658827,0,5,0.5963606
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,7.813237,3.593361,3.33,0,3.33,9.746856,69.62025,0.2171515,0,0,5,3.593361
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31528,0.1385892,0.6219883,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6219883,0,0,3.505263,3.33,4.483237,6.590361,3.951988,0,3.951988,13.49604,96.4001,0.2151418,0,0.4975906,5,7.212349
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60426,0.3389643,1.521272,1.197498,1.197498,0,0,0,1.197498,127.0375,0,0,0,1.521272,1.260524,1.197498,0,0,0.531249,10.14715,0.2607475,0,0.2607475,13.74341,98.167,0.2144961,1.317248,1.217017,0,11.66842
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24509,0.6290356,2.823112,1.042376,1.042376,0,-1,0,1.042376,270.8344,1.455373,0,0,2.823112,1.097237,1.042376,0,0,0.2705015,10.38182,0.2705015,0,0.2705015,14.00003,100,0.2138304,1.146613,2.258489,0,13.20493
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69735,0.9201165,4.129483,5.175321,5.175321,1.845321,0,0.6687726,5.175321,79.79182,0.6242197,0,0,4.129483,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2138304,5.692853,3.303586,5,14.75476
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14602,0.8671108,3.891594,0.3294298,0.3294298,0,0,0,0.3294298,1181.312,3.544825,0,0,3.891594,0.3467682,0.3294298,0,0,0,10.62527,0,0,0,14.00003,100,0.2138304,0.3623728,3.113275,0,14.51687
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.63809,1.031037,4.627293,0,0,0,0,0,0,0,4.627293,0,0,4.627293,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2138304,0,3.701834,0,15.25257
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.6745,1.007478,4.52156,0,0,0,0,0,0,0,4.52156,0,0,4.52156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2138304,0,3.617248,0,15.14683
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09774,0.9514747,4.270218,0.7745427,0.7745427,0,-1,0,0.7745427,551.3212,3.45491,0,0,4.270218,0.8153081,0.7745427,0,0,0,10.62527,0,0,0,14.00003,100,0.2138304,0.851997,3.416175,0,14.89549
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20911,0.7928146,3.558152,0.08075752,0.08075752,0,-1,0,0.08075752,4405.97,3.473144,0,0,3.558152,0.08500791,0.08075752,0,0,0,10.62527,0,0,0,14.00003,100,0.2138304,0.08883327,2.846522,0,14.18343
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.38371,0.5637252,2.529999,5.031484,3.33,0,-1,0,3.33,75.97594,0,1.701484,2.204633,2.529999,3.505263,3.33,0,0,0,10.62527,0,0.9752643,-0.9752643,12.97201,92.65702,0.2138304,5.534633,2.023999,0,13.15527
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01521,0.2652477,1.190432,0.6890799,0.6890799,0,-1,0,0.6890799,172.7567,0,0,0,1.190432,0.7253473,0.6890799,0,0,1.083627,9.65001,0.4650844,0,0.4650844,13.41323,95.80857,0.2126953,0.7579879,0.9523454,0,10.84044
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6185426,10.06859,0,0,0,13.41323,95.80857,0.2126953,0,0,0,10.06859
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,2.528928,2.528928,0,-1,0,2.528928,0,0,4.440892E-16,0,0,2.662029,2.528928,0,0,0.6185426,10.06859,0,2.662029,-2.662029,10.6072,75.76557,0.2126953,2.781821,0,0,10.06859
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,2.452039,2.452039,0,-1,0,2.452039,0,0,0,0,0,2.581094,2.452039,0,0,3.576353,7.406557,0,2.581094,-2.581094,7.886489,56.33195,0.2126953,2.697243,0,0,7.406557
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.444235,4.825462,0,0,0,7.886489,56.33195,0.2126953,0,0,0,4.825462
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.3766212,0.3766212,0,-1,0,0.3766212,0,0,0,0,0,0.3964434,0.3766212,0,0,6.444235,4.825462,0,0.3964434,-0.3964434,7.468602,53.34705,0.2126953,0.4142834,0,0,4.825462
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.1252459,0.1252459,0,-1,0,0.1252459,0,0,0,0,0,0.1318378,0.1252459,0,0,6.884728,4.429019,0,0.1318378,-0.1318378,7.329632,52.35441,0.2126953,0.1377704,0,0,4.429019
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.4423479,0.4423479,0,-1,0,0.4423479,0,0,5.551115E-17,0,0,0.4656294,0.4423479,0,0,7.031214,4.297181,0,0.4656294,-0.4656294,6.838816,48.84859,0.2126953,0.4865828,0,0,4.297181
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,1.082572,1.082572,0,-1,0,1.082572,0,0,0,0,0,1.13955,1.082572,0,0,7.54858,3.831552,0,1.13955,-1.13955,5.637625,40.26867,0.2126953,1.190829,0,0,3.831552
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.4825447,0.4825447,0,-1,0,0.4825447,0,0,5.551115E-17,0,0,0.5079418,0.4825447,0,0,8.814747,2.692002,0,0.5079418,-0.5079418,5.102208,36.44427,0.2126953,0.5307992,0,0,2.692002
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.3675126,0.3675126,0,-1,0,0.3675126,0,0,0,0,0,0.3868553,0.3675126,0,0,9.379127,2.184061,0,0.3868553,-0.3868553,4.694426,33.53155,0.2126953,0.4042638,0,0,2.184061
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,1.027686,1.027686,0,-1,0,1.027686,0,0,0,0,0,1.081775,1.027686,0,0,9.808966,1.797205,0,1.081775,-1.081775,3.554135,25.38663,0.2126953,1.130455,0,0,1.797205
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.01094,0.7154298,0,0,0,3.554135,25.38663,0.2126953,0,0,0,0.7154298
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.8797349,0.8797349,4.384998,0,1.362104,0.8797349,0,0,0,0,0,0,0,3.505263,3.33,11.01094,0.7154298,3.33,0,3.33,6.71325,47.95169,0.2153636,0.9677083,0,5,0.7154298
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40262,0.2206382,0.9902241,0.7883478,0.7883478,4.293611,0,1.337156,0.7883478,125.6075,0,0,0,0.9902241,0,0,3.505263,3.33,7.680938,3.71243,4.320224,0,4.320224,10.81177,77.22681,0.2152881,0.8671826,0.7921792,5,4.702654
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67734,0.4481316,2.011214,2.427369,2.427369,3.709394,0,1.177665,2.427369,82.85572,0,0,0,2.011214,0,0,1.282025,1.217924,3.360714,7.600632,3.229138,0,3.229138,13.8752,99.1084,0.2158041,2.670106,1.608971,5,9.611846
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29898,0.5659232,2.539863,2.561373,2.561373,0,-1,0,2.561373,99.16019,0,0,0,2.539863,2.696183,2.561373,0,0,0.1315762,10.50686,0,0.1563196,-0.1563196,13.71043,97.93143,0.2158041,2.817511,2.03189,0,13.04672
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72161,0.7915943,3.552675,5.392757,5.392757,2.307718,0,0.7950069,5.392757,65.87864,1.665335E-16,0,0,3.552675,3.247411,3.08504,0,0,0.3052647,10.35054,0.3052647,0,0.3052647,14.00003,100,0.2158894,5.932034,2.84214,5,13.90321
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11903,0.8609416,3.863906,6.002628,6.002628,2.672628,0,0.8946275,6.002628,64.37024,0.3586427,0,0,3.863906,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2158894,6.602891,3.091125,5,14.48918
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53458,1.029855,4.621989,0.09259833,0.09259833,0,0,0,0.09259833,4991.439,4.524517,0,0,4.621989,0.09747192,0.09259833,0,0,0,10.62527,0,0,0,14.00003,100,0.2158894,0.1018582,3.697591,0,15.24726
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52621,1.051322,4.718334,4.696433,4.696433,1.366433,0,0.5380362,4.696433,100.4663,1.213071,0,0,4.718334,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2158894,5.166076,3.774667,5,15.34361
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95134,0.9499687,4.26346,3.666951,3.33,0,-1,0,3.33,128.0318,0.7581965,0.3369515,0.7036467,4.26346,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2158894,4.033647,3.410768,0,14.88873
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07508,0.7195379,3.229286,2.415668,2.415668,0,-1,0,2.415668,133.6809,0.6864775,0,0,3.229286,2.542809,2.415668,0,0,0,10.62527,0,0,0,14.00003,100,0.2158894,2.657235,2.583429,0,13.85456
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26197,0.470533,2.111752,4.420961,3.33,0,-1,0,3.33,63.41598,0,1.090961,1.533057,2.111752,3.505263,3.33,0,0,0,10.62527,0,1.393511,-1.393511,12.53114,89.50795,0.2158894,4.863057,1.689402,0,12.73703
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90482,0.2377326,1.066944,2.887903,2.887903,0,-1,0,2.887903,36.94529,0,4.440892E-16,0,1.066944,3.039898,2.887903,0,0,1.548346,9.231763,0,1.972954,-1.972954,10.45146,74.65315,0.2158894,3.176694,0.8535553,0,10.29871
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,4.077991,3.33,0,-1,0,3.33,0,0,0.7479907,1.15579,0,3.505263,3.33,0,0,3.740517,7.258809,0,3.505263,-3.505263,6.75659,48.26126,0.2158894,4.48579,0,0,7.258809
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,7.909925,3.33,0,-1,0,3.33,0,0,4.579926,5.370918,0,3.505263,3.33,0,0,7.635254,3.753546,0,3.505263,-3.505263,3.061718,21.86937,0.2158894,8.700918,0,0,3.753546
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,6.867645,0.2358685,0,-1,0,0.2358685,0,0,6.631776,7.318541,0,0.2482826,0.2358685,0,0,11.52999,0.2482826,0,0.2482826,-0.2482826,2.800006,20,0.2158894,7.55441,0,0,0.2482826
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,3.942745,0,0,-1,0,0,0,0,3.942745,4.337019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158894,4.337019,0,0,0
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,1.18424,0,0,-1,0,0,0,0,1.18424,1.302664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158894,1.302664,0,0,0
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158894,0,0,0,0
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.8195382,0,0,-1,0,0,0,0,0.8195382,0.9014921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158894,0.9014921,0,0,0
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.9028278,0,0,-1,0,0,0,0,0.9028278,0.9931106,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158894,0.9931106,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,1.015402,0,0,-1,0,0,0,0,1.015402,1.116942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158894,1.116942,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,1.041711,0,0,-1,0,0,0,0,1.041711,1.145883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158894,1.145883,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,1.316102,0,0,-1,0,0,0,0,1.316102,1.447713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158894,1.447713,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158894,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,1.04508,1.04508,4.550343,0,1.407244,1.04508,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2186524,1.149588,0,5,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.48819,0.1417775,0.6362973,3.872447,3.872447,5,0,1.53,3.872447,16.4314,0,0,0,0.6362973,0,0,1.127553,1.071175,8.475861,2.997,1.707473,0,1.707473,7.578972,54.13541,0.2201166,4.259692,0.5090379,5,3.633297
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74803,0.3552222,1.594237,3.433391,3.433391,5,0,1.53,3.433391,46.43332,0,0,0,1.594237,0,0,1.566609,1.488279,6.768387,4.533725,3.082516,0,3.082516,10.5033,75.02345,0.2225118,3.77673,1.27539,5,6.127963
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34977,0.5812923,2.60884,3.901175,3.33,0,-1,0,3.33,78.34354,0,0.5711747,0.9612921,2.60884,3.505263,3.33,0,0,3.685871,7.30799,0,0.8964235,-0.8964235,9.55839,68.27408,0.2225118,4.291292,2.087072,0,9.916829
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.74189,0.9120913,4.093465,0.9919999,0.9919999,0,0,0,0.9919999,412.6478,0,0,0,4.093465,1.04421,0.9919999,0,0,4.681898,6.411566,3.049255,0,3.049255,12.45117,88.93673,0.216342,1.0912,3.274772,0,10.50503
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08688,0.9833231,4.413154,1.470776,1.470776,0,0,0,1.470776,300.0561,1.232326,0,0,4.413154,1.548185,1.470776,0,0,1.632643,9.155896,1.632643,0,1.632643,14.00003,100,0.2131772,1.617854,3.530523,0,13.56905
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.42489,1.148564,5.154757,6.054964,6.054964,2.724964,0,0.9089152,6.054964,85.13274,1.649493,0,0,5.154757,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2131772,6.66046,4.123805,5,15.78003
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.3729,1.163949,5.223805,2.013256,2.013256,0,0,0,2.013256,259.4705,3.104589,0,0,5.223805,2.119217,2.013256,0,0,0,10.62527,0,0,0,14.00003,100,0.2131772,2.214581,4.179044,0,15.84908
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.80213,0.9877867,4.433187,1.709895,1.709895,0,-1,0,1.709895,259.2665,2.633297,0,0,4.433187,1.79989,1.709895,0,0,0,10.62527,0,0,0,14.00003,100,0.2131772,1.880885,3.54655,0,15.05846
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.9398,0.7788015,3.495261,5.681852,3.33,0,-1,0,3.33,104.9628,0,2.351852,2.920037,3.495261,3.505263,3.33,0,0,0,10.62527,0,0.01000198,-0.01000198,13.98948,99.92469,0.2131772,6.250037,2.796209,0,14.12053
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.14001,0.5163294,2.317286,5.407878,3.33,0,-1,0,3.33,69.58818,0,2.077878,2.618666,2.317286,3.505263,3.33,0,0,0.01111332,10.61527,0,1.187977,-1.187977,12.73725,90.98016,0.2131772,5.948667,1.853829,0,12.93256
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79498,0.2559424,1.148669,1.357422,1.357422,0,-1,0,1.357422,84.62136,0,0,0,1.148669,1.428866,1.357422,0,0,1.331087,9.427296,0,0.2801963,-0.2801963,12.44189,88.8705,0.2131772,1.493165,0.9189355,0,10.57596
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,9.309651,3.33,0,-1,0,3.33,0,0,5.979651,6.910617,0,3.505263,3.33,0,0,1.642417,9.147099,0,3.505263,-3.505263,8.747023,62.47861,0.2131772,10.24062,0,0,9.147099
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,10.59353,3.33,0,-1,0,3.33,0,0,7.263534,8.322887,0,3.505263,3.33,0,0,5.537154,5.641836,0,3.505263,-3.505263,5.052151,36.08672,0.2131772,11.65289,0,0,5.641836
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,9.093638,2.029744,0,-1,0,2.029744,0,0,7.063894,7.973258,0,2.136573,2.029744,0,0,9.43189,2.136573,0,2.136573,-2.136573,2.800006,20,0.2131772,10.003,0,0,2.136573
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131772,0,0,0,0
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.9575613,0,0,-1,0,0,0,0,0.9575613,1.053317,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131772,1.053317,0,0,0
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.6698724,0,0,-1,0,0,0,0,0.6698724,0.7368597,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131772,0.7368597,0,0,0
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131772,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131772,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.4240031,0,0,-1,0,0,0,0,0.4240031,0.4664034,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131772,0.4664034,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.5956544,0,0,-1,0,0,0,0,0.5956544,0.6552198,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131772,0.6552198,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.2918299,0,0,-1,0,0,0,0,0.2918299,0.3210129,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131772,0.3210129,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.5252329,0.5252329,4.030496,0,1.265325,0.5252329,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2143391,0.5777562,0,5,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.5250646,0.5250646,4.030328,0,1.26528,0.5250646,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2154351,0.5775711,0,5,2.997
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57191,0.189713,0.8514318,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8514318,0,0,3.505263,3.33,5.14586,5.994,4.181432,0,4.181432,13.08509,93.46474,0.213665,0,0.6811454,5,6.845432
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81629,0.424313,1.904317,2.477395,2.477395,0,0,0,2.477395,76.86772,0,0,0,1.904317,2.607784,2.477395,0,0,0.9644284,9.757289,0,0.703467,-0.703467,12.34357,88.16819,0.213665,2.725134,1.523453,0,11.6616
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39744,0.6602006,2.96298,1.553058,1.553058,0,-1,0,1.553058,190.7837,0,0,0,2.96298,1.634798,1.553058,0,0,1.746058,9.053822,1.328183,0,1.328183,13.6036,97.16835,0.2113722,1.708363,2.370384,0,12.0168
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75818,0.9493685,4.260766,3.894527,3.894527,1.25,0,0.50625,3.894527,109.4039,1.059177,0,0,4.260766,2.783713,2.644527,0,0,0.4178758,10.24919,0.4178758,0,0.4178758,14.00003,100,0.210661,4.28398,3.408613,5,14.50995
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.0496,1.023197,4.592108,6.811666,6.811666,3.481667,0,1.115495,6.811666,67.41534,1.086845,0,0,4.592108,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.210661,7.492833,3.673687,5,15.21738
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30905,0.9930105,4.456631,0,0,0,0,0,0,0,4.456631,0,0,4.456631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.210661,0,3.565305,0,15.08191
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21465,0.8849044,3.971451,3.638522,3.638522,1.25,0,0.50625,3.638522,109.1501,1.457217,0,0,3.971451,2.514234,2.388522,0,0,0,10.62527,0,0,0,14.00003,100,0.210661,4.002375,3.177161,5,14.59673
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.65021,0.8241336,3.698712,2.107082,2.107082,0,-1,0,2.107082,175.5371,1.48073,0,0,3.698712,2.217982,2.107082,0,0,0,10.62527,0,0,0,14.00003,100,0.210661,2.317791,2.958969,0,14.32399
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80338,0.6607406,2.965404,3.611051,3.33,0,-1,0,3.33,89.05117,0,0.2810506,0.6421556,2.965404,3.505263,3.33,0,0,0,10.62527,0,0.5398592,-0.5398592,13.43097,95.93528,0.210661,3.972156,2.372323,0,13.59068
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01794,0.4960791,2.226403,0,0,0,-1,0,0,0,1.626559,0,0,2.226403,0,0,0,0,0.5998436,10.08541,0.5998436,0,0.5998436,14.00003,100,0.2096484,0,1.781122,0,12.31182
