Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.68579,0.2762672,1.239887,2.754783,2.754783,0,-1,0,2.754783,45.00852,0,0,0,1.239887,2.899771,2.754783,0,0,0,10.62527,0,1.659884,-1.659884,12.25036,87.50237,0.2096484,3.030261,0.9919097,0,11.86516
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,4.708459,3.33,0,-1,0,3.33,0,0,1.378459,1.849305,0,3.505263,3.33,0,0,1.844316,8.96539,0,3.505263,-3.505263,8.555485,61.11048,0.2096484,5.179305,0,0,8.96539
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,7.95435,3.33,0,-1,0,3.33,0,0,4.62435,5.419785,0,3.505263,3.33,0,0,5.739053,5.460126,0,3.505263,-3.505263,4.860612,34.71859,0.2096484,8.749784,0,0,5.460126
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.63379,1.954863,0,0,0,4.860612,34.71859,0.2096484,0,0,0,1.954863
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,7.561048,1.85712,0,-1,0,1.85712,0,0,5.703928,6.460032,0,1.954863,1.85712,0,0,9.63379,1.954863,0,1.954863,-1.954863,2.800006,20,0.2096484,8.317153,0,0,1.954863
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.4155429,0,0,-1,0,0,0,0,0.4155429,0.4570972,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2096484,0.4570972,0,0,0
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2096484,0,0,0,0
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2096484,0,0,0,0
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,1.603509,0,0,-1,0,0,0,0,1.603509,1.763859,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2096484,1.763859,0,0,0
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,1.113664,0,0,-1,0,0,0,0,1.113664,1.22503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2096484,1.22503,0,0,0
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.4092435,0,0,-1,0,0,0,0,0.4092435,0.4501679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2096484,0.4501679,0,0,0
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2096484,0,0,0,0
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,1.330058,1.330058,4.835321,0,1.485043,1.330058,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2124983,1.463064,0,5,0
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,1.869141,1.869141,5,0,1.53,1.869141,0,0,0,0,0,0,0,3.130859,2.974316,8.475861,2.997,2.974316,0,2.974316,8.780806,62.71991,0.2149214,2.056055,0,5,2.997
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65373,0.04223139,0.1895345,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1895345,0,0,3.505263,3.33,5.501544,5.673885,3.519535,0,3.519535,12.11973,86.56932,0.2143842,0,0.1516276,5,5.863419
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88206,0.3151461,1.414376,0.115508,0.115508,0,0,0,0.115508,1224.483,0,0,0,1.414376,0.1215873,0.115508,0,0,1.982009,8.841466,1.292788,0,1.292788,13.34618,95.32964,0.2123449,0.1270588,1.1315,0,10.25584
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44196,0.5677875,2.54823,4.296647,3.33,0,-1,0,3.33,76.52342,0,0.9666471,1.396312,2.54823,3.505263,3.33,0,0,0.689221,10.00498,0,0.9570331,-0.9570331,12.33737,88.12392,0.2123449,4.726312,2.038584,0,12.55321
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77048,0.596713,2.678048,0,0,0,0,0,0,0,0.9254569,0,0,2.678048,0,0,0,0,1.752591,9.047942,1.752591,0,1.752591,14.00003,100,0.2096414,0,2.142438,0,11.72599
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00721,0.7550802,3.3888,2.560954,2.560954,0,0,0,2.560954,132.3257,0.6930588,0,0,3.3888,2.695741,2.560954,0,0,0,10.62527,0,0,0,14.00003,100,0.2096414,2.81705,2.71104,0,14.01407
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18708,0.7748091,3.477343,0.7991682,0.7991682,0,0,0,0.7991682,435.1203,2.636113,0,0,3.477343,0.8412297,0.7991682,0,0,0,10.62527,0,0,0,14.00003,100,0.2096414,0.8790851,2.781875,0,14.10262
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.0515,0.3769137,1.691589,3.286361,3.286361,1.679351,0,0.6234629,3.286361,51.47301,2.220446E-16,0,0,1.691589,1.691589,1.607009,0,0,0,10.62527,0,0,0,14.00003,100,0.2096414,3.614997,1.353271,5,12.31686
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.4957,0.33928,1.522689,3.537404,3.33,0,-1,0,3.33,45.72638,0,0.2074042,0.5611446,1.522689,3.505263,3.33,0,0,0,10.62527,0,1.982575,-1.982575,11.91021,85.07276,0.2096414,3.891145,1.218151,0,12.14796
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66593,0.3151358,1.41433,1.794448,1.794448,0,-1,0,1.794448,78.81699,0,0,0,1.41433,1.888892,1.794448,0,0,2.202861,8.642699,0,0.4745627,-0.4745627,11.40998,81.49968,0.2096414,1.973892,1.131464,0,10.05703
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89586,0.1936056,0.8689019,1.078114,1.078114,0,-1,0,1.078114,80.59463,0,0,0,0.8689019,1.134857,1.078114,0,0,2.730153,8.168137,0,0.2659549,-0.2659549,11.12964,79.49725,0.2096414,1.185925,0.6951215,0,9.037039
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57734,0.1375317,0.617242,3.689866,3.33,0,-1,0,3.33,18.5358,4.440892E-16,0.3598662,0.7288529,0.617242,3.505263,3.33,0,0,3.025658,7.902182,0,2.888021,-2.888021,8.085395,57.75271,0.2096414,4.058853,0.4937936,0,8.519424
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,6.893584,3.33,0,-1,0,3.33,0,0,3.563584,4.252943,0,3.505263,3.33,0,0,6.234571,5.014161,0,3.505263,-3.505263,4.390523,31.36082,0.2096414,7.582942,0,0,5.014161
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,5.710049,1.433453,0,-1,0,1.433453,0,0,4.276596,4.847601,0,1.508898,1.433453,0,0,10.12931,1.508898,0,1.508898,-1.508898,2.800006,20,0.2096414,6.281054,0,0,1.508898
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,5.858345,0,0,-1,0,0,0,0,5.858345,6.44418,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2096414,6.44418,0,0,0
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2096414,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.1284145,0,0,-1,0,0,0,0,0.1284145,0.141256,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2096414,0.141256,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.823714,0,0,-1,0,0,0,0,0.823714,0.9060854,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2096414,0.9060854,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.498734,0,0,-1,0,0,0,0,0.498734,0.5486074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2096414,0.5486074,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.4878291,0,0,-1,0,0,0,0,0.4878291,0.536612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2096414,0.536612,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.6458588,0,0,-1,0,0,0,0,0.6458588,0.7104447,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2096414,0.7104447,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.4191222,0,0,-1,0,0,0,0,0.4191222,0.4610344,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2096414,0.4610344,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.9265149,0,0,-1,0,0,0,0,0.9265149,1.019166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2096414,1.019166,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2096414,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,1.191098,1.191098,4.696361,0,1.447107,1.191098,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2121047,1.310208,0,5,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73357,0.1056646,0.4742225,1.017015,1.017015,4.522278,0,1.399582,1.017015,46.62885,0,0,0,0.4742225,0,0,3.505263,3.33,8.475861,2.997,3.804223,0,3.804223,9.568124,68.34361,0.2133872,1.118717,0.3793781,5,3.471223
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94528,0.2434537,1.09262,0.4189577,0.4189577,3.924221,0,1.236312,0.4189577,260.7949,0,0,0,1.09262,0,0,3.505263,3.33,4.671638,6.4208,4.42262,0,4.42262,13.76379,98.31258,0.2124989,0.4608535,0.8740961,5,7.513421
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.4833,0.6089998,2.733191,3.973358,3.33,0,-1,0,3.33,82.07781,4.440892E-16,0.6433577,1.040694,2.733191,3.505263,3.33,0,0,0.2490175,10.40116,0,0.7720721,-0.7720721,12.94995,92.49949,0.2124989,4.370694,2.186553,0,13.13435
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.7788,0.6917716,3.104671,0,0,0,0,0,0,0,1.997796,0,0,3.104671,0,0,0,0,1.106875,9.629086,1.106875,0,1.106875,14.00003,100,0.2109342,0,2.483737,0,12.73376
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95975,0.5253304,2.357683,3.214478,3.214478,1.25,0,0.50625,3.214478,73.34576,0.2898117,0,0,2.357683,2.067871,1.964478,0,0,0,10.62527,0,0,0,14.00003,100,0.2109342,3.535925,1.886146,5,12.98296
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.059,0.3899852,1.750254,5.202557,5.202557,3.539816,0,1.13137,5.202557,33.64218,0,0,0,1.750254,1.750254,1.662741,0,0,0,10.62527,0,0,0,14.00003,100,0.2109342,5.722813,1.400203,5,12.37553
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88352,0.5580519,2.504537,8.39774,8.33,5,0,1.53,8.33,30.06647,4.440892E-16,0.06774049,0.9075145,2.504537,3.505263,3.33,0,0,0,10.62527,0,1.000726,-1.000726,12.94517,92.46532,0.2109342,9.237514,2.00363,5,13.12981
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.3387,0.2676745,1.201323,2.352236,2.352236,0,-1,0,2.352236,51.07155,0,0,0,1.201323,2.476038,2.352236,0,0,1.111918,9.624548,0,1.274715,-1.274715,11.6015,82.86771,0.2109342,2.58746,0.9610586,0,10.82587
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52757,0.2006769,0.9006382,5.021914,3.33,0,-1,0,3.33,27.04619,0,1.691914,2.194105,0.9006382,3.505263,3.33,0,0,2.528267,8.349833,0,2.604625,-2.604625,8.855988,63.25692,0.2109342,5.524106,0.7205105,0,9.250472
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77388,0.09736306,0.4369654,1.677798,1.677798,0,-1,0,1.677798,26.04398,0,0,0,0.4369654,1.766103,1.677798,0,0,5.422295,5.745209,0,1.329138,-1.329138,7.454953,53.24956,0.2109342,1.845578,0.3495723,0,6.182174
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46971,0.06886759,0.3090778,0,0,0,-1,0,0,0,0,0,0,0.3090778,0,0,0,0,6.899115,4.416071,0.3090778,0,0.3090778,7.74817,55.34396,0.2105014,0,0.2472622,0,4.725149
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,3.167368,3.167368,0,-1,0,3.167368,0,0,0,0.1541052,0,3.334072,3.167368,0,0,6.590037,4.694241,0,3.334072,-3.334072,4.233749,30.24101,0.2105014,3.484105,0,0,4.694241
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,8.880178,1.29216,0,-1,0,1.29216,0,0,7.588018,8.476035,0,1.360169,1.29216,0,0,10.29456,1.360169,0,1.360169,-1.360169,2.800006,20,0.2105014,9.768196,0,0,1.360169
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,6.305092,0,0,-1,0,0,0,0,6.305092,6.935601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2105014,6.935601,0,0,0
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,4.928782,0,0,-1,0,0,0,0,4.928782,5.421661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2105014,5.421661,0,0,0
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.9082822,0,0,-1,0,0,0,0,0.9082822,0.9991104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2105014,0.9991104,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.3023736,0,0,-1,0,0,0,0,0.3023736,0.3326109,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2105014,0.3326109,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2105014,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.2827554,0,0,-1,0,0,0,0,0.2827554,0.311031,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2105014,0.311031,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,1.476611,0,0,-1,0,0,0,0,1.476611,1.624272,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2105014,1.624272,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.5783374,0,0,-1,0,0,0,0,0.5783374,0.6361712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2105014,0.6361712,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.2401055,0,0,-1,0,0,0,0,0.2401055,0.264116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2105014,0.264116,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2105014,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,1.856996,1.856996,5,0,1.53,1.856996,0,0,0,0,0,0,0,3.143004,2.985854,11.80586,0,2.985854,0,2.985854,5.632635,40.23303,0.212616,2.042696,0,5,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81137,0.1872164,0.8402271,0.5206977,0.5206977,4.025961,0,1.264087,0.5206977,161.3656,0,0,0,0.8402271,0,0,3.505263,3.33,8.820006,2.687268,4.170227,0,4.170227,9.58886,68.49172,0.2123333,0.5727675,0.6721817,5,3.527495
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00593,0.3733487,1.675589,3.732825,3.732825,5,0,1.53,3.732825,44.88795,0,0,0,1.675589,0,0,1.267175,1.203816,4.649779,6.440473,2.879405,0,2.879405,12.3205,88.00342,0.2139256,4.106108,1.340471,5,8.116061
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52144,0.5404702,2.425631,0,0,0,-1,0,0,0,0.6552559,0,0,2.425631,0,0,0,0,1.770375,9.031937,1.770375,0,1.770375,14.00003,100,0.2115941,0,1.940504,0,11.45757
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78314,0.7245589,3.25182,2.385885,2.385885,0,0,0,2.385885,136.2941,0.7403622,0,0,3.25182,2.511458,2.385885,0,0,0,10.62527,0,0,0,14.00003,100,0.2115941,2.624474,2.601456,0,13.87709
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90723,1.006858,4.51878,0.2846956,0.2846956,0,0,0,0.2846956,1587.232,4.2191,0,0,4.51878,0.2996796,0.2846956,0,0,0,10.62527,0,0,0,14.00003,100,0.2115941,0.3131652,3.615024,0,15.14405
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92485,1.043837,4.684742,0,0,0,0,0,0,0,4.684742,0,0,4.684742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2115941,0,3.747794,0,15.31002
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71078,1.039898,4.667062,0,0,0,0,0,0,0,4.667062,0,0,4.667062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2115941,0,3.733649,0,15.29234
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17932,0.8495614,3.812831,1.981647,1.981647,0,-1,0,1.981647,192.4072,1.726887,0,0,3.812831,2.085945,1.981647,0,0,0,10.62527,0,0,0,14.00003,100,0.2115941,2.179812,3.050265,0,14.43811
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.3884,0.6110199,2.742257,0,0,0,-1,0,0,0,2.742257,0,0,2.742257,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2115941,0,2.193806,0,13.36753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.65211,0.2815127,1.263429,0,0,0,-1,0,0,0,1.263429,0,0,1.263429,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2115941,0,1.010743,0,11.8887
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36301,0.1596684,0.7165918,5.899359,3.33,0,-1,0,3.33,21.51927,0,2.569359,3.159295,0.7165918,3.505263,3.33,0,0,0,10.62527,0,2.788671,-2.788671,11.06051,79.00349,0.2115941,6.489295,0.5732734,0,11.34187
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,3.22887,3.22887,0,-1,0,3.22887,0,0,4.440892E-16,0.2217566,0,3.39881,3.22887,0,0,3.098524,7.836603,0,3.39881,-3.39881,7.47785,53.41311,0.2115941,3.551757,0,0,7.836603
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,6.483448,3.33,0,-1,0,3.33,0,0,3.153447,3.801792,0,3.505263,3.33,0,0,6.874979,4.437793,0,3.505263,-3.505263,3.782978,27.02122,0.2115941,7.131792,0,0,4.437793
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,4.023055,0.8859031,0,-1,0,0.8859031,0,0,3.137151,3.539457,0,0.9325295,0.8859031,0,0,10.76972,0.9325295,0,0.9325295,-0.9325295,2.800006,20,0.2115941,4.42536,0,0,0.9325295
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,4.459362,0,0,-1,0,0,0,0,4.459362,4.905298,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115941,4.905298,0,0,0
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.1189152,0,0,-1,0,0,0,0,0.1189152,0.1308068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115941,0.1308068,0,0,0
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,1.044354,0,0,-1,0,0,0,0,1.044354,1.148789,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115941,1.148789,0,0,0
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,1.587672,0,0,-1,0,0,0,0,1.587672,1.746439,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115941,1.746439,0,0,0
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.5926447,0,0,-1,0,0,0,0,0.5926447,0.6519092,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115941,0.6519092,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.52959,0,0,-1,0,0,0,0,0.52959,0.5825489,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115941,0.5825489,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.2783071,0,0,-1,0,0,0,0,0.2783071,0.3061378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115941,0.3061378,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,1.025107,0,0,-1,0,0,0,0,1.025107,1.127618,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115941,1.127618,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.02561031,0.02561031,3.530874,0,1.128928,0.02561031,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2115172,0.02817134,0,5,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,1.462247,1.462247,4.96751,0,1.52113,1.462247,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2136397,1.608471,0,5,2.997
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88707,0.09866214,0.4427957,4.368336,4.368336,5,0,1.53,4.368336,10.13649,0,0,0,0.4427957,0,0,0.6316643,0.6000811,5.14586,5.994,1.042877,0,1.042877,10.1076,72.19697,0.2142063,4.805169,0.3542365,5,6.436796
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06395,0.4014784,1.801835,4.926413,4.926413,5,0,1.53,4.926413,36.57499,0,0,0,1.801835,0,0,0.07358729,0.06990793,4.102983,6.932589,1.871743,0,1.871743,11.88329,84.88046,0.2150237,5.419054,1.441468,5,8.734424
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55636,0.538011,2.414593,1.705345,1.705345,0,-1,0,1.705345,141.5897,0,0,0,2.414593,1.7951,1.705345,0,0,2.231241,8.617158,0.6194927,0,0.6194927,12.47099,89.07832,0.2142521,1.87588,1.931674,0,11.03175
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.7835,0.4428362,1.987449,0.2793093,0.2793093,0,0,0,0.2793093,711.5585,0.08169137,0,0,1.987449,0.2940098,0.2793093,0,0,1.611748,9.174701,1.611748,0,1.611748,14.00003,100,0.2122703,0.3072402,1.589959,0,11.16215
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84971,0.4626355,2.076308,0,0,0,0,0,0,0,2.076308,0,0,2.076308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2122703,0,1.661047,0,12.70158
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78465,0.7355181,3.301005,0,0,0,0,0,0,0,3.301005,0,0,3.301005,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2122703,0,2.640804,0,13.92628
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53335,0.8065817,3.619939,2.393132,2.393132,0,0,0,2.393132,151.2636,1.100852,0,0,3.619939,2.519087,2.393132,0,0,0,10.62527,0,0,0,14.00003,100,0.2122703,2.632445,2.895951,0,14.24521
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01768,0.6819105,3.060415,2.12556,2.12556,0,-1,0,2.12556,143.9815,0.8229825,0,0,3.060415,2.237432,2.12556,0,0,0,10.62527,0,0,0,14.00003,100,0.2122703,2.338116,2.448332,0,13.68569
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24857,0.422276,1.895175,2.125188,2.125188,0,-1,0,2.125188,89.17679,0,0,0,1.895175,2.23704,2.125188,0,0,0,10.62527,0,0.3418656,-0.3418656,13.63967,97.42602,0.2122703,2.337707,1.51614,0,12.52045
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53065,0.2988722,1.341338,0,0,0,-1,0,0,0,0.9614878,0,0,1.341338,0,0,0,0,0.3798506,10.28341,0.3798506,0,0.3798506,14.00003,100,0.2118086,0,1.073071,0,11.62475
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25733,0.1493732,0.6703871,3.287311,3.287311,0,-1,0,3.287311,20.39317,0,0,0.2860423,0.6703871,3.460328,3.287311,0,0,0,10.62527,0,2.789941,-2.789941,11.05917,78.99393,0.2118086,3.616042,0.5363097,0,11.29566
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,3.926079,3.33,0,-1,0,3.33,0,0,0.5960793,0.9886872,0,3.505263,3.33,0,0,3.099934,7.835334,0,3.505263,-3.505263,7.364301,52.60204,0.2118086,4.318687,0,0,7.835334
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.994671,4.33007,0,0,0,7.364301,52.60204,0.2118086,0,0,0,4.33007
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,9.409606,3.33,0,-1,0,3.33,0,0,6.079607,7.020567,0,3.505263,3.33,0,0,6.994671,4.33007,0,3.505263,-3.505263,3.669429,26.21015,0.2118086,10.35057,0,0,4.33007
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,10.54369,0.783567,0,-1,0,0.783567,0,0,9.76012,10.81449,0,0.8248074,0.783567,0,0,10.88941,0.8248074,0,0.8248074,-0.8248074,2.800006,20,0.2118086,11.59806,0,0,0.8248074
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,1.337261,0,0,-1,0,0,0,0,1.337261,1.470987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2118086,1.470987,0,0,0
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2118086,0,0,0,0
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.1816445,0,0,-1,0,0,0,0,0.1816445,0.1998089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2118086,0.1998089,0,0,0
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,1.377032,0,0,-1,0,0,0,0,1.377032,1.514735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2118086,1.514735,0,0,0
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.4322568,0,0,-1,0,0,0,0,0.4322568,0.4754824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2118086,0.4754824,0,0,0
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,1.035228,0,0,-1,0,0,0,0,1.035228,1.138751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2118086,1.138751,0,0,0
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,1.371826,0,0,-1,0,0,0,0,1.371826,1.509009,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2118086,1.509009,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.7206993,0.7206993,4.225963,0,1.318688,0.7206993,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2129178,0.7927692,0,5,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.9011939,0.9011939,4.406457,0,1.367963,0.9011939,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2142882,0.9913132,0,5,2.997
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96061,0.2108376,0.9462392,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9462392,0,0,3.505263,3.33,5.14586,5.994,4.276239,0,4.276239,13.17503,94.10719,0.2130366,0,0.7569914,5,6.940239
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1193,0.5124088,2.29969,4.757256,4.757256,3.39869,0,1.092842,4.757256,48.34069,0,0,0,2.29969,1.43007,1.358566,0,0,0.869621,9.842615,0.869621,0,0.869621,14.00003,100,0.213387,5.232982,1.839752,5,12.14231
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58805,0.7150344,3.209074,0.6036048,0.6036048,0,-1,0,0.6036048,531.6516,2.573701,0,0,3.209074,0.6353735,0.6036048,0,0,0,10.62527,0,0,0,14.00003,100,0.213387,0.6639653,2.56726,0,13.83435
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77991,0.835858,3.751331,4.59006,4.59006,1.26006,0,0.5089964,4.59006,81.72726,0.2460674,0,0,3.751331,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.213387,5.049066,3.001065,5,14.37661
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78721,1.014293,4.552146,0.4365954,0.4365954,0,0,0,0.4365954,1042.646,4.092572,0,0,4.552146,0.4595741,0.4365954,0,0,0,10.62527,0,0,0,14.00003,100,0.213387,0.480255,3.641717,0,15.17742
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63843,0.9204022,4.130765,2.944775,2.944775,0,0,0,2.944775,140.2744,1.031002,0,0,4.130765,3.099763,2.944775,0,0,0,10.62527,0,0,0,14.00003,100,0.213387,3.239252,3.304612,0,14.75604
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35131,1.00308,4.501823,0,0,0,0,0,0,0,4.501823,0,0,4.501823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.213387,0,3.601459,0,15.1271
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85391,0.8929101,4.00738,1.778984,1.778984,0,-1,0,1.778984,225.2623,2.134766,0,0,4.00738,1.872614,1.778984,0,0,0,10.62527,0,0,0,14.00003,100,0.213387,1.956882,3.205904,0,14.63266
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10817,0.5788498,2.597878,4.40386,3.33,0,-1,0,3.33,78.01434,0,1.07386,1.514246,2.597878,3.505263,3.33,0,0,0,10.62527,0,0.9073854,-0.9073854,13.04356,93.1681,0.213387,4.844246,2.078302,0,13.22315
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40961,0.5027537,2.256358,0.8396194,0.8396194,0,-1,0,0.8396194,268.7359,0.3643425,0,0,2.256358,0.8838099,0.8396194,0,0,1.008206,9.717889,1.008206,0,1.008206,14.00003,100,0.2122393,0.9235813,1.805087,0,11.97425
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15276,0.2527815,1.134483,5.194679,3.33,0,-1,0,3.33,34.06856,0,1.864679,2.384147,1.134483,3.505263,3.33,0,0,0,10.62527,0,2.37078,-2.37078,11.50101,82.14988,0.2122393,5.714148,0.9075865,0,11.75976
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,4.38632,3.33,0,-1,0,3.33,0,0,1.05632,1.494952,0,3.505263,3.33,0,0,2.6342,8.254494,0,3.505263,-3.505263,7.806135,55.75799,0.2122393,4.824952,0,0,8.254494
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,8.963195,3.33,0,-1,0,3.33,0,0,5.633194,6.529514,0,3.505263,3.33,0,0,6.528937,4.749231,0,3.505263,-3.505263,4.111263,29.3661,0.2122393,9.859514,0,0,4.749231
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,6.460531,1.181769,0,-1,0,1.181769,0,0,5.278761,5.924814,0,1.243968,1.181769,0,0,10.42367,1.243968,0,1.243968,-1.243968,2.800006,20,0.2122393,7.106584,0,0,1.243968
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,2.595486,0,0,-1,0,0,0,0,2.595486,2.855035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122393,2.855035,0,0,0
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.37078,0,0,-1,0,0,0,0,0.37078,0.407858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122393,0.407858,0,0,0
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.8255061,0,0,-1,0,0,0,0,0.8255061,0.9080567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122393,0.9080567,0,0,0
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.6569645,0,0,-1,0,0,0,0,0.6569645,0.722661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122393,0.722661,0,0,0
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.7721759,0,0,-1,0,0,0,0,0.7721759,0.8493935,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122393,0.8493935,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122393,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122393,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,1.344865,0,0,-1,0,0,0,0,1.344865,1.479352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122393,1.479352,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.42835,0.42835,3.933613,0,1.238876,0.42835,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2128016,0.471185,0,5,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2126752,0,0,5,2.997
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03192,0.1422326,0.6383397,2.535505,2.535505,5,0,1.53,2.535505,25.17603,0,0,0,0.6383397,0,0,2.464495,2.34127,5.14586,5.994,2.979609,0,2.979609,11.94494,85.32085,0.2141864,2.789056,0.5106717,5,6.632339
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17194,0.362936,1.628857,0,0,0,0,0,0,0,0,0,0,1.628857,0,0,0,0,2.166251,8.675649,1.628857,0,1.628857,13.49021,96.35846,0.2124306,0,1.303085,0,10.30451
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61648,0.3642733,1.634858,1.673969,1.673969,0,-1,0,1.673969,97.66362,0,0,0,1.634858,1.762072,1.673969,0,0,0.5373938,10.14162,0,0.127214,-0.127214,13.35612,95.40064,0.2124306,1.841366,1.307887,0,11.77648
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77237,0.3460137,1.552909,1.411103,1.411103,0,0,0,1.411103,110.0493,0,0,0,1.552909,1.485371,1.411103,0,0,0.6787426,10.01441,0.06753805,0,0.06753805,13.42019,95.8583,0.2123585,1.552213,1.242328,0,11.56732
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71978,0.6683679,2.999635,0,0,0,0,0,0,0,2.388431,0,0,2.999635,0,0,0,0,0.6112046,10.07519,0.6112046,0,0.6112046,14.00003,100,0.2117075,0,2.399708,0,13.07483
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48622,0.7183729,3.224057,1.680109,1.680109,0,0,0,1.680109,191.8958,1.455522,0,0,3.224057,1.768535,1.680109,0,0,0,10.62527,0,0,0,14.00003,100,0.2117075,1.84812,2.579246,0,13.84933
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16471,0.2223816,0.9980485,0,0,0,0,0,0,0,0.9980485,0,0,0.9980485,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2117075,0,0.7984388,0,11.62332
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68813,0.13298,0.5968142,0.9587119,0.9587119,0,-1,0,0.9587119,62.25167,0,0,0,0.5968142,1.00917,0.9587119,0,0,0,10.62527,0,0.4123562,-0.4123562,13.56537,96.89528,0.2117075,1.054583,0.4774514,0,11.22209
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.96735,0.1844209,0.8276808,0,0,0,-1,0,0,0,0.3695073,0,0,0.8276808,0,0,0,0,0.4581735,10.21292,0.4581735,0,0.4581735,14.00003,100,0.2112221,0,0.6621447,0,11.0406
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28912,0.2000385,0.8977728,0,0,0,-1,0,0,0,0.8977728,0,0,0.8977728,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2112221,0,0.7182183,0,11.52305
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.0494,0.08412158,0.3775377,2.458817,2.458817,0,-1,0,2.458817,15.35445,0,0,0,0.3775377,2.588228,2.458817,0,0,0,10.62527,0,2.21069,-2.21069,11.66976,83.35523,0.2112221,2.704698,0.3020301,0,11.00281
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,3.231977,3.231977,0,-1,0,3.231977,0,0,4.440892E-16,0.2251752,0,3.402081,3.231977,0,0,2.456323,8.414584,0,3.402081,-3.402081,8.083647,57.74022,0.2112221,3.555175,0,0,8.414584
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,5.086161,3.33,0,-1,0,3.33,0,0,1.756161,2.264777,0,3.505263,3.33,0,0,6.236413,5.012502,0,3.505263,-3.505263,4.388775,31.34833,0.2112221,5.594777,0,0,5.012502
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,3.054941,1.431877,0,-1,0,1.431877,0,0,1.623064,1.928558,0,1.507239,1.431877,0,0,10.13115,1.507239,0,1.507239,-1.507239,2.800006,20,0.2112221,3.360435,0,0,1.507239
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2112221,0,0,0,0
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.2355743,0,0,-1,0,0,0,0,0.2355743,0.2591317,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2112221,0.2591317,0,0,0
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2112221,0,0,0,0
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.465425,0,0,-1,0,0,0,0,0.465425,0.5119675,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2112221,0.5119675,0,0,0
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.6482672,0,0,-1,0,0,0,0,0.6482672,0.7130939,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2112221,0.7130939,0,0,0
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2112221,0,0,0,0
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.2780309,0,0,-1,0,0,0,0,0.2780309,0.305834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2112221,0.305834,0,0,0
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.5127251,0,0,-1,0,0,0,0,0.5127251,0.5639976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2112221,0.5639976,0,0,0
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2112221,0,0,0,0
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.4248632,0.4248632,3.930126,0,1.237924,0.4248632,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2117616,0.4673495,0,5,0
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10096,0.1880818,0.8441109,0.2773227,0.2773227,3.782586,0,1.197646,0.2773227,304.3785,0,0,0,0.8441109,0,0,3.505263,3.33,8.475861,2.997,4.174111,0,4.174111,9.91903,70.85007,0.2112036,0.305055,0.6752887,5,3.841111
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22185,0.4618579,2.072818,4.855889,4.855889,5,0,1.53,4.855889,42.68668,0,0,0,2.072818,0,0,0.1441106,0.1369051,4.301749,6.7537,2.209723,0,2.209723,12.01536,85.82381,0.2120355,5.341478,1.658254,5,8.826518
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64164,0.7371469,3.308315,4.595896,3.33,0,-1,0,3.33,99.3488,0,1.265896,1.725486,3.308315,3.505263,3.33,0,0,2.092026,8.742451,0,0.196948,-0.196948,11.80776,84.34095,0.2120355,5.055486,2.646652,0,12.05077
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.7609,0.9042205,4.058142,0,0,0,0,0,0,0,1.747284,0,0,4.058142,0,0,0,0,2.310857,8.545503,2.310857,0,2.310857,14.00003,100,0.2097228,0,3.246513,0,12.60364
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64745,1.066812,4.787853,3.726834,3.726834,1.25,0,0.50625,3.726834,128.4697,2.180659,0,0,4.787853,2.607194,2.476834,0,0,0,10.62527,0,0,0,14.00003,100,0.2097228,4.099518,3.830282,5,15.41313
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32806,1.048463,4.705503,0,0,0,0,0,0,0,4.705503,0,0,4.705503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2097228,0,3.764403,0,15.33078
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97367,0.9429698,4.232049,1.830094,1.830094,0,0,0,1.830094,231.2476,2.305633,0,0,4.232049,1.926415,1.830094,0,0,0,10.62527,0,0,0,14.00003,100,0.2097228,2.013104,3.385639,0,14.85732
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52047,1.042797,4.680074,0.3571338,0.3571338,0,-1,0,0.3571338,1310.454,4.304144,0,0,4.680074,0.3759303,0.3571338,0,0,0,10.62527,0,0,0,14.00003,100,0.2097228,0.3928472,3.744059,0,15.30535
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82622,0.8119631,3.64409,3.898113,3.33,0,-1,0,3.33,109.4321,0.1388274,0.5681131,0.9579245,3.64409,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2097228,4.287924,2.915272,0,14.26936
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16926,0.609034,2.733345,0.9871421,0.9871421,0,-1,0,0.9871421,276.8947,1.694248,0,0,2.733345,1.039097,0.9871421,0,0,0,10.62527,0,0,0,14.00003,100,0.2097228,1.085856,2.186676,0,13.35862
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94733,0.2929211,1.31463,5.659172,3.33,0,-1,0,3.33,39.47837,4.440892E-16,2.329172,2.895089,1.31463,3.505263,3.33,0,0,0,10.62527,0,2.190633,-2.190633,11.6909,83.50625,0.2097228,6.225089,1.051704,0,11.9399
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,3.982022,3.33,0,-1,0,3.33,0,0,0.6520224,1.050225,0,3.505263,3.33,0,0,2.434037,8.434641,0,3.505263,-3.505263,7.996026,57.11436,0.2097228,4.380225,0,0,8.434641
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,4.653003,3.33,0,-1,0,3.33,0,0,1.323003,1.788303,0,3.505263,3.33,0,0,6.328774,4.929378,0,3.505263,-3.505263,4.301154,30.72247,0.2097228,5.118303,0,0,4.929378
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,4.275259,1.352909,0,-1,0,1.352909,0,0,2.922351,3.349877,0,1.424114,1.352909,0,0,10.22351,1.424114,0,1.424114,-1.424114,2.800006,20,0.2097228,4.702785,0,0,1.424114
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.1962409,0,0,-1,0,0,0,0,0.1962409,0.2158649,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2097228,0.2158649,0,0,0
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.4954534,0,0,-1,0,0,0,0,0.4954534,0.5449987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2097228,0.5449987,0,0,0
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2097228,0,0,0,0
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,1.074881,0,0,-1,0,0,0,0,1.074881,1.182369,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2097228,1.182369,0,0,0
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,1.026083,0,0,-1,0,0,0,0,1.026083,1.128691,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2097228,1.128691,0,0,0
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,1.236647,0,0,-1,0,0,0,0,1.236647,1.360312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2097228,1.360312,0,0,0
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.2632997,0,0,-1,0,0,0,0,0.2632997,0.2896297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2097228,0.2896297,0,0,0
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,1.144712,0,0,-1,0,0,0,0,1.144712,1.259183,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2097228,1.259183,0,0,0
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.1422432,0.1422432,3.647506,0,1.160769,0.1422432,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2098569,0.1564676,0,5,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,1.339146,1.339146,4.844409,0,1.487524,1.339146,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2115246,1.47306,0,5,2.997
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16766,0.1619186,0.7266905,4.156826,4.156826,5,0,1.53,4.156826,17.48186,0,0,0,0.7266905,0,0,0.8431735,0.8010148,5.14586,5.994,1.527705,0,1.527705,10.56754,75.48232,0.21217,4.572509,0.5813524,5,6.720691
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26897,0.4887913,2.193696,2.720936,2.720936,4.074172,0,1.277249,2.720936,80.62282,0,0,0,2.193696,0,0,1.353236,1.285575,3.618155,7.368935,3.47927,0,3.47927,13.86827,99.05888,0.2127,2.99303,1.754956,5,9.562631
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.66352,0.7745031,3.47597,1.269931,1.269931,0,-1,0,1.269931,273.7132,2.000315,0,0,3.47597,1.33677,1.269931,0,0,0.1388848,10.50028,0.1388848,0,0.1388848,14.00003,100,0.2125679,1.396924,2.780776,0,13.97625
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74551,0.9777029,4.38793,3.858529,3.858529,1.25,0,0.50625,3.858529,113.7203,1.64211,0,0,4.38793,2.74582,2.608529,0,0,0,10.62527,0,0,0,14.00003,100,0.2125679,4.244382,3.510344,5,15.0132
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.57027,1.098353,4.929407,4.256887,4.256887,1.25,0,0.50625,4.256887,115.7984,1.764263,0,0,4.929407,3.165144,3.006887,0,0,0,10.62527,0,0,0,14.00003,100,0.2125679,4.682576,3.943526,5,15.55468
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16397,1.174911,5.273002,5.976483,5.976483,2.646483,0,0.8874899,5.976483,88.22919,1.767739,0,0,5.273002,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2125679,6.574131,4.218402,5,15.89828
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77824,1.105778,4.96273,1.300715,1.300715,0,0,0,1.300715,381.5385,3.593556,0,0,4.96273,1.369174,1.300715,0,0,0,10.62527,0,0,0,14.00003,100,0.2125679,1.430787,3.970184,0,15.588
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35106,0.9175532,4.117979,5.153807,3.33,0,-1,0,3.33,123.663,0.6127155,1.823807,2.339187,4.117979,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2125679,5.669187,3.294383,0,14.74325
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68491,0.6792706,3.048567,3.154711,3.154711,0,-1,0,3.154711,96.63535,4.440892E-16,0,0.1401826,3.048567,3.320749,3.154711,0,0,0,10.62527,0,0.2721823,-0.2721823,13.71312,97.95068,0.2125679,3.470183,2.438853,0,13.67384
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.05016,0.5636368,2.529602,0.7297786,0.7297786,0,-1,0,0.7297786,346.6259,1.458989,0,0,2.529602,0.7681881,0.7297786,0,0,0.3024248,10.35309,0.3024248,0,0.3024248,14.00003,100,0.2122809,0.8027565,2.023682,0,12.88269
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84667,0.3247683,1.45756,7.89666,3.33,0,-1,0,3.33,43.77057,4.440892E-16,4.56666,5.356326,1.45756,3.505263,3.33,0,0,0,10.62527,0,2.047703,-2.047703,11.84156,84.5824,0.2122809,8.686326,1.166048,0,12.08283
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.275226,8.577571,0,0,0,11.84156,84.5824,0.2122809,0,0,0,8.577571
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,1.983997,1.983997,0,-1,0,1.983997,0,0,2.220446E-16,0,0,2.088418,1.983997,0,0,2.275226,8.577571,0,2.088418,-2.088418,9.640173,68.85825,0.2122809,2.182397,0,0,8.577571
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,4.252772,3.33,0,-1,0,3.33,0,0,0.9227725,1.34805,0,3.505263,3.33,0,0,4.59569,6.489153,0,3.505263,-3.505263,5.945302,42.46635,0.2122809,4.67805,0,0,6.489153
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,8.219493,2.834695,0,-1,0,2.834695,0,0,5.384798,6.206747,0,2.98389,2.834695,0,0,8.490427,2.98389,0,2.98389,-2.98389,2.800006,20,0.2122809,9.041442,0,0,2.98389
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.1346042,0,0,-1,0,0,0,0,0.1346042,0.1480646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122809,0.1480646,0,0,0
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.3721737,0,0,-1,0,0,0,0,0.3721737,0.4093911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122809,0.4093911,0,0,0
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.5364325,0,0,-1,0,0,0,0,0.5364325,0.5900757,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122809,0.5900757,0,0,0
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,1.829643,0,0,-1,0,0,0,0,1.829643,2.012607,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122809,2.012607,0,0,0
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122809,0,0,0,0
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,1.185328,0,0,-1,0,0,0,0,1.185328,1.303861,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122809,1.303861,0,0,0
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,1.47062,0,0,-1,0,0,0,0,1.47062,1.617682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122809,1.617682,0,0,0
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.3420679,0.3420679,3.847331,0,1.215321,0.3420679,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2126371,0.3762747,0,5,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.8253012,0.8253012,4.330564,0,1.347244,0.8253012,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2136185,0.9078314,0,5,2.997
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.23197,0.1862325,0.8358115,3.899832,3.899832,5,0,1.53,3.899832,21.43199,0,0,0,0.8358115,0,0,1.100168,1.04516,5.14586,5.994,1.880971,0,1.880971,10.90268,77.87615,0.2143615,4.289815,0.6686492,5,6.829812
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31327,0.4902582,2.200279,0,0,1.25,0,0.50625,0,0,0.1293578,0,0,2.200279,0,0,1.120642,1.06461,3.264889,7.686874,3.264889,0,3.264889,14.00003,100,0.2113933,0,1.760223,5,9.887153
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.68212,0.7249312,3.253491,3.278288,3.278288,0,-1,0,3.278288,99.24361,0,0,0.2761164,3.253491,3.450829,3.278288,0,0,0,10.62527,0,0.1973379,-0.1973379,13.79202,98.5142,0.2113933,3.606117,2.602793,0,13.87877
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72623,0.8489919,3.810276,0,0,0,0,0,0,0,3.591011,0,0,3.810276,0,0,0,0,0.2192643,10.42794,0.2192643,0,0.2192643,14.00003,100,0.2111969,0,3.048221,0,14.23821
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48829,1.031976,4.631508,6.872219,6.872219,3.542219,0,1.132026,6.872219,67.39465,1.126245,0,0,4.631508,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2111969,7.559441,3.705206,5,15.25678
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.994,1.15823,5.198135,2.338532,2.338532,0,0,0,2.338532,222.282,2.736522,0,0,5.198135,2.461612,2.338532,0,0,0,10.62527,0,0,0,14.00003,100,0.2111969,2.572385,4.158508,0,15.82341
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.57853,1.016124,4.560365,0.862536,0.862536,0,0,0,0.862536,528.716,3.652433,0,0,4.560365,0.9079326,0.862536,0,0,0,10.62527,0,0,0,14.00003,100,0.2111969,0.9487895,3.648292,0,15.18564
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.18004,0.9776923,4.387883,0,0,0,-1,0,0,0,4.387883,0,0,4.387883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2111969,0,3.510306,0,15.01316
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54357,0.7980884,3.581821,5.321255,3.33,0,-1,0,3.33,107.5622,0.07655778,1.991255,2.523381,3.581821,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2111969,5.853381,2.865457,0,14.2071
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93193,0.4821678,2.163969,1.46415,1.46415,0,-1,0,1.46415,147.797,0.6227587,0,0,2.163969,1.54121,1.46415,0,0,0,10.62527,0,0,0,14.00003,100,0.2111969,1.610565,1.731175,0,12.78924
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74748,0.2414819,1.083771,3.456411,3.33,0,-1,0,3.33,32.54566,0,0.1264114,0.4720525,1.083771,3.505263,3.33,0,0,0,10.62527,0,2.421493,-2.421493,11.44755,81.76806,0.2111969,3.802052,0.8670164,0,11.70904
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73779,0.03899634,0.1750156,4.623363,3.33,0,-1,0,3.33,5.255723,0,1.293364,1.7557,0.1750156,3.505263,3.33,0,0,2.690547,8.203781,0,3.330248,-3.330248,7.937161,56.6939,0.2111969,5.0857,0.1400124,0,8.378798
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,6.10737,3.33,0,-1,0,3.33,0,0,2.77737,3.388107,0,3.505263,3.33,0,0,6.390822,4.873534,0,3.505263,-3.505263,4.24229,30.30201,0.2111969,6.718107,0,0,4.873534
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28556,1.368271,0,0,0,4.24229,30.30201,0.2111969,0,0,0,1.368271
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,2.70122,1.299857,0,-1,0,1.299857,0,0,1.401363,1.671485,0,1.368271,1.299857,0,0,10.28556,1.368271,0,1.368271,-1.368271,2.800006,20,0.2111969,2.971342,0,0,1.368271
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.3389835,0,0,-1,0,0,0,0,0.3389835,0.3728818,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2111969,0.3728818,0,0,0
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,1.799747,0,0,-1,0,0,0,0,1.799747,1.979722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2111969,1.979722,0,0,0
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.1853562,0,0,-1,0,0,0,0,0.1853562,0.2038918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2111969,0.2038918,0,0,0
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.2717126,0,0,-1,0,0,0,0,0.2717126,0.2988839,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2111969,0.2988839,0,0,0
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,1.22252,0,0,-1,0,0,0,0,1.22252,1.344772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2111969,1.344772,0,0,0
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,1.49281,0,0,-1,0,0,0,0,1.49281,1.642091,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2111969,1.642091,0,0,0
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.6217943,0,0,-1,0,0,0,0,0.6217943,0.6839738,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2111969,0.6839738,0,0,0
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.8312925,0.8312925,4.336555,0,1.34888,0.8312925,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2121703,0.9144217,0,5,0
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,1.517033,1.517033,5,0,1.53,1.517033,0,-4.440892E-16,0,0,0,0,0,3.482967,3.308819,8.475861,2.997,3.308819,0,3.308819,9.098142,64.9866,0.2136311,1.668736,0,5,2.997
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29384,0.2247887,1.008852,0.4854474,0.4854474,3.99071,0,1.254464,0.4854474,207.8189,0,0,0,1.008852,0,0,3.505263,3.33,5.167041,5.974937,4.338851,0,4.338851,13.21434,94.38794,0.2132442,0.5339921,0.8070813,5,6.983788
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35473,0.4743553,2.128907,0.2324883,0.2324883,0,0,0,0.2324883,915.705,1.055992,0,0,2.128907,0.2447245,0.2324883,0,0,0.8281898,9.879904,0.8281898,0,0.8281898,14.00003,100,0.2125315,0.2557371,1.703125,0,12.00881
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.69742,0.7361698,3.30393,1.157451,1.157451,0,-1,0,1.157451,285.4488,2.085561,0,0,3.30393,1.218369,1.157451,0,0,0,10.62527,0,0,0,14.00003,100,0.2125315,1.273196,2.643144,0,13.9292
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70308,0.9655761,4.333506,6.213232,6.213232,2.883232,0,0.9521224,6.213232,69.74639,0.8282422,0,0,4.333506,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2125315,6.834556,3.466804,5,14.95878
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40157,1.035331,4.646567,3.833899,3.833899,1.25,0,0.50625,3.833899,121.1969,1.926673,0,0,4.646567,2.719894,2.583899,0,0,0,10.62527,0,0,0,14.00003,100,0.2125315,4.217289,3.717254,5,15.27184
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81818,1.086011,4.874016,0,0,0,0,0,0,0,4.874016,0,0,4.874016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2125315,0,3.899213,0,15.49929
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.37463,1.142783,5.128808,1.563104,1.563104,0,0,0,1.563104,328.1168,3.483435,0,0,5.128808,1.645373,1.563104,0,0,0,10.62527,0,0,0,14.00003,100,0.2125315,1.719415,4.103046,0,15.75408
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00755,0.8867531,3.979748,1.100595,1.100595,0,-1,0,1.100595,361.5997,2.821227,0,0,3.979748,1.158521,1.100595,0,0,0,10.62527,0,0,0,14.00003,100,0.2125315,1.210654,3.183799,0,14.60502
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40231,0.8005455,3.592848,1.583874,1.583874,0,-1,0,1.583874,226.8392,1.925612,0,0,3.592848,1.667236,1.583874,0,0,0,10.62527,0,0,0,14.00003,100,0.2125315,1.742262,2.874278,0,14.21812
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81468,0.5857888,2.62902,0.1430806,0.1430806,0,-1,0,0.1430806,1837.44,2.478409,0,0,2.62902,0.1506111,0.1430806,0,0,0,10.62527,0,0,0,14.00003,100,0.2125315,0.1573886,2.103216,0,13.25429
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.64988,0.2138708,0.959852,2.743121,2.743121,0,-1,0,2.743121,34.99123,0,0,0,0.959852,2.887496,2.743121,0,0,0,10.62527,0,1.927644,-1.927644,11.96811,85.48635,0.2125315,3.017433,0.7678816,0,11.58513
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.658,0.06742398,0.3025988,3.536488,3.33,0,-1,0,3.33,9.087051,0,0.2064877,0.5601364,0.3025988,3.505263,3.33,0,0,2.141827,8.69763,0,3.202664,-3.202664,8.592208,61.37279,0.2125315,3.890136,0.242079,0,9.000229
