Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23619,0.7815464,3.507581,0,0,0,-1,0,0,0,3.507581,0,0,3.507581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.211897,0,2.806064,0,14.13285
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02481,0.7742516,3.474841,3.573352,3.33,0,-1,0,3.33,104.3496,0,0.2433524,0.6006877,3.474841,3.505263,3.33,0,0,0,10.62527,0,0.03042213,-0.03042213,13.96796,99.77094,0.211897,3.930688,2.779873,0,14.10011
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72081,0.5675493,2.547161,4.101113,3.33,0,-1,0,3.33,76.49133,0,0.771113,1.181224,2.547161,3.505263,3.33,0,0,0.03380236,10.59485,0,0.9581017,-0.9581017,12.95803,92.55719,0.211897,4.511224,2.037729,0,13.14201
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.7802,0.3241418,1.454749,7.611164,3.33,0,-1,0,3.33,43.68614,0,4.281164,5.04228,1.454749,3.505263,3.33,0,0,1.09836,9.63675,0,2.050515,-2.050515,10.7966,77.11842,0.211897,8.37228,1.163799,0,11.0915
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.9872,0.09384548,0.4211785,6.317866,3.33,0,-1,0,3.33,12.648,0,2.987866,3.619652,0.4211785,3.505263,3.33,0,0,3.376709,7.586236,0,3.084085,-3.084085,7.54569,53.89767,0.211897,6.949652,0.3369428,0,8.007414
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,5.735192,3.33,0,-1,0,3.33,0,0,2.405192,2.978712,0,3.505263,3.33,0,0,6.80347,4.502151,0,3.505263,-3.505263,3.850818,27.50579,0.211897,6.308712,0,0,4.502151
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,13.87659,0.9470435,0,-1,0,0.9470435,0,0,12.92954,14.3172,0,0.9968879,0.9470435,0,0,10.69821,0.9968879,0,0.9968879,-0.9968879,2.800006,20,0.211897,15.26424,0,0,0.9968879
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.211897,0,0,0,0
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.7068177,0,0,-1,0,0,0,0,0.7068177,0.7774994,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.211897,0.7774994,0,0,0
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.6093282,0,0,-1,0,0,0,0,0.6093282,0.670261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.211897,0.670261,0,0,0
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.211897,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.9239218,0,0,-1,0,0,0,0,0.9239218,1.016314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.211897,1.016314,0,0,0
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,1.07255,0,0,-1,0,0,0,0,1.07255,1.179805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.211897,1.179805,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,1.013775,0,0,-1,0,0,0,0,1.013775,1.115152,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.211897,1.115152,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.211897,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,2.295566,2.295566,5,0,1.53,2.295566,0,0,0,0,0,0,0,2.704434,2.569213,11.80586,0,2.569213,0,2.569213,5.237375,37.40974,0.2126266,2.525122,0,5,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.8142784,0.8142784,4.319541,0,1.344235,0.8142784,0,0,0,0,0,0,0,3.505263,3.33,9.236648,2.312291,3.33,0,3.33,8.39649,59.97481,0.2132113,0.8957062,0,5,2.312291
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.8,0.2077854,0.932541,3.982183,3.982183,5,0,1.53,3.982183,23.41783,0,0,0,0.932541,0,0,1.017817,0.9669257,5.906648,5.309291,1.899467,0,1.899467,10.19848,72.84615,0.2136611,4.380402,0.7460328,5,6.241832
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.6164,0.4146853,1.861107,2.423016,2.423016,4.461785,0,1.383067,2.423016,76.80956,0,0,0,1.861107,0,0,2.03877,1.936831,4.007181,7.018811,3.797939,0,3.797939,13.80152,98.58212,0.2140815,2.665317,1.488886,5,8.879919
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64927,0.587503,2.636714,3.987838,3.33,0,-1,0,3.33,79.18058,0,0.657838,1.056622,2.636714,3.505263,3.33,0,0,0.2092422,10.43696,0,0.8685497,-0.8685497,12.88599,92.04261,0.2140815,4.386622,2.109371,0,13.07367
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20295,0.873695,3.921143,1.334241,1.334241,0,0,0,1.334241,293.8857,1.342382,0,0,3.921143,1.404464,1.334241,0,0,1.174297,9.568406,1.174297,0,1.174297,14.00003,100,0.2134342,1.467665,3.136915,0,13.48955
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15182,0.701922,3.150226,4.036102,4.036102,1.25,0,0.50625,4.036102,78.05119,0.2174866,0,0,3.150226,2.932739,2.786102,0,0,0,10.62527,0,0,0,14.00003,100,0.2134342,4.439713,2.520181,5,13.7755
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.51016,0.8050399,3.613019,2.492755,2.492755,0,0,0,2.492755,144.9408,0.9890667,0,0,3.613019,2.623952,2.492755,0,0,0,10.62527,0,0,0,14.00003,100,0.2134342,2.74203,2.890415,0,14.23829
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88655,0.7906249,3.548325,1.593265,1.593265,0,0,0,1.593265,222.7077,1.871203,0,0,3.548325,1.677121,1.593265,0,0,0,10.62527,0,0,0,14.00003,100,0.2134342,1.752592,2.83866,0,14.1736
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05812,0.7816325,3.507967,0.06666815,0.06666815,0,-1,0,0.06666815,5261.833,3.43779,0,0,3.507967,0.070177,0.06666815,0,0,0,10.62527,0,0,0,14.00003,100,0.2134342,0.07333496,2.806373,0,14.13324
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89369,0.5148582,2.310684,4.273351,3.33,0,-1,0,3.33,69.3899,0,0.9433513,1.370686,2.310684,3.505263,3.33,0,0,0,10.62527,0,1.194579,-1.194579,12.74083,91.00575,0.2134342,4.700686,1.848547,0,12.93596
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62173,0.4347633,1.951218,2.829458,2.829458,0,-1,0,2.829458,68.96083,0,0,0,1.951218,2.978377,2.829458,0,0,1.327311,9.430695,0,1.027159,-1.027159,11.65811,83.27205,0.2134342,3.112404,1.560974,0,11.38191
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70573,0.2420971,1.086532,4.194322,3.33,0,-1,0,3.33,32.62858,0,0.8643221,1.283754,1.086532,3.505263,3.33,0,0,2.468598,8.403536,0,2.418731,-2.418731,9.108543,65.06089,0.2134342,4.613754,0.8692254,0,9.490067
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93419,0.05262106,0.2361633,0,0,0,-1,0,0,0,0,0,0,0.2361633,0,0,0,0,5.156077,5.984805,0.2361633,0,0.2361633,9.332587,66.66121,0.2133045,0,0.1889306,0,6.220968
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,6.984846,3.33,0,-1,0,3.33,0,0,3.654846,4.353331,0,3.505263,3.33,0,0,4.919914,6.197351,0,3.505263,-3.505263,5.637716,40.26932,0.2133045,7.683331,0,0,6.197351
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,5.740778,2.557484,0,-1,0,2.557484,0,0,3.183294,3.757372,0,2.692088,2.557484,0,0,8.814651,2.692088,0,2.692088,-2.692088,2.800006,20,0.2133045,6.314856,0,0,2.692088
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,6.093942,0,0,-1,0,0,0,0,6.093942,6.703336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133045,6.703336,0,0,0
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,2.039729,0,0,-1,0,0,0,0,2.039729,2.243701,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133045,2.243701,0,0,0
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.1606124,0,0,-1,0,0,0,0,0.1606124,0.1766737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133045,0.1766737,0,0,0
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,1.161698,0,0,-1,0,0,0,0,1.161698,1.277868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133045,1.277868,0,0,0
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,2.53723,0,0,-1,0,0,0,0,2.53723,2.790953,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133045,2.790953,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.1962201,0,0,-1,0,0,0,0,0.1962201,0.2158421,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133045,0.2158421,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.7775745,0,0,-1,0,0,0,0,0.7775745,0.855332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133045,0.855332,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,1.093444,0,0,-1,0,0,0,0,1.093444,1.202788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133045,1.202788,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,1.997304,1.997304,5,0,1.53,1.997304,0,0,0,0,0,0,0,3.002696,2.852561,11.80586,0,2.852561,0,2.852561,5.506183,39.3298,0.2140768,2.197034,0,5,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,1.107174,1.107174,4.612437,0,1.424195,1.107174,0,0,0,0,0,0,0,3.505263,3.33,8.953299,2.567305,3.33,0,3.33,8.665298,61.89486,0.2148546,1.217891,0,5,2.567305
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82917,0.1435139,0.6440904,4.160389,4.160389,5,0,1.53,4.160389,15.4815,0,0,0,0.6440904,0,0,0.8396112,0.7976307,5.623299,5.564305,1.441721,0,1.441721,10.03304,71.66439,0.215184,4.576427,0.5152723,5,6.208395
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62215,0.3619497,1.62443,1.22005,1.22005,3.911784,0,1.232917,1.22005,133.1445,0,0,0,1.62443,0,0,2.691734,2.557148,4.181578,6.861854,4.181578,0,4.181578,14.00003,100,0.2149533,1.342055,1.299544,5,8.486284
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62554,0.6155334,2.762514,0,0,0,-1,0,0,0,2.762514,0,0,2.762514,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2149533,0,2.210011,0,13.38779
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.13634,0.8806742,3.952466,5.1928,5.1928,1.8628,0,0.6735444,5.1928,76.11435,0.447203,0,0,3.952466,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2149533,5.71208,3.161973,5,14.57774
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01326,1.070867,4.80605,5.516925,5.516925,2.186925,0,0.7620306,5.516925,87.11465,1.300787,0,0,4.80605,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2149533,6.068618,3.84484,5,15.43132
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26762,1.111801,4.989761,1.362577,1.362577,0,0,0,1.362577,366.2003,3.55547,0,0,4.989761,1.434292,1.362577,0,0,0,10.62527,0,0,0,14.00003,100,0.2149533,1.498835,3.991809,0,15.61504
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64146,1.133117,5.085431,6.799103,6.799103,3.469103,0,1.112065,6.799103,74.79561,1.580167,0,0,5.085431,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2149533,7.479013,4.068345,5,15.7107
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88061,0.9482254,4.255636,3.276085,3.276085,0,-1,0,3.276085,129.9,0.8071254,0,0.2736933,4.255636,3.44851,3.276085,0,0,0,10.62527,0,0,0,14.00003,100,0.2149533,3.603693,3.404509,0,14.88091
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76436,0.713253,3.20108,1.777975,1.777975,0,-1,0,1.777975,180.0408,1.329527,0,0,3.20108,1.871552,1.777975,0,0,0,10.62527,0,0,0,14.00003,100,0.2149533,1.955772,2.560863,0,13.82635
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52496,0.5447332,2.444763,0.1490207,0.1490207,0,-1,0,0.1490207,1640.552,2.287899,0,0,2.444763,0.1568639,0.1490207,0,0,0,10.62527,0,0,0,14.00003,100,0.2149533,0.1639228,1.95581,0,13.07004
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63387,0.298373,1.339098,1.458174,1.458174,0,-1,0,1.458174,91.83392,0,0,0,1.339098,1.53492,1.458174,0,0,0,10.62527,0,0.1958217,-0.1958217,13.79361,98.52562,0.2149533,1.603991,1.071279,0,11.96437
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.88395,0.09038758,0.4056594,8.873414,3.33,0,-1,0,3.33,12.18196,0,5.543414,6.430755,0.4056594,3.505263,3.33,0,0,0.2175797,10.42945,0,3.099604,-3.099604,10.52634,75.18803,0.2149533,9.760755,0.3245276,0,10.83511
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,3.580599,3.33,0,-1,0,3.33,0,0,0.2505993,0.6086593,0,3.505263,3.33,0,0,3.661584,7.329849,0,3.505263,-3.505263,6.831473,48.79613,0.2149533,3.938659,0,0,7.329849
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,5.770827,3.33,0,-1,0,3.33,0,0,2.440827,3.017909,0,3.505263,3.33,0,0,7.556321,3.824586,0,3.505263,-3.505263,3.136601,22.40425,0.2149533,6.347909,0,0,3.824586
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,2.427963,0.3033563,0,-1,0,0.3033563,0,0,2.124606,2.367403,0,0.3193224,0.3033563,0,0,11.45106,0.3193224,0,0.3193224,-0.3193224,2.800006,20,0.2149533,2.670759,0,0,0.3193224
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,1.916407,0,0,-1,0,0,0,0,1.916407,2.108048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149533,2.108048,0,0,0
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,1.604961,0,0,-1,0,0,0,0,1.604961,1.765457,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149533,1.765457,0,0,0
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,1.317682,0,0,-1,0,0,0,0,1.317682,1.44945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149533,1.44945,0,0,0
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.09488762,0,0,-1,0,0,0,0,0.09488762,0.1043764,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149533,0.1043764,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.8180071,0,0,-1,0,0,0,0,0.8180071,0.8998078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149533,0.8998078,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,1.11424,0,0,-1,0,0,0,0,1.11424,1.225664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149533,1.225664,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149533,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149533,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.5260974,0.5260974,4.031361,0,1.265561,0.5260974,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.21527,0.5787071,0,5,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85541,0.05732292,0.2572652,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2572652,0,0,3.505263,3.33,8.475861,2.997,3.587265,0,3.587265,9.3623,66.87344,0.2150536,0,0.2058122,5,3.254265
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62486,0.2091997,0.9388884,5.89535,5.89535,5,0,1.53,5.89535,15.92592,2.220446E-16,0,0,0.9388884,0.9424732,0.8953496,0,0,4.888595,6.225539,0,0.003584849,-0.003584849,9.358521,66.84644,0.2150536,6.484885,0.7511107,5,7.164427
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.59869,0.2319552,1.041015,2.536453,2.536453,0,-1,0,2.536453,41.04216,0,0,0,1.041015,2.669951,2.536453,0,0,4.892578,6.221954,0,1.628936,-1.628936,7.641472,54.58183,0.2150536,2.790098,0.8328121,0,7.262969
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06645,0.2690755,1.207611,0.7918201,0.7918201,0,0,0,0.7918201,152.5108,0,0,0,1.207611,0.8334948,0.7918201,0,0,6.702507,4.593019,0.374116,0,0.374116,7.99639,57.11695,0.2148563,0.8710021,0.9660887,0,5.800629
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.87094,0.444555,1.995163,5.105686,5.105686,5,0,1.53,5.105686,39.07727,0,0,0,1.995163,0.1112488,0.1056864,0,0,6.328391,4.929723,1.883914,0,1.883914,9.783628,69.88291,0.2151935,5.616255,1.59613,5,6.924885
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01987,0.8586444,3.853596,4.466133,4.466133,5,0,1.53,4.466133,86.28485,0,0,0,3.853596,0,0,0.5338675,0.5071741,4.444477,6.625245,4.36077,0,4.36077,13.92062,99.43278,0.2156744,4.912746,3.082877,5,10.47884
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39388,0.556082,2.495696,3.27768,3.27768,1.25,0,0.50625,3.27768,76.14214,0.2775892,0,0,2.495696,2.1344,2.02768,0,0,0.08370654,10.54994,0.08370654,0,0.08370654,14.00003,100,0.2156308,3.605448,1.996557,5,13.04563
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70386,0.326981,1.467491,0,0,0,-1,0,0,0,1.467491,0,0,1.467491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2156308,0,1.173993,0,12.09276
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63696,0.4192721,1.881693,1.735709,1.735709,0,-1,0,1.735709,108.4107,0.05463129,0,0,1.881693,1.827062,1.735709,0,0,0,10.62527,0,0,0,14.00003,100,0.2156308,1.90928,1.505355,0,12.50697
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43061,0.3635094,1.63143,5.990084,3.33,0,-1,0,3.33,48.9919,0,2.660084,3.259092,1.63143,3.505263,3.33,0,0,0,10.62527,0,1.873833,-1.873833,12.02483,85.8915,0.2156308,6.589092,1.305144,0,12.2567
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56467,0.2243807,1.00702,3.23171,3.23171,0,-1,0,3.23171,31.16061,0,4.440892E-16,0.2248809,1.00702,3.4018,3.23171,0,0,2.082037,8.751441,0,2.394779,-2.394779,9.500515,67.86069,0.2156308,3.554881,0.8056164,0,9.758462
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83653,0.08046202,0.3611135,0,0,0,-1,0,0,0,0,0,0,0.3611135,0,0,0,0,4.742903,6.356662,0.3611135,0,0.3611135,9.843098,70.3077,0.2154429,0,0.2888908,0,6.717775
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,5.244592,3.33,0,-1,0,3.33,0,0,1.914592,2.439051,0,3.505263,3.33,0,0,4.381789,6.681664,0,3.505263,-3.505263,6.148226,43.91581,0.2154429,5.769051,0,0,6.681664
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,6.533222,3.017581,0,-1,0,3.017581,0,0,3.515641,4.168963,0,3.176401,3.017581,0,0,8.276526,3.176401,0,3.176401,-3.176401,2.800006,20,0.2154429,7.186544,0,0,3.176401
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,3.230699,0,0,-1,0,0,0,0,3.230699,3.553769,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2154429,3.553769,0,0,0
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.6566065,0,0,-1,0,0,0,0,0.6566065,0.7222672,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2154429,0.7222672,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2154429,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2154429,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,1.376956,0,0,-1,0,0,0,0,1.376956,1.514651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2154429,1.514651,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.1317099,0,0,-1,0,0,0,0,0.1317099,0.1448809,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2154429,0.1448809,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.296464,0,0,-1,0,0,0,0,0.296464,0.3261104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2154429,0.3261104,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.4536977,0,0,-1,0,0,0,0,0.4536977,0.4990675,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2154429,0.4990675,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2154429,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.5040247,0.5040247,4.009288,0,1.259536,0.5040247,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2157291,0.5544272,0,5,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87868,0.170474,0.7650875,2.394203,2.394203,5,0,1.53,2.394203,31.95584,0,0,0,0.7650875,0,0,2.605797,2.475507,8.475861,2.997,3.240595,0,3.240595,9.03342,64.52429,0.2164698,2.633623,0.61207,5,3.762088
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62454,0.2806861,1.259719,4.801083,4.801083,5,0,1.53,4.801083,26.23823,0,0,0,1.259719,0,0,0.1989168,0.188971,5.235265,5.913535,1.44869,0,1.44869,10.40777,74.34105,0.2167296,5.281191,1.007775,5,7.173254
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56874,0.3617152,1.623378,2.363838,2.363838,0,-1,0,2.363838,68.67551,0,4.440892E-16,0,1.623378,2.48825,2.363838,0,0,3.786575,7.217357,0,0.8648726,-0.8648726,9.496112,67.82923,0.2167296,2.600222,1.298702,0,8.840734
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99335,0.5954494,2.672377,0.7738883,0.7738883,0,0,0,0.7738883,345.3182,0,0,0,2.672377,0.8146193,0.7738883,0,0,4.747545,6.352484,1.857758,0,1.857758,11.25854,80.41795,0.2157806,0.8512772,2.137902,0,9.024861
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72494,0.709958,3.186291,1.461752,1.461752,0,0,0,1.461752,217.9776,0,0,0,3.186291,1.538686,1.461752,0,0,2.889787,8.024467,1.647605,0,1.647605,12.82159,91.58261,0.214946,1.607927,2.549033,0,11.21076
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76697,0.716901,3.217452,0.586754,0.586754,0,0,0,0.586754,548.3477,1.357635,0,0,3.217452,0.6176358,0.586754,0,0,1.242181,9.507311,1.242181,0,1.242181,14.00003,100,0.2143209,0.6454294,2.573961,0,12.72476
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14399,0.6693485,3.004036,1.379673,1.379673,0,0,0,1.379673,217.7353,1.551748,0,0,3.004036,1.452288,1.379673,0,0,0,10.62527,0,0,0,14.00003,100,0.2143209,1.51764,2.403229,0,13.62931
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52806,0.5136744,2.305371,0.9964394,0.9964394,0,-1,0,0.9964394,231.3608,1.256487,0,0,2.305371,1.048884,0.9964394,0,0,0,10.62527,0,0,0,14.00003,100,0.2143209,1.096083,1.844296,0,12.93064
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51163,0.537653,2.412987,0,0,0,-1,0,0,0,2.412987,0,0,2.412987,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2143209,0,1.930389,0,13.03826
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33878,0.3092162,1.387762,0,0,0,-1,0,0,0,1.387762,0,0,1.387762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2143209,0,1.11021,0,12.01304
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49821,0.1467769,0.6587349,0,0,0,-1,0,0,0,0.6587349,0,0,0.6587349,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2143209,0,0.5269879,0,11.28401
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79199,0.0389227,0.1746851,0,0,0,-1,0,0,0,0.1746851,0,0,0.1746851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2143209,0,0.1397481,0,10.79996
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2143209,0,0,0,10.62527
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.820347,0.820347,0,-1,0,0.820347,0,0,1.110223E-16,0,0,0.8635231,0.820347,0,0,0,10.62527,0,0.8635231,-0.8635231,13.0898,93.49834,0.2143209,0.9023817,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,1.027581,1.027581,0,-1,0,1.027581,0,0,2.220446E-16,0,0,1.081664,1.027581,0,0,0.9594702,9.761751,0,1.081664,-1.081664,11.94962,85.35426,0.2143209,1.130339,0,0,9.761751
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.759021,0.759021,0,-1,0,0.759021,0,0,1.110223E-16,0,0,0.7989695,0.759021,0,0,2.161319,8.680087,0,0.7989695,-0.7989695,11.10743,79.33865,0.2143209,0.8349231,0,0,8.680087
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.02892594,0.02892594,0,-1,0,0.02892594,0,0,3.469447E-18,0,0,0.03044836,0.02892594,0,0,3.049063,7.881117,0,0.03044836,-0.03044836,11.07534,79.1094,0.2143209,0.03181854,0,0,7.881117
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.082895,7.850669,0,0,0,11.07534,79.1094,0.2143209,0,0,0,7.850669
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.6080476,0.6080476,0,-1,0,0.6080476,0,0,1.110223E-16,0,0,0.6400501,0.6080476,0,0,3.082895,7.850669,0,0.6400501,-0.6400501,10.40067,74.29032,0.2143209,0.6688524,0,0,7.850669
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.4664311,0.4664311,0,-1,0,0.4664311,0,0,5.551115E-17,0,0,0.4909801,0.4664311,0,0,3.794061,7.210619,0,0.4909801,-0.4909801,9.883127,70.59362,0.2143209,0.5130742,0,0,7.210619
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.6569399,0.6569399,0,-1,0,0.6569399,0,0,1.110223E-16,0,0,0.6915157,0.6569399,0,0,4.339595,6.719639,0,0.6915157,-0.6915157,9.154205,65.38705,0.2143209,0.722634,0,0,6.719639
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.3161751,0.3161751,0,-1,0,0.3161751,0,0,0,0,0,0.3328159,0.3161751,0,0,5.107946,6.028123,0,0.3328159,-0.3328159,8.803387,62.88121,0.2143209,0.3477927,0,0,6.028123
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,1.141551,1.141551,0,0,0,1.141551,0,0,2.220446E-16,0,0,1.201633,1.141551,0,0,5.477741,5.695307,0,1.201633,-1.201633,7.536755,53.83385,0.2143209,1.255706,0,0,5.695307
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,2.503431,2.503431,0,0,0,2.503431,0,0,4.440892E-16,0,0,2.63519,2.503431,0,0,6.812889,4.493675,0,2.63519,-2.63519,4.75902,33.99293,0.2143209,2.753774,0,0,4.493675
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89899,0.108859,0.488559,3.102706,3.102706,5,0,1.53,3.102706,15.74622,0,0,0,0.488559,0,0,1.897294,1.80243,9.740878,1.858484,2.290989,0,2.290989,6.932443,49.51735,0.2148455,3.412976,0.3908472,5,2.347043
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62122,0.3276564,1.470522,3.233898,3.233898,5,0,1.53,3.233898,45.47211,0,0,0,1.470522,0,0,1.766102,1.677797,7.449889,3.920374,3.148319,0,3.148319,9.9192,70.85129,0.2154998,3.557288,1.176417,5,5.390896
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53575,0.4844589,2.174252,4.14757,3.33,0,-1,0,3.33,65.29285,0,0.8175701,1.232327,2.174252,3.505263,3.33,0,0,4.30157,6.753861,0,1.331011,-1.331011,8.516191,60.82981,0.2154998,4.562327,1.739401,0,8.928112
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91711,0.5461602,2.451167,0,0,0,0,0,0,0,0,0,0,2.451167,0,0,0,0,5.780472,5.422849,2.451167,0,2.451167,10.84157,77.43964,0.2142857,0,1.960934,0,7.874016
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57539,0.9535621,4.279587,2.470268,2.470268,0,0,0,2.470268,173.2438,0,0,0,4.279587,2.600282,2.470268,0,0,3.329305,7.6289,1.679304,0,1.679304,12.4347,88.81911,0.2134617,2.717295,3.423669,0,11.90849
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50899,1.019679,4.576321,0,0,0,0,0,0,0,2.926321,0,0,4.576321,0,0,0,0,1.65,9.140274,1.65,0,1.65,14.00003,100,0.2126583,0,3.661057,0,13.71659
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89198,0.5721413,2.56777,0,0,0,0,0,0,0,2.56777,0,0,2.56777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2126583,0,2.054216,0,13.19304
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35342,0.639798,2.871413,8.694226,3.33,0,-1,0,3.33,86.22864,0,5.364226,6.233649,2.871413,3.505263,3.33,0,0,0,10.62527,0,0.6338496,-0.6338496,13.33189,95.22761,0.2126583,9.563649,2.297131,0,13.49669
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38853,0.6648356,2.983782,5.106491,3.33,0,-1,0,3.33,89.60307,0,1.776491,2.28714,2.983782,3.505263,3.33,0,0,0.7042773,9.991425,0,0.521481,-0.521481,12.7822,91.30126,0.2126583,5.61714,2.387026,0,12.97521
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.24957,0.5021205,2.253517,1.607842,1.607842,0,-1,0,1.607842,140.1579,0,0,0,2.253517,1.692465,1.607842,0,0,1.283701,9.469944,0.5610515,0,0.5610515,13.31446,95.10312,0.2123865,1.768626,1.802813,0,11.72346
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.43456,0.2820413,1.265801,4.145875,3.33,0,-1,0,3.33,38.01205,4.440892E-16,0.8158746,1.230462,1.265801,3.505263,3.33,0,0,0.7226492,9.97489,0,2.239462,-2.239462,10.95386,78.24172,0.2123865,4.560462,1.012641,0,11.24069
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75036,0.0326662,0.1466059,4.449312,3.33,0,-1,0,3.33,4.402579,0,1.119312,1.564243,0.1466059,3.505263,3.33,0,0,3.21094,7.735428,0,3.358657,-3.358657,7.413527,52.95366,0.2123865,4.894243,0.1172847,0,7.882034
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,4.544141,3.33,0,-1,0,3.33,0,0,1.214141,1.668556,0,3.505263,3.33,0,0,6.942781,4.376771,0,3.505263,-3.505263,3.718655,26.56177,0.2123865,4.998556,0,0,4.376771
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,8.232218,0.8279323,0,-1,0,0.8279323,0,0,7.404285,8.227507,0,0.8715077,0.8279323,0,0,10.83752,0.8715077,0,0.8715077,-0.8715077,2.800006,20,0.2123865,9.055439,0,0,0.8715077
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,12.95078,0,0,-1,0,0,0,0,12.95078,14.24586,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123865,14.24586,0,0,0
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.08600795,0,0,-1,0,0,0,0,0.08600795,0.09460875,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123865,0.09460875,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123865,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.5331784,0,0,-1,0,0,0,0,0.5331784,0.5864962,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123865,0.5864962,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.05375178,0,0,-1,0,0,0,0,0.05375178,0.05912696,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123865,0.05912696,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123865,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123865,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123865,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.09685355,0.09685355,3.602117,0,1.148378,0.09685355,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2124006,0.1065389,0,5,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.652068,0.652068,4.157331,0,1.299951,0.652068,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2127924,0.7172748,0,5,2.997
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91632,0.06268681,0.2813384,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2813384,0,0,3.505263,3.33,5.14586,5.994,3.611338,0,3.611338,12.54425,89.60162,0.2126046,0,0.2250707,5,6.275338
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61489,0.2968999,1.332487,7.512312,7.512312,5,0,1.53,7.512312,17.73737,0,0,0,1.332487,2.644539,2.512312,0,0,1.534522,9.244205,0,1.312052,-1.312052,11.16123,79.7229,0.2126046,8.263543,1.065989,5,10.57669
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49973,0.3337774,1.497993,2.131249,2.131249,0,-1,0,2.131249,70.28708,0,0,0,1.497993,2.24342,2.131249,0,0,2.992358,7.932152,0,0.7454274,-0.7454274,10.37548,74.11041,0.2126046,2.344374,1.198394,0,9.430145
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83781,0.4807094,2.157424,0.7301813,0.7301813,0,0,0,0.7301813,295.4641,0,0,0,2.157424,0.7686119,0.7301813,0,0,3.820611,7.186725,1.388812,0,1.388812,11.69302,83.52142,0.2119493,0.8031994,1.725939,0,9.344149
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42239,0.8910909,3.999216,4.020755,4.020755,2.531708,0,0.8561564,4.020755,99.46431,4.440892E-16,0,0,3.999216,1.567417,1.489046,0,0,2.431799,8.436655,2.431799,0,2.431799,14.00003,100,0.2116698,4.422831,3.199373,5,12.43587
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24599,1.013496,4.54857,1.514408,1.514408,0,0,0,1.514408,300.353,2.954456,0,0,4.54857,1.594114,1.514408,0,0,0,10.62527,0,0,0,14.00003,100,0.2116698,1.665849,3.638856,0,15.17384
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63804,0.8290824,3.720922,4.37373,4.37373,1.25,0,0.50625,4.37373,85.07434,0.432785,0,0,3.720922,3.288137,3.12373,0,0,0,10.62527,0,0,0,14.00003,100,0.2116698,4.811103,2.976737,5,14.3462
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.18014,0.4106724,1.843098,0.6307099,0.6307099,0,-1,0,0.6307099,292.2259,1.179193,0,0,1.843098,0.6639052,0.6307099,0,0,0,10.62527,0,0,0,14.00003,100,0.2116698,0.693781,1.474478,0,12.46837
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26779,0.3323069,1.491394,0.7291806,0.7291806,0,-1,0,0.7291806,204.53,0.7238349,0,0,1.491394,0.7675586,0.7291806,0,0,0,10.62527,0,0,0,14.00003,100,0.2116698,0.8020988,1.193115,0,12.11667
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16308,0.2405352,1.079522,0.4351818,0.4351818,0,-1,0,0.4351818,248.0623,0.6214361,0,0,1.079522,0.4580861,0.4351818,0,0,0,10.62527,0,0,0,14.00003,100,0.2116698,0.4787,0.8636177,0,11.7048
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37377,0.05147136,0.2310034,3.36879,3.33,0,-1,0,3.33,6.93704,4.440892E-16,0.03879019,0.3756692,0.2310034,3.505263,3.33,0,0,0,10.62527,0,3.27426,-3.27426,10.54866,75.34739,0.2116698,3.705669,0.1848028,0,10.85628
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71167,0.02270597,0.1019044,10.59527,3.33,0,-1,0,3.33,3.060191,0,7.265272,8.324799,0.1019044,3.505263,3.33,0,0,3.638066,7.351015,0,3.403359,-3.403359,6.9612,49.72276,0.2116698,11.6548,0.0815235,0,7.452919
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,7.743024,3.33,0,-1,0,3.33,0,0,4.413024,5.187327,0,3.505263,3.33,0,0,7.419576,3.947656,0,3.505263,-3.505263,3.266328,23.33087,0.2116698,8.517327,0,0,3.947656
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,9.65066,0.4202729,0,-1,0,0.4202729,0,0,9.230387,10.19545,0,0.4423925,0.4202729,0,0,11.31431,0.4423925,0,0.4423925,-0.4423925,2.800006,20,0.2116698,10.61573,0,0,0.4423925
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,9.480796,0,0,-1,0,0,0,0,9.480796,10.42888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2116698,10.42888,0,0,0
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,1.273809,0,0,-1,0,0,0,0,1.273809,1.40119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2116698,1.40119,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.3299668,0,0,-1,0,0,0,0,0.3299668,0.3629635,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2116698,0.3629635,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.4627115,0,0,-1,0,0,0,0,0.4627115,0.5089827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2116698,0.5089827,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.8834287,0,0,-1,0,0,0,0,0.8834287,0.9717715,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2116698,0.9717715,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,1.117133,0,0,-1,0,0,0,0,1.117133,1.228847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2116698,1.228847,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.1094189,0,0,-1,0,0,0,0,0.1094189,0.1203608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2116698,0.1203608,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.2575871,0,0,-1,0,0,0,0,0.2575871,0.2833458,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2116698,0.2833458,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,1.100376,1.100376,4.605639,0,1.422339,1.100376,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2123557,1.210413,0,5,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,1.14506,1.14506,4.650323,0,1.434538,1.14506,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2130611,1.259567,0,5,2.997
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93065,0.1596289,0.7164146,5.631976,5.631976,5,0,1.53,5.631976,12.72048,0,0,0,0.7164146,0.6652383,0.6319763,0,0,5.14586,5.994,0.0511764,0,0.0511764,9.166786,65.47691,0.2130695,6.195174,0.5731317,5,6.710414
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60557,0.4465256,2.004007,2.23825,2.23825,5,0,1.53,2.23825,89.53454,0,0,0,2.004007,0,0,2.76175,2.623662,5.094684,6.040059,4.627669,0,4.627669,13.55698,96.83537,0.2133957,2.462075,1.603205,5,8.044065
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46075,0.7191025,3.227332,2.281393,2.281393,0,-1,0,2.281393,141.4632,0.3588517,0,0,3.227332,2.401466,2.281393,0,0,0.4670144,10.20496,0.4670144,0,0.4670144,14.00003,100,0.2131813,2.509532,2.581866,0,13.43229
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75552,0.9729583,4.366637,0,0,0,0,0,0,0,4.366637,0,0,4.366637,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2131813,0,3.493309,0,14.99191
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26606,1.099514,4.934618,5.488979,5.488979,2.158979,0,0.7544012,5.488979,89.90046,1.429354,0,0,4.934618,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2131813,6.037877,3.947694,5,15.55989
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97806,1.103673,4.953285,0.9453367,0.9453367,0,0,0,0.9453367,523.9704,3.958193,0,0,4.953285,0.9950913,0.9453367,0,0,0,10.62527,0,0,0,14.00003,100,0.2131813,1.03987,3.962628,0,15.57856
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38239,1.028438,4.615631,0,0,0,0,0,0,0,4.615631,0,0,4.615631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2131813,0,3.692505,0,15.2409
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00842,0.9002071,4.040129,0.09822813,0.09822813,0,-1,0,0.09822813,4113.007,3.936731,0,0,4.040129,0.103398,0.09822813,0,0,0,10.62527,0,0,0,14.00003,100,0.2131813,0.1080509,3.232104,0,14.6654
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14956,0.733204,3.29062,2.331201,2.331201,0,-1,0,2.331201,141.1556,0.836724,0,0,3.29062,2.453896,2.331201,0,0,0,10.62527,0,0,0,14.00003,100,0.2131813,2.564321,2.632496,0,13.91589
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.0794,0.5104787,2.291028,2.008978,2.008978,0,-1,0,2.008978,114.0395,0.1763141,0,0,2.291028,2.114714,2.008978,0,0,0,10.62527,0,0,0,14.00003,100,0.2131813,2.209876,1.832823,0,12.9163
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31593,0.2362642,1.060354,8.962444,3.33,0,-1,0,3.33,31.84245,0,5.632444,6.528689,1.060354,3.505263,3.33,0,0,0,10.62527,0,2.444909,-2.444909,11.42287,81.59174,0.2131813,9.858689,0.848283,0,11.68563
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67597,0.07951335,0.3568559,3.036827,3.036827,0,-1,0,3.036827,11.75095,0,4.440892E-16,0.01050949,0.3568559,3.19666,3.036827,0,0,2.716566,8.180365,0,2.839804,-2.839804,8.429451,60.21024,0.2131813,3.340509,0.2854847,0,8.537221
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,3.593074,3.33,0,-1,0,3.33,0,0,0.2630736,0.622381,0,3.505263,3.33,0,0,5.871903,5.340561,0,3.505263,-3.505263,4.734579,33.81836,0.2131813,3.952381,0,0,5.340561
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,6.7827,1.743533,0,-1,0,1.743533,0,0,5.039167,5.717437,0,1.835298,1.743533,0,0,9.766641,1.835298,0,1.835298,-1.835298,2.800006,20,0.2131813,7.46097,0,0,1.835298
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,2.101754,0,0,-1,0,0,0,0,2.101754,2.31193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131813,2.31193,0,0,0
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.3592863,0,0,-1,0,0,0,0,0.3592863,0.395215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131813,0.395215,0,0,0
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.71755,0,0,-1,0,0,0,0,0.71755,0.789305,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131813,0.789305,0,0,0
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.362451,0,0,-1,0,0,0,0,0.362451,0.3986961,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131813,0.3986961,0,0,0
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.5796052,0,0,-1,0,0,0,0,0.5796052,0.6375657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131813,0.6375657,0,0,0
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131813,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.397227,0,0,-1,0,0,0,0,0.397227,0.4369498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131813,0.4369498,0,0,0
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.5282322,0,0,-1,0,0,0,0,0.5282322,0.5810554,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131813,0.5810554,0,0,0
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131813,0,0,0,0
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.303917,0.303917,3.80918,0,1.204906,0.303917,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2133231,0.3343087,0,5,0
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94197,0.1218555,0.5468875,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5468875,0,0,3.505263,3.33,8.475861,2.997,3.876888,0,3.876888,9.637059,68.836,0.2130203,0,0.43751,5,3.543887
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59327,0.321027,1.440769,3.668996,3.668996,5,0,1.53,3.668996,39.26876,0,0,0,1.440769,0,0,1.331004,1.264454,4.598973,6.486199,2.705223,0,2.705223,12.20346,87.16739,0.2135314,4.035896,1.152615,5,7.926968
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41884,0.7288827,3.271225,6.596694,3.33,0,-1,0,3.33,98.23499,0,3.266694,3.926363,3.271225,3.505263,3.33,0,0,1.89375,8.920899,0,0.2340378,-0.2340378,11.95676,85.40527,0.2135314,7.256363,2.61698,0,12.19212
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67034,0.9221632,4.138669,3.14667,3.14667,1.261037,0,0.509263,3.14667,131.5254,0,0,0,4.138669,1.984877,1.885633,0,0,2.153792,8.686862,2.153792,0,2.153792,14.00003,100,0.2125741,3.461337,3.310935,5,12.82553
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10654,1.057091,4.744223,2.916706,2.916706,0,0,0,2.916706,162.6569,1.674006,0,0,4.744223,3.070217,2.916706,0,0,0,10.62527,0,0,0,14.00003,100,0.2125741,3.208376,3.795378,0,15.3695
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70526,1.136313,5.099774,5.421694,5.421694,2.091694,0,0.7360325,5.421694,94.06239,1.594511,0,0,5.099774,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2125741,5.963863,4.07982,5,15.72505
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12525,1.025587,4.602834,2.718085,2.718085,0,0,0,2.718085,169.3411,1.741692,0,0,4.602834,2.861142,2.718085,0,0,0,10.62527,0,0,0,14.00003,100,0.2125741,2.989893,3.682267,0,15.22811
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83849,0.77869,3.494761,7.073925,3.33,0,-1,0,3.33,104.9478,0,3.743925,4.451317,3.494761,3.505263,3.33,0,0,0,10.62527,0,0.01050256,-0.01050256,13.98896,99.92092,0.2125741,7.781317,2.795809,0,14.12004
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03397,0.7166129,3.216159,3.565437,3.33,0,-1,0,3.33,96.58134,0,0.2354371,0.5919808,3.216159,3.505263,3.33,0,0,0.01166951,10.61477,0,0.2891044,-0.2891044,13.68421,97.74419,0.2125741,3.921981,2.572927,0,13.83093
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99863,0.4894203,2.196518,0,0,0,-1,0,0,0,1.863621,0,0,2.196518,0,0,0,0,0.3328966,10.32567,0.3328966,0,0.3328966,14.00003,100,0.2124258,0,1.757215,0,12.52219
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26108,0.2983124,1.338826,4.573188,3.33,0,-1,0,3.33,40.20499,0,1.243188,1.700507,1.338826,3.505263,3.33,0,0,0,10.62527,0,2.166437,-2.166437,11.7164,83.68842,0.2124258,5.030507,1.071061,0,11.9641
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.6433,0.03213121,0.1442049,4.332908,3.33,0,-1,0,3.33,4.330477,0,1.002908,1.436199,0.1442049,3.505263,3.33,0,0,2.407152,8.458838,0,3.361058,-3.361058,8.173536,58.38229,0.2124258,4.766199,0.1153639,0,8.603042
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,2.031307,2.031307,0,-1,0,2.031307,0,0,4.440892E-16,0,0,2.138218,2.031307,0,0,6.141662,5.097779,0,2.138218,-2.138218,5.919656,42.28318,0.2124258,2.234438,0,0,5.097779
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,7.944393,2.811583,0,-1,0,2.811583,0,0,5.13281,5.927249,0,2.959561,2.811583,0,0,8.51746,2.959561,0,2.959561,-2.959561,2.800006,20,0.2124258,8.738832,0,0,2.959561
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,6.331548,0,0,-1,0,0,0,0,6.331548,6.964703,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2124258,6.964703,0,0,0
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.8714559,0,0,-1,0,0,0,0,0.8714559,0.9586015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2124258,0.9586015,0,0,0
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2124258,0,0,0,0
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2124258,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2124258,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2124258,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.8827897,0,0,-1,0,0,0,0,0.8827897,0.9710687,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2124258,0.9710687,0,0,0
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.1004701,0,0,-1,0,0,0,0,0.1004701,0.1105171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2124258,0.1105171,0,0,0
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,1.10824,1.10824,4.613503,0,1.424487,1.10824,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2130769,1.219064,0,5,0
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2130243,0,0,5,2.997
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95028,0.06965578,0.3126151,2.375061,2.375061,5,0,1.53,2.375061,13.16241,0,0,0,0.3126151,0,0,2.624939,2.493692,5.14586,5.994,2.806308,0,2.806308,11.78053,84.1465,0.2136171,2.612567,0.2500921,5,6.306615
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57803,0.116347,0.5221654,3.424027,3.424027,5,0,1.53,3.424027,15.25004,0,0,0,0.5221654,0,0,1.575973,1.497175,2.339553,8.519677,2.01934,0,2.01934,13.69625,97.83015,0.2140204,3.766429,0.4177323,5,9.041842
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37406,0.08937269,0.4011046,0,0,0,-1,0,0,0,0.080892,0,0,0.4011046,0,0,0,0,0.3202126,10.33708,0.3202126,0,0.3202126,14.00003,100,0.2138803,0,0.3208837,0,10.73819
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58234,0.1034852,0.4644416,5.495176,5.495176,5,0,1.53,5.495176,8.451807,1.110223E-16,0,0,0.4644416,0.5212376,0.4951757,0,0,0,10.62527,0,0.05679595,-0.05679595,13.94016,99.57237,0.2138803,6.044693,0.3715533,5,11.08972
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94394,0.165469,0.7426248,0,0,0,0,0,0,0,0.6795181,0,0,0.7426248,0,0,0,0,0.06310661,10.56848,0.06310661,0,0.06310661,14.00003,100,0.2138527,0,0.5940998,0,11.3111
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.42768,0.1563569,0.70173,0,0,0,0,0,0,0,0.70173,0,0,0.70173,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2138527,0,0.561384,0,11.327
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86683,0.3103007,1.39263,1.690117,1.690117,0,0,0,1.690117,82.3984,0,0,0,1.39263,1.779071,1.690117,0,0,0,10.62527,0,0.3864413,-0.3864413,13.59268,97.0904,0.2138527,1.859129,1.114104,0,12.0179
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67056,0.2330156,1.045774,0.6278262,0.6278262,0,-1,0,0.6278262,166.5706,0,0,0,1.045774,0.6608697,0.6278262,0,0,0.4293793,10.23883,0.3849042,0,0.3849042,13.95784,99.69862,0.2136846,0.6906088,0.8366191,0,11.28461
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92119,0.1894549,0.8502734,2.113431,2.113431,0,-1,0,2.113431,40.23189,0,0,0,0.8502734,2.224665,2.113431,0,0,0.04447503,10.58525,0,1.374391,-1.374391,12.5091,89.35053,0.2136846,2.324775,0.6802187,0,11.43552
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92087,0.04545475,0.2040009,0,0,0,-1,0,0,0,0,0,0,0.2040009,0,0,0,0,1.571576,9.210855,0.2040009,0,0.2040009,12.70263,90.7329,0.2135956,0,0.1632007,0,9.414856
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20929,0.05798889,0.2602541,0,0,0,-1,0,0,0,0,0,0,0.2602541,0,0,0,0,1.367576,9.394456,0.2602541,0,0.2602541,12.94953,92.49646,0.2134821,0,0.2082033,0,9.65471
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61366,0.03973837,0.1783458,2.788836,2.788836,0,-1,0,2.788836,6.394991,0,4.440892E-16,0,0.1783458,2.935616,2.788836,0,0,1.107322,9.628685,0,2.757271,-2.757271,10.04311,71.73637,0.2134821,3.067719,0.1426766,0,9.807031
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,6.002266,3.33,0,-1,0,3.33,0,0,2.672266,3.272493,0,3.505263,3.33,0,0,4.170955,6.871414,0,3.505263,-3.505263,6.34824,45.34448,0.2134821,6.602493,0,0,6.871414
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,2.939533,2.939533,0,-1,0,2.939533,0,0,0,0.03564329,0,3.094246,2.939533,0,0,8.065692,3.366151,0,3.094246,-3.094246,3.086619,22.04723,0.2134821,3.233487,0,0,3.366151
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,3.092583,0.25831,0,-1,0,0.25831,0,0,2.834273,3.143531,0,0.2719053,0.25831,0,0,11.50374,0.2719053,0,0.2719053,-0.2719053,2.800006,20,0.2134821,3.401841,0,0,0.2719053
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.06949373,0,0,-1,0,0,0,0,0.06949373,0.0764431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2134821,0.0764431,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.5331913,0,0,-1,0,0,0,0,0.5331913,0.5865105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2134821,0.5865105,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.7863247,0,0,-1,0,0,0,0,0.7863247,0.8649572,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2134821,0.8649572,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.837778,0,0,-1,0,0,0,0,0.837778,0.9215558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2134821,0.9215558,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.06606489,0,0,-1,0,0,0,0,0.06606489,0.07267138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2134821,0.07267138,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.6510785,0,0,-1,0,0,0,0,0.6510785,0.7161864,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2134821,0.7161864,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.5792608,0,0,-1,0,0,0,0,0.5792608,0.6371869,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2134821,0.6371869,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.6976234,0.6976234,4.202887,0,1.312388,0.6976234,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2138567,0.7673858,0,5,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,1.650391,1.650391,5,0,1.53,1.650391,0,0,0,0,0,0,0,3.349609,3.182129,8.475861,2.997,3.182129,0,3.182129,8.977953,64.12811,0.2145326,1.81543,0,5,2.997
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95558,0.1267439,0.5688267,4.723713,4.723713,5,0,1.53,4.723713,12.04194,0,0,0,0.5688267,0,0,0.2762867,0.2624723,5.293732,5.860916,0.831299,0,0.831299,9.766593,69.76124,0.2146721,5.196084,0.4550614,5,6.429742
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55985,0.236924,1.063315,1.27361,1.27361,4.502771,0,1.394257,1.27361,83.48829,0,0,0,1.063315,0,0,3.229162,3.067704,4.462432,6.609085,4.131019,0,4.131019,13.68562,97.75424,0.2148712,1.40097,0.8506519,5,7.6724
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32645,0.3257614,1.462017,1.508444,1.508444,0,-1,0,1.508444,96.92218,0,0,0,1.462017,1.587836,1.508444,0,0,0.331414,10.327,0,0.125819,-0.125819,13.553,96.80692,0.2148712,1.659289,1.169614,0,11.78902
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49162,0.3667248,1.645861,1.163949,1.163949,0,0,0,1.163949,141.4032,0,0,0,1.645861,1.225209,1.163949,0,0,0.4712128,10.20118,0.4206516,0,0.4206516,13.95206,99.65738,0.2146911,1.280344,1.316689,0,11.84704
