Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.77841,0.2983668,1.33907,0,0,0,0,0,0,0,1.288509,0,0,1.33907,0,0,0,0,0.05056125,10.57977,0.05056125,0,0.05056125,14.00003,100,0.2146695,0,1.071256,0,11.91884
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14538,0.4224972,1.896168,7.149422,7.149422,5,0,1.53,7.149422,26.52197,0,0,0,1.896168,2.262549,2.149422,0,0,0,10.62527,0,0.3663816,-0.3663816,13.61383,97.24143,0.2146695,7.864364,1.516934,5,12.52144
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60739,0.5445861,2.444103,1.655548,1.655548,0,0,0,1.655548,147.631,0.2943299,0,0,2.444103,1.742682,1.655548,0,0,0.4070907,10.25889,0.4070907,0,0.4070907,14.00003,100,0.2144955,1.821103,1.955282,0,12.703
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50483,0.6046634,2.713729,1.008657,1.008657,0,-1,0,1.008657,269.0437,1.651984,0,0,2.713729,1.061745,1.008657,0,0,0,10.62527,0,0,0,14.00003,100,0.2144955,1.109523,2.170983,0,13.339
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81133,0.4589973,2.05998,0,0,0,-1,0,0,0,2.05998,0,0,2.05998,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2144955,0,1.647984,0,12.68525
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.8462,0.2026638,0.909555,5.095358,3.33,0,-1,0,3.33,27.31396,0,1.765358,2.274894,0.909555,3.505263,3.33,0,0,0,10.62527,0,2.595708,-2.595708,11.26391,80.45635,0.2144955,5.604894,0.727644,0,11.53483
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.1606,0.0490067,0.2199421,0,0,0,-1,0,0,0,0,0,0,0.2199421,0,0,0,0,2.88412,8.029566,0.2199421,0,0.2199421,11.47257,81.94674,0.2144016,0,0.1759537,0,8.249508
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.5871,0.02436314,0.1093418,0,0,0,-1,0,0,0,0,0,0,0.1093418,0,0,0,0,2.664178,8.227514,0.1093418,0,0.1093418,11.5763,82.68768,0.214355,0,0.08747341,0,8.336856
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.554836,8.325921,0,0,0,11.5763,82.68768,0.214355,0,0,0,8.325921
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,3.226909,3.226909,0,-1,0,3.226909,0,0,4.440892E-16,0.2195994,0,3.396746,3.226909,0,0,2.554836,8.325921,0,3.396746,-3.396746,7.995813,57.11283,0.214355,3.549599,0,0,8.325921
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.6174148,0.6174148,0,-1,0,0.6174148,0,0,0,0,0,0.6499103,0.6174148,0,0,6.328999,4.929175,0,0.6499103,-0.6499103,7.310747,52.21952,0.214355,0.6791562,0,0,4.929175
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,1.234364,1.234364,0,-1,0,1.234364,0,0,2.220446E-16,0,0,1.299331,1.234364,0,0,7.051121,4.279265,0,1.299331,-1.299331,5.941132,42.43657,0.214355,1.357801,0,0,4.279265
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,1.147243,1.147243,0,-1,0,1.147243,0,0,2.220446E-16,0,0,1.207624,1.147243,0,0,8.494823,2.979934,0,1.207624,-1.207624,4.668184,33.34411,0.214355,1.261967,0,0,2.979934
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.4806655,0.4806655,0,-1,0,0.4806655,0,0,1.110223E-16,0,0,0.5059637,0.4806655,0,0,9.836627,1.77231,0,0.5059637,-0.5059637,4.134852,29.5346,0.214355,0.5287321,0,0,1.77231
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.453279,0.453279,0,-1,0,0.453279,0,0,0,0,0,0.4771357,0.453279,0,0,10.39881,1.266346,0,0.4771357,-0.4771357,3.631907,25.94214,0.214355,0.4986069,0,0,1.266346
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.1627148,0.1627148,0,-1,0,0.1627148,0,0,2.775558E-17,0,0,0.1712787,0.1627148,0,0,10.92896,0.7892107,0,0.1712787,-0.1712787,3.451363,24.65254,0.214355,0.1789862,0,0,0.7892107
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.11927,0.617932,0,0,0,3.451363,24.65254,0.214355,0,0,0,0.617932
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,1.253536,0.5870354,0,-1,0,0.5870354,0,0,0.6665006,0.7918542,0,0.617932,0.5870354,0,0,11.11927,0.617932,0,0.617932,-0.617932,2.800006,20,0.214355,1.37889,0,0,0.617932
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214355,0,0,0,0
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.475238,0.475238,3.980501,0,1.251677,0.475238,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2145812,0.5227618,0,5,0
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95787,0.1402185,0.6293008,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6293008,0,0,3.505263,3.33,8.475861,2.997,3.959301,0,3.959301,9.715243,69.39445,0.2142567,0,0.5034406,5,3.626301
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53878,0.3813026,1.711286,0,0,2.952919,0,0.971147,0,0,0,0,0,1.711286,0,0,2.952919,2.805274,4.51656,6.560371,4.51656,0,4.51656,14.00003,100,0.2133797,0,1.369029,5,8.271657
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27608,0.635795,2.853448,3.622267,3.33,0,-1,0,3.33,85.68913,4.440892E-16,0.2922664,0.654493,2.853448,3.505263,3.33,0,0,0,10.62527,0,0.6518152,-0.6518152,13.31295,95.09234,0.2133797,3.984493,2.282758,0,13.47872
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39828,0.8374253,3.758365,7.238762,7.238762,4.356342,0,1.354282,7.238762,51.91999,1.110223E-16,0,0,3.758365,3.034126,2.882419,0,0,0.7242391,9.973459,0.7242391,0,0.7242391,14.00003,100,0.2133433,7.962638,3.006692,5,13.73182
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.61008,0.9767959,4.38386,2.22073,2.22073,0,0,0,2.22073,197.4062,2.046249,0,0,4.38386,2.337611,2.22073,0,0,0,10.62527,0,0,0,14.00003,100,0.2133433,2.442803,3.507088,0,15.00913
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85847,1.113691,4.998245,0,0,0,0,0,0,0,4.998245,0,0,4.998245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2133433,0,3.998596,0,15.62352
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34717,1.115864,5.007999,0.6836707,0.6836707,0,0,0,0.6836707,732.5163,4.288346,0,0,5.007999,0.7196534,0.6836707,0,0,0,10.62527,0,0,0,14.00003,100,0.2133433,0.7520378,4.0064,0,15.63327
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34153,0.9755191,4.378129,0,0,0,-1,0,0,0,4.378129,0,0,4.378129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2133433,0,3.502504,0,15.0034
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70454,0.7600539,3.411122,0.1501273,0.1501273,0,-1,0,0.1501273,2272.153,3.253093,0,0,3.411122,0.1580287,0.1501273,0,0,0,10.62527,0,0,0,14.00003,100,0.2133433,0.16514,2.728898,0,14.0364
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.7747,0.4261457,1.912542,3.153604,3.153604,0,-1,0,3.153604,60.64624,0,4.440892E-16,0.1389643,1.912542,3.319583,3.153604,0,0,0,10.62527,0,1.407041,-1.407041,12.51688,89.40608,0.2133433,3.468964,1.530034,0,12.53782
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11507,0.2856143,1.281837,1.693214,1.693214,0,-1,0,1.693214,75.70436,0,2.220446E-16,0,1.281837,1.782331,1.693214,0,0,1.563379,9.218233,0,0.5004937,-0.5004937,11.98931,85.63776,0.2133433,1.862535,1.025469,0,10.50007
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56364,0.03933476,0.1765344,6.5007,3.33,0,-1,0,3.33,5.301333,0,3.170699,3.820769,0.1765344,3.505263,3.33,0,0,2.119483,8.717739,0,3.328729,-3.328729,8.480521,60.57503,0.2133433,7.150769,0.1412275,0,8.894274
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,1.43609,1.43609,0,-1,0,1.43609,0,0,0,0,0,1.511674,1.43609,0,0,5.81807,5.38901,0,1.511674,-1.511674,6.887077,49.19331,0.2133433,1.579699,0,0,5.38901
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.497708,3.877337,0,0,0,6.887077,49.19331,0.2133433,0,0,0,3.877337
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,2.531811,2.531811,0,-1,0,2.531811,0,0,4.440892E-16,0,0,2.665064,2.531811,0,0,7.497708,3.877337,0,2.665064,-2.665064,4.077853,29.12746,0.2133433,2.784992,0,0,3.877337
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.45889,1.212272,0,0,0,4.077853,29.12746,0.2133433,0,0,0,1.212272
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.2779101,0.2779101,0,-1,0,0.2779101,0,0,5.551115E-17,0,0,0.2925369,0.2779101,0,0,10.45889,1.212272,0,0.2925369,-0.2925369,3.769492,26.92489,0.2133433,0.3057011,0,0,1.212272
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.07563638,0.07563638,0,-1,0,0.07563638,0,0,0,0,0,0.07961724,0.07563638,0,0,10.78393,0.9197354,0,0.07961724,-0.07961724,3.685568,26.32543,0.2133433,0.08320002,0,0,0.9197354
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.8106554,0.7981122,0,-1,0,0.7981122,0,0,0.01254314,0.09360867,0,0.8401181,0.7981122,0,0,10.8724,0.8401181,0,0.8401181,-0.8401181,2.800006,20,0.2133433,0.8917209,0,0,0.8401181
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.8421373,0,0,-1,0,0,0,0,0.8421373,0.9263511,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133433,0.9263511,0,0,0
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.120505,0,0,-1,0,0,0,0,0.120505,0.1325555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133433,0.1325555,0,0,0
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.8197513,0,0,-1,0,0,0,0,0.8197513,0.9017264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133433,0.9017264,0,0,0
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,1.008162,1.008162,4.513425,0,1.397165,1.008162,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2138823,1.108978,0,5,0
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.5501857,0.5501857,4.055449,0,1.272138,0.5501857,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2141482,0.6052043,0,5,2.997
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95716,0.0720166,0.3232105,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3232105,0,0,3.505263,3.33,5.14586,5.994,3.65321,0,3.65321,12.58398,89.88536,0.2139612,0,0.2585684,5,6.317211
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51484,0.2786862,1.250744,2.934558,2.934558,0,0,0,2.934558,42.62119,0,4.440892E-16,0,1.250744,3.089009,2.934558,0,0,1.49265,9.281889,0,1.838265,-1.838265,10.64627,76.04467,0.2139612,3.228014,1.000595,0,10.53263
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22301,0.6606425,2.964963,3.648906,3.33,0,-1,0,3.33,89.03794,0,0.3189056,0.6837962,2.964963,3.505263,3.33,0,0,3.535166,7.443624,0,0.5402996,-0.5402996,10.07675,71.97663,0.2139612,4.013796,2.371971,0,10.40859
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.30241,0.8735309,3.920407,3.147645,3.147645,3.351983,0,1.080091,3.147645,124.5505,0,0,0,3.920407,0,0,0.2043379,0.194121,4.135499,6.903325,4.114528,0,4.114528,13.98013,99.85789,0.2135029,3.46241,3.136325,5,10.82373
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.43911,1.010538,4.535292,0.1543674,0.1543674,0,0,0,0.1543674,2937.986,4.351829,0,0,4.535292,0.162492,0.1543674,0,0,0.02097152,10.6064,0.02097152,0,0.02097152,14.00003,100,0.2134944,0.1698041,3.628234,0,15.14169
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56701,1.045305,4.691329,1.992101,1.992101,0,0,0,1.992101,235.4966,2.594381,0,0,4.691329,2.096948,1.992101,0,0,0,10.62527,0,0,0,14.00003,100,0.2134944,2.191311,3.753063,0,15.3166
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08644,1.008403,4.525713,1.020857,1.020857,0,0,0,1.020857,443.325,3.451127,0,0,4.525713,1.074586,1.020857,0,0,0,10.62527,0,0,0,14.00003,100,0.2134944,1.122942,3.62057,0,15.15099
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18088,1.06735,4.790268,3.671075,3.33,0,-1,0,3.33,143.8519,1.285005,0.3410754,0.7081829,4.790268,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2134944,4.038183,3.832215,0,15.41554
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60096,0.6315169,2.834248,4.01404,3.33,0,-1,0,3.33,85.11256,0,0.6840405,1.085445,2.834248,3.505263,3.33,0,0,0,10.62527,0,0.6710151,-0.6710151,13.29272,94.94778,0.2134944,4.415444,2.267398,0,13.45952
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70647,0.4660783,2.091759,3.040752,3.040752,0,-1,0,3.040752,68.79085,0,0,0.01482743,2.091759,3.200792,3.040752,0,0,0.7455723,9.954259,0,1.109033,-1.109033,12.12369,86.59763,0.2134944,3.344827,1.673407,0,12.04602
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07275,0.1154177,0.5179948,0.002586878,0.002586878,0,-1,0,0.002586878,20023.94,0,0,0,0.5179948,0.002723029,0.002586878,0,0,1.977831,8.845226,0.5152718,0,0.5152718,12.61252,90.08927,0.2132869,0.002845565,0.4143958,0,9.363221
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.5433,0.03224405,0.1447113,0,0,0,-1,0,0,0,0,0,0,0.1447113,0,0,0,0,1.462559,9.308971,0.1447113,0,0.1447113,12.74981,91.06988,0.2132287,0,0.115769,0,9.453683
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.4229198,0.4229198,0,-1,0,0.4229198,0,0,0,0,0,0.4451787,0.4229198,0,0,1.317848,9.439211,0,0.4451787,-0.4451787,12.28055,87.71803,0.2132287,0.4652117,0,0,9.439211
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,4.264525,3.33,0,-1,0,3.33,0,0,0.9345256,1.360978,0,3.505263,3.33,0,0,1.812491,8.994033,0,3.505263,-3.505263,8.585676,61.32614,0.2132287,4.690978,0,0,8.994033
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,2.760488,2.760488,0,-1,0,2.760488,0,0,0,0,0,2.905776,2.760488,0,0,5.707228,5.48877,0,2.905776,-2.905776,5.522719,39.44792,0.2132287,3.036536,0,0,5.48877
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.3267448,0.3267448,0,-1,0,0.3267448,0,0,0,0,0,0.3439419,0.3267448,0,0,8.935868,2.582993,0,0.3439419,-0.3439419,5.160173,36.8583,0.2132287,0.3594193,0,0,2.582993
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.9450554,0.9450554,0,-1,0,0.9450554,0,0,1.110223E-16,0,0,0.9947951,0.9450554,0,0,9.318026,2.239051,0,0.9947951,-0.9947951,4.111567,29.36827,0.2132287,1.039561,0,0,2.239051
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.6888862,0.6888862,0,-1,0,0.6888862,0,0,1.110223E-16,0,0,0.7251434,0.6888862,0,0,10.42335,1.244256,0,0.7251434,-0.7251434,3.347198,23.90851,0.2132287,0.7577748,0,0,1.244256
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.358946,0.358946,0,-1,0,0.358946,0,0,0,0,0,0.3778379,0.358946,0,0,11.22907,0.5191126,0,0.3778379,-0.3778379,2.948922,21.06369,0.2132287,0.3948406,0,0,0.5191126
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.9438518,0.134211,0,-1,0,0.134211,0,0,0.8096408,0.904026,0,0.1412748,0.134211,0,0,11.64889,0.1412748,0,0.1412748,-0.1412748,2.800006,20,0.2132287,1.038237,0,0,0.1412748
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,1.135259,0,0,-1,0,0,0,0,1.135259,1.248785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2132287,1.248785,0,0,0
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.7621371,0,0,-1,0,0,0,0,0.7621371,0.8383508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2132287,0.8383508,0,0,0
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,1.324591,1.324591,4.829854,0,1.48355,1.324591,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2138906,1.45705,0,5,0
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2138382,0,0,5,2.997
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95345,0.04581667,0.2056252,3.072872,3.072872,5,0,1.53,3.072872,6.691628,0,0,0,0.2056252,0,0,1.927128,1.830771,5.14586,5.994,2.036397,0,2.036397,11.05013,78.92935,0.2142248,3.38016,0.1645002,5,6.199625
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48806,0.2221767,0.9971289,0,0,2.22351,0,0.7720183,0,0,0,0,0,0.9971289,0,0,2.22351,2.112335,3.109464,7.826757,3.109464,0,3.109464,14.00003,100,0.2135407,0,0.7977031,5,8.823886
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16729,0.365148,1.638784,0,0,0,-1,0,0,0,1.638784,0,0,1.638784,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2135407,0,1.311028,0,12.26406
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.20411,0.6183068,2.774961,1.221905,1.221905,0,0,0,1.221905,227.1011,1.488745,0,0,2.774961,1.286216,1.221905,0,0,0,10.62527,0,0,0,14.00003,100,0.2135407,1.344096,2.219969,0,13.40024
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26564,0.8495196,3.812644,0.4176228,0.4176228,0,0,0,0.4176228,912.9397,3.373041,0,0,3.812644,0.4396029,0.4176228,0,0,0,10.62527,0,0,0,14.00003,100,0.2135407,0.459385,3.050115,0,14.43792
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27111,0.9320218,4.182914,2.771447,2.771447,0,0,0,2.771447,150.9289,1.265601,0,0,4.182914,2.917313,2.771447,0,0,0,10.62527,0,0,0,14.00003,100,0.2135407,3.048592,3.346331,0,14.80819
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82548,0.9717687,4.361298,0,0,0,0,0,0,0,4.361298,0,0,4.361298,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2135407,0,3.489038,0,14.98657
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.0231,0.7703906,3.457513,5.697336,3.33,0,-1,0,3.33,103.8292,0,2.367336,2.937069,3.457513,3.505263,3.33,0,0,0,10.62527,0,0.04775019,-0.04775019,13.94969,99.64048,0.2135407,6.267069,2.76601,0,14.08279
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.5007,0.4427364,1.987001,1.404707,1.404707,0,-1,0,1.404707,141.4531,0.4553063,0,0,1.987001,1.478639,1.404707,0,0,0.05305577,10.57752,0.05305577,0,0.05305577,14.00003,100,0.2135198,1.545178,1.589601,0,12.56452
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64157,0.3058935,1.37285,2.855478,2.855478,0,-1,0,2.855478,48.07775,0,0,0,1.37285,3.005766,2.855478,0,0,0,10.62527,0,1.632917,-1.632917,12.27878,87.70541,0.2135198,3.141026,1.09828,0,11.99812
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03369,0.1216544,0.5459847,5.904761,3.33,0,-1,0,3.33,16.39594,0,2.574761,3.165237,0.5459847,3.505263,3.33,0,0,1.814352,8.992357,0,2.959278,-2.959278,9.15943,65.42436,0.2135198,6.495237,0.4367878,0,9.538342
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52609,0.05592259,0.2509806,0,0,0,-1,0,0,0,0,0,0,0.2509806,0,0,0,0,5.102439,6.033079,0.2509806,0,0.2509806,9.397531,67.12508,0.213421,0,0.2007845,0,6.28406
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.851459,6.258962,0,0,0,9.397531,67.12508,0.213421,0,0,0,6.258962
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,3.626282,3.33,0,-1,0,3.33,0,0,0.296282,0.6589102,0,3.505263,3.33,0,0,4.851459,6.258962,0,3.505263,-3.505263,5.702659,40.7332,0.213421,3.98891,0,0,6.258962
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,6.923244,2.616014,0,-1,0,2.616014,0,0,4.30723,4.999555,0,2.753699,2.616014,0,0,8.746195,2.753699,0,2.753699,-2.753699,2.800006,20,0.213421,7.615568,0,0,2.753699
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,1.504777,0,0,-1,0,0,0,0,1.504777,1.655255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.213421,1.655255,0,0,0
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.796603,0,0,-1,0,0,0,0,0.796603,0.8762633,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.213421,0.8762633,0,0,0
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.4282436,0,0,-1,0,0,0,0,0.4282436,0.471068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.213421,0.471068,0,0,0
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.213421,0,0,0,0
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.3642524,0,0,-1,0,0,0,0,0.3642524,0.4006777,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.213421,0.4006777,0,0,0
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.3001556,0,0,-1,0,0,0,0,0.3001556,0.3301711,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.213421,0.3301711,0,0,0
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.7124488,0,0,-1,0,0,0,0,0.7124488,0.7836937,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.213421,0.7836937,0,0,0
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.3580063,0.3580063,3.86327,0,1.219673,0.3580063,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2135713,0.393807,0,5,0
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.01770652,0.01770652,3.52297,0,1.126771,0.01770652,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2135317,0.01947718,0,5,2.997
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94675,0.0989757,0.4442029,4.877092,4.877092,5,0,1.53,4.877092,9.107946,0,0,0,0.4442029,0,0,0.1229081,0.1167627,5.14586,5.994,0.5609656,0,0.5609656,9.650415,68.9314,0.2136145,5.364801,0.3553623,5,6.438203
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45848,0.1286091,0.5771977,1.041171,1.041171,4.546434,0,1.406176,1.041171,55.43739,4.440892E-16,0,0,0.5771977,0,0,3.505263,3.33,4.584895,6.498869,3.907198,0,3.907198,13.35711,95.40772,0.2139131,1.145288,0.4617582,5,7.076067
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.109,0.3417675,1.533853,1.596493,1.596493,0,-1,0,1.596493,96.07642,2.220446E-16,0,0,1.533853,1.680519,1.596493,0,0,0.6776969,10.01535,0,0.1466657,-0.1466657,13.20251,94.30344,0.2139131,1.756142,1.227082,0,11.5492
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10349,0.4216471,1.892352,2.76319,2.76319,0,0,0,2.76319,68.48434,0,0,0,1.892352,2.908621,2.76319,0,0,0.8406588,9.868681,0,1.016268,-1.016268,12.13127,86.65174,0.2139131,3.039509,1.513882,0,11.76103
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08985,0.5545874,2.488988,0,0,0,0,0,0,0,0.519142,0,0,2.488988,0,0,0,0,1.969846,8.852413,1.969846,0,1.969846,14.00003,100,0.2131545,0,1.99119,0,11.3414
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.97086,0.6230194,2.796111,2.613999,2.613999,0,0,0,2.613999,106.9668,0.0445333,0,0,2.796111,2.751578,2.613999,0,0,0,10.62527,0,0,0,14.00003,100,0.2131545,2.875399,2.236889,0,13.42138
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56458,0.6355038,2.852141,1.322626,1.322626,0,0,0,1.322626,215.6423,1.459903,0,0,2.852141,1.392238,1.322626,0,0,0,10.62527,0,0,0,14.00003,100,0.2131545,1.454888,2.281713,0,13.47742
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86841,0.5659182,2.539841,0,0,0,-1,0,0,0,2.539841,0,0,2.539841,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2131545,0,2.031873,0,13.16512
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40392,0.503894,2.261476,0.5904102,0.5904102,0,-1,0,0.5904102,383.0347,1.639992,0,0,2.261476,0.6214845,0.5904102,0,0,0,10.62527,0,0,0,14.00003,100,0.2131545,0.6494513,1.809181,0,12.88675
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.58009,0.2138417,0.9597214,3.093487,3.093487,0,-1,0,3.093487,31.02394,0,0,0.07283515,0.9597214,3.256302,3.093487,0,0,0,10.62527,0,2.29658,-2.29658,11.57922,82.70855,0.2131545,3.402835,0.7677772,0,11.585
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99791,0.08155169,0.366004,0,0,0,-1,0,0,0,0,0,0,0.366004,0,0,0,0,2.551756,8.328694,0.366004,0,0.366004,11.92644,85.1887,0.2130142,0,0.2928032,0,8.694698
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51203,0.05011444,0.2249136,9.589528,3.33,0,-1,0,3.33,6.754162,0,6.259528,7.218481,0.2249136,3.505263,3.33,0,0,2.185752,8.658097,0,3.280349,-3.280349,8.46865,60.49023,0.2130142,10.54848,0.1799309,0,8.883011
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,6.028712,3.33,0,-1,0,3.33,0,0,2.698712,3.301583,0,3.505263,3.33,0,0,5.830585,5.377748,0,3.505263,-3.505263,4.773778,34.09835,0.2130142,6.631583,0,0,5.377748
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,1.558585,1.558585,0,-1,0,1.558585,0,0,2.220446E-16,0,0,1.640616,1.558585,0,0,9.725322,1.872485,0,1.640616,-1.640616,3.044417,21.74579,0.2130142,1.714444,0,0,1.872485
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.54823,0.231869,0,0,0,3.044417,21.74579,0.2130142,0,0,0,0.231869
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.54823,0.231869,0,0,0,3.044417,21.74579,0.2130142,0,0,0,0.231869
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.54823,0.231869,0,0,0,3.044417,21.74579,0.2130142,0,0,0,0.231869
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.6770326,0.2202756,0,-1,0,0.2202756,0,0,0.456757,0.5244603,0,0.231869,0.2202756,0,0,11.54823,0.231869,0,0.231869,-0.231869,2.800006,20,0.2130142,0.7447358,0,0,0.231869
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.4988084,0,0,-1,0,0,0,0,0.4988084,0.5486892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2130142,0.5486892,0,0,0
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.9900934,0,0,-1,0,0,0,0,0.9900934,1.089103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2130142,1.089103,0,0,0
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.8407552,0,0,-1,0,0,0,0,0.8407552,0.9248307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2130142,0.9248307,0,0,0
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,1.502557,0,0,-1,0,0,0,0,1.502557,1.652812,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2130142,1.652812,0,0,0
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.6632693,0.6632693,4.168532,0,1.303009,0.6632693,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2133288,0.7295962,0,5,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.7725791,0.7725791,4.277842,0,1.332851,0.7725791,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2136987,0.8498371,0,5,2.997
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.9371,0.1153029,0.5174796,3.214228,3.214228,5,0,1.53,3.214228,16.09965,0,0,0,0.5174796,0,0,1.785772,1.696483,5.14586,5.994,2.213963,0,2.213963,11.21859,80.1326,0.2140842,3.535651,0.4139837,5,6.511479
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42615,0.2943174,1.320896,3.468666,3.468666,4.999116,0,1.529759,3.468666,38.08082,0,0,0,1.320896,0,0,1.530451,1.453928,2.931897,7.986567,2.774825,0,2.774825,13.85102,98.93563,0.2145261,3.815532,1.056717,5,9.307463
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04821,0.6173423,2.770632,3.034431,3.034431,0,-1,0,3.034431,91.30647,0,4.440892E-16,0.007874364,2.770632,3.194138,3.034431,0,0,0.1570726,10.48391,0,0.4235059,-0.4235059,13.4046,95.74696,0.2145261,3.337874,2.216506,0,13.25454
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00067,0.7563497,3.394497,4.114063,4.114063,1.485543,0,0.5705533,4.114063,82.50961,3.330669E-16,0,0,3.394497,2.766863,2.62852,0,0,0.6276347,10.0604,0.6276347,0,0.6276347,14.00003,100,0.2144149,4.525469,2.715598,5,13.4549
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91188,1.03414,4.641218,1.593302,1.593302,0,0,0,1.593302,291.2956,2.964058,0,0,4.641218,1.67716,1.593302,0,0,0,10.62527,0,0,0,14.00003,100,0.2144149,1.752632,3.712975,0,15.26649
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66636,1.133986,5.089328,3.946767,3.946767,1.25,0,0.50625,3.946767,128.9493,2.250626,0,0,5.089328,2.838702,2.696767,0,0,0,10.62527,0,0,0,14.00003,100,0.2144149,4.341444,4.071463,5,15.7146
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30405,1.070524,4.804509,4.393094,4.393094,1.25,0,0.50625,4.393094,109.3651,1.49599,0,0,4.804509,3.30852,3.143094,0,0,0,10.62527,0,0,0,14.00003,100,0.2144149,4.832403,3.843607,5,15.42978
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71702,1.014779,4.554327,2.117612,2.117612,0,-1,0,2.117612,215.069,2.325262,0,0,4.554327,2.229065,2.117612,0,0,0,10.62527,0,0,0,14.00003,100,0.2144149,2.329373,3.643462,0,15.1796
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31072,0.7882925,3.537857,0,0,0,-1,0,0,0,3.537857,0,0,3.537857,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2144149,0,2.830285,0,14.16313
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.5221,0.4757196,2.13503,0,0,0,-1,0,0,0,2.13503,0,0,2.13503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2144149,0,1.708024,0,12.7603
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96546,0.1604181,0.7199565,0,0,0,-1,0,0,0,0.7199565,0,0,0.7199565,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2144149,0,0.5759652,0,11.34523
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50113,0.02009361,0.09018012,4.363665,3.33,0,-1,0,3.33,2.708112,4.440892E-16,1.033665,1.470031,0.09018012,3.505263,3.33,0,0,0,10.62527,0,3.415083,-3.415083,10.40021,74.28709,0.2144149,4.800031,0.0721441,0,10.71545
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,3.591148,3.33,0,-1,0,3.33,0,0,0.2611483,0.6202631,0,3.505263,3.33,0,0,3.794537,7.210191,0,3.505263,-3.505263,6.705343,47.89521,0.2144149,3.950263,0,0,7.210191
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,4.026544,3.33,0,-1,0,3.33,0,0,0.6965436,1.099198,0,3.505263,3.33,0,0,7.689273,3.704928,0,3.505263,-3.505263,3.010471,21.50332,0.2144149,4.429198,0,0,3.704928
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,3.203057,0.1896816,0,-1,0,0.1896816,0,0,3.013376,3.333681,0,0.1996648,0.1896816,0,0,11.58401,0.1996648,0,0.1996648,-0.1996648,2.800006,20,0.2144149,3.523363,0,0,0.1996648
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.6532155,0,0,-1,0,0,0,0,0.6532155,0.7185371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144149,0.7185371,0,0,0
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144149,0,0,0,0
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.966723,0,0,-1,0,0,0,0,0.966723,1.063395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144149,1.063395,0,0,0
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.815504,0,0,-1,0,0,0,0,0.815504,0.8970544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144149,0.8970544,0,0,0
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.4340006,0,0,-1,0,0,0,0,0.4340006,0.4774006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144149,0.4774006,0,0,0
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.3079255,0,0,-1,0,0,0,0,0.3079255,0.338718,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144149,0.338718,0,0,0
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.6894211,0,0,-1,0,0,0,0,0.6894211,0.7583631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144149,0.7583631,0,0,0
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,2.090958,2.090958,5,0,1.53,2.090958,0,0,0,0,0,0,0,2.909042,2.76359,11.80586,0,2.76359,0,2.76359,5.421778,38.72691,0.2149226,2.300053,0,5,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.7219945,0.7219945,4.227258,0,1.319041,0.7219945,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,9.04227,2.487231,3.33,0,3.33,8.580893,61.29197,0.215249,0.794194,0,5,2.487231
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92449,0.1884125,0.8455951,0.2196558,0.2196558,3.724919,0,1.181903,0.2196558,384.9637,0,0,0,0.8455951,0,0,3.505263,3.33,5.71227,5.484231,4.175595,0,4.175595,12.54221,89.58704,0.214993,0.2416214,0.6764761,5,6.329826
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.3911,0.4108486,1.843888,0.343848,0.343848,0,0,0,0.343848,536.2509,0,0,0,1.843888,0.3619453,0.343848,0,0,1.536675,9.242267,1.481943,0,1.481943,13.9481,99.62912,0.2144436,0.3782328,1.475111,0,11.08615
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98499,0.6796649,3.050336,0,0,0,-1,0,0,0,2.995604,0,0,3.050336,0,0,0,0,0.05473175,10.57602,0.05473175,0,0.05473175,14.00003,100,0.2144233,0,2.440269,0,13.62635
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89575,0.831638,3.732391,0,0,0,0,0,0,0,3.732391,0,0,3.732391,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2144233,0,2.985913,0,14.35767
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73193,0.8507783,3.818293,3.04095,3.04095,1.25,0,0.50625,3.04095,125.5625,1.933082,0,0,3.818293,1.885211,1.79095,0,0,0,10.62527,0,0,0,14.00003,100,0.2144233,3.345045,3.054634,5,14.44357
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35771,1.058954,4.752586,4.934042,4.934042,1.604042,0,0.6029034,4.934042,96.32237,1.247323,0,0,4.752586,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2144233,5.427446,3.802069,5,15.37786
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04421,1.097661,4.926303,3.982705,3.982705,1.25,0,0.50625,3.982705,123.6924,2.049772,0,0,4.926303,2.876531,2.732705,0,0,0,10.62527,0,0,0,14.00003,100,0.2144233,4.380975,3.941042,5,15.55158
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56917,0.9517526,4.271466,9.652719,3.33,0,-1,0,3.33,128.2722,0.7662024,6.322719,7.287991,4.271466,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2144233,10.61799,3.417172,0,14.89674
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22123,0.7961504,3.573123,0,0,0,-1,0,0,0,3.573123,0,0,3.573123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2144233,0,2.858499,0,14.1984
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46767,0.518597,2.327463,1.588616,1.588616,0,-1,0,1.588616,146.5088,0.6552355,0,0,2.327463,1.672228,1.588616,0,0,0,10.62527,0,0,0,14.00003,100,0.2144233,1.747478,1.861971,0,12.95274
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93637,0.2969995,1.332934,0,0,0,-1,0,0,0,1.332934,0,0,1.332934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2144233,0,1.066347,0,11.95821
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49339,0.04370831,0.1961629,1.258036,1.258036,0,-1,0,1.258036,15.59279,0,0,0,0.1961629,1.324249,1.258036,0,0,0,10.62527,0,1.128086,-1.128086,12.81092,91.5064,0.2144233,1.38384,0.1569303,0,10.82144
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,5.042587,3.33,0,-1,0,3.33,0,0,1.712587,2.216846,0,3.505263,3.33,0,0,1.253428,9.497189,0,3.505263,-3.505263,9.11605,65.11451,0.2144233,5.546846,0,0,9.497189
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,1.884473,1.884473,0,-1,0,1.884473,0,0,2.220446E-16,0,0,1.983656,1.884473,0,0,5.148165,5.991925,0,1.983656,-1.983656,7.025093,50.17913,0.2144233,2.07292,0,0,5.991925
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,2.865761,2.865761,0,-1,0,2.865761,0,0,4.440892E-16,0,0,3.016591,2.865761,0,0,7.352228,4.008269,0,3.016591,-3.016591,3.845327,27.46656,0.2144233,3.152338,0,0,4.008269
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,1.10756,0.9420946,0,-1,0,0.9420946,0,0,0.1654657,0.2762218,0,0.9916785,0.9420946,0,0,10.70399,0.9916785,0,0.9916785,-0.9916785,2.800006,20,0.2144233,1.218316,0,0,0.9916785
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.3589756,0,0,-1,0,0,0,0,0.3589756,0.3948732,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144233,0.3948732,0,0,0
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.7879281,0,0,-1,0,0,0,0,0.7879281,0.8667209,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144233,0.8667209,0,0,0
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.08129475,0,0,-1,0,0,0,0,0.08129475,0.08942422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144233,0.08942422,0,0,0
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.8900276,0,0,-1,0,0,0,0,0.8900276,0.9790304,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144233,0.9790304,0,0,0
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144233,0,0,0,0
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,1.010706,0,0,-1,0,0,0,0,1.010706,1.111777,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144233,1.111777,0,0,0
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.9123299,0.9123299,4.417593,0,1.371003,0.9123299,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2148465,1.003563,0,5,0
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,1.456384,1.456384,4.961647,0,1.51953,1.456384,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2154394,1.602022,0,5,2.997
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90896,0.1732403,0.7775025,0.2212998,0.2212998,3.726563,0,1.182352,0.2212998,351.3346,0,0,0,0.7775025,0,0,3.505263,3.33,5.14586,5.994,4.107502,0,4.107502,13.01496,92.96378,0.2152131,0.2434297,0.6220021,5,6.771502
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35339,0.4697599,2.108282,4.240808,4.240808,3.22438,0,1.045256,4.240808,49.71416,0,0,0,2.108282,1.069925,1.016428,0,0,1.038358,9.690752,1.038358,0,1.038358,14.00003,100,0.2153411,4.664889,1.686626,5,11.79903
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91941,0.732497,3.287447,2.688668,2.688668,0,-1,0,2.688668,122.2705,0.4572703,0,0,3.287447,2.830177,2.688668,0,0,0,10.62527,0,0,0,14.00003,100,0.2153411,2.957535,2.629957,0,13.91272
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78886,0.9204128,4.130813,3.840055,3.840055,1.25,0,0.50625,3.840055,107.5717,1.404439,0,0,4.130813,2.726374,2.590055,0,0,0,10.62527,0,0,0,14.00003,100,0.2153411,4.224061,3.30465,5,14.75609
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.55016,1.100198,4.93769,9.938127,8.33,5,0,1.53,8.33,59.27599,1.432427,1.608126,2.601939,4.93769,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2153411,10.93194,3.950152,5,15.56296
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04502,1.170084,5.251338,3.05026,3.05026,1.25,0,0.50625,3.05026,172.1604,3.356328,0,0,5.251338,1.89501,1.80026,0,0,0,10.62527,0,0,0,14.00003,100,0.2153411,3.355286,4.20107,5,15.87661
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.7854,0.9961089,4.470537,9.448393,8.33,5,0,1.53,8.33,53.66791,0.9652737,1.118392,2.063232,4.470537,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2153411,10.39323,3.576429,5,15.09581
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42507,0.9468172,4.249315,2.110773,2.110773,0,-1,0,2.110773,201.3156,2.027449,0,0,4.249315,2.221866,2.110773,0,0,0,10.62527,0,0,0,14.00003,100,0.2153411,2.32185,3.399452,0,14.87459
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13558,0.8116382,3.642632,0.824788,0.824788,0,-1,0,0.824788,441.6447,2.774434,0,0,3.642632,0.8681979,0.824788,0,0,0,10.62527,0,0,0,14.00003,100,0.2153411,0.9072669,2.914106,0,14.26791
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41685,0.5289982,2.374144,1.535936,1.535936,0,-1,0,1.535936,154.5731,0.7573689,0,0,2.374144,1.616775,1.535936,0,0,0,10.62527,0,0,0,14.00003,100,0.2153411,1.68953,1.899315,0,12.99942
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91068,0.2355299,1.057058,1.646288,1.646288,0,-1,0,1.646288,64.2086,0,0,0,1.057058,1.732934,1.646288,0,0,0,10.62527,0,0.675876,-0.675876,13.28759,94.91119,0.2153411,1.810916,0.8456466,0,11.68233
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.4888,0.02761296,0.123927,5.415122,3.33,0,-1,0,3.33,3.721531,0,2.085122,2.626634,0.123927,3.505263,3.33,0,0,0.7509733,9.949398,0,3.381336,-3.381336,9.723351,69.45237,0.2153411,5.956634,0.09914158,0,10.07333
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,3.445359,3.33,0,-1,0,3.33,0,0,0.1153584,0.4598942,0,3.505263,3.33,0,0,4.508014,6.568062,0,3.505263,-3.505263,6.028479,43.06048,0.2153411,3.789894,0,0,6.568062
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,5.553646,2.909659,0,-1,0,2.909659,0,0,2.643987,3.199352,0,3.062799,2.909659,0,0,8.40275,3.062799,0,3.062799,-3.062799,2.800006,20,0.2153411,6.109011,0,0,3.062799
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,2.951339,0,0,-1,0,0,0,0,2.951339,3.246473,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153411,3.246473,0,0,0
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.3656728,0,0,-1,0,0,0,0,0.3656728,0.4022401,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153411,0.4022401,0,0,0
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,1.758303,0,0,-1,0,0,0,0,1.758303,1.934133,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153411,1.934133,0,0,0
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.6365205,0,0,-1,0,0,0,0,0.6365205,0.7001726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153411,0.7001726,0,0,0
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.6759291,0,0,-1,0,0,0,0,0.6759291,0.743522,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153411,0.743522,0,0,0
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,1.191344,0,0,-1,0,0,0,0,1.191344,1.310479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153411,1.310479,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.4165646,0,0,-1,0,0,0,0,0.4165646,0.458221,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153411,0.458221,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,1.135159,0,0,-1,0,0,0,0,1.135159,1.248675,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153411,1.248675,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.2116791,0.2116791,3.716942,0,1.179725,0.2116791,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2153936,0.232847,0,5,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.6656775,0.6656775,4.170941,0,1.303667,0.6656775,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2156756,0.7322453,0,5,2.997
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89053,0.181943,0.8165601,4.686636,4.686636,5,0,1.53,4.686636,17.42316,0,0,0,0.8165601,0,0,0.3133635,0.2976953,5.14586,5.994,1.114255,0,1.114255,10.17531,72.68066,0.2158258,5.1553,0.6532481,5,6.81056
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31306,0.4116428,1.847453,0,0,2.299107,0,0.7926563,0,0,0,0,0,1.847453,0,0,2.299107,2.184152,4.031605,6.99683,4.031605,0,4.031605,14.00003,100,0.2149114,0,1.477962,5,8.844283
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85157,0.7111421,3.191606,2.663165,2.663165,0,-1,0,2.663165,119.8426,0.3882745,0,0,3.191606,2.803331,2.663165,0,0,0,10.62527,0,0,0,14.00003,100,0.2149114,2.929481,2.553285,0,13.81688
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.68011,0.9249291,4.151082,2.03651,2.03651,0,0,0,2.03651,203.8332,2.007388,0,0,4.151082,2.143694,2.03651,0,0,0,10.62527,0,0,0,14.00003,100,0.2149114,2.240161,3.320866,0,14.77636
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36676,1.111823,4.989864,1.206409,1.206409,0,0,0,1.206409,413.6131,3.71996,0,0,4.989864,1.269904,1.206409,0,0,0,10.62527,0,0,0,14.00003,100,0.2149114,1.327049,3.991891,0,15.61514
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.7284,1.136164,5.099106,3.143366,3.143366,1.25,0,0.50625,3.143366,162.218,3.10609,0,0,5.099106,1.993016,1.893366,0,0,0,10.62527,0,0,0,14.00003,100,0.2149114,3.457702,4.079285,5,15.72438
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52797,1.058712,4.751501,4.421636,4.421636,1.25,0,0.50625,4.421636,107.4603,1.412937,0,0,4.751501,3.338564,3.171636,0,0,0,10.62527,0,0,0,14.00003,100,0.2149114,4.863799,3.801201,5,15.37678
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28495,0.972992,4.366788,1.927451,1.927451,0,-1,0,1.927451,226.5576,2.337892,0,0,4.366788,2.028896,1.927451,0,0,0,10.62527,0,0,0,14.00003,100,0.2149114,2.120196,3.49343,0,14.99206
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05387,0.7808493,3.504452,1.596048,1.596048,0,-1,0,1.596048,219.5706,1.824401,0,0,3.504452,1.68005,1.596048,0,0,0,10.62527,0,0,0,14.00003,100,0.2149114,1.755653,2.803561,0,14.12973
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36972,0.5658058,2.539336,3.221879,3.221879,0,-1,0,3.221879,78.81538,0,0,0.2140675,2.539336,3.391452,3.221879,0,0,0,10.62527,0,0.8521156,-0.8521156,13.10182,93.58424,0.2149114,3.544067,2.031469,0,13.16461
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88839,0.3343405,1.50052,0,0,0,-1,0,0,0,0.5537252,0,0,1.50052,0,0,0,0,0.9467951,9.773159,0.9467951,0,0.9467951,14.00003,100,0.2145748,0,1.200416,0,11.27368
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48737,0.0680454,0.3053877,4.457443,3.33,0,-1,0,3.33,9.170803,0,1.127443,1.573187,0.3053877,3.505263,3.33,0,0,0,10.62527,0,3.199875,-3.199875,10.62706,75.90744,0.2145748,4.903187,0.2443102,0,10.93066
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,5.148013,3.33,0,-1,0,3.33,0,0,1.818012,2.332814,0,3.505263,3.33,0,0,3.555417,7.425399,0,3.505263,-3.505263,6.932191,49.51555,0.2145748,5.662814,0,0,7.425399
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,3.871978,3.33,0,-1,0,3.33,0,0,0.5419775,0.9291753,0,3.505263,3.33,0,0,7.450154,3.920136,0,3.505263,-3.505263,3.237319,23.12366,0.2145748,4.259175,0,0,3.920136
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,5.493786,0.3941288,0,-1,0,0.3941288,0,0,5.099658,5.649036,0,0.4148725,0.3941288,0,0,11.34489,0.4148725,0,0.4148725,-0.4148725,2.800006,20,0.2145748,6.043165,0,0,0.4148725
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.9288507,0,0,-1,0,0,0,0,0.9288507,1.021736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145748,1.021736,0,0,0
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.3664237,0,0,-1,0,0,0,0,0.3664237,0.403066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145748,0.403066,0,0,0
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.5745449,0,0,-1,0,0,0,0,0.5745449,0.6319994,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145748,0.6319994,0,0,0
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.4117599,0,0,-1,0,0,0,0,0.4117599,0.452936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145748,0.452936,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.3973773,0,0,-1,0,0,0,0,0.3973773,0.437115,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145748,0.437115,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,1.404388,0,0,-1,0,0,0,0,1.404388,1.544827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145748,1.544827,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.03115945,0,0,-1,0,0,0,0,0.03115945,0.0342754,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145748,0.0342754,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.1543641,0.1543641,3.659627,0,1.164078,0.1543641,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2146017,0.1698005,0,5,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.7145755,0.7145755,4.219839,0,1.317016,0.7145755,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2149064,0.786033,0,5,2.997
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86922,0.117346,0.526649,0.4112875,0.4112875,3.916551,0,1.234218,0.4112875,128.0489,0,0,0,0.526649,0,0,3.505263,3.33,5.14586,5.994,3.856649,0,3.856649,12.77697,91.26392,0.214874,0.4524163,0.4213192,5,6.520649
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27018,0.3834679,1.721004,2.391165,2.391165,0,0,0,2.391165,71.97346,0,0,0,1.721004,2.517015,2.391165,0,0,1.289211,9.464984,0,0.7960115,-0.7960115,11.93791,85.27058,0.214874,2.630281,1.376803,0,11.18599
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78153,0.6650956,2.984949,0,0,0,-1,0,0,0,0.8112807,0,0,2.984949,0,0,0,0,2.173668,8.668973,2.173668,0,2.173668,14.00003,100,0.2141172,0,2.387959,0,11.65392
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56963,0.7269527,3.262564,2.457466,2.457466,0,0,0,2.457466,132.7613,0.6757576,0,0,3.262564,2.586806,2.457466,0,0,0,10.62527,0,0,0,14.00003,100,0.2141172,2.703213,2.610051,0,13.88784
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18193,1.038803,4.662147,0.898237,0.898237,0,0,0,0.898237,519.033,3.716634,0,0,4.662147,0.9455127,0.898237,0,0,0,10.62527,0,0,0,14.00003,100,0.2141172,0.9880607,3.729717,0,15.28742
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40797,1.061734,4.76506,1.530415,1.530415,0,0,0,1.530415,311.3575,3.154097,0,0,4.76506,1.610963,1.530415,0,0,0,10.62527,0,0,0,14.00003,100,0.2141172,1.683456,3.812048,0,15.39033
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27231,1.056121,4.739869,0,0,0,0,0,0,0,4.739869,0,0,4.739869,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2141172,0,3.791895,0,15.36514
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14901,0.9630853,4.322327,2.585725,2.585725,0,-1,0,2.585725,167.1611,1.600511,0,0,4.322327,2.721815,2.585725,0,0,0,10.62527,0,0,0,14.00003,100,0.2141172,2.844297,3.457861,0,14.9476
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97622,0.7404041,3.322934,5.379081,3.33,0,-1,0,3.33,99.7878,0,2.049081,2.586989,3.322934,3.505263,3.33,0,0,0,10.62527,0,0.1823294,-0.1823294,13.80784,98.6272,0.2141172,5.916989,2.658347,0,13.94821
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32632,0.4336646,1.946287,0.7013069,0.7013069,0,-1,0,0.7013069,277.5228,1.005481,0,0,1.946287,0.7382178,0.7013069,0,0,0.2025882,10.44294,0.2025882,0,0.2025882,14.00003,100,0.214047,0.7714376,1.557029,0,12.38923
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86954,0.2837223,1.273346,1.866233,1.866233,0,-1,0,1.866233,68.2308,0,0,0,1.273346,1.964456,1.866233,0,0,0,10.62527,0,0.6911101,-0.6911101,13.27153,94.79648,0.214047,2.052856,1.018677,0,11.89862
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48911,0.03799912,0.17054,4.635052,3.33,0,-1,0,3.33,5.121323,0,1.305052,1.768558,0.17054,3.505263,3.33,0,0,0.7679001,9.934164,0,3.334723,-3.334723,9.756427,69.68863,0.214047,5.098557,0.136432,0,10.1047
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,2.952895,2.952895,0,-1,0,2.952895,0,0,4.440892E-16,0,0,3.108311,2.952895,0,0,4.473148,6.599441,0,3.108311,-3.108311,6.47998,46.28548,0.214047,3.248185,0,0,6.599441
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.926827,3.49113,0,0,0,6.47998,46.28548,0.214047,0,0,0,3.49113
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,5.286978,3.316573,0,-1,0,3.316573,0,0,1.970405,2.499102,0,3.49113,3.316573,0,0,7.926827,3.49113,0,3.49113,-3.49113,2.800006,20,0.214047,5.815676,0,0,3.49113
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.02038172,0,0,-1,0,0,0,0,0.02038172,0.02241989,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214047,0.02241989,0,0,0
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.2183499,0,0,-1,0,0,0,0,0.2183499,0.2401849,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214047,0.2401849,0,0,0
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.414085,0,0,-1,0,0,0,0,0.414085,0.4554935,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214047,0.4554935,0,0,0
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,1.199111,0,0,-1,0,0,0,0,1.199111,1.319022,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214047,1.319022,0,0,0
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.947,0,0,-1,0,0,0,0,0.947,1.0417,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214047,1.0417,0,0,0
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,2.183025,0,0,-1,0,0,0,0,2.183025,2.401328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214047,2.401328,0,0,0
