Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,1.204177,0,0,-1,0,0,0,0,1.204177,1.324594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214047,1.324594,0,0,0
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214047,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,1.329299,1.329299,4.834562,0,1.484836,1.329299,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2146116,1.462229,0,5,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84509,0.1930582,0.866445,2.792061,2.792061,5,0,1.53,2.792061,31.03246,0,0,0,0.866445,0,0,2.207939,2.097543,8.475861,2.997,2.963988,0,2.963988,8.771007,62.64992,0.2150659,3.071267,0.693156,5,3.863445
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22479,0.4829,2.167255,2.885072,2.885072,5,0,1.53,2.885072,75.11961,0,0,0,2.167255,0,0,2.114928,2.009181,5.511873,5.664589,4.176436,0,4.176436,12.73312,90.95069,0.215447,3.17358,1.733804,5,7.831844
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.7094,0.6940921,3.115085,3.434856,3.33,0,-1,0,3.33,93.5461,0,0.1048559,0.4483415,3.115085,3.505263,3.33,0,0,1.335436,9.423382,0,0.3901778,-0.3901778,12.32184,88.01295,0.215447,3.778342,2.492068,0,12.53847
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45755,0.9528739,4.276498,3.354905,3.354905,1.25,0,0.50625,3.354905,127.47,0.291841,0,0,4.276498,2.21569,2.104905,0,0,1.768967,9.033204,1.768967,0,1.768967,14.00003,100,0.2148417,3.690396,3.421198,5,13.3097
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99587,1.083676,4.863536,3.595706,3.595706,1.25,0,0.50625,3.595706,135.2596,2.394372,0,0,4.863536,2.469164,2.345706,0,0,0,10.62527,0,0,0,14.00003,100,0.2148417,3.955277,3.890829,5,15.48881
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.08386,1.013481,4.548503,0,0,0,0,0,0,0,4.548503,0,0,4.548503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2148417,0,3.638803,0,15.17378
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01879,0.9105591,4.086589,2.153755,2.153755,0,0,0,2.153755,189.7425,1.819479,0,0,4.086589,2.26711,2.153755,0,0,0,10.62527,0,0,0,14.00003,100,0.2148417,2.36913,3.269271,0,14.71186
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01748,0.8414204,3.776295,1.859688,1.859688,0,-1,0,1.859688,203.0607,1.818728,0,0,3.776295,1.957566,1.859688,0,0,0,10.62527,0,0,0,14.00003,100,0.2148417,2.045657,3.021036,0,14.40157
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90273,0.7333735,3.29138,2.296627,2.296627,0,-1,0,2.296627,143.3136,0.8738778,0,0,3.29138,2.417502,2.296627,0,0,0,10.62527,0,0,0,14.00003,100,0.2148417,2.52629,2.633104,0,13.91665
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28671,0.5237271,2.350487,5.770794,3.33,0,-1,0,3.33,70.58521,0,2.440794,3.017873,2.350487,3.505263,3.33,0,0,0,10.62527,0,1.154776,-1.154776,12.78279,91.30544,0.2148417,6.347873,1.88039,0,12.97576
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85413,0.2574051,1.155234,0,0,0,-1,0,0,0,0,0,0,1.155234,0,0,0,0,1.283084,9.470498,1.155234,0,1.155234,13.87874,99.13365,0.2144482,0,0.9241874,0,10.62573
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49397,0.04864876,0.2183357,3.414474,3.33,0,-1,0,3.33,6.556626,0,0.08447348,0.4259208,0.2183357,3.505263,3.33,0,0,0.1278502,10.51021,0,3.286927,-3.286927,10.41401,74.38566,0.2144482,3.755921,0.1746685,0,10.72854
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.779992,7.223281,0,0,0,10.41401,74.38566,0.2144482,0,0,0,7.223281
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.779992,7.223281,0,0,0,10.41401,74.38566,0.2144482,0,0,0,7.223281
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,3.045976,3.045976,0,-1,0,3.045976,0,0,4.440892E-16,0.02057333,0,3.20629,3.045976,0,0,3.779992,7.223281,0,3.20629,-3.20629,7.034286,50.2448,0.2144482,3.350573,0,0,7.223281
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.1164533,0.1164533,0,-1,0,0.1164533,0,0,0,0,0,0.1225825,0.1164533,0,0,7.342536,4.016991,0,0.1225825,-0.1225825,6.905073,49.32185,0.2144482,0.1280987,0,0,4.016991
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,1.824071,1.824071,0,-1,0,1.824071,0,0,0,0,0,1.920075,1.824071,0,0,7.478739,3.894409,0,1.920075,-1.920075,4.881136,34.86519,0.2144482,2.006479,0,0,3.894409
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.612156,1.974334,0,0,0,4.881136,34.86519,0.2144482,0,0,0,1.974334
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.3428104,0.3428104,0,-1,0,0.3428104,0,0,0,0,0,0.360853,0.3428104,0,0,9.612156,1.974334,0,0.360853,-0.360853,4.500763,32.14825,0.2144482,0.3770914,0,0,1.974334
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.567035,0.567035,0,-1,0,0.567035,0,0,0,0,0,0.5968789,0.567035,0,0,10.0131,1.613481,0,0.5968789,-0.5968789,3.871598,27.65421,0.2144482,0.6237385,0,0,1.613481
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.3081573,0.3081573,0,-1,0,0.3081573,0,0,5.551115E-17,0,0,0.3243761,0.3081573,0,0,10.6763,1.016602,0,0.3243761,-0.3243761,3.529675,25.21192,0.2144482,0.3389731,0,0,1.016602
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.03672,0.6922256,0,0,0,3.529675,25.21192,0.2144482,0,0,0,0.6922256
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,1.206054,1.206054,4.711318,0,1.45119,1.206054,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.03672,0.6922256,3.33,0,3.33,6.688791,47.77698,0.2149778,1.32666,0,5,0.6922256
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.8900382,0.8900382,4.395301,0,1.364917,0.8900382,0,0,0,0,0,0,0,3.505263,3.33,7.706721,3.689226,3.33,0,3.33,9.847906,70.34205,0.2153515,0.979042,0,5,3.689226
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81815,0.1240771,0.5568578,3.546738,3.546738,5,0,1.53,3.546738,15.70056,0,0,0,0.5568578,0,0,1.453262,1.380599,4.37672,6.686225,1.937457,0,1.937457,11.68594,83.47083,0.2156393,3.901412,0.4454863,5,7.243083
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17697,0.3616187,1.622945,2.829996,2.829996,0,0,0,2.829996,57.34794,0,0,0,1.622945,2.978944,2.829996,0,0,2.439264,8.429937,0,1.355999,-1.355999,10.25659,73.26122,0.2156393,3.112996,1.298356,0,10.05288
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63525,0.5841695,2.621753,5.450375,3.33,0,-1,0,3.33,78.73131,4.440892E-16,2.120375,2.665412,2.621753,3.505263,3.33,0,0,3.945929,7.073938,0,0.8835105,-0.8835105,9.325289,66.60907,0.2156393,5.995412,2.097402,0,9.69569
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34401,0.7481362,3.357635,0,0,0,0,0,0,0,0,0,0,3.357635,0,0,0,0,4.927608,6.190427,3.357635,0,3.357635,12.51062,89.3614,0.2145129,0,2.686108,0,9.548062
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80879,0.9500005,4.263602,1.750319,1.750319,0,0,0,1.750319,243.5901,0.8511888,0,0,4.263602,1.842441,1.750319,0,0,1.569973,9.212298,1.569973,0,1.569973,14.00003,100,0.2139902,1.92535,3.410882,0,13.4759
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75619,1.100499,4.939041,1.362502,1.362502,0,0,0,1.362502,362.4977,3.504827,0,0,4.939041,1.434213,1.362502,0,0,0,10.62527,0,0,0,14.00003,100,0.2139902,1.498753,3.951232,0,15.56431
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76784,1.047984,4.703351,3.600225,3.600225,1.25,0,0.50625,3.600225,130.6405,2.22943,0,0,4.703351,2.473921,2.350225,0,0,0,10.62527,0,0,0,14.00003,100,0.2139902,3.960248,3.762681,5,15.32863
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89056,0.9523171,4.273999,3.138516,3.138516,0,-1,0,3.138516,136.179,0.9702984,0,0.1223673,4.273999,3.303701,3.138516,0,0,0,10.62527,0,0,0,14.00003,100,0.2139902,3.452367,3.419199,0,14.89927
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83351,0.623623,2.79882,5.117347,3.33,0,-1,0,3.33,84.04865,0,1.787347,2.299082,2.79882,3.505263,3.33,0,0,0,10.62527,0,0.7064431,-0.7064431,13.25537,94.68104,0.2139902,5.629082,2.239056,0,13.42409
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.25092,0.4796249,2.152557,2.942271,2.942271,0,-1,0,2.942271,73.15971,0,0,0,2.152557,3.097127,2.942271,0,0,0.7849368,9.918831,0,0.9445705,-0.9445705,12.25971,87.56916,0.2139902,3.236498,1.722045,0,12.07139
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84219,0.1808345,0.8115852,2.761658,2.761658,0,-1,0,2.761658,29.3876,0,4.440892E-16,0,0.8115852,2.907009,2.761658,0,0,1.83446,8.97426,0,2.095424,-2.095424,10.05094,71.79226,0.2139902,3.037824,0.6492682,0,9.785846
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50198,0.03533834,0.1585985,6.580747,3.33,0,-1,0,3.33,4.762717,4.440892E-16,3.250747,3.908822,0.1585985,3.505263,3.33,0,0,4.162708,6.878837,0,3.346665,-3.346665,6.523242,46.59449,0.2139902,7.238822,0.1268788,0,7.037436
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.881225,3.532172,0,0,0,6.523242,46.59449,0.2139902,0,0,0,3.532172
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.881225,3.532172,0,0,0,6.523242,46.59449,0.2139902,0,0,0,3.532172
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.2972662,0.2972662,0,-1,0,0.2972662,0,0,0,0,0,0.3129117,0.2972662,0,0,7.881225,3.532172,0,0.3129117,-0.3129117,6.193404,44.23851,0.2139902,0.3269928,0,0,3.532172
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.2856655,0.2856655,0,-1,0,0.2856655,0,0,5.551115E-17,0,0,0.3007006,0.2856655,0,0,8.228904,3.21926,0,0.3007006,-0.3007006,5.876438,41.97447,0.2139902,0.3142321,0,0,3.21926
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.3322497,0.3322497,0,-1,0,0.3322497,0,0,0,0,0,0.3497366,0.3322497,0,0,8.563016,2.91856,0,0.3497366,-0.3497366,5.507783,39.34123,0.2139902,0.3654747,0,0,2.91856
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.1732503,0.1732503,0,-1,0,0.1732503,0,0,2.775558E-17,0,0,0.1823687,0.1732503,0,0,8.951612,2.568823,0,0.1823687,-0.1823687,5.31555,37.96814,0.2139902,0.1905753,0,0,2.568823
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,1.067283,1.067283,0,-1,0,1.067283,0,0,0,0,0,1.123456,1.067283,0,0,9.154244,2.386455,0,1.123456,-1.123456,4.131323,29.50939,0.2139902,1.174012,0,0,2.386455
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.1300684,0.1300684,0,-1,0,0.1300684,0,0,0,0,0,0.1369141,0.1300684,0,0,10.40253,1.262999,0,0.1369141,-0.1369141,3.987003,28.47853,0.2139902,0.1430753,0,0,1.262999
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,1.020458,1.020458,0,-1,0,1.020458,0,0,2.220446E-16,0.0527234,0,1.074166,1.020458,0,0,10.55466,1.126084,0,1.074166,-1.074166,2.854732,20.3909,0.2139902,1.122504,0,0,1.126084
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.7639505,0.04932238,0,-1,0,0.04932238,0,0,0.7146282,0.7910233,0,0.05191829,0.04932238,0,0,11.74817,0.05191829,0,0.05191829,-0.05191829,2.800006,20,0.2139902,0.8403456,0,0,0.05191829
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.6309125,0.6309125,4.136176,0,1.294176,0.6309125,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2142417,0.6940038,0,5,0
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.4264909,0.4264909,3.931754,0,1.238369,0.4264909,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2143953,0.46914,0,5,2.997
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78846,0.0801904,0.3598945,6.998215,6.998215,5,0,1.53,6.998215,5.142662,0,0,0,0.3598945,2.103384,1.998215,0,0,5.14586,5.994,0,1.74349,-1.74349,7.280437,52.00302,0.2143953,7.698036,0.2879156,5,6.353895
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12677,0.3605553,1.618172,2.499422,2.499422,4.998266,0,1.529527,2.499422,64.74185,0,0,0,1.618172,0,0,2.498844,2.373902,7.083071,4.250511,3.992074,0,3.992074,11.06765,79.05449,0.2148245,2.749364,1.294538,5,5.868682
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55919,0.4235061,1.900695,1.857659,1.857659,0,-1,0,1.857659,102.3167,0,0,0,1.900695,1.955431,1.857659,0,0,3.090997,7.843377,0,0.05473529,-0.05473529,11.00996,78.64238,0.2148245,2.043425,1.520556,0,9.744073
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22915,0.8494107,3.812155,7.221004,7.221004,5,0,1.53,7.221004,52.79259,0,0,0,3.812155,2.337898,2.221004,0,0,3.151814,7.788642,1.474257,0,1.474257,12.40856,88.63238,0.2148545,7.943104,3.049724,5,11.6008
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.6209,0.7984222,3.583319,5.357284,5.357284,3.54681,0,1.133279,5.357284,66.88686,0,0,0,3.583319,1.905762,1.810474,0,0,1.677557,9.115473,1.677557,0,1.677557,14.00003,100,0.2150072,5.893012,2.866655,5,12.69879
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.4251,0.6643527,2.981615,2.409711,2.409711,0,0,0,2.409711,123.7333,0.445077,0,0,2.981615,2.536538,2.409711,0,0,0,10.62527,0,0,0,14.00003,100,0.2150072,2.650682,2.385292,0,13.60689
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.51987,0.7045943,3.162219,1.990665,1.990665,0,0,0,1.990665,158.8524,1.066782,0,0,3.162219,2.095437,1.990665,0,0,0,10.62527,0,0,0,14.00003,100,0.2150072,2.189732,2.529775,0,13.78749
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76847,0.8085357,3.628708,0.1802147,0.1802147,0,-1,0,0.1802147,2013.548,3.439008,0,0,3.628708,0.1896996,0.1802147,0,0,0,10.62527,0,0,0,14.00003,100,0.2150072,0.1982361,2.902966,0,14.25398
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76863,0.2546035,1.14266,0.5045934,0.5045934,0,-1,0,0.5045934,226.4517,0.6115096,0,0,1.14266,0.5311509,0.5045934,0,0,0,10.62527,0,0,0,14.00003,100,0.2150072,0.5550528,0.9141284,0,11.76793
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21901,0.1861742,0.8355499,1.781388,1.781388,0,-1,0,1.781388,46.90443,0,0,0,0.8355499,1.875145,1.781388,0,0,0,10.62527,0,1.039595,-1.039595,12.9042,92.17266,0.2150072,1.959527,0.6684399,0,11.46082
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83372,0.2217482,0.9952061,1.712372,1.712372,0,-1,0,1.712372,58.11858,0,0,0,0.9952061,1.802496,1.712372,0,0,1.155106,9.585679,0,0.8072903,-0.8072903,12.05324,86.0944,0.2150072,1.883609,0.7961649,0,10.58088
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51308,0.05267324,0.2363975,3.959231,3.33,0,-1,0,3.33,7.099025,4.440892E-16,0.6292309,1.025154,0.2363975,3.505263,3.33,0,0,2.052095,8.778388,0,3.268866,-3.268866,8.607553,61.4824,0.2150072,4.355154,0.189118,0,9.014786
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,4.992739,3.33,0,-1,0,3.33,0,0,1.662739,2.162013,0,3.505263,3.33,0,0,5.684168,5.509523,0,3.505263,-3.505263,4.912681,35.09051,0.2150072,5.492013,0,0,5.509523
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.578905,2.00426,0,0,0,4.912681,35.09051,0.2150072,0,0,0,2.00426
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.578905,2.00426,0,0,0,4.912681,35.09051,0.2150072,0,0,0,2.00426
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.4435236,0.4435236,0,-1,0,0.4435236,0,0,5.551115E-17,0,0,0.466867,0.4435236,0,0,9.578905,2.00426,0,0.466867,-0.466867,4.42056,31.57536,0.2150072,0.487876,0,0,2.00426
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.09765,1.537393,0,0,0,4.42056,31.57536,0.2150072,0,0,0,1.537393
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,1.26852,1.26852,0,-1,0,1.26852,0,0,2.220446E-16,0,0,1.335284,1.26852,0,0,10.09765,1.537393,0,1.335284,-1.335284,3.013047,21.52172,0.2150072,1.395372,0,0,1.537393
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.444342,0.1920035,0,-1,0,0.1920035,0,0,0.2523385,0.2967727,0,0.2021089,0.1920035,0,0,11.5813,0.2021089,0,0.2021089,-0.2021089,2.800006,20,0.2150072,0.4887761,0,0,0.2021089
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,1.019851,0,0,-1,0,0,0,0,1.019851,1.121836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150072,1.121836,0,0,0
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,1.12969,0,0,-1,0,0,0,0,1.12969,1.242659,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150072,1.242659,0,0,0
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.9496821,0,0,-1,0,0,0,0,0.9496821,1.04465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150072,1.04465,0,0,0
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150072,0,0,0,0
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,1.180454,1.180454,4.685717,0,1.444201,1.180454,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2155004,1.298499,0,5,0
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75606,0.1317753,0.5914078,3.768476,3.768476,5,0,1.53,3.768476,15.69355,0,0,0,0.5914078,0,0,1.231524,1.169948,8.475861,2.997,1.761356,0,1.761356,7.63009,54.50053,0.2157483,4.145323,0.4731262,5,3.588408
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07426,0.3079813,1.38222,0,0,3.505263,0,1.121937,0,0,0,0,0,1.38222,0,0,3.505263,3.33,6.714504,4.582221,4.71222,0,4.71222,12.10049,86.43193,0.2152504,0,1.105776,5,5.96444
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48131,0.5978648,2.683217,2.538198,2.538198,0,-1,0,2.538198,105.7135,0,0,0,2.683217,2.671788,2.538198,0,0,2.002284,8.823218,0.01142977,0,0.01142977,12.11134,86.50938,0.2152467,2.792018,2.146574,0,11.50644
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11309,0.8797342,3.948247,0,0,0,0,0,0,0,1.957393,0,0,3.948247,0,0,0,0,1.990854,8.833506,1.990854,0,1.990854,14.00003,100,0.214607,0,3.158598,0,12.78175
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43243,0.9449497,4.240934,0,0,0,0,0,0,0,4.240934,0,0,4.240934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.214607,0,3.392747,0,14.86621
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09075,0.7714191,3.462129,0,0,0,0,0,0,0,3.462129,0,0,3.462129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.214607,0,2.769703,0,14.0874
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27534,0.7539431,3.383697,2.636292,2.636292,0,0,0,2.636292,128.3506,0.6086526,0,0,3.383697,2.775044,2.636292,0,0,0,10.62527,0,0,0,14.00003,100,0.214607,2.899921,2.706957,0,14.00897
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6514,0.7502843,3.367276,6.372239,3.33,0,-1,0,3.33,101.1194,0,3.042239,3.679463,3.367276,3.505263,3.33,0,0,0,10.62527,0,0.1379875,-0.1379875,13.85458,98.96106,0.214607,7.009463,2.69382,0,13.99255
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70821,0.7390853,3.317015,0,0,0,-1,0,0,0,3.163695,0,0,3.317015,0,0,0,0,0.1533195,10.48729,0.1533195,0,0.1533195,14.00003,100,0.2145579,0,2.653612,0,13.8043
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.19101,0.4907448,2.202462,0,0,0,-1,0,0,0,2.202462,0,0,2.202462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2145579,0,1.76197,0,12.82774
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82873,0.1955283,0.8775309,1.961971,1.961971,0,-1,0,1.961971,44.72701,0,2.220446E-16,0,0.8775309,2.065233,1.961971,0,0,0,10.62527,0,1.187702,-1.187702,12.74808,91.05753,0.2145579,2.158168,0.7020248,0,11.5028
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52728,0.05048681,0.2265848,1.482374,1.482374,0,-1,0,1.482374,15.28527,0,2.220446E-16,0,0.2265848,1.560394,1.482374,0,0,1.319669,9.437572,0,1.333809,-1.333809,11.34212,81.015,0.2145579,1.630611,0.1812679,0,9.664157
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,6.535455,3.33,0,-1,0,3.33,0,0,3.205455,3.859001,0,3.505263,3.33,0,0,2.801679,8.103764,0,3.505263,-3.505263,7.647251,54.62311,0.2145579,7.189001,0,0,8.103764
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,5.650713,3.33,0,-1,0,3.33,0,0,2.320713,2.885784,0,3.505263,3.33,0,0,6.696415,4.5985,0,3.505263,-3.505263,3.952379,28.23122,0.2145579,6.215785,0,0,4.5985
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,3.183981,1.038575,0,-1,0,1.038575,0,0,2.145406,2.463804,0,1.093237,1.038575,0,0,10.59115,1.093237,0,1.093237,-1.093237,2.800006,20,0.2145579,3.502379,0,0,1.093237
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.2981167,0,0,-1,0,0,0,0,0.2981167,0.3279284,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145579,0.3279284,0,0,0
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,1.361004,0,0,-1,0,0,0,0,1.361004,1.497104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145579,1.497104,0,0,0
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145579,0,0,0,0
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,1.774001,0,0,-1,0,0,0,0,1.774001,1.951402,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145579,1.951402,0,0,0
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.7376326,0,0,-1,0,0,0,0,0.7376326,0.8113959,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145579,0.8113959,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.3585345,0,0,-1,0,0,0,0,0.3585345,0.394388,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145579,0.394388,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.379938,0,0,-1,0,0,0,0,0.379938,0.4179318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145579,0.4179318,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145579,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.9648268,0.9648268,4.47009,0,1.385335,0.9648268,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2149474,1.061309,0,5,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.72099,0.1827478,0.820172,0,0,3.505263,0,1.121937,0,0,0,0,0,0.820172,0,0,3.505263,3.33,8.475861,2.997,4.150172,0,4.150172,9.896319,70.68786,0.2146405,0,0.6561376,5,3.817172
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01952,0.4282942,1.922185,3.764742,3.764742,5,0,1.53,3.764742,51.05754,0,0,0,1.922185,0,0,1.235258,1.173496,4.325688,6.732155,3.09568,0,3.09568,12.83314,91.6651,0.2150285,4.141216,1.537748,5,8.65434
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40171,0.64593,2.898934,2.166223,2.166223,0,-1,0,2.166223,133.8244,0,0,0,2.898934,2.280234,2.166223,0,0,1.230008,9.518267,0.6186996,0,0.6186996,13.42009,95.85759,0.2148333,2.382845,2.319147,0,12.4172
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99599,0.6900683,3.097027,0.9249974,0.9249974,0,0,0,0.9249974,334.8146,1.512036,0,0,3.097027,0.9736816,0.9249974,0,0,0.6113086,10.0751,0.6113086,0,0.6113086,14.00003,100,0.2146406,1.017497,2.477621,0,13.17212
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24361,0.8242102,3.699055,0,0,0,0,0,0,0,3.699055,0,0,3.699055,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2146406,0,2.959244,0,14.32433
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75327,0.7348408,3.297966,2.449678,2.449678,0,0,0,2.449678,134.6286,0.7193576,0,0,3.297966,2.578608,2.449678,0,0,0,10.62527,0,0,0,14.00003,100,0.2146406,2.694645,2.638372,0,13.92324
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03471,0.6574751,2.950748,0,0,0,0,0,0,0,2.950748,0,0,2.950748,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2146406,0,2.360599,0,13.57602
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53957,0.8459617,3.796676,2.813171,2.813171,0,-1,0,2.813171,134.9607,0.8354433,0,0,3.796676,2.961233,2.813171,0,0,0,10.62527,0,0,0,14.00003,100,0.2146406,3.094488,3.037341,0,14.42195
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65232,0.5502124,2.469353,0,0,0,-1,0,0,0,2.469353,0,0,2.469353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2146406,0,1.975483,0,13.09463
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16695,0.5327362,2.39092,3.992201,3.33,0,-1,0,3.33,71.79941,4.440892E-16,0.662201,1.061421,2.39092,3.505263,3.33,0,0,0,10.62527,0,1.114343,-1.114343,12.82541,91.60987,0.2146406,4.391421,1.912736,0,13.01619
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.82719,0.239037,1.072798,6.462013,3.33,0,-1,0,3.33,32.21616,0,3.132013,3.778214,1.072798,3.505263,3.33,0,0,1.238159,9.510931,0,2.432465,-2.432465,10.26136,73.29531,0.2146406,7.108214,0.8582384,0,10.58373
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54454,0.0304877,0.1368288,3.038234,3.038234,0,-1,0,3.038234,4.503563,0,4.440892E-16,0.01205699,0.1368288,3.198141,3.038234,0,0,3.940898,7.078466,0,3.061312,-3.061312,7.034458,50.24603,0.2146406,3.342057,0.109463,0,7.215295
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.7970809,0.7970809,0,-1,0,0.7970809,0,0,0,0,0,0.8390325,0.7970809,0,0,7.342356,4.017154,0,0.8390325,-0.8390325,6.15004,43.92877,0.2146406,0.876789,0,0,4.017154
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,2.906726,2.906726,0,-1,0,2.906726,0,0,0,0.1781833,0,3.059712,2.906726,0,0,8.274613,3.178122,0,3.059712,-3.059712,2.92482,20.89153,0.2146406,3.197399,0,0,3.178122
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,2.879952,0.1124893,0,-1,0,0.1124893,0,0,2.767463,3.055458,0,0.1184098,0.1124893,0,0,11.67429,0.1184098,0,0.1184098,-0.1184098,2.800006,20,0.2146406,3.167948,0,0,0.1184098
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.9892299,0,0,-1,0,0,0,0,0.9892299,1.088153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146406,1.088153,0,0,0
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146406,0,0,0,0
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.5203958,0,0,-1,0,0,0,0,0.5203958,0.5724354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146406,0.5724354,0,0,0
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.75591,0,0,-1,0,0,0,0,0.75591,0.831501,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146406,0.831501,0,0,0
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146406,0,0,0,0
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146406,0,0,0,0
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.7830594,0,0,-1,0,0,0,0,0.7830594,0.8613653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146406,0.8613653,0,0,0
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146406,0,0,0,0
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.9450187,0.9450187,4.450282,0,1.379927,0.9450187,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2150143,1.039521,0,5,0
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68331,0.1643514,0.7376091,0.4167275,0.4167275,3.921991,0,1.235703,0.4167275,177.0003,0,0,0,0.7376091,0,0,3.505263,3.33,8.475861,2.997,4.067609,0,4.067609,9.817994,70.12839,0.2149213,0.4584003,0.5900873,5,3.734609
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96262,0.3474402,1.559312,4.712637,4.712637,5,0,1.53,4.712637,33.08788,0,0,0,1.559312,0,0,0.2873623,0.2729942,4.408251,6.657848,1.832306,0,1.832306,11.55627,82.54463,0.2151278,5.183901,1.247449,5,8.21716
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32049,0.5251104,2.356696,3.103273,3.103273,0,-1,0,3.103273,75.94225,0,0,0.08360065,2.356696,3.266603,3.103273,0,0,2.575945,8.306924,0,0.9099079,-0.9099079,10.59715,75.69374,0.2151278,3.413601,1.885357,0,10.66362
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87799,0.7846821,3.521653,2.041171,2.041171,0,0,0,2.041171,172.531,0,0,0,3.521653,2.148601,2.041171,0,0,3.586954,7.397016,1.373052,0,1.373052,11.89974,84.99795,0.2147012,2.245288,2.817322,0,10.91867
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05467,1.03038,4.624343,2.816094,2.816094,0,0,0,2.816094,164.2112,0,0,0,4.624343,2.96431,2.816094,0,0,2.213902,8.632762,1.660034,0,1.660034,13.47458,96.24683,0.2141878,3.097703,3.699475,0,13.25711
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41285,0.8323004,3.735364,0,0,0,0,0,0,0,3.181495,0,0,3.735364,0,0,0,0,0.5538684,10.12679,0.5538684,0,0.5538684,14.00003,100,0.214017,0,2.988291,0,13.86216
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79848,0.898326,4.031687,4.337739,4.337739,1.25,0,0.50625,4.337739,92.94446,0.7814366,0,0,4.031687,3.250251,3.087738,0,0,0,10.62527,0,0,0,14.00003,100,0.214017,4.771512,3.22535,5,14.65696
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43315,0.978359,4.390875,0,0,0,-1,0,0,0,4.390875,0,0,4.390875,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.214017,0,3.5127,0,15.01615
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.60104,0.6321394,2.837042,3.302937,3.302937,0,-1,0,3.302937,85.89451,0,0,0.3032311,2.837042,3.476776,3.302937,0,0,0,10.62527,0,0.6397344,-0.6397344,13.32569,95.1833,0.214017,3.633231,2.269633,0,13.46232
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14685,0.3922268,1.760314,3.0672,3.0672,0,-1,0,3.0672,57.39156,0,0,0.04391999,1.760314,3.228631,3.0672,0,0,0.710816,9.985539,0,1.468318,-1.468318,11.77795,84.12802,0.214017,3.37392,1.408251,0,11.74585
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82913,0.264268,1.186035,5.256541,3.33,0,-1,0,3.33,35.61666,0,1.926541,2.452195,1.186035,3.505263,3.33,0,0,2.34228,8.517222,0,2.319228,-2.319228,9.333265,66.66605,0.214017,5.782195,0.9488279,0,9.703258
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56483,0.06168713,0.2768518,0.8811559,0.8811559,0,-1,0,0.8811559,31.41916,0,0,0,0.2768518,0.9275326,0.8811559,0,0,4.9192,6.197994,0,0.6506807,-0.6506807,8.647388,61.76693,0.214017,0.9692715,0.2214815,0,6.474846
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,9.995962,3.33,0,-1,0,3.33,0,0,6.665962,7.665558,0,3.505263,3.33,0,0,5.642179,5.547313,0,3.505263,-3.505263,4.952515,35.37504,0.214017,10.99556,0,0,5.547313
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,7.483856,1.939948,0,-1,0,1.939948,0,0,5.543908,6.292294,0,2.04205,1.939948,0,0,9.536916,2.04205,0,2.04205,-2.04205,2.800006,20,0.214017,8.232242,0,0,2.04205
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,5.118228,0,0,-1,0,0,0,0,5.118228,5.630051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214017,5.630051,0,0,0
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.7446653,0,0,-1,0,0,0,0,0.7446653,0.8191319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214017,0.8191319,0,0,0
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,1.580655,0,0,-1,0,0,0,0,1.580655,1.738721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214017,1.738721,0,0,0
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.5652339,0,0,-1,0,0,0,0,0.5652339,0.6217573,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214017,0.6217573,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214017,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214017,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.6171543,0,0,-1,0,0,0,0,0.6171543,0.6788697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214017,0.6788697,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.2186656,0,0,-1,0,0,0,0,0.2186656,0.2405322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214017,0.2405322,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.839856,0.839856,4.345119,0,1.351218,0.839856,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.214341,0.9238416,0,5,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.4488567,0.4488567,3.95412,0,1.244475,0.4488567,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2144929,0.4937423,0,5,2.997
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64308,0.1023353,0.4592808,2.074359,2.074359,5,0,1.53,2.074359,22.14086,0,0,0,0.4592808,0,0,2.925641,2.779359,5.14586,5.994,3.23864,0,3.23864,12.19068,87.07611,0.2149543,2.281795,0.3674246,5,6.453281
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90363,0.3325492,1.492481,0,0,0,0,0,0,0,0,0,0,1.492481,0,0,0,0,1.90722,8.908776,1.492481,0,1.492481,13.60657,97.18961,0.2144999,0,1.193985,0,10.40126
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23777,0.384516,1.725708,0,0,0,-1,0,0,0,1.310968,0,0,1.725708,0,0,0,0,0.4147395,10.25201,0.4147395,0,0.4147395,14.00003,100,0.214374,0,1.380566,0,11.97772
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75925,0.5583057,2.505676,0.04140118,0.04140118,0,0,0,0.04140118,6052.186,2.462096,0,0,2.505676,0.04358019,0.04140118,0,0,0,10.62527,0,0,0,14.00003,100,0.214374,0.0455413,2.004541,0,13.13095
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86587,0.4584787,2.057652,0.5251314,0.5251314,0,0,0,0.5251314,391.8358,1.504883,0,0,2.057652,0.5527699,0.5251314,0,0,0,10.62527,0,0,0,14.00003,100,0.214374,0.5776445,1.646122,0,12.68293
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.06965,0.8903391,3.995842,6.580019,6.580019,3.250019,0,1.052255,6.580019,60.7269,0.4905787,0,0,3.995842,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.214374,7.238021,3.196673,5,14.62112
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.56714,0.8647299,3.880908,0,0,0,0,0,0,0,3.880908,0,0,3.880908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.214374,0,3.104726,0,14.50618
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33234,0.9668103,4.339045,2.123097,2.123097,0,-1,0,2.123097,204.3734,2.104206,0,0,4.339045,2.234839,2.123097,0,0,0,10.62527,0,0,0,14.00003,100,0.214374,2.335407,3.471236,0,14.96432
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.55443,0.8509445,3.819039,0,0,0,-1,0,0,0,3.819039,0,0,3.819039,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.214374,0,3.055231,0,14.44431
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13074,0.3701785,1.661361,5.102958,3.33,0,-1,0,3.33,49.89072,0,1.772958,2.283254,1.661361,3.505263,3.33,0,0,0,10.62527,0,1.843902,-1.843902,12.05638,86.11686,0.214374,5.613254,1.329089,0,12.28664
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83453,0.1642555,0.7371787,2.208497,2.208497,0,-1,0,2.208497,33.3792,0,4.440892E-16,0,0.7371787,2.324734,2.208497,0,0,2.04878,8.781372,0,1.587555,-1.587555,10.38295,74.16381,0.214374,2.429347,0.589743,0,9.518551
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58812,0.04751123,0.2132304,0,0,0,-1,0,0,0,0,0,0,0.2132304,0,0,0,0,3.81273,7.193817,0.2132304,0,0.2132304,10.58524,75.60873,0.2143093,0,0.1705843,0,7.407047
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,6.236443,3.33,0,-1,0,3.33,0,0,2.906443,3.530087,0,3.505263,3.33,0,0,3.5995,7.385725,0,3.505263,-3.505263,6.890371,49.21684,0.2143093,6.860087,0,0,7.385725
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,4.442164,3.33,0,-1,0,3.33,0,0,1.112164,1.556381,0,3.505263,3.33,0,0,7.494236,3.880461,0,3.505263,-3.505263,3.195499,22.82495,0.2143093,4.886381,0,0,3.880461
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,6.909192,0.3564381,0,-1,0,0.3564381,0,0,6.552754,7.243673,0,0.375198,0.3564381,0,0,11.38897,0.375198,0,0.375198,-0.375198,2.800006,20,0.2143093,7.600111,0,0,0.375198
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143093,0,0,0,0
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.9758919,0,0,-1,0,0,0,0,0.9758919,1.073481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143093,1.073481,0,0,0
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.09580902,0,0,-1,0,0,0,0,0.09580902,0.1053899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143093,0.1053899,0,0,0
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143093,0,0,0,0
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143093,0,0,0,0
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.4699381,0,0,-1,0,0,0,0,0.4699381,0.5169319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143093,0.5169319,0,0,0
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,1.718076,0,0,-1,0,0,0,0,1.718076,1.889884,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143093,1.889884,0,0,0
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.4376397,0.4376397,3.942903,0,1.241413,0.4376397,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2144547,0.4814037,0,5,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.9242737,0.9242737,4.429537,0,1.374264,0.9242737,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2148056,1.016701,0,5,2.997
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60035,0.1617757,0.7260494,2.875851,2.875851,5,0,1.53,2.875851,25.24642,0,0,0,0.7260494,0,0,2.124149,2.017942,5.14586,5.994,2.743991,0,2.743991,11.72141,83.72423,0.2151744,3.163436,0.5808395,5,6.720049
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84264,0.4656858,2.089998,3.182065,3.182065,3.478343,0,1.114588,3.182065,65.68054,0,0,0,2.089998,0,0,0.2962779,0.281464,2.401869,8.463592,2.371462,0,2.371462,13.97118,99.79395,0.215405,3.500272,1.671998,5,10.55359
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15364,0.6929902,3.11014,3.817233,3.33,0,-1,0,3.33,93.39761,0,0.4872333,0.8689566,3.11014,3.505263,3.33,0,0,0.03040746,10.59791,0,0.395123,-0.395123,13.55468,96.81898,0.215405,4.198956,2.488112,0,13.70805
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63992,0.9101619,4.084806,3.116111,3.116111,1.25,0,0.50625,3.116111,131.0867,1.651046,0,0,4.084806,1.964328,1.866111,0,0,0.469433,10.20278,0.469433,0,0.469433,14.00003,100,0.2152643,3.427722,3.267845,5,14.28759
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67745,1.042243,4.677589,4.637469,4.637469,1.307469,0,0.521939,4.637469,100.8651,1.172326,0,0,4.677589,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2152643,5.101216,3.742071,5,15.30286
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72386,1.173304,5.265787,0.7825257,0.7825257,0,0,0,0.7825257,672.9219,4.442076,0,0,5.265787,0.8237112,0.7825257,0,0,0,10.62527,0,0,0,14.00003,100,0.2152643,0.8607782,4.212629,0,15.89106
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.34123,0.9738423,4.370604,0,0,0,0,0,0,0,4.370604,0,0,4.370604,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2152643,0,3.496483,0,14.99588
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23732,0.8812551,3.955073,0,0,0,-1,0,0,0,3.955073,0,0,3.955073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2152643,0,3.164058,0,14.58035
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51257,0.7605631,3.413407,0.645692,0.645692,0,-1,0,0.645692,528.6433,2.733732,0,0,3.413407,0.6796758,0.645692,0,0,0,10.62527,0,0,0,14.00003,100,0.2152643,0.7102612,2.730726,0,14.03868
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11863,0.633957,2.845199,2.486166,2.486166,0,-1,0,2.486166,114.4412,0.2281817,0,0,2.845199,2.617017,2.486166,0,0,0,10.62527,0,0,0,14.00003,100,0.2152643,2.734783,2.276159,0,13.47047
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84335,0.324919,1.458236,4.352846,3.33,0,-1,0,3.33,43.79088,0,1.022846,1.458131,1.458236,3.505263,3.33,0,0,0,10.62527,0,2.047027,-2.047027,11.84227,84.58749,0.2152643,4.788131,1.166589,0,12.08351
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61437,0.07735045,0.3471488,4.509521,3.33,0,-1,0,3.33,10.42489,0,1.17952,1.630472,0.3471488,3.505263,3.33,0,0,2.274474,8.578247,0,3.158114,-3.158114,8.513328,60.80936,0.2152643,4.960473,0.2777191,0,8.925396
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,2.481939,2.481939,0,-1,0,2.481939,0,0,0,0,0,2.612567,2.481939,0,0,5.78349,5.420133,0,2.612567,-2.612567,5.759439,41.13877,0.2152643,2.730133,0,0,5.420133
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,9.127314,2.667187,0,-1,0,2.667187,0,0,6.460126,7.372858,0,2.807565,2.667187,0,0,8.686343,2.807565,0,2.807565,-2.807565,2.800006,20,0.2152643,10.04004,0,0,2.807565
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,2.621223,0,0,-1,0,0,0,0,2.621223,2.883346,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2152643,2.883346,0,0,0
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.2095248,0,0,-1,0,0,0,0,0.2095248,0.2304773,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2152643,0.2304773,0,0,0
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.7550171,0,0,-1,0,0,0,0,0.7550171,0.8305188,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2152643,0.8305188,0,0,0
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,1.118664,0,0,-1,0,0,0,0,1.118664,1.230531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2152643,1.230531,0,0,0
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,1.452276,0,0,-1,0,0,0,0,1.452276,1.597503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2152643,1.597503,0,0,0
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.7309819,0,0,-1,0,0,0,0,0.7309819,0.8040801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2152643,0.8040801,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2152643,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,1.002093,0,0,-1,0,0,0,0,1.002093,1.102303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2152643,1.102303,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,1.341425,1.341425,4.846689,0,1.488146,1.341425,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2157439,1.475568,0,5,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2156966,0,0,5,2.997
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.55518,0.1592509,0.714718,0,0,3.505263,0,1.121937,0,0,0,0,0,0.714718,0,0,3.505263,3.33,5.14586,5.994,4.044718,0,4.044718,12.95539,92.53834,0.2154385,0,0.5717744,5,6.708718
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77974,0.2335039,1.047965,0,0,0,0,0,0,0,0,0,0,1.047965,0,0,0,0,1.101142,9.634246,1.047965,0,1.047965,13.94958,99.63966,0.2151296,0,0.8383723,0,10.68221
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06822,0.6107714,2.741142,6.005123,3.33,0,-1,0,3.33,82.31658,0,2.675123,3.275635,2.741142,3.505263,3.33,0,0,0.05317679,10.57742,0,0.7641209,-0.7641209,13.14413,93.88643,0.2151296,6.605635,2.192914,0,13.31856
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52016,0.6753342,3.0309,0,0,0,0,0,0,0,2.1287,0,0,3.0309,0,0,0,0,0.9022001,9.813294,0.9022001,0,0.9022001,14.00003,100,0.2148643,0,2.42472,0,12.84419
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48968,0.7540788,3.384306,1.747469,1.747469,0,0,0,1.747469,193.669,1.544865,0,0,3.384306,1.839441,1.747469,0,0,0,10.62527,0,0,0,14.00003,100,0.2148643,1.922216,2.707445,0,14.00958
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37568,0.6612061,2.967493,3.612975,3.612975,1.25,0,0.50625,3.612975,82.13433,0.4801507,0,0,2.967493,2.487342,2.362975,0,0,0,10.62527,0,0,0,14.00003,100,0.2148643,3.974272,2.373994,5,13.59277
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12129,0.8666559,3.889552,1.916719,1.916719,0,0,0,1.916719,202.9276,1.871953,0,0,3.889552,2.017599,1.916719,0,0,0,10.62527,0,0,0,14.00003,100,0.2148643,2.108391,3.111641,0,14.51483
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14825,0.8222315,3.690175,2.601459,2.601459,0,-1,0,2.601459,141.8503,0.9517978,0,0,3.690175,2.738377,2.601459,0,0,0,10.62527,0,0,0,14.00003,100,0.2148643,2.861604,2.95214,0,14.31545
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47551,0.7521656,3.375719,0,0,0,-1,0,0,0,3.375719,0,0,3.375719,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2148643,0,2.700575,0,14.00099
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11053,0.4888615,2.19401,2.192306,2.192306,0,-1,0,2.192306,100.0778,0,0,0,2.19401,2.30769,2.192306,0,0,0,10.62527,0,0.1136796,-0.1136796,13.8802,99.14408,0.2148643,2.411536,1.755208,0,12.81928
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.8556,0.3527468,1.583127,6.61587,3.33,0,-1,0,3.33,47.54137,0,3.285871,3.947458,1.583127,3.505263,3.33,0,0,0.1263107,10.51159,0,1.922136,-1.922136,11.85409,84.67191,0.2148643,7.277458,1.266502,0,12.09472
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64353,0.09237152,0.4145634,1.120302,1.120302,0,-1,0,1.120302,37.00462,0,2.220446E-16,0,0.4145634,1.179265,1.120302,0,0,2.262017,8.589459,0,0.7647017,-0.7647017,11.04802,78.9143,0.2148643,1.232332,0.3316507,0,9.004023
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,7.087709,3.33,0,-1,0,3.33,0,0,3.757709,4.46648,0,3.505263,3.33,0,0,3.111686,7.824757,0,3.505263,-3.505263,7.353152,52.52241,0.2148643,7.79648,0,0,7.824757
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.3382398,0.3382398,0,-1,0,0.3382398,0,0,0,0,0,0.3560418,0.3382398,0,0,7.006422,4.319494,0,0.3560418,-0.3560418,6.977851,49.84169,0.2148643,0.3720637,0,0,4.319494
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,4.221167,3.33,0,-1,0,3.33,0,0,0.8911669,1.313284,0,3.505263,3.33,0,0,7.402024,3.963452,0,3.505263,-3.505263,3.282979,23.44981,0.2148643,4.643284,0,0,3.963452
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,1.246105,0.4352797,0,-1,0,0.4352797,0,0,0.8108253,0.9354358,0,0.4581892,0.4352797,0,0,11.29676,0.4581892,0,0.4581892,-0.4581892,2.800006,20,0.2148643,1.370715,0,0,0.4581892
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2148643,0,0,0,0
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.7186128,0,0,-1,0,0,0,0,0.7186128,0.7904742,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2148643,0.7904742,0,0,0
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.3129213,0,0,-1,0,0,0,0,0.3129213,0.3442135,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2148643,0.3442135,0,0,0
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.9910249,0,0,-1,0,0,0,0,0.9910249,1.090127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2148643,1.090127,0,0,0
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.1279542,0,0,-1,0,0,0,0,0.1279542,0.1407496,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2148643,0.1407496,0,0,0
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,1.045441,0,0,-1,0,0,0,0,1.045441,1.149985,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2148643,1.149985,0,0,0
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,1.455919,1.455919,4.961183,0,1.519403,1.455919,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2153374,1.601511,0,5,0
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.2969295,0.2969295,3.802193,0,1.202999,0.2969295,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2154148,0.3266225,0,5,2.997
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50764,0.100042,0.4489886,0.2207196,0.2207196,3.725983,0,1.182193,0.2207196,203.4203,0,0,0,0.4489886,0,0,3.505263,3.33,5.14586,5.994,3.778989,0,3.778989,12.7033,90.73767,0.2153299,0.2427916,0.3591909,5,6.442988
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.715,0.1576993,0.7077547,4.431037,4.431037,5,0,1.53,4.431037,15.97267,0,0,0,0.7077547,0,0,0.5689633,0.5405151,1.366872,9.39509,1.24827,0,1.24827,13.88751,99.19632,0.2154748,4.87414,0.5662038,5,10.10284
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98162,0.2958866,1.327939,0,0,0,-1,0,0,0,1.209337,0,0,1.327939,0,0,0,0,0.1186018,10.51853,0.1186018,0,0.1186018,14.00003,100,0.2154405,0,1.062351,0,11.84647
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.40012,0.5583956,2.506079,0,0,0,0,0,0,0,2.506079,0,0,2.506079,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2154405,0,2.004863,0,13.13135
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30283,0.4248576,1.906761,2.309861,2.309861,0,0,0,2.309861,82.54871,0,0,0,1.906761,2.431433,2.309861,0,0,0,10.62527,0,0.524672,-0.524672,13.44697,96.04963,0.2154405,2.540847,1.525409,0,12.53203
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.02535,0.4628855,2.07743,2.581353,2.581353,0,0,0,2.581353,80.47836,0,0,0,2.07743,2.717213,2.581353,0,0,0.582969,10.1006,0,0.6397832,-0.6397832,12.77258,91.23257,0.2154405,2.839488,1.661944,0,12.17803
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90787,0.444736,1.995975,5.194351,5.194351,4.527321,0,1.400959,5.194351,38.42589,6.661338E-16,0,0,1.995975,0.7021362,0.6670294,0,0,1.293839,9.460819,1.293839,0,1.293839,14.00003,100,0.2155668,5.713786,1.59678,5,11.45679
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06531,0.6239574,2.800321,0,0,0,-1,0,0,0,2.800321,0,0,2.800321,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2155668,0,2.240257,0,13.4256
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.4433,0.4671498,2.096568,3.132933,3.132933,0,-1,0,3.132933,66.9203,0,4.440892E-16,0.1162265,2.096568,3.297824,3.132933,0,0,0,10.62527,0,1.201256,-1.201256,12.73379,90.95548,0.2155668,3.446226,1.677255,0,12.72184
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10645,0.2238165,1.004489,3.341732,3.33,0,-1,0,3.33,30.16483,4.440892E-16,0.01173184,0.345905,1.004489,3.505263,3.33,0,0,1.334729,9.424018,0,2.500774,-2.500774,10.09774,72.12661,0.2155668,3.675905,0.803591,0,10.42851
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87124,0.1340408,0.6015753,4.420521,3.33,0,-1,0,3.33,18.06532,0,1.090521,1.532573,0.6015753,3.505263,3.33,0,0,4.113367,6.923244,0,2.903688,-2.903688,7.03699,50.26411,0.2155668,4.862573,0.4812602,0,7.524819
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67557,0.05716598,0.2565609,6.587526,3.33,0,-1,0,3.33,7.704532,4.440892E-16,3.257526,3.916279,0.2565609,3.505263,3.33,0,0,7.339687,4.019556,0,3.248702,-3.248702,3.612557,25.80392,0.2155668,7.246279,0.2052487,0,4.276117
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.94936,0.7708536,0,0,0,3.612557,25.80392,0.2155668,0,0,0,0.7708536
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,2.533334,0.7323109,0,-1,0,0.7323109,0,0,1.801024,2.054357,0,0.7708536,0.7323109,0,0,10.94936,0.7708536,0,0.7708536,-0.7708536,2.800006,20,0.2155668,2.786668,0,0,0.7708536
