Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,1.451815,1.451815,4.957078,0,1.518282,1.451815,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2189483,1.596997,0,5,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.3166221,0.3166221,3.821885,0,1.208375,0.3166221,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2189998,0.3482843,0,5,2.997
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18697,0.2156086,0.9676514,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9676514,0,0,3.505263,3.33,5.14586,5.994,4.297651,0,4.297651,13.19535,94.25229,0.2187417,0,0.7741211,5,6.961651
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19073,0.4736562,2.125769,2.028098,2.028098,0,0,0,2.028098,104.8159,0,0,0,2.125769,2.13484,2.028098,0,0,0.8482088,9.861886,0,0.009070927,-0.009070927,13.18579,94.18399,0.2187417,2.230908,1.700615,0,11.98766
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19563,0.7774601,3.489241,0,0,0,-1,0,0,0,2.630953,0,0,3.489241,0,0,0,0,0.8582876,9.852816,0.8582876,0,0.8582876,14.00003,100,0.2185534,0,2.791393,0,13.34206
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20359,0.959838,4.307753,0,0,0,0,0,0,0,4.307753,0,0,4.307753,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2185534,0,3.446203,0,14.93303
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22248,0.9823551,4.40881,0,0,0,0,0,0,0,4.40881,0,0,4.40881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2185534,0,3.527048,0,15.03408
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401279,1.147238,5.148802,0,0,0,0,0,0,0,5.148802,0,0,5.148802,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2185534,0,4.119042,0,15.77408
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87477,1.04459,4.68812,7.25554,7.25554,3.92554,0,1.236672,7.25554,64.61434,1.182857,0,0,4.68812,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2185534,7.981094,3.750496,5,15.31339
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83994,0.9056577,4.064592,1.807475,1.807475,0,-1,0,1.807475,224.8768,2.161987,0,0,4.064592,1.902605,1.807475,0,0,0,10.62527,0,0,0,14.00003,100,0.2185534,1.988222,3.251673,0,14.68987
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82918,0.7482982,3.358362,1.291315,1.291315,0,-1,0,1.291315,260.0731,1.999084,0,0,3.358362,1.359279,1.291315,0,0,0,10.62527,0,0,0,14.00003,100,0.2185534,1.420446,2.68669,0,13.98364
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82335,0.4910617,2.203885,3.095025,3.095025,0,-1,0,3.095025,71.20734,0,0,0.07452711,2.203885,3.257921,3.095025,0,0,0,10.62527,0,1.054036,-1.054036,12.88898,92.06393,0.2185534,3.404527,1.763108,0,12.82916
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81923,0.2126169,0.9542248,1.538966,1.538966,0,-1,0,1.538966,62.00426,0,0,0,0.9542248,1.619965,1.538966,0,0,1.171151,9.571239,0,0.6657398,-0.6657398,12.18723,87.05144,0.2185534,1.692863,0.7633798,0,10.52546
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81576,0.03552611,0.1594412,0.3392617,0.3392617,0,-1,0,0.3392617,46.99651,0,0,0,0.1594412,0.3571176,0.3392617,0,0,1.910862,8.905499,0,0.1976765,-0.1976765,11.97886,85.56309,0.2185534,0.3731879,0.127553,0,9.064939
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,8.20909,3.33,0,-1,0,3.33,0,0,4.87909,5.699999,0,3.505263,3.33,0,0,2.130502,8.707822,0,3.505263,-3.505263,8.283984,59.1712,0.2185534,9.029999,0,0,8.707822
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,6.330215,3.33,0,-1,0,3.33,0,0,3.000215,3.633236,0,3.505263,3.33,0,0,6.025239,5.202559,0,3.505263,-3.505263,4.589112,32.77931,0.2185534,6.963236,0,0,5.202559
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.779381,0.779381,0,-1,0,0.779381,0,0,1.110223E-16,0,0,0.8204011,0.779381,0,0,9.919976,1.697296,0,0.8204011,-0.8204011,3.724334,26.60233,0.2185534,0.8573191,0,0,1.697296
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.9613479,0.83305,0,-1,0,0.83305,0,0,0.1282979,0.2244327,0,0.8768947,0.83305,0,0,10.83153,0.8768947,0,0.8768947,-0.8768947,2.800006,20,0.2185534,1.057483,0,0,0.8768947
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.6223162,0,0,-1,0,0,0,0,0.6223162,0.6845478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185534,0.6845478,0,0,0
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.5324171,0,0,-1,0,0,0,0,0.5324171,0.5856588,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185534,0.5856588,0,0,0
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.1877137,0,0,-1,0,0,0,0,0.1877137,0.2064851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185534,0.2064851,0,0,0
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.7141184,0,0,-1,0,0,0,0,0.7141184,0.7855302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185534,0.7855302,0,0,0
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.6942821,0,0,-1,0,0,0,0,0.6942821,0.7637103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185534,0.7637103,0,0,0
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.3208357,0,0,-1,0,0,0,0,0.3208357,0.3529192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185534,0.3529192,0,0,0
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,1.013569,1.013569,4.518832,0,1.398641,1.013569,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2188171,1.114926,0,5,0
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.4379173,0.4379173,3.943181,0,1.241488,0.4379173,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.218905,0.4817091,0,5,2.997
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10988,0.1921721,0.8624685,1.125184,1.125184,4.630447,0,1.429112,1.125184,76.65131,0,0,0,0.8624685,0,0,3.505263,3.33,5.14586,5.994,4.192469,0,4.192469,13.09556,93.53954,0.2190118,1.237703,0.6899748,5,6.856469
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11155,0.5038135,2.261115,2.912905,2.912905,0,0,0,2.912905,77.62407,0,0,0,2.261115,3.066216,2.912905,0,0,0.9533917,9.767221,0,0.8051004,-0.8051004,12.24691,87.47776,0.2190118,3.204195,1.808892,0,12.02834
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.11372,0.7174845,3.22007,1.700933,1.700933,0,-1,0,1.700933,189.312,0,0,0,3.22007,1.790456,1.700933,0,0,1.847948,8.962121,1.429614,0,1.429614,13.60316,97.16525,0.2187016,1.871027,2.576056,0,12.18219
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11723,0.9524606,4.274643,3.396074,3.396074,1.25,0,0.50625,3.396074,125.8702,1.597285,0,0,4.274643,2.259025,2.146074,0,0,0.4183335,10.24877,0.4183335,0,0.4183335,14.00003,100,0.218611,3.735681,3.419714,5,14.52342
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12559,0.9955622,4.468083,1.977559,1.977559,0,0,0,1.977559,225.9393,2.386442,0,0,4.468083,2.081641,1.977559,0,0,0,10.62527,0,0,0,14.00003,100,0.218611,2.175315,3.574466,0,15.09336
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.208061,0.9330058,4.18733,6.635154,6.635154,3.305154,0,1.067307,6.635154,63.10825,0.6820669,0,0,4.18733,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.218611,7.29867,3.349864,5,14.8126
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.91703,1.107346,4.96977,0.9623771,0.9623771,0,0,0,0.9623771,516.4058,3.956742,0,0,4.96977,1.013029,0.9623771,0,0,0,10.62527,0,0,0,14.00003,100,0.218611,1.058615,3.975816,0,15.59505
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90183,1.001812,4.496131,3.366318,3.33,0,-1,0,3.33,135.019,0.9908679,0.03631836,0.3729502,4.496131,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.218611,3.70295,3.596905,0,15.12141
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.89711,0.7177557,3.221287,4.150441,3.33,0,-1,0,3.33,96.73536,0,0.8204411,1.235485,3.221287,3.505263,3.33,0,0,0,10.62527,0,0.2839757,-0.2839757,13.70069,97.86189,0.218611,4.565485,2.57703,0,13.84656
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89455,0.5366371,2.408427,3.614826,3.33,0,-1,0,3.33,72.32515,0,0.2848265,0.6463091,2.408427,3.505263,3.33,0,0,0.3155285,10.3413,0,1.096836,-1.096836,12.54453,89.60357,0.218611,3.976309,1.926742,0,12.74973
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89273,0.3278904,1.471572,4.68524,3.33,0,-1,0,3.33,44.19135,0,1.35524,1.823764,1.471572,3.505263,3.33,0,0,1.534235,9.244463,0,2.033691,-2.033691,10.40083,74.29147,0.218611,5.153764,1.177258,0,10.71603
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89119,0.04120348,0.1849212,4.838538,3.33,0,-1,0,3.33,5.553189,0,1.508538,1.992392,0.1849212,3.505263,3.33,0,0,3.793892,7.210772,0,3.320342,-3.320342,6.900878,49.29189,0.218611,5.322392,0.147937,0,7.395693
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,12.67819,3.33,0,-1,0,3.33,0,0,9.34819,10.61601,0,3.505263,3.33,0,0,7.48316,3.890429,0,3.505263,-3.505263,3.206007,22.9,0.218611,13.94601,0,0,3.890429
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,9.839181,0.3659081,0,-1,0,0.3659081,0,0,9.473273,10.45719,0,0.3851664,0.3659081,0,0,11.3779,0.3851664,0,0.3851664,-0.3851664,2.800006,20,0.218611,10.8231,0,0,0.3851664
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,5.414499,0,0,-1,0,0,0,0,5.414499,5.955949,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218611,5.955949,0,0,0
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,1.180914,0,0,-1,0,0,0,0,1.180914,1.299006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218611,1.299006,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.7015975,0,0,-1,0,0,0,0,0.7015975,0.7717572,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218611,0.7717572,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,1.209832,0,0,-1,0,0,0,0,1.209832,1.330816,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218611,1.330816,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.4126578,0,0,-1,0,0,0,0,0.4126578,0.4539235,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218611,0.4539235,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.7841789,0,0,-1,0,0,0,0,0.7841789,0.8625968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218611,0.8625968,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.9710914,0,0,-1,0,0,0,0,0.9710914,1.0682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218611,1.0682,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.2531117,0,0,-1,0,0,0,0,0.2531117,0.2784229,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218611,0.2784229,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.6489744,0.6489744,4.154238,0,1.299107,0.6489744,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.218762,0.7138718,0,5,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.1123879,0.1123879,3.617651,0,1.152619,0.1123879,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2187519,0.1236267,0,5,2.997
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03252,0.1525357,0.6845803,1.527358,1.527358,4.855654,0,1.490594,1.527358,44.82121,0,0,0,0.6845803,0,0,3.328296,3.161881,5.14586,5.994,3.846462,0,3.846462,12.76731,91.19489,0.2189992,1.680094,0.5476642,5,6.67858
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211807,1.890259,3.318018,3.318018,2.7567,0,0.9175792,3.318018,56.96952,0,0,0,1.890259,0.5908605,0.5613176,0,0,1.299398,9.455815,1.299398,0,1.299398,14.00003,100,0.2190872,3.64982,1.512207,5,11.34608
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03346,0.5787787,2.597559,3.808564,3.33,0,-1,0,3.33,78.00477,0,0.4785644,0.8594208,2.597559,3.505263,3.33,0,0,0,10.62527,0,0.9077043,-0.9077043,13.04322,93.1657,0.2190872,4.189421,2.078047,0,13.22283
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,3.053022,0.7374175,0.7374175,0,0,0,0.7374175,414.0154,1.268233,0,0,3.053022,0.7762289,0.7374175,0,0,1.00856,9.71757,1.00856,0,1.00856,14.00003,100,0.2188711,0.8111593,2.442417,0,12.77059
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03635,0.6763755,3.035573,1.908368,1.908368,0,0,0,1.908368,159.0665,1.026765,0,0,3.035573,2.008808,1.908368,0,0,0,10.62527,0,0,0,14.00003,100,0.2188711,2.099204,2.428459,0,13.66085
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.05706,0.2886235,1.295343,3.780757,3.780757,2.550181,0,0.8611995,3.780757,34.26146,0,0,0,1.295343,1.295343,1.230575,0,0,0,10.62527,0,0,0,14.00003,100,0.2188711,4.158832,1.036274,5,11.92062
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97387,0.7493902,3.363263,0,0,0,0,0,0,0,3.363263,0,0,3.363263,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2188711,0,2.690611,0,13.98854
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97024,0.5557131,2.49404,1.83966,1.83966,0,-1,0,1.83966,135.5707,0.557556,0,0,2.49404,1.936484,1.83966,0,0,0,10.62527,0,0,0,14.00003,100,0.2188711,2.023626,1.995232,0,13.11931
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.9691,0.546025,2.45056,0.5043663,0.5043663,0,-1,0,0.5043663,485.869,1.919648,0,0,2.45056,0.530912,0.5043663,0,0,0,10.62527,0,0,0,14.00003,100,0.2188711,0.554803,1.960448,0,13.07583
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96848,0.2992586,1.343073,0,0,0,-1,0,0,0,1.343073,0,0,1.343073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2188711,0,1.074458,0,11.96835
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808579,0.81169,1.325032,1.325032,0,-1,0,1.325032,61.25814,0,0,0,0.81169,1.394771,1.325032,0,0,0,10.62527,0,0.5830807,-0.5830807,13.38541,95.60986,0.2188711,1.457535,0.649352,0,11.43696
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913302,0.220509,5.006661,3.33,0,-1,0,3.33,6.621892,0,1.676661,2.177327,0.220509,3.505263,3.33,0,0,0.6478674,10.04219,0,3.284754,-3.284754,9.922972,70.87823,0.2188711,5.507327,0.1764072,0,10.2627
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,2.58834,2.58834,0,-1,0,2.58834,0,0,4.440892E-16,0,0,2.724569,2.58834,0,0,4.297594,6.757439,0,2.724569,-2.724569,7.051024,50.36436,0.2188711,2.847174,0,0,6.757439
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,1.076972,1.076972,0,-1,0,1.076972,0,0,0,0,0,1.133655,1.076972,0,0,7.324893,4.032871,0,1.133655,-1.133655,5.856048,41.82883,0.2188711,1.184669,0,0,4.032871
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,10.15032,2.754255,0,-1,0,2.754255,0,0,7.396069,8.4111,0,2.899216,2.754255,0,0,8.584509,2.899216,0,2.899216,-2.899216,2.800006,20,0.2188711,11.16536,0,0,2.899216
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188711,0,0,0,0
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.8949162,0,0,-1,0,0,0,0,0.8949162,0.9844078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188711,0.9844078,0,0,0
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188711,0,0,0,0
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.2036942,0,0,-1,0,0,0,0,0.2036942,0.2240636,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188711,0.2240636,0,0,0
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.8755347,0,0,-1,0,0,0,0,0.8755347,0.9630882,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188711,0.9630882,0,0,0
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,1.272406,0,0,-1,0,0,0,0,1.272406,1.399646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188711,1.399646,0,0,0
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.269889,0,0,-1,0,0,0,0,0.269889,0.2968779,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188711,0.2968779,0,0,0
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.7510931,0.7510931,4.256356,0,1.326985,0.7510931,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2190495,0.8262025,0,5,0
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.07752811,0.07752811,3.582791,0,1.143102,0.07752811,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2190283,0.08528092,0,5,2.997
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923682,0.4453749,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4453749,0,0,3.505263,3.33,5.14586,5.994,3.775375,0,3.775375,12.69987,90.71319,0.2188901,0,0.3562999,5,6.439375
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446632,0.3790849,2.033047,2.033047,0,0,0,2.033047,18.64614,0,4.440892E-16,0,0.3790849,2.14005,2.033047,0,0,1.370485,9.391837,0,1.760965,-1.760965,10.84365,77.4545,0.2188901,2.236352,0.3032679,0,9.770923
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115032,0.9492265,0,0,0,-1,0,0,0,0,0,0,0.9492265,0,0,0,0,3.327113,7.630872,0.9492265,0,0.9492265,11.74417,83.88673,0.2186891,0,0.7593812,0,8.580099
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339885,1.947741,6.27636,6.27636,5,0,1.53,6.27636,31.03296,0,0,0,1.947741,1.343537,1.27636,0,0,2.377887,8.485176,0.6042037,0,0.6042037,12.31736,87.981,0.2187297,6.903996,1.558192,5,10.43292
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508127,2.023247,6.117168,6.117168,5,0,1.53,6.117168,33.0749,0,0,0,2.023247,1.175966,1.117168,0,0,1.773683,9.028959,0.8472812,0,0.8472812,13.12117,93.72243,0.2187865,6.728885,1.618598,5,11.05221
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955025,0.3957316,1.776044,4.306999,4.306999,3.499839,0,1.120456,4.306999,41.23622,2.220446E-16,0,0,1.776044,0.8496419,0.8071598,0,0,0.9264017,9.791512,0.9264017,0,0.9264017,14.00003,100,0.2188485,4.737699,1.420835,5,11.56756
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.6797632,3.050777,7.561209,7.561209,4.662971,0,1.437991,7.561209,40.34774,4.440892E-16,0,0,3.050777,3.050777,2.898238,0,0,0,10.62527,0,0,0,14.00003,100,0.2188485,8.317329,2.440622,5,13.67605
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.4029132,1.808274,1.536083,1.536083,0,-1,0,1.536083,117.7199,0.1913452,0,0,1.808274,1.616929,1.536083,0,0,0,10.62527,0,0,0,14.00003,100,0.2188485,1.689691,1.446619,0,12.43355
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.2887342,1.295839,3.009934,3.009934,0,-1,0,3.009934,43.05207,0,4.440892E-16,0,1.295839,3.168352,3.009934,0,0,0,10.62527,0,1.872513,-1.872513,12.02623,85.90144,0.2188485,3.310928,1.036671,0,11.92111
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270262,0.3711694,0.977522,0.977522,0,-1,0,0.977522,37.97044,0,0,0,0.3711694,1.02897,0.977522,0,0,2.08057,8.752762,0,0.6578011,-0.6578011,11.33284,80.94872,0.2188485,1.075274,0.2969355,0,9.123931
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307922,0.4177396,3.867334,3.33,0,-1,0,3.33,12.54473,0,0.5373344,0.9240679,0.4177396,3.505263,3.33,0,0,2.81146,8.09496,0,3.087524,-3.087524,8.078307,57.70208,0.2188485,4.254068,0.3341917,0,8.5127
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687663,0.2103823,3.071758,3.071758,0,-1,0,3.071758,6.848922,0,4.440892E-16,0.04893369,0.2103823,3.233429,3.071758,0,0,6.242042,5.007437,0,3.023047,-3.023047,4.891736,34.9409,0.2188485,3.378934,0.1683058,0,5.217819
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,1.52565,1.52565,0,-1,0,1.52565,0,0,2.220446E-16,0,0,1.605947,1.52565,0,0,9.600983,1.98439,0,1.605947,-1.605947,3.198919,22.84937,0.2188485,1.678215,0,0,1.98439
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,4.284376,0.3595201,0,-1,0,0.3595201,0,0,3.924856,4.353294,0,0.3784423,0.3595201,0,0,11.38537,0.3784423,0,0.3784423,-0.3784423,2.800006,20,0.2188485,4.712814,0,0,0.3784423
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,3.073407,0,0,-1,0,0,0,0,3.073407,3.380748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188485,3.380748,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.9586781,0,0,-1,0,0,0,0,0.9586781,1.054546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188485,1.054546,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,1.908837,0,0,-1,0,0,0,0,1.908837,2.099721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188485,2.099721,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.739793,0,0,-1,0,0,0,0,0.739793,0.8137723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188485,0.8137723,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.4665312,0,0,-1,0,0,0,0,0.4665312,0.5131842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188485,0.5131842,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.5842588,0,0,-1,0,0,0,0,0.5842588,0.6426847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188485,0.6426847,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188485,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.07341444,0,0,-1,0,0,0,0,0.07341444,0.08075589,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188485,0.08075589,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188485,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.6532798,0.6532798,4.158543,0,1.300282,0.6532798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2189962,0.7186078,0,5,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.8774,0.1333562,0.5985027,0.2953726,0.2953726,3.800636,0,1.202574,0.2953726,202.6263,0,0,0,0.5985027,0,0,3.505263,3.33,8.475861,2.997,3.928503,0,3.928503,9.686026,69.18576,0.2189132,0.3249099,0.4788021,5,3.595503
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87784,0.253507,1.137739,0,0,3.505263,0,1.121937,0,0,0,0,0,1.137739,0,0,3.505263,3.33,4.547358,6.532652,4.46774,0,4.46774,13.9245,99.46049,0.2186327,0,0.9101915,5,7.670392
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87842,0.3162896,1.419508,0.3591832,0.3591832,0,-1,0,0.3591832,395.2044,0.9618018,0,0,1.419508,0.3780875,0.3591832,0,0,0.07961817,10.55362,0.07961817,0,0.07961817,14.00003,100,0.2186161,0.3951015,1.135606,0,11.97313
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.87939,0.5616066,2.52049,2.581942,2.581942,0,0,0,2.581942,97.61996,0,0,0,2.52049,2.717833,2.581942,0,0,0,10.62527,0,0.1973428,-0.1973428,13.79201,98.51416,0.2186161,2.840136,2.016392,0,13.14576
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88176,0.7176097,3.220632,3.913084,3.913084,1.25,0,0.50625,3.913084,82.3042,0.1981163,0,0,3.220632,2.803246,2.663084,0,0,0.2192698,10.42793,0.2192698,0,0.2192698,14.00003,100,0.2185704,4.304392,2.576506,5,13.64856
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907317,0.7558143,3.392094,1.990204,1.990204,0,0,0,1.990204,170.4395,1.297143,0,0,3.392094,2.094952,1.990204,0,0,0,10.62527,0,0,0,14.00003,100,0.2185704,2.189224,2.713675,0,14.01737
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13015,0.8102602,3.636448,0,0,0,0,0,0,0,3.636448,0,0,3.636448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2185704,0,2.909158,0,14.26172
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676895,1.65019,4.497213,3.33,0,-1,0,3.33,49.55526,0,1.167213,1.616934,1.65019,3.505263,3.33,0,0,0,10.62527,0,1.855073,-1.855073,12.04461,86.03275,0.2185704,4.946934,1.320152,0,12.27546
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12474,0.3204638,1.438242,6.418319,3.33,0,-1,0,3.33,43.19044,0,3.088319,3.730151,1.438242,3.505263,3.33,0,0,2.061192,8.770202,0,2.067022,-2.067022,9.865778,70.4697,0.2185704,7.060151,1.150593,0,10.20844
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709293,2.113531,6.027575,3.33,0,-1,0,3.33,63.46939,4.440892E-16,2.697574,3.300332,2.113531,3.505263,3.33,0,0,4.357882,6.70318,0,1.391733,-1.391733,8.398763,59.99104,0.2185704,6.630332,1.690824,0,8.81671
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12358,0.1399751,0.6282083,0,0,0,-1,0,0,0,0,0,0,0.6282083,0,0,0,0,5.904252,5.311447,0.6282083,0,0.6282083,8.994733,64.24796,0.2184395,0,0.5025666,0,5.939655
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544707,0.2039665,0,0,0,-1,0,0,0,0,0,0,0.2039665,0,0,0,0,5.276044,5.876835,0.2039665,0,0.2039665,9.188232,65.6301,0.218397,0,0.1631732,0,6.080801
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,3.717568,3.33,0,-1,0,3.33,0,0,0.3875684,0.7593252,0,3.505263,3.33,0,0,5.072077,6.060404,0,3.505263,-3.505263,5.493361,39.23822,0.218397,4.089325,0,0,6.060404
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,6.512709,2.427384,0,-1,0,2.427384,0,0,4.085325,4.736596,0,2.555141,2.427384,0,0,8.966814,2.555141,0,2.555141,-2.555141,2.800006,20,0.218397,7.16398,0,0,2.555141
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,6.598072,0,0,-1,0,0,0,0,6.598072,7.257879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218397,7.257879,0,0,0
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.5351951,0,0,-1,0,0,0,0,0.5351951,0.5887146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218397,0.5887146,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218397,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,1.317778,0,0,-1,0,0,0,0,1.317778,1.449556,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218397,1.449556,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,1.329983,0,0,-1,0,0,0,0,1.329983,1.462981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218397,1.462981,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218397,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.6582955,0,0,-1,0,0,0,0,0.6582955,0.724125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218397,0.724125,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,1.471482,0,0,-1,0,0,0,0,1.471482,1.618631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218397,1.618631,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.2448298,0.2448298,3.750093,0,1.188775,0.2448298,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2184265,0.2693128,0,5,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.5776663,0.5776663,4.08293,0,1.27964,0.5776663,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2185515,0.635433,0,5,2.997
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.79989,0.1711682,0.7682031,5.353652,5.353652,5,0,1.53,5.353652,14.34914,0,0,0,0.7682031,0.3722655,0.3536522,0,0,5.14586,5.994,0.3959376,0,0.3959376,9.493855,67.81312,0.2185776,5.889018,0.6145625,5,6.762203
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.8016,0.396956,1.781539,0.7503844,0.7503844,3.874999,0,1.222875,0.7503844,237.4168,0,0,0,1.781539,0,0,3.124615,2.968384,4.749923,6.350344,4.749923,0,4.749923,14.00003,100,0.2183495,0.8254229,1.425231,5,8.131883
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80388,0.7830311,3.514244,7.790311,3.33,0,-1,0,3.33,105.5328,0.008980413,4.460311,5.239343,3.514244,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2183495,8.569343,2.811395,0,14.13952
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80766,0.8092831,3.632063,1.608927,1.608927,0,0,0,1.608927,225.7445,1.938456,0,0,3.632063,1.693607,1.608927,0,0,0,10.62527,0,0,0,14.00003,100,0.2183495,1.769819,2.90565,0,14.25734
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81685,0.2962455,1.32955,5.323485,5.323485,4.060413,0,1.273493,5.323485,24.97518,0,0,0,1.32955,1.32955,1.263072,0,0,0,10.62527,0,0,0,14.00003,100,0.2183495,5.855834,1.06364,5,11.95482
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916723,0.699448,3.139122,3.934066,3.934066,1.25,0,0.50625,3.934066,79.79333,0.3137898,0,0,3.139122,2.825333,2.684066,0,0,0,10.62527,0,0,0,14.00003,100,0.2183495,4.327473,2.511298,5,13.7644
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22886,0.9162861,4.112292,3.050381,3.050381,1.25,0,0.50625,3.050381,134.8124,2.217154,0,0,4.112292,1.895138,1.800381,0,0,0,10.62527,0,0,0,14.00003,100,0.2183495,3.355419,3.289834,5,14.73757
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.2131,0.6975468,3.13059,1.248646,1.248646,0,-1,0,1.248646,250.7188,1.816226,0,0,3.13059,1.314364,1.248646,0,0,0,10.62527,0,0,0,14.00003,100,0.2183495,1.37351,2.504472,0,13.75586
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20816,0.5745296,2.578489,3.376777,3.33,0,-1,0,3.33,77.4321,4.440892E-16,0.04677724,0.384455,2.578489,3.505263,3.33,0,0,0,10.62527,0,0.9267743,-0.9267743,13.02312,93.02212,0.2183495,3.714455,2.062791,0,13.20376
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293883,1.029495,2.967942,2.967942,0,-1,0,2.967942,34.68715,0,0,0,1.029495,3.12415,2.967942,0,0,1.029749,9.6985,0,2.094656,-2.094656,10.81516,77.251,0.2183495,3.264737,0.8235957,0,10.72799
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20362,0.2005608,0.900117,5.361579,3.33,0,-1,0,3.33,27.03054,0,2.031579,2.567737,0.900117,3.505263,3.33,0,0,3.357144,7.603845,0,2.605146,-2.605146,8.069097,57.63629,0.2183495,5.897737,0.7200935,0,8.503962
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554181,0.1595116,6.077664,3.33,0,-1,0,3.33,4.790139,0,2.747664,3.355431,0.1595116,3.505263,3.33,0,0,6.251751,4.998698,0,3.345752,-3.345752,4.542365,32.4454,0.2183495,6.685431,0.1276093,0,5.15821
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,4.919673,1.570299,0,-1,0,1.570299,0,0,3.349373,3.841341,0,1.652947,1.570299,0,0,9.969253,1.652947,0,1.652947,-1.652947,2.800006,20,0.2183495,5.41164,0,0,1.652947
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,9.161468,0,0,-1,0,0,0,0,9.161468,10.07761,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183495,10.07761,0,0,0
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,4.30983,0,0,-1,0,0,0,0,4.30983,4.740813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183495,4.740813,0,0,0
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.3132289,0,0,-1,0,0,0,0,0.3132289,0.3445518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183495,0.3445518,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,1.165292,0,0,-1,0,0,0,0,1.165292,1.281821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183495,1.281821,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183495,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.6340374,0,0,-1,0,0,0,0,0.6340374,0.6974411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183495,0.6974411,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183495,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.6750778,0,0,-1,0,0,0,0,0.6750778,0.7425856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183495,0.7425856,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183495,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.000554563,0.000554563,3.505818,0,1.122088,0.000554563,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2183093,0.0006100193,0,5,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.335281,0.335281,3.840544,0,1.213469,0.335281,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2183644,0.3688091,0,5,2.997
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72253,0.05708974,0.2562188,0.8537501,0.8537501,4.359013,0,1.355011,0.8537501,30.01098,0,0,0,0.2562188,0,0,3.505263,3.33,5.14586,5.994,3.586219,0,3.586219,12.52042,89.43141,0.2185137,0.9391251,0.204975,5,6.250219
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72638,0.2860027,1.28358,0,0,0,0,0,0,0,0,0,0,1.28358,0,0,0,0,1.559641,9.221597,1.28358,0,1.28358,13.73813,98.12933,0.2182522,0,1.026864,0,10.50518
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.73149,0.4395047,1.972497,0,0,0,-1,0,0,0,1.696436,0,0,1.972497,0,0,0,0,0.2760612,10.37682,0.2760612,0,0.2760612,14.00003,100,0.218196,0,1.577998,0,12.34932
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73992,0.5757933,2.58416,1.174043,1.174043,0,0,0,1.174043,220.1077,1.348325,0,0,2.58416,1.235835,1.174043,0,0,0,10.62527,0,0,0,14.00003,100,0.218196,1.291448,2.067328,0,13.20943
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.76046,0.5531859,2.482698,1.461521,1.461521,0,0,0,1.461521,169.8709,0.9442555,0,0,2.482698,1.538443,1.461521,0,0,0,10.62527,0,0,0,14.00003,100,0.218196,1.607673,1.986159,0,13.10797
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982749,0.8582757,3.851941,0,0,0,0,0,0,0,3.851941,0,0,3.851941,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.218196,0,3.081553,0,14.47722
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34071,0.5368,2.409158,2.268738,2.268738,0,0,0,2.268738,106.1893,0.02101254,0,0,2.409158,2.388146,2.268738,0,0,0,10.62527,0,0,0,14.00003,100,0.218196,2.495612,1.927327,0,13.03443
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.30607,0.6688361,3.001736,7.198565,3.33,0,-1,0,3.33,90.14223,0,3.868565,4.588421,3.001736,3.505263,3.33,0,0,0,10.62527,0,0.503527,-0.503527,13.46926,96.20884,0.218196,7.918421,2.401389,0,13.62701
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29512,0.338531,1.519327,3.654104,3.33,0,-1,0,3.33,45.62545,0,0.3241038,0.6895142,1.519327,3.505263,3.33,0,0,0.5594744,10.12175,0,1.985936,-1.985936,11.3759,81.25629,0.218196,4.019514,1.215462,0,11.64107
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28918,0.3674625,1.649172,7.526023,3.33,0,-1,0,3.33,49.52467,0,4.196023,4.948626,1.649172,3.505263,3.33,0,0,2.76607,8.135812,0,1.856091,-1.856091,9.419412,67.28138,0.218196,8.278625,1.319337,0,9.784983
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.285,0.1409762,0.6327012,2.784896,2.784896,0,-1,0,2.784896,22.71902,0,4.440892E-16,0,0.6327012,2.93147,2.784896,0,0,4.828394,6.27972,0,2.298769,-2.298769,6.996296,49.97345,0.218196,3.063386,0.5061609,0,6.912421
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28151,0.03864972,0.17346,6.614896,3.33,0,-1,0,3.33,5.209008,0,3.284896,3.946386,0.17346,3.505263,3.33,0,0,7.382581,3.980951,0,3.331803,-3.331803,3.484267,24.88758,0.218196,7.276386,0.138768,0,4.154411
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,3.075713,0.6166905,0,-1,0,0.6166905,0,0,2.459022,2.766593,0,0.6491479,0.6166905,0,0,11.08459,0.6491479,0,0.6491479,-0.6491479,2.800006,20,0.218196,3.383284,0,0,0.6491479
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,3.206594,0,0,-1,0,0,0,0,3.206594,3.527254,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218196,3.527254,0,0,0
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.5870732,0,0,-1,0,0,0,0,0.5870732,0.6457806,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218196,0.6457806,0,0,0
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,1.248131,0,0,-1,0,0,0,0,1.248131,1.372944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218196,1.372944,0,0,0
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.3151729,0,0,-1,0,0,0,0,0.3151729,0.3466902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218196,0.3466902,0,0,0
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,1.392978,0,0,-1,0,0,0,0,1.392978,1.532276,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218196,1.532276,0,0,0
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,1.487266,0,0,-1,0,0,0,0,1.487266,1.635993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218196,1.635993,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,1.635146,0,0,-1,0,0,0,0,1.635146,1.79866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218196,1.79866,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.8020611,0,0,-1,0,0,0,0,0.8020611,0.8822673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218196,0.8822673,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.1699123,0,0,-1,0,0,0,0,0.1699123,0.1869035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218196,0.1869035,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.3010856,0.3010856,3.806349,0,1.204133,0.3010856,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2182414,0.3311942,0,5,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.8662487,0.8662487,4.371512,0,1.358423,0.8662487,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2184453,0.9528735,0,5,2.997
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64547,0.03301622,0.1481768,4.22998,4.22998,5,0,1.53,4.22998,3.503013,0,0,0,0.1481768,0,0,0.7700194,0.7315184,5.14586,5.994,0.8796951,0,0.8796951,9.952788,71.0912,0.2185232,4.652979,0.1185414,5,6.142177
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.65229,0.07148116,0.3208075,5.660336,5.660336,5,0,1.53,5.660336,5.66764,0,0,0,0.3208075,0.6950911,0.6603365,0,0,4.266165,6.785726,0,0.3742836,-0.3742836,9.558259,68.27314,0.2185232,6.22637,0.256646,5,7.106533
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66134,0.208052,0.9337372,1.441724,1.441724,0,-1,0,1.441724,64.76532,0,0,0,0.9337372,1.517604,1.441724,0,0,4.682036,6.411442,0,0.5838672,-0.5838672,8.942809,63.87708,0.2185232,1.585897,0.7469898,0,7.345179
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.6763,0.1324178,0.5942909,2.535183,2.535183,0,0,0,2.535183,23.44173,0,4.440892E-16,0,0.5942909,2.668614,2.535183,0,0,5.330777,5.827575,0,2.074323,-2.074323,6.75628,48.25905,0.2185232,2.788702,0.4754328,0,6.421866
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71277,0.4514553,2.026132,4.623725,4.623725,5,0,1.53,4.623725,43.82033,5.551115E-17,0,0,2.026132,0,0,0.3762753,0.3574615,7.635581,3.753252,2.383593,0,2.383593,9.017555,64.41098,0.2186868,5.086097,1.620905,5,5.779383
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.101751,0.1407466,0.6316707,2.73836,2.73836,5,0,1.53,2.73836,23.06749,0,0,0,0.6316707,0,0,2.26164,2.148558,5.251987,5.898486,2.780229,0,2.780229,11.65511,83.25063,0.2189264,3.012196,0.5053366,5,6.530156
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.4652,0.05069555,0.2275216,0,0,0,0,0,0,0,0,0,0,0.2275216,0,0,0,0,2.471758,8.400692,0.2275216,0,0.2275216,11.87096,84.79239,0.2188805,0,0.1820173,0,8.628214
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40476,0.06563769,0.2945819,3.187049,3.187049,0,-1,0,3.187049,9.243095,0,4.440892E-16,0.1757538,0.2945819,3.354788,3.187049,0,0,2.244236,8.605461,0,3.060206,-3.060206,8.645218,61.75143,0.2188805,3.505754,0.2356656,0,8.900043
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.3855,0.03043287,0.1365827,1.459721,1.459721,0,-1,0,1.459721,9.356769,0,2.220446E-16,0,0.1365827,1.536548,1.459721,0,0,5.644466,5.545255,0,1.399966,-1.399966,7.169524,51.21078,0.2188805,1.605693,0.1092662,0,5.681838
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37502,0.06766808,0.3036943,4.412495,3.33,0,-1,0,3.33,9.11995,0,1.082495,1.523744,0.3036943,3.505263,3.33,0,0,7.199983,4.145289,0,3.201569,-3.201569,3.794774,27.10548,0.2188805,4.853745,0.2429555,0,4.448984
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36763,0.09030763,0.4053006,0,0,0,-1,0,0,0,0,0,0,0.4053006,0,0,0,0,10.75728,0.9437204,0.4053006,0,0.4053006,4.179276,29.85191,0.2187988,0,0.3242405,0,1.349021
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36143,0.03742157,0.167948,3.910316,1.402617,0,-1,0,1.402617,11.9739,0,2.507699,3.026371,0.167948,1.476439,1.402617,0,0,10.35198,1.308491,0,1.308491,-1.308491,2.800006,20,0.2187988,4.301348,0.1343584,0,1.476439
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.8055732,0,0,-1,0,0,0,0,0.8055732,0.8861305,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187988,0.8861305,0,0,0
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,2.228848,0,0,-1,0,0,0,0,2.228848,2.451732,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187988,2.451732,0,0,0
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,5.569963,0,0,-1,0,0,0,0,5.569963,6.12696,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187988,6.12696,0,0,0
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.4438424,0,0,-1,0,0,0,0,0.4438424,0.4882267,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187988,0.4882267,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.5809154,0,0,-1,0,0,0,0,0.5809154,0.6390069,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187988,0.6390069,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187988,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,1.57107,0,0,-1,0,0,0,0,1.57107,1.728177,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187988,1.728177,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.4571821,0,0,-1,0,0,0,0,0.4571821,0.5029003,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187988,0.5029003,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.878637,0,0,-1,0,0,0,0,0.878637,0.9665007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187988,0.9665007,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.4845193,0,0,-1,0,0,0,0,0.4845193,0.5329713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187988,0.5329713,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.6799053,0.6799053,4.185168,0,1.307551,0.6799053,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2189473,0.7478958,0,5,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2189061,0,0,5,2.997
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.56879,0.2308477,1.036044,7.370876,7.370876,5,0,1.53,7.370876,14.05592,0,0,0,1.036044,2.495659,2.370876,0,0,5.14586,5.994,0,1.459615,-1.459615,7.579667,54.14037,0.2189061,8.107964,0.8288354,5,7.030044
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57943,0.5273113,2.366573,9.166985,8.33,5,0,1.53,8.33,28.41024,0,0.836985,1.753683,2.366573,3.505263,3.33,0,0,6.767654,4.534385,0,1.13869,-1.13869,6.379382,45.56693,0.2189061,10.08368,1.893258,5,6.900958
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59356,0.6476529,2.906666,0.7235424,0.7235424,0,-1,0,0.7235424,401.7271,0,0,0,2.906666,0.7616236,0.7235424,0,0,8.032866,3.395695,2.145043,0,2.145043,8.414349,60.10237,0.2184772,0.7958966,2.325333,0,6.302361
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61691,0.9596329,4.306832,6.105698,6.105698,5,0,1.53,6.105698,70.53793,0,0,0,4.306832,1.163892,1.105698,0,0,5.887823,5.326233,3.14294,0,3.14294,11.396,81.39986,0.2184663,6.716268,3.445466,5,9.633065
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.6739,1.03027,4.623852,2.516911,2.516911,0,0,0,2.516911,183.7114,0,0,0,4.623852,2.64938,2.516911,0,0,2.744883,8.15488,1.974472,0,1.974472,13.26915,94.77947,0.2180742,2.768602,3.699082,0,12.77873
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.26785,0.9643148,4.327845,5.485071,5.485071,2.155071,0,0.7533345,5.485071,78.90225,0.05217084,0,0,4.327845,3.505263,3.33,0,0,0.7704107,9.931905,0.7704107,0,0.7704107,14.00003,100,0.2179216,6.033578,3.462276,5,14.25975
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60181,1.046878,4.698388,8.767365,8.33,5,0,1.53,8.33,56.40321,1.193125,0.4373652,1.314102,4.698388,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2179216,9.644102,3.75871,5,15.32366
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50897,1.015728,4.558589,1.830447,1.830447,0,-1,0,1.830447,249.0425,2.631804,0,0,4.558589,1.926786,1.830447,0,0,0,10.62527,0,0,0,14.00003,100,0.2179216,2.013491,3.646872,0,15.18386
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47915,0.8283504,3.717637,2.178532,2.178532,0,-1,0,2.178532,170.6487,1.424445,0,0,3.717637,2.293192,2.178532,0,0,0,10.62527,0,0,0,14.00003,100,0.2179216,2.396386,2.974109,0,14.34291
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46287,0.5188395,2.328552,5.312334,3.33,0,-1,0,3.33,69.92648,0,1.982334,2.513567,2.328552,3.505263,3.33,0,0,0,10.62527,0,1.176711,-1.176711,12.75967,91.14028,0.2179216,5.843567,1.862841,0,12.95383
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45138,0.2346802,1.053245,0.9764395,0.9764395,0,-1,0,0.9764395,107.8659,0,0,0,1.053245,1.027831,0.9764395,0,0,1.307457,9.448563,0.02541375,0,0.02541375,12.78378,91.31249,0.2179166,1.074083,0.8425958,0,10.50181
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44171,0.02820205,0.1265708,1.935543,1.935543,0,-1,0,1.935543,6.53929,0,2.220446E-16,0,0.1265708,2.037414,1.935543,0,0,1.282043,9.471436,0,1.910843,-1.910843,10.76957,76.92534,0.2179166,2.129098,0.1012566,0,9.598006
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,6.962724,3.33,0,-1,0,3.33,0,0,3.632724,4.328996,0,3.505263,3.33,0,0,3.405203,7.560592,0,3.505263,-3.505263,7.074697,50.53345,0.2179166,7.658996,0,0,7.560592
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,7.082537,3.33,0,-1,0,3.33,0,0,3.752537,4.460791,0,3.505263,3.33,0,0,7.299939,4.055329,0,3.505263,-3.505263,3.379826,24.14156,0.2179166,7.790791,0,0,4.055329
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,4.665304,0.5225623,0,-1,0,0.5225623,0,0,4.142742,4.609272,0,0.5500656,0.5225623,0,0,11.19468,0.5500656,0,0.5500656,-0.5500656,2.800006,20,0.2179166,5.131835,0,0,0.5500656
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,1.571128,0,0,-1,0,0,0,0,1.571128,1.728241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179166,1.728241,0,0,0
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,1.182078,0,0,-1,0,0,0,0,1.182078,1.300286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179166,1.300286,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,1.144987,0,0,-1,0,0,0,0,1.144987,1.259485,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179166,1.259485,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.05795936,0,0,-1,0,0,0,0,0.05795936,0.06375529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179166,0.06375529,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.7753348,0,0,-1,0,0,0,0,0.7753348,0.8528683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179166,0.8528683,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.3261141,0,0,-1,0,0,0,0,0.3261141,0.3587255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179166,0.3587255,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,1.517406,0,0,-1,0,0,0,0,1.517406,1.669147,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179166,1.669147,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,1.589435,1.589435,5,0,1.53,1.589435,0,0,0,0,0,0,0,3.410565,3.240037,11.80586,0,3.240037,0,3.240037,5.873775,41.95545,0.2182141,1.748378,0,5,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.565824,2.916033,3.33,0,3.33,9.03289,64.52052,0.2181756,0,0,5,2.916033
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49261,0.2132533,0.9570809,0.2289171,0.2289171,3.73418,0,1.184431,0.2289171,418.0907,0,0,0,0.9570809,0,0,3.505263,3.33,5.235823,5.913033,4.287081,0,4.287081,13.09997,93.57104,0.2180121,0.2518088,0.7656648,5,6.870114
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50792,0.4458593,2.001016,3.277398,3.277398,2.277737,0,0.7868223,3.277398,61.05503,0,0,0,2.001016,1.052274,0.9996604,0,0,0.9487423,9.771406,0.9487423,0,0.9487423,14.00003,100,0.2180719,3.605137,1.600813,5,11.77242
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52824,0.7445218,3.341414,0,0,0,-1,0,0,0,3.341414,0,0,3.341414,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2180719,0,2.673131,0,13.96669
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56185,0.914261,4.103203,4.090242,4.090242,1.25,0,0.50625,4.090242,100.3169,1.113474,0,0,4.103203,2.989729,2.840243,0,0,0,10.62527,0,0,0,14.00003,100,0.2180719,4.499267,3.282563,5,14.72848
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64399,1.093229,4.90641,1.704451,1.704451,0,0,0,1.704451,287.8586,3.112251,0,0,4.90641,1.794159,1.704451,0,0,0,10.62527,0,0,0,14.00003,100,0.2180719,1.874896,3.925128,0,15.53168
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474142,1.041912,4.676103,0,0,0,0,0,0,0,4.676103,0,0,4.676103,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2180719,0,3.740882,0,15.30138
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.74998,1.012056,4.542107,4.417878,4.417878,1.25,0,0.50625,4.417878,102.812,1.207499,0,0,4.542107,3.334608,3.167878,0,0,0,10.62527,0,0,0,14.00003,100,0.2180719,4.859665,3.633686,5,15.16738
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61852,0.9491194,4.259648,5.024742,3.33,0,-1,0,3.33,127.9174,0.7543845,1.694742,2.197216,4.259648,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2180719,5.527216,3.407718,0,14.88492
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57594,0.730439,3.27821,2.717057,2.717057,0,-1,0,2.717057,120.653,0.4181508,0,0,3.27821,2.860059,2.717057,0,0,0,10.62527,0,0,0,14.00003,100,0.2180719,2.988762,2.622568,0,13.90348
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55262,0.5690399,2.553851,0,0,0,-1,0,0,0,2.553851,0,0,2.553851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2180719,0,2.043081,0,13.17912
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53613,0.2822046,1.266534,0,0,0,-1,0,0,0,1.266534,0,0,1.266534,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2180719,0,1.013227,0,11.89181
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52224,0.04562166,0.20475,3.495075,3.33,0,-1,0,3.33,6.148648,0,0.1650752,0.5145827,0.20475,3.505263,3.33,0,0,0,10.62527,0,3.300513,-3.300513,10.52098,75.14972,0.2180719,3.844583,0.1638,0,10.83002
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,5.131177,3.33,0,-1,0,3.33,0,0,1.801177,2.314295,0,3.505263,3.33,0,0,3.667237,7.324761,0,3.505263,-3.505263,6.82611,48.75783,0.2180719,5.644295,0,0,7.324761
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,8.289759,3.33,0,-1,0,3.33,0,0,4.959759,5.788735,0,3.505263,3.33,0,0,7.561974,3.819498,0,3.505263,-3.505263,3.131238,22.36594,0.2180719,9.118734,0,0,3.819498
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,5.190762,0.298523,0,-1,0,0.298523,0,0,4.892239,5.411315,0,0.3142347,0.298523,0,0,11.45671,0.3142347,0,0.3142347,-0.3142347,2.800006,20,0.2180719,5.709838,0,0,0.3142347
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180719,0,0,0,0
