Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,1.827642,0,0,-1,0,0,0,0,1.827642,2.010406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180719,2.010406,0,0,0
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.6665263,0,0,-1,0,0,0,0,0.6665263,0.733179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180719,0.733179,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.6890156,0,0,-1,0,0,0,0,0.6890156,0.7579172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180719,0.7579172,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,1.342629,0,0,-1,0,0,0,0,1.342629,1.476892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180719,1.476892,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180719,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180719,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.6279684,0.6279684,4.133232,0,1.293372,0.6279684,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2182049,0.6907653,0,5,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.6516324,0.6516324,4.156896,0,1.299832,0.6516324,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2183435,0.7167957,0,5,2.997
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41702,0.2302119,1.033191,2.755176,2.755176,5,0,1.53,2.755176,37.5,0,0,0,1.033191,0,0,2.244824,2.132583,5.14586,5.994,3.165774,0,3.165774,12.12155,86.58235,0.2185996,3.030693,0.8265528,5,7.027191
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43785,0.5397291,2.422304,8.59946,8.33,5,0,1.53,8.33,29.07928,0,0.2694595,1.129405,2.422304,3.505263,3.33,0,0,1.980086,8.843197,0,1.082959,-1.082959,10.98001,78.42852,0.2185996,9.459406,1.937843,5,11.2655
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.4655,0.7752813,3.479463,3.601228,3.33,0,-1,0,3.33,104.4884,0,0.2712282,0.631351,3.479463,3.505263,3.33,0,0,3.183374,7.760238,0,0.02580063,-0.02580063,10.95282,78.23426,0.2185996,3.961351,2.78357,0,11.2397
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51124,0.8668541,3.890441,1.583732,1.583732,0,0,0,1.583732,245.6502,0,0,0,3.890441,1.667087,1.583732,0,0,3.212041,7.734437,2.223355,0,2.223355,13.06208,93.30037,0.2181675,1.742106,3.112353,0,11.62488
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62313,0.9482715,4.255842,5.303311,5.303311,2.199513,0,0.7654672,5.303311,80.24877,0,0,0,4.255842,3.267156,3.103798,0,0,0.9886865,9.735456,0.9886865,0,0.9886865,14.00003,100,0.2180368,5.833642,3.404674,5,13.9913
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.713729,0.9372121,4.206208,0.972528,0.972528,0,0,0,0.972528,432.5025,3.182494,0,0,4.206208,1.023714,0.972528,0,0,0,10.62527,0,0,0,14.00003,100,0.2180368,1.069781,3.364966,0,14.83148
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90914,0.8658479,3.885926,10.17078,8.33,5,0,1.53,8.33,46.64977,0.3806623,1.840776,2.857854,3.885926,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2180368,11.18785,3.10874,5,14.5112
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73319,0.9210083,4.133485,1.043571,1.043571,0,-1,0,1.043571,396.0903,3.034989,0,0,4.133485,1.098496,1.043571,0,0,0,10.62527,0,0,0,14.00003,100,0.2180368,1.147929,3.306788,0,14.75876
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.6757,0.7332494,3.290823,0,0,0,-1,0,0,0,3.290823,0,0,3.290823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2180368,0,2.632658,0,13.9161
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64413,0.4804055,2.15606,2.710617,2.710617,0,-1,0,2.710617,79.54129,0,4.440892E-16,0,2.15606,2.853281,2.710617,0,0,0,10.62527,0,0.6972214,-0.6972214,13.26509,94.75047,0.2180368,2.981679,1.724848,0,12.78133
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62176,0.3029018,1.359423,3.408898,3.33,0,-1,0,3.33,40.82352,0,0.07889782,0.4197876,1.359423,3.505263,3.33,0,0,0.7746904,9.928053,0,2.14584,-2.14584,11.00318,78.59397,0.2180368,3.749788,1.087538,0,11.28748
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60291,0.03950457,0.1772965,7.056241,3.33,0,-1,0,3.33,5.324219,0,3.726241,4.431865,0.1772965,3.505263,3.33,0,0,3.158957,7.782213,0,3.327967,-3.327967,7.495193,53.53699,0.2180368,7.761865,0.1418372,0,7.959509
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.856698,4.454246,0,0,0,7.495193,53.53699,0.2180368,0,0,0,4.454246
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,3.980396,3.33,0,-1,0,3.33,0,0,0.6503955,1.048435,0,3.505263,3.33,0,0,6.856698,4.454246,0,3.505263,-3.505263,3.800322,27.1451,0.2180368,4.378435,0,0,4.454246
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,4.680882,0.9015338,0,-1,0,0.9015338,0,0,3.779349,4.247437,0,0.948983,0.9015338,0,0,10.75143,0.948983,0,0.948983,-0.948983,2.800006,20,0.2180368,5.148971,0,0,0.948983
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.8862966,0,0,-1,0,0,0,0,0.8862966,0.9749262,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180368,0.9749262,0,0,0
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,1.289622,0,0,-1,0,0,0,0,1.289622,1.418585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180368,1.418585,0,0,0
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.3454994,0,0,-1,0,0,0,0,0.3454994,0.3800493,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180368,0.3800493,0,0,0
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,1.145691,0,0,-1,0,0,0,0,1.145691,1.26026,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180368,1.26026,0,0,0
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,1.215302,0,0,-1,0,0,0,0,1.215302,1.336832,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180368,1.336832,0,0,0
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180368,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,1.066478,0,0,-1,0,0,0,0,1.066478,1.173126,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180368,1.173126,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.787548,0.787548,4.292811,0,1.336937,0.787548,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2182112,0.8663028,0,5,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.1135658,0.1135658,3.618829,0,1.15294,0.1135658,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2182041,0.1249224,0,5,2.997
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34216,0.1828906,0.820813,4.421526,4.421526,5,0,1.53,4.421526,18.56402,0,0,0,0.820813,0,0,0.5784737,0.5495501,5.14586,5.994,1.370363,0,1.370363,10.41828,74.41611,0.2183037,4.863679,0.6566504,5,6.814813
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36932,0.4297047,1.928515,3.22526,3.22526,4.979893,0,1.524511,3.22526,59.79409,0,0,0,1.928515,0,0,1.754633,1.666902,3.775497,7.227327,3.595416,0,3.595416,13.82919,98.77972,0.2185702,3.547786,1.542812,5,9.155841
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40542,0.7303477,3.277801,5.02642,3.33,0,-1,0,3.33,98.43245,0,1.69642,2.199062,3.277801,3.505263,3.33,0,0,0.1800808,10.4632,0,0.2274627,-0.2274627,13.58942,97.0671,0.2185702,5.529062,2.62224,0,13.741
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46516,0.8820505,3.958642,4.92512,4.92512,1.59512,0,0.6004679,4.92512,80.37656,0.02056211,0,0,3.958642,3.505263,3.33,0,0,0.4328171,10.23574,0.4328171,0,0.4328171,14.00003,100,0.2184871,5.417632,3.166914,5,14.19438
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61138,1.019187,4.574112,4.65561,4.65561,1.325609,0,0.5268914,4.65561,98.24948,1.068849,0,0,4.574112,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2184871,5.121171,3.65929,5,15.19939
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980356,0.8439377,3.787592,0.1196265,0.1196265,0,0,0,0.1196265,3166.181,3.66167,0,0,3.787592,0.1259227,0.1196265,0,0,0,10.62527,0,0,0,14.00003,100,0.2184871,0.1315892,3.030074,0,14.41287
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.07868,0.7589967,3.406377,3.522558,3.522558,1.25,0,0.50625,3.522558,96.70179,1.01421,0,0,3.406377,2.392167,2.272558,0,0,0,10.62527,0,0,0,14.00003,100,0.2184871,3.874814,2.725102,5,14.03165
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85278,0.9765832,4.382905,6.619969,3.33,0,-1,0,3.33,131.6188,0.8776423,3.289969,3.951967,4.382905,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2184871,7.281966,3.506324,0,15.00818
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77829,0.7256719,3.256815,5.381039,3.33,0,-1,0,3.33,97.80226,0,2.051039,2.589143,3.256815,3.505263,3.33,0,0,0,10.62527,0,0.2484479,-0.2484479,13.73814,98.12938,0.2184871,5.919143,2.605452,0,13.88209
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.73727,0.4046136,1.815906,3.322995,3.322995,0,-1,0,3.322995,54.64666,0,0,0.3252948,1.815906,3.49789,3.322995,0,0,0.2760532,10.37683,0,1.681984,-1.681984,11.96517,85.46536,0.2184871,3.655295,1.452725,0,12.19273
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70816,0.1827984,0.8203991,2.913079,2.913079,0,-1,0,2.913079,28.16261,0,4.440892E-16,0,0.8203991,3.066399,2.913079,0,0,2.144924,8.694842,0,2.246,-2.246,9.597683,68.55474,0.2184871,3.204387,0.6563193,0,9.515242
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68359,0.0368663,0.165456,11.87454,3.33,0,-1,0,3.33,4.968647,4.440892E-16,8.544539,9.731994,0.165456,3.505263,3.33,0,0,4.64048,6.448843,0,3.339807,-3.339807,6.077217,43.4086,0.2184871,13.06199,0.1323648,0,6.614299
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,7.523823,2.953584,0,-1,0,2.953584,0,0,4.570239,5.322622,0,3.109035,2.953584,0,0,8.351377,3.109035,0,3.109035,-3.109035,2.800006,20,0.2184871,8.276205,0,0,3.109035
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,5.919604,0,0,-1,0,0,0,0,5.919604,6.511565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184871,6.511565,0,0,0
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184871,0,0,0,0
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.6755323,0,0,-1,0,0,0,0,0.6755323,0.7430855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184871,0.7430855,0,0,0
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.3505216,0,0,-1,0,0,0,0,0.3505216,0.3855738,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184871,0.3855738,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.8115344,0,0,-1,0,0,0,0,0.8115344,0.8926879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184871,0.8926879,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,1.008331,0,0,-1,0,0,0,0,1.008331,1.109164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184871,1.109164,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184871,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.9939478,0,0,-1,0,0,0,0,0.9939478,1.093343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184871,1.093343,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.6197855,0,0,-1,0,0,0,0,0.6197855,0.6817641,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184871,0.6817641,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.4527256,0.4527256,3.957989,0,1.245531,0.4527256,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2185693,0.4979982,0,5,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,2.245346,2.245346,5,0,1.53,2.245346,0,0,0,0,0,0,0,2.754654,2.616921,8.475861,2.997,2.616921,0,2.616921,8.441751,60.2981,0.2187998,2.469881,0,5,2.997
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.2681,0.1509504,0.6774654,4.688098,4.688098,5,0,1.53,4.688098,14.45075,0,0,0,0.6774654,0,0,0.3119015,0.2963065,5.858939,5.352229,0.9737719,0,0.9737719,9.365552,66.89667,0.2188669,5.156909,0.5419724,5,6.029695
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30244,0.2109423,0.9467092,4.956277,4.956277,5,0,1.53,4.956277,19.10121,0,0,0,0.9467092,0,0,0.04372245,0.04153633,4.885167,6.228624,0.9882455,0,0.9882455,10.30308,73.59331,0.2189278,5.451905,0.7573673,5,7.175333
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.3481,0.3634799,1.631298,4.23288,3.33,0,-1,0,3.33,48.98792,0,0.9028795,1.326167,1.631298,3.505263,3.33,0,0,3.896921,7.118045,0,1.873965,-1.873965,8.327751,59.48382,0.2189278,4.656168,1.305038,0,8.749343
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42371,0.3496604,1.569276,0.04759993,0.04759993,0,0,0,0.04759993,3296.803,0,0,0,1.569276,0.05010519,0.04759993,0,0,5.979105,5.24408,1.519171,0,1.519171,9.768963,69.77817,0.2186379,0.05235992,1.255421,0,6.813355
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.60879,0.5700953,2.558588,2.242086,2.242086,0,0,0,2.242086,114.1164,0,0,0,2.558588,2.36009,2.242086,0,0,4.459934,6.611333,0.1984974,0,0.1984974,9.957274,71.12325,0.2186,2.466294,2.04687,0,9.169921
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.268677,0.7102599,3.187646,1.268269,1.268269,0,0,0,1.268269,251.3383,0,0,0,3.187646,1.33502,1.268269,0,0,4.261437,6.789981,1.852626,0,1.852626,11.71483,83.67719,0.2182476,1.395096,2.550117,0,9.977628
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.258,0.8286608,3.71903,3.863031,3.863031,2.618323,0,0.8798022,3.863031,96.27233,4.440892E-16,0,0,3.71903,1.310219,1.244708,0,0,2.408811,8.457344,2.408811,0,2.408811,14.00003,100,0.2181515,4.249334,2.975224,5,12.17637
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97708,0.6255687,2.807553,0.8753775,0.8753775,0,-1,0,0.8753775,320.7248,1.886103,0,0,2.807553,0.92145,0.8753775,0,0,0,10.62527,0,0,0,14.00003,100,0.2181515,0.9629152,2.246042,0,13.43283
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88357,0.1659277,0.7446836,2.909991,2.909991,0,-1,0,2.909991,25.59058,0,0,0,0.7446836,3.063148,2.909991,0,0,0,10.62527,0,2.318465,-2.318465,11.55615,82.54378,0.2181515,3.20099,0.5957469,0,11.36996
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83192,0.09608749,0.4312407,1.364135,1.364135,0,-1,0,1.364135,31.61276,0,0,0,0.4312407,1.435931,1.364135,0,0,2.576072,8.306809,0,1.004691,-1.004691,10.49711,74.97924,0.2181515,1.500548,0.3449925,0,8.73805
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79521,0.115376,0.5178074,3.173587,3.173587,0,-1,0,3.173587,16.31615,0,4.440892E-16,0.160946,0.5178074,3.340618,3.173587,0,0,3.692395,7.302119,0,2.822811,-2.822811,7.521611,53.72569,0.2181515,3.490946,0.4142459,0,7.819926
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76419,0.03881084,0.174183,7.932011,3.33,0,-1,0,3.33,5.230722,0,4.602011,5.395212,0.174183,3.505263,3.33,0,0,6.828851,4.479308,0,3.33108,-3.33108,4.010344,28.64526,0.2181515,8.725212,0.1393464,0,4.653491
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.53005,1.148228,0,0,0,4.010344,28.64526,0.2181515,0,0,0,1.148228
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.53005,1.148228,0,0,0,4.010344,28.64526,0.2181515,0,0,0,1.148228
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,1.527498,1.090816,0,-1,0,1.090816,0,0,0.4366812,0.5894309,0,1.148228,1.090816,0,0,10.53005,1.148228,0,1.148228,-1.148228,2.800006,20,0.2181515,1.680247,0,0,1.148228
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.2829615,0,0,-1,0,0,0,0,0.2829615,0.3112577,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181515,0.3112577,0,0,0
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.4157828,0,0,-1,0,0,0,0,0.4157828,0.4573611,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181515,0.4573611,0,0,0
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181515,0,0,0,0
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,1.443247,0,0,-1,0,0,0,0,1.443247,1.587572,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181515,1.587572,0,0,0
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.1099261,0,0,-1,0,0,0,0,0.1099261,0.1209187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181515,0.1209187,0,0,0
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181515,0,0,0,0
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,1.418329,0,0,-1,0,0,0,0,1.418329,1.560162,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181515,1.560162,0,0,0
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.3939595,0.3939595,3.899223,0,1.229488,0.3939595,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2182183,0.4333555,0,5,0
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.3795821,0.3795821,3.884845,0,1.225563,0.3795821,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.218281,0.4175403,0,5,2.997
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.19496,0.134203,0.6023029,0.9289339,0.9289339,4.434197,0,1.375536,0.9289339,64.83808,0,0,0,0.6023029,0,0,3.505263,3.33,5.14586,5.994,3.932303,0,3.932303,12.84875,91.77657,0.2183735,1.021827,0.4818423,5,6.596303
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.2373,0.3289846,1.476483,0,0,0,0,0,0,0,0.2629255,0,0,1.476483,0,0,0,0,1.213557,9.533072,1.213557,0,1.213557,14.00003,100,0.2181457,0,1.181186,0,11.00956
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29362,0.4685019,2.102637,0.6166613,0.6166613,0,-1,0,0.6166613,340.9711,1.45352,0,0,2.102637,0.6491171,0.6166613,0,0,0,10.62527,0,0,0,14.00003,100,0.2181457,0.6783274,1.682109,0,12.72791
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.38694,0.6762121,3.03484,1.511694,1.511694,0,0,0,1.511694,200.7576,1.443583,0,0,3.03484,1.591256,1.511694,0,0,0,10.62527,0,0,0,14.00003,100,0.2181457,1.662863,2.427872,0,13.66011
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61538,0.8525063,3.826049,0,0,0,0,0,0,0,3.826049,0,0,3.826049,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2181457,0,3.060839,0,14.45132
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574278,0.9301944,4.174712,0.5497711,0.5497711,0,0,0,0.5497711,759.3547,3.596006,0,0,4.174712,0.5787064,0.5497711,0,0,0,10.62527,0,0,0,14.00003,100,0.2181457,0.6047481,3.33977,0,14.79999
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44649,0.5455365,2.448368,4.285939,4.285939,1.959989,0,0.7000771,4.285939,57.12559,0,0,0,2.448368,2.448368,2.325949,0,0,0,10.62527,0,0,0,14.00003,100,0.2181457,4.714533,1.958694,5,13.07364
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10585,0.4559619,2.046357,7.695371,3.33,0,-1,0,3.33,61.45216,0,4.365371,5.134908,2.046357,3.505263,3.33,0,0,0,10.62527,0,1.458906,-1.458906,12.46221,89.01558,0.2181457,8.464908,1.637085,0,12.67163
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99136,0.5918126,2.656055,1.02085,1.02085,0,-1,0,1.02085,260.1806,0,0,0,2.656055,1.074579,1.02085,0,0,1.621007,9.166368,1.581475,0,1.581475,13.96253,99.73212,0.2178496,1.122935,2.124844,0,11.82242
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92794,0.4001174,1.795727,2.490414,2.490414,0,-1,0,2.490414,72.10554,0,0,0,1.795727,2.621489,2.490414,0,0,0.03953148,10.5897,0,0.8257622,-0.8257622,13.0921,93.51478,0.2178496,2.739456,1.436581,0,12.38542
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.8828,0.08384275,0.3762863,0.334464,0.334464,0,-1,0,0.334464,112.5043,0,0,0,0.3762863,0.3520674,0.334464,0,0,0.957045,9.763934,0.02421887,0,0.02421887,13.11507,93.67889,0.2178451,0.3679104,0.301029,0,10.14022
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.8446,0.03249365,0.1458315,3.709269,3.33,0,-1,0,3.33,4.379325,4.440892E-16,0.3792694,0.7501963,0.1458315,3.505263,3.33,0,0,0.9328261,9.78573,0,3.359432,-3.359432,9.573919,68.385,0.2178451,4.080196,0.1166652,0,9.931562
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,7.380771,3.33,0,-1,0,3.33,0,0,4.050771,4.788847,0,3.505263,3.33,0,0,4.665528,6.426299,0,3.505263,-3.505263,5.879048,41.99311,0.2178451,8.118848,0,0,6.426299
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.560265,2.921036,0,0,0,5.879048,41.99311,0.2178451,0,0,0,2.921036
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,5.663314,2.774984,0,-1,0,2.774984,0,0,2.88833,3.454662,0,2.921036,2.774984,0,0,8.560265,2.921036,0,2.921036,-2.921036,2.800006,20,0.2178451,6.229646,0,0,2.921036
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,1.220056,0,0,-1,0,0,0,0,1.220056,1.342062,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178451,1.342062,0,0,0
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.4696815,0,0,-1,0,0,0,0,0.4696815,0.5166497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178451,0.5166497,0,0,0
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.2407933,0,0,-1,0,0,0,0,0.2407933,0.2648726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178451,0.2648726,0,0,0
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.8079729,0,0,-1,0,0,0,0,0.8079729,0.8887702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178451,0.8887702,0,0,0
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,1.65583,0,0,-1,0,0,0,0,1.65583,1.821413,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178451,1.821413,0,0,0
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,1.044238,0,0,-1,0,0,0,0,1.044238,1.148662,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178451,1.148662,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.5934687,0,0,-1,0,0,0,0,0.5934687,0.6528156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178451,0.6528156,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178451,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,1.38128,1.38128,4.886543,0,1.499026,1.38128,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2181342,1.519408,0,5,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12284,0.1963602,0.8812644,3.165676,3.165676,5,0,1.53,3.165676,27.83811,0,0,0,0.8812644,0,0,1.834324,1.742607,8.475861,2.997,2.623872,0,2.623872,8.448344,60.3452,0.2183375,3.482244,0.7050115,5,3.878264
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.174,0.348002,1.561833,0,0,3.505263,0,1.121937,0,0,0,0,0,1.561833,0,0,3.505263,3.33,5.851988,5.358485,4.891833,0,4.891833,13.08914,93.49371,0.2180109,0,1.249467,5,6.920318
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24208,0.7120578,3.195715,0.6261896,0.6261896,0,-1,0,0.6261896,510.343,1.576413,0,0,3.195715,0.659147,0.6261896,0,0,0.9601551,9.761134,0.9601551,0,0.9601551,14.00003,100,0.2178331,0.6888086,2.556572,0,12.95685
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35493,0.8772596,3.937141,0,0,0,0,0,0,0,3.937141,0,0,3.937141,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2178331,0,3.149713,0,14.56242
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63113,0.8486781,3.808867,2.885681,2.885681,0,0,0,2.885681,131.992,0.7713085,0,0,3.808867,3.037559,2.885681,0,0,0,10.62527,0,0,0,14.00003,100,0.2178331,3.174249,3.047094,0,14.43414
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.893588,0.9321677,4.183568,1.881828,1.881828,0,0,0,1.881828,222.3141,2.202697,0,0,4.183568,1.980872,1.881828,0,0,0,10.62527,0,0,0,14.00003,100,0.2178331,2.070011,3.346855,0,14.80884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64352,1.031383,4.628846,1.688616,1.688616,0,0,0,1.688616,274.1208,2.851356,0,0,4.628846,1.77749,1.688616,0,0,0,10.62527,0,0,0,14.00003,100,0.2178331,1.857477,3.703077,0,15.25412
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23888,0.8427843,3.782416,0.0884392,0.0884392,0,-1,0,0.0884392,4276.854,3.689322,0,0,3.782416,0.0930939,0.0884392,0,0,0,10.62527,0,0,0,14.00003,100,0.2178331,0.09728312,3.025933,0,14.40769
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10152,0.6342357,2.84645,0,0,0,-1,0,0,0,2.84645,0,0,2.84645,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2178331,0,2.27716,0,13.47172
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.0252,0.4395945,1.9729,2.704696,2.704696,0,-1,0,2.704696,72.94351,0,0,0,1.9729,2.847048,2.704696,0,0,0,10.62527,0,0.874148,-0.874148,13.0786,93.41835,0.2178331,2.975165,1.57832,0,12.59817
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97079,0.177021,0.7944704,1.413852,1.413852,0,-1,0,1.413852,56.19189,0,0,0,0.7944704,1.488266,1.413852,0,0,0.9712756,9.751126,0,0.6937953,-0.6937953,12.34727,88.19461,0.2178331,1.555238,0.6355763,0,10.5456
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.9247,0.03791414,0.1701587,0,0,0,-1,0,0,0,0,0,0,0.1701587,0,0,0,0,1.742159,9.057331,0.1701587,0,0.1701587,12.5087,89.34766,0.2178016,0,0.1361269,0,9.227489
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.572001,9.210474,0,0,0,12.5087,89.34766,0.2178016,0,0,0,9.210474
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.679913,0.679913,0,-1,0,0.679913,0,0,1.110223E-16,0,0,0.7156979,0.679913,0,0,1.572001,9.210474,0,0.7156979,-0.7156979,11.75429,83.95901,0.2178016,0.7479043,0,0,9.210474
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.06068652,0.06068652,0,-1,0,0.06068652,0,0,6.938894E-18,0,0,0.06388056,0.06068652,0,0,2.36722,8.494776,0,0.06388056,-0.06388056,11.68695,83.47804,0.2178016,0.06675518,0,0,8.494776
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.5309094,0.5309094,0,-1,0,0.5309094,0,0,1.110223E-16,0,0,0.558852,0.5309094,0,0,2.438199,8.430895,0,0.558852,-0.558852,11.09787,79.27032,0.2178016,0.5840004,0,0,8.430895
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,1.537402,1.537402,0,-1,0,1.537402,0,0,2.220446E-16,0,0,1.618318,1.537402,0,0,3.059146,7.872043,0,1.618318,-1.618318,9.392011,67.08566,0.2178016,1.691142,0,0,7.872043
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.857276,6.253726,0,0,0,9.392011,67.08566,0.2178016,0,0,0,6.253726
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.2236506,0.2236506,0,-1,0,0.2236506,0,0,2.775558E-17,0,0,0.2354217,0.2236506,0,0,4.857276,6.253726,0,0.2354217,-0.2354217,9.143855,65.31312,0.2178016,0.2460157,0,0,6.253726
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.2497275,0.2497275,0,-1,0,0.2497275,0,0,2.775558E-17,0,0,0.2628711,0.2497275,0,0,5.118856,6.018304,0,0.2628711,-0.2628711,8.866764,63.3339,0.2178016,0.2747003,0,0,6.018304
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.5943344,0.5943344,0,-1,0,0.5943344,0,0,1.110223E-16,0,0,0.6256152,0.5943344,0,0,5.410935,5.755433,0,0.6256152,-0.6256152,8.207308,58.62351,0.2178016,0.6537679,0,0,5.755433
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.7410837,0.7410837,0,-1,0,0.7410837,0,0,0,0,0,0.7800882,0.7410837,0,0,6.106063,5.129817,0,0.7800882,-0.7800882,7.385023,52.75006,0.2178016,0.8151922,0,0,5.129817
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.8868454,0.8868454,0,0,0,0.8868454,0,0,1.110223E-16,0,0,0.9335214,0.8868454,0,0,6.972827,4.34973,0,0.9335214,-0.9335214,6.401005,45.72137,0.2178016,0.9755299,0,0,4.34973
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,1.631572,1.631572,0,0,0,1.631572,0,0,2.220446E-16,0,0,1.717444,1.631572,0,0,8.010074,3.416208,0,1.717444,-1.717444,4.59066,32.79036,0.2178016,1.794729,0,0,3.416208
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05183,0.1298047,0.5825636,2.209674,2.209674,5,0,1.53,2.209674,26.36423,0,0,0,0.5825636,0,0,2.790326,2.65081,9.918345,1.698764,3.233373,0,3.233373,7.658107,54.70066,0.2180643,2.430641,0.4660508,5,2.281327
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11262,0.3200574,1.436418,3.424623,3.424623,5,0,1.53,3.424623,41.94382,0,0,0,1.436418,0,0,1.575377,1.496608,6.684972,4.608799,2.933026,0,2.933026,10.44062,74.57571,0.2182774,3.767085,1.149134,5,6.045217
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.19354,0.5308606,2.382502,6.214225,3.33,0,-1,0,3.33,71.54662,0,2.884225,3.505648,2.382502,3.505263,3.33,0,0,3.751946,7.248523,0,1.122761,-1.122761,9.257126,66.1222,0.2182774,6.835648,1.906002,0,9.631025
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32775,0.5368558,2.409409,4.705339,4.705339,5,0,1.53,4.705339,51.20585,0,0,0,2.409409,0,0,0.2946608,0.2799278,4.999457,6.125762,2.689337,0,2.689337,11.80845,84.34594,0.2184433,5.175873,1.927527,5,8.535172
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.656,0.579061,2.598825,0,0,0,0,0,0,0,0.2887048,0,0,2.598825,0,0,0,0,2.310121,8.546165,2.310121,0,2.310121,14.00003,100,0.2180186,0,2.079061,0,11.14499
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.223736,0.995953,4.469837,1.386043,1.386043,0,0,0,1.386043,322.489,3.010844,0,0,4.469837,1.458993,1.386043,0,0,0,10.62527,0,0,0,14.00003,100,0.2180186,1.524648,3.57587,0,15.09511
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84851,1.08654,4.876393,0,0,0,0,0,0,0,4.876393,0,0,4.876393,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2180186,0,3.901114,0,15.50167
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37593,0.8898535,3.993662,1.617896,1.617896,0,-1,0,1.617896,246.843,2.290614,0,0,3.993662,1.703048,1.617896,0,0,0,10.62527,0,0,0,14.00003,100,0.2180186,1.779685,3.19493,0,14.61894
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21387,0.4675292,2.098271,2.315175,2.315175,0,-1,0,2.315175,90.63121,0,0,0,2.098271,2.437026,2.315175,0,0,0,10.62527,0,0.3387552,-0.3387552,13.64295,97.44944,0.2180186,2.546692,1.678617,0,12.72355
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12356,0.2574686,1.155519,2.664953,2.664953,0,-1,0,2.664953,43.35984,0,0,0,1.155519,2.805213,2.664953,0,0,0.3763947,10.28652,0,1.649694,-1.649694,11.90402,85.02853,0.2180186,2.931448,0.9244152,0,11.44204
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05907,0.2290668,1.028052,5.754157,3.33,0,-1,0,3.33,30.87243,4.440892E-16,2.424157,2.999572,1.028052,3.505263,3.33,0,0,2.209388,8.636825,0,2.477211,-2.477211,9.292809,66.37707,0.2180186,6.329572,0.8224415,0,9.664877
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00439,0.03898246,0.1749533,10.21155,3.33,0,-1,0,3.33,5.253852,0,6.881548,7.902703,0.1749533,3.505263,3.33,0,0,4.961845,6.159614,0,3.33031,-3.33031,5.782354,41.30244,0.2180186,11.2327,0.1399626,0,6.334567
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,5.901671,2.687839,0,-1,0,2.687839,0,0,3.213833,3.804,0,2.829304,2.687839,0,0,8.662189,2.829304,0,2.829304,-2.829304,2.800006,20,0.2180186,6.491838,0,0,2.829304
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,6.585491,0,0,-1,0,0,0,0,6.585491,7.24404,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180186,7.24404,0,0,0
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,4.862247,0,0,-1,0,0,0,0,4.862247,5.348472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180186,5.348472,0,0,0
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,1.20037,0,0,-1,0,0,0,0,1.20037,1.320407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180186,1.320407,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.03614368,0,0,-1,0,0,0,0,0.03614368,0.03975805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180186,0.03975805,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.5638741,0,0,-1,0,0,0,0,0.5638741,0.6202615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180186,0.6202615,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.6275205,0,0,-1,0,0,0,0,0.6275205,0.6902725,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180186,0.6902725,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.6829992,0,0,-1,0,0,0,0,0.6829992,0.7512991,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180186,0.7512991,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,1.015353,0,0,-1,0,0,0,0,1.015353,1.116889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180186,1.116889,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180186,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,1.365659,1.365659,4.870922,0,1.494762,1.365659,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2183016,1.502225,0,5,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,1.359491,1.359491,4.864754,0,1.493078,1.359491,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2185831,1.49544,0,5,2.997
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98204,0.1895974,0.8509133,2.414068,2.414068,5,0,1.53,2.414068,35.2481,0,0,0,0.8509133,0,0,2.585932,2.456635,5.14586,5.994,3.307549,0,3.307549,12.25605,87.54305,0.218839,2.655475,0.6807306,5,6.844913
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.05324,0.475557,2.1343,0,0,0,0,0,0,0,0.2959879,0,0,2.1343,0,0,0,0,1.838312,8.970794,1.838312,0,1.838312,14.00003,100,0.2185038,0,1.70744,0,11.10509
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14808,0.6936488,3.113096,4.998467,3.33,0,-1,0,3.33,93.48636,0,1.668467,2.168314,3.113096,3.505263,3.33,0,0,0,10.62527,0,0.3921674,-0.3921674,13.58665,97.04729,0.2185038,5.498314,2.490477,0,13.73837
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30544,0.878296,3.941792,5.61995,5.61995,2.28995,0,0.7901562,5.61995,70.13928,0.000787705,0,0,3.941792,3.505263,3.33,0,0,0.4357415,10.23311,0.4357415,0,0.4357415,14.00003,100,0.2184245,6.181945,3.153434,5,14.1749
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.68992,0.7958444,3.57175,0.6854297,0.6854297,0,0,0,0.6854297,521.0964,2.850245,0,0,3.57175,0.721505,0.6854297,0,0,0,10.62527,0,0,0,14.00003,100,0.2184245,0.7539727,2.8574,0,14.19702
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.56242,0.7899758,3.545412,2.135158,2.135158,0,0,0,2.135158,166.0491,1.297876,0,0,3.545412,2.247535,2.135158,0,0,0,10.62527,0,0,0,14.00003,100,0.2184245,2.348674,2.836329,0,14.17069
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06083,0.9446213,4.23946,2.893838,2.893838,0,0,0,2.893838,146.4996,1.193315,0,0,4.23946,3.046145,2.893838,0,0,0,10.62527,0,0,0,14.00003,100,0.2184245,3.183222,3.391568,0,14.86473
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51678,0.7627746,3.423332,0,0,0,-1,0,0,0,3.423332,0,0,3.423332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2184245,0,2.738666,0,14.04861
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32827,0.6819386,3.06054,1.678788,1.678788,0,-1,0,1.678788,182.3066,1.293395,0,0,3.06054,1.767145,1.678788,0,0,0,10.62527,0,0,0,14.00003,100,0.2184245,1.846667,2.448432,0,13.68581
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.2229,0.4934647,2.21467,0,0,0,-1,0,0,0,2.21467,0,0,2.21467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2184245,0,1.771736,0,12.83994
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14754,0.2282043,1.024181,4.568382,3.33,0,-1,0,3.33,30.75618,4.440892E-16,1.238382,1.695221,1.024181,3.505263,3.33,0,0,0,10.62527,0,2.481082,-2.481082,11.38474,81.31939,0.2184245,5.025221,0.8193447,0,11.64946
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.08356,0.03787459,0.1699812,1.501693,1.501693,0,-1,0,1.501693,11.3193,0,0,0,0.1699812,1.580729,1.501693,0,0,2.756758,8.144192,0,1.410748,-1.410748,9.897678,70.69756,0.2184245,1.651862,0.1359849,0,8.314173
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.324256,6.733444,0,0,0,9.897678,70.69756,0.2184245,0,0,0,6.733444
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,6.738038,3.33,0,-1,0,3.33,0,0,3.408038,4.081841,0,3.505263,3.33,0,0,4.324256,6.733444,0,3.505263,-3.505263,6.202807,44.30568,0.2184245,7.411841,0,0,6.733444
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,6.028336,3.066772,0,-1,0,3.066772,0,0,2.961564,3.564398,0,3.228181,3.066772,0,0,8.218992,3.228181,0,3.228181,-3.228181,2.800006,20,0.2184245,6.63117,0,0,3.228181
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.1787341,0,0,-1,0,0,0,0,0.1787341,0.1966075,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184245,0.1966075,0,0,0
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.8457862,0,0,-1,0,0,0,0,0.8457862,0.9303648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184245,0.9303648,0,0,0
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.2185199,0,0,-1,0,0,0,0,0.2185199,0.2403719,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184245,0.2403719,0,0,0
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,1.875364,0,0,-1,0,0,0,0,1.875364,2.062901,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184245,2.062901,0,0,0
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,1.150498,0,0,-1,0,0,0,0,1.150498,1.265548,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184245,1.265548,0,0,0
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.6223843,0,0,-1,0,0,0,0,0.6223843,0.6846227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184245,0.6846227,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.8100414,0,0,-1,0,0,0,0,0.8100414,0.8910455,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184245,0.8910455,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.8180364,0.8180364,4.323299,0,1.345261,0.8180364,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2185947,0.89984,0,5,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.9372127,0.9372127,4.442476,0,1.377796,0.9372127,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2187939,1.030934,0,5,2.997
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.91355,0.2032761,0.9123029,5.044304,5.044304,5,0,1.53,5.044304,18.0858,0,0,0,0.9123029,0.04663562,0.04430384,0,0,5.14586,5.994,0.8656673,0,0.8656673,9.939481,70.99615,0.2188436,5.548734,0.7298423,5,6.906303
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99596,0.3832313,1.719942,1.851894,1.851894,4.284132,0,1.334568,1.851894,92.87476,0,0,0,1.719942,0,0,2.432238,2.310626,4.280193,6.7731,4.030569,0,4.030569,13.76321,98.30847,0.2188752,2.037084,1.375954,5,8.493043
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10578,0.5355263,2.403442,1.834324,1.834324,0,-1,0,1.834324,131.026,0.2229503,0,0,2.403442,1.930867,1.834324,0,0,0.2496244,10.40061,0.2496244,0,0.2496244,14.00003,100,0.2188301,2.017756,1.922753,0,12.80405
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28804,0.439816,1.973894,0.06631184,0.06631184,0,0,0,0.06631184,2976.684,1.904092,0,0,1.973894,0.06980194,0.06631184,0,0,0,10.62527,0,0,0,14.00003,100,0.2188301,0.07294303,1.579115,0,12.59917
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73281,0.3818316,1.71366,1.561458,1.561458,0,0,0,1.561458,109.7474,0.07001968,0,0,1.71366,1.64364,1.561458,0,0,0,10.62527,0,0,0,14.00003,100,0.2188301,1.717604,1.370928,0,12.33893
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.907785,0.3299588,1.480855,1.345357,1.345357,0,0,0,1.345357,110.0715,0.06468957,0,0,1.480855,1.416166,1.345357,0,0,0,10.62527,0,0,0,14.00003,100,0.2188301,1.479893,1.184684,0,12.10613
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.27991,0.3955287,1.775133,6.093861,6.093861,4.407485,0,1.368243,6.093861,29.12986,0,0,0,1.775133,1.775133,1.686376,0,0,0,10.62527,0,0,0,14.00003,100,0.2188301,6.703247,1.420106,5,12.40041
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66119,0.3071161,1.378337,0.7727122,0.7727122,0,-1,0,0.7727122,178.3765,0.5649559,0,0,1.378337,0.8133813,0.7727122,0,0,0,10.62527,0,0,0,14.00003,100,0.2188301,0.8499835,1.10267,0,12.00361
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44455,0.5735784,2.57422,0,0,0,-1,0,0,0,2.57422,0,0,2.57422,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2188301,0,2.059376,0,13.19949
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32308,0.3902754,1.751556,4.132373,3.33,0,-1,0,3.33,52.59928,0,0.802373,1.21561,1.751556,3.505263,3.33,0,0,0,10.62527,0,1.753707,-1.753707,12.15146,86.79596,0.2188301,4.54561,1.401245,0,12.37683
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23606,0.1528261,0.6858837,2.094323,2.094323,0,-1,0,2.094323,32.74966,0,4.440892E-16,0,0.6858837,2.204551,2.094323,0,0,1.948563,8.871567,0,1.518667,-1.518667,10.55064,75.36159,0.2188301,2.303755,0.5487069,0,9.55745
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16211,0.02524164,0.1132845,3.985872,3.33,0,-1,0,3.33,3.401936,4.440892E-16,0.6558719,1.054459,0.1132845,3.505263,3.33,0,0,3.635971,7.3529,0,3.391979,-3.391979,6.975183,49.82264,0.2188301,4.384459,0.09062758,0,7.466185
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.404836,3.960922,0,0,0,6.975183,49.82264,0.2188301,0,0,0,3.960922
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,5.611509,3.33,0,-1,0,3.33,0,0,2.281509,2.84266,0,3.505263,3.33,0,0,7.404836,3.960922,0,3.505263,-3.505263,3.280312,23.43075,0.2188301,6.17266,0,0,3.960922
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,7.551936,0.4328755,0,-1,0,0.4328755,0,0,7.119061,7.874254,0,0.4556584,0.4328755,0,0,11.29957,0.4556584,0,0.4556584,-0.4556584,2.800006,20,0.2188301,8.307129,0,0,0.4556584
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,1.258677,0,0,-1,0,0,0,0,1.258677,1.384544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188301,1.384544,0,0,0
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,1.491139,0,0,-1,0,0,0,0,1.491139,1.640253,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188301,1.640253,0,0,0
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.7658991,0,0,-1,0,0,0,0,0.7658991,0.8424889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188301,0.8424889,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,1.022214,0,0,-1,0,0,0,0,1.022214,1.124435,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188301,1.124435,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.472685,0,0,-1,0,0,0,0,0.472685,0.5199535,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188301,0.5199535,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.9567071,0,0,-1,0,0,0,0,0.9567071,1.052378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188301,1.052378,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,1.309139,0,0,-1,0,0,0,0,1.309139,1.440053,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188301,1.440053,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,1.140834,1.140834,4.646097,0,1.433385,1.140834,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2190781,1.254917,0,5,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.4005999,0.4005999,3.905863,0,1.231301,0.4005999,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2191405,0.4406599,0,5,2.997
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.84645,0.1416021,0.6355102,3.999039,3.999039,5,0,1.53,3.999039,15.89157,0,0,0,0.6355102,0,0,1.00096,0.9509125,5.14586,5.994,1.586423,0,1.586423,10.62325,75.8802,0.2192545,4.398943,0.5084081,5,6.62951
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.94084,0.4438144,1.991839,6.245158,6.245158,5,0,1.53,6.245158,31.89413,0,0,0,1.991839,1.310693,1.245158,0,0,3.559438,7.421781,0.6811463,0,0.6811463,11.26944,80.49585,0.2192929,6.869674,1.593471,5,9.413619
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06668,0.5398353,2.422781,1.072141,1.072141,0,-1,0,1.072141,225.976,0,0,0,2.422781,1.128569,1.072141,0,0,2.878291,8.034812,1.294211,0,1.294211,12.49724,89.26581,0.2190607,1.179355,1.938225,0,10.45759
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27557,0.798457,3.583475,6.190403,6.190403,4.290977,0,1.336437,6.190403,57.88759,0,0,0,3.583475,1.999395,1.899426,0,0,1.58408,9.199602,1.58408,0,1.58408,14.00003,100,0.2191318,6.809443,2.86678,5,12.78308
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78454,0.8209807,3.684561,3.161943,3.161943,1.25,0,0.50625,3.161943,116.5284,1.67199,0,0,3.684561,2.012571,1.911943,0,0,0,10.62527,0,0,0,14.00003,100,0.2191318,3.478137,2.947649,5,14.30984
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258328,0.5978014,2.682933,3.18794,3.18794,1.25,0,0.50625,3.18794,84.15882,0.642996,0,0,2.682933,2.039937,1.93794,0,0,0,10.62527,0,0,0,14.00003,100,0.2191318,3.506734,2.146346,5,13.30821
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50517,0.6481436,2.908869,3.711695,3.711695,1.25,0,0.50625,3.711695,78.37037,0.3176112,0,0,2.908869,2.591258,2.461695,0,0,0,10.62527,0,0,0,14.00003,100,0.2191318,4.082864,2.327095,5,13.53414
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80893,0.648097,2.908659,1.91222,1.91222,0,-1,0,1.91222,152.109,0.8957959,0,0,2.908659,2.012863,1.91222,0,0,0,10.62527,0,0,0,14.00003,100,0.2191318,2.103442,2.326927,0,13.53393
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56255,0.6670483,2.993713,1.768186,1.768186,0,-1,0,1.768186,169.3098,1.132464,0,0,2.993713,1.861248,1.768186,0,0,0,10.62527,0,0,0,14.00003,100,0.2191318,1.945005,2.39497,0,13.61899
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42397,0.3407024,1.529072,4.265471,3.33,0,-1,0,3.33,45.91809,0,0.9354709,1.362018,1.529072,3.505263,3.33,0,0,0,10.62527,0,1.976191,-1.976191,11.91694,85.12083,0.2191318,4.692018,1.223258,0,12.15435
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32453,0.1595566,0.71609,0.7280357,0.7280357,0,-1,0,0.7280357,98.35918,0,1.110223E-16,0,0.71609,0.7663533,0.7280357,0,0,2.195767,8.649083,0,0.05026338,-0.05026338,11.86396,84.74239,0.2191318,0.8008392,0.572872,0,9.365173
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23994,0.03466936,0.1555961,9.007874,3.33,0,-1,0,3.33,4.672555,0,5.677874,6.578661,0.1555961,3.505263,3.33,0,0,2.251616,8.59882,0,3.349667,-3.349667,8.333098,59.52201,0.2191318,9.908661,0.1244769,0,8.754416
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,7.692196,3.33,0,-1,0,3.33,0,0,4.362195,5.131415,0,3.505263,3.33,0,0,5.973468,5.249153,0,3.505263,-3.505263,4.638227,33.13013,0.2191318,8.461415,0,0,5.249153
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,2.929124,1.656695,0,-1,0,1.656695,0,0,1.272428,1.565341,0,1.74389,1.656695,0,0,9.868205,1.74389,0,1.74389,-1.74389,2.800006,20,0.2191318,3.222036,0,0,1.74389
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,2.034604,0,0,-1,0,0,0,0,2.034604,2.238064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191318,2.238064,0,0,0
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.6243538,0,0,-1,0,0,0,0,0.6243538,0.6867891,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191318,0.6867891,0,0,0
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.7482404,0,0,-1,0,0,0,0,0.7482404,0.8230644,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191318,0.8230644,0,0,0
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.2862526,0,0,-1,0,0,0,0,0.2862526,0.3148779,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191318,0.3148779,0,0,0
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.3005683,0,0,-1,0,0,0,0,0.3005683,0.3306251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191318,0.3306251,0,0,0
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.3632802,0,0,-1,0,0,0,0,0.3632802,0.3996083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191318,0.3996083,0,0,0
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.6949631,0,0,-1,0,0,0,0,0.6949631,0.7644594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191318,0.7644594,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.7785379,0,0,-1,0,0,0,0,0.7785379,0.8563917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191318,0.8563917,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.2532297,0.2532297,3.758493,0,1.191069,0.2532297,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2191572,0.2785527,0,5,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2191201,0,0,5,2.997
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.78084,0.06666903,0.2992106,0.6253619,0.6253619,4.130625,0,1.292661,0.6253619,47.84599,0,0,0,0.2992106,0,0,3.505263,3.33,5.14586,5.994,3.629211,0,3.629211,12.56121,89.72273,0.2191837,0.6878981,0.2393685,5,6.293211
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88797,0.06154975,0.2762353,0,0,0,0,0,0,0,0,0,0,0.2762353,0,0,0,0,1.51665,9.260289,0.2762353,0,0.2762353,12.82327,91.59459,0.2191347,0,0.2209882,0,9.536525
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03085,0.0590472,0.2650039,2.687461,2.687461,0,-1,0,2.687461,9.860753,0,4.440892E-16,0,0.2650039,2.828906,2.687461,0,0,1.240414,9.508902,0,2.563902,-2.563902,10.12068,72.29041,0.2191347,2.956207,0.2120031,0,9.773905
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26807,0.2451897,1.100411,0,0,0,0,0,0,0,0,0,0,1.100411,0,0,0,0,4.089194,6.944999,1.100411,0,1.100411,11.16462,79.74712,0.2189395,0,0.880329,0,8.04541
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84498,0.07779996,0.3491662,2.86504,2.86504,0,0,0,2.86504,12.18713,0,0,0,0.3491662,3.015831,2.86504,0,0,2.988783,7.935369,0,2.666665,-2.666665,8.353707,59.66922,0.2189395,3.151543,0.279333,0,8.284535
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.612819,0.1081762,0.4854947,6.527641,6.527641,5,0,1.53,6.527641,7.437522,0,0,0,0.4854947,1.608043,1.527641,0,0,5.951744,5.268704,0,1.122548,-1.122548,7.170438,51.21731,0.2189395,7.180405,0.3883958,5,5.754199
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73604,0.3349038,1.503048,6.548358,6.548358,5,0,1.53,6.548358,22.95305,0,0,0,1.503048,1.629851,1.548359,0,0,7.19902,4.146156,0,0.126803,-0.126803,7.036776,50.26258,0.2189395,7.203194,1.202438,5,5.649204
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95976,0.656275,2.945362,1.466326,1.466326,0,-1,0,1.466326,200.8667,0,0,0,2.945362,1.543501,1.466326,0,0,7.339912,4.019353,1.401861,0,1.401861,8.366698,59.76201,0.2186914,1.612959,2.35629,0,6.964715
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.6821,0.4226325,1.896775,0,0,0,-1,0,0,0,0,0,0,1.896775,0,0,0,0,5.938051,5.281028,1.896775,0,1.896775,10.16614,72.61511,0.2183566,0,1.51742,0,7.177803
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52542,0.08445854,0.3790499,4.353866,3.33,0,-1,0,3.33,11.38288,0,1.023866,1.459252,0.3790499,3.505263,3.33,0,0,4.041277,6.988125,0,3.126213,-3.126213,6.870818,49.07718,0.2183566,4.789252,0.3032399,0,7.367175
