Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41283,0.08562632,0.3842909,2.785435,2.785435,0,-1,0,2.785435,13.79644,0,4.440892E-16,0,0.3842909,2.932037,2.785435,0,0,7.514847,3.861912,0,2.547746,-2.547746,4.185258,29.89464,0.2183566,3.063978,0.3074327,0,4.246202
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31694,0.03243444,0.1455658,7.633406,1.386745,0,-1,0,1.386745,10.49694,0,6.246661,7.120632,0.1455658,1.459732,1.386745,0,0,10.34568,1.314166,0,1.314166,-1.314166,2.800006,20,0.2183566,8.396747,0.1164526,0,1.459732
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,1.67757,0,0,-1,0,0,0,0,1.67757,1.845326,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183566,1.845326,0,0,0
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,7.094627,0,0,-1,0,0,0,0,7.094627,7.80409,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183566,7.80409,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,4.507314,0,0,-1,0,0,0,0,4.507314,4.958045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183566,4.958045,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.6824417,0,0,-1,0,0,0,0,0.6824417,0.7506859,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183566,0.7506859,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.2752862,0,0,-1,0,0,0,0,0.2752862,0.3028148,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183566,0.3028148,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.2394697,0,0,-1,0,0,0,0,0.2394697,0.2634166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183566,0.2634166,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.3435053,0,0,-1,0,0,0,0,0.3435053,0.3778558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183566,0.3778558,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183566,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.3517889,0,0,-1,0,0,0,0,0.3517889,0.3869678,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183566,0.3869678,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.1190722,0,0,-1,0,0,0,0,0.1190722,0.1309794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183566,0.1309794,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.02697529,0.02697529,3.532238,0,1.129301,0.02697529,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2183286,0.02967282,0,5,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.4673146,0.4673146,3.972578,0,1.249514,0.4673146,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2184079,0.5140461,0,5,2.997
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.7168,0.1846727,0.828811,0,0,3.505263,0,1.121937,0,0,0,0,0,0.828811,0,0,3.505263,3.33,5.14586,5.994,4.158811,0,4.158811,13.06363,93.31146,0.2182285,0,0.6630488,5,6.822811
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83741,0.3320777,1.490365,2.225325,2.225325,0,0,0,2.225325,66.9729,0,0,0,1.490365,2.342447,2.225325,0,0,0.9870492,9.73693,0,0.8520826,-0.8520826,12.16546,86.89595,0.2182285,2.447857,1.192292,0,11.22729
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99834,0.4324481,1.940827,4.038421,3.33,0,-1,0,3.33,58.2831,0,0.7084208,1.112263,1.940827,3.505263,3.33,0,0,1.933808,8.884848,0,1.564436,-1.564436,10.5164,75.11697,0.2182285,4.442263,1.552662,0,10.82568
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26553,0.5371042,2.410524,5.061233,5.061233,5,0,1.53,5.061233,47.6272,0,0,0,2.410524,0.06445603,0.06123323,0,0,3.67207,7.320411,2.346067,0,2.346067,12.74207,91.01462,0.2183595,5.567357,1.928419,5,9.730935
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91395,0.8190531,3.67591,1.577132,1.577132,0,0,0,1.577132,233.0756,0.6897687,0,0,3.67591,1.660139,1.577132,0,0,1.326002,9.431872,1.326002,0,1.326002,14.00003,100,0.2181285,1.734845,2.940728,0,13.10778
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.97024,0.9140739,4.102364,0.9329962,0.9329962,0,0,0,0.9329962,439.6978,3.120263,0,0,4.102364,0.9821013,0.9329962,0,0,0,10.62527,0,0,0,14.00003,100,0.2181285,1.026296,3.281891,0,14.72764
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97199,0.7922849,3.555775,3.47265,3.47265,1.25,0,0.50625,3.47265,102.3937,1.216143,0,0,3.555775,2.339631,2.22265,0,0,0,10.62527,0,0,0,14.00003,100,0.2181285,3.819915,2.84462,5,14.18105
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11343,0.5256748,2.359229,2.056061,2.056061,0,-1,0,2.056061,114.745,0.1949535,0,0,2.359229,2.164275,2.056061,0,0,0,10.62527,0,0,0,14.00003,100,0.2181285,2.261667,1.887383,0,12.9845
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80303,0.5822793,2.61327,0.9231468,0.9231468,0,-1,0,0.9231468,283.0828,1.641536,0,0,2.61327,0.9717335,0.9231468,0,0,0,10.62527,0,0,0,14.00003,100,0.2181285,1.015461,2.090616,0,13.23854
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62732,0.5124426,2.299843,1.27731,1.27731,0,-1,0,1.27731,180.0536,0.955306,0,0,2.299843,1.344536,1.27731,0,0,0,10.62527,0,0,0,14.00003,100,0.2181285,1.405041,1.839874,0,12.92512
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50085,0.1112659,0.4993615,7.846054,3.33,0,-1,0,3.33,14.99584,0,4.516054,5.300659,0.4993615,3.505263,3.33,0,0,0,10.62527,0,3.005902,-3.005902,10.83153,77.36791,0.2181285,8.630659,0.3994892,0,11.12464
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39301,0.03254093,0.1460437,3.478559,3.33,0,-1,0,3.33,4.385697,0,0.148559,0.4964149,0.1460437,3.505263,3.33,0,0,3.339891,7.619372,0,3.35922,-3.35922,7.290601,52.07562,0.2181285,3.826415,0.116835,0,7.765416
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,6.528241,3.33,0,-1,0,3.33,0,0,3.198241,3.851066,0,3.505263,3.33,0,0,7.072357,4.260153,0,3.505263,-3.505263,3.595729,25.68373,0.2181285,7.181066,0,0,4.260153
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.96709,0.7548899,0,0,0,3.595729,25.68373,0.2181285,0,0,0,0.7548899
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,4.28541,0.7171454,0,-1,0,0.7171454,0,0,3.568264,3.996806,0,0.7548899,0.7171454,0,0,10.96709,0.7548899,0,0.7548899,-0.7548899,2.800006,20,0.2181285,4.713951,0,0,0.7548899
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,1.463753,0,0,-1,0,0,0,0,1.463753,1.610128,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181285,1.610128,0,0,0
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.08056396,0,0,-1,0,0,0,0,0.08056396,0.08862036,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181285,0.08862036,0,0,0
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,1.586809,0,0,-1,0,0,0,0,1.586809,1.74549,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181285,1.74549,0,0,0
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.333634,0,0,-1,0,0,0,0,0.333634,0.3669974,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181285,0.3669974,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.9466388,0,0,-1,0,0,0,0,0.9466388,1.041303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181285,1.041303,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,1.794742,0,0,-1,0,0,0,0,1.794742,1.974217,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181285,1.974217,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,1.368087,0,0,-1,0,0,0,0,1.368087,1.504896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181285,1.504896,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.8345863,0.8345863,4.339849,0,1.349779,0.8345863,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2182963,0.9180449,0,5,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.6757832,0.6757832,4.181046,0,1.306426,0.6757832,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.218425,0.7433615,0,5,2.997
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.6544,0.2223209,0.997776,2.808074,2.808074,5,0,1.53,2.808074,35.53239,0,0,0,0.997776,0,0,2.191926,2.082329,5.14586,5.994,3.080105,0,3.080105,12.04028,86.00183,0.2186464,3.088882,0.7982208,5,6.991776
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78923,0.2600075,1.166914,0,0,0,0,0,0,0,0,0,0,1.166914,0,0,0,0,2.065755,8.766094,1.166914,0,1.166914,13.14731,93.90919,0.2184446,0,0.933531,0,9.933008
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.9692,0.222472,0.9984542,0,0,0,-1,0,0,0,0.09961305,0,0,0.9984542,0,0,0,0,0.8988412,9.816318,0.8988412,0,0.8988412,14.00003,100,0.2182894,0,0.7987634,0,10.81477
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26797,0.7970169,3.577012,4.138079,4.138079,1.25,0,0.50625,4.138079,86.44136,0.5369287,0,0,3.577012,3.040083,2.888079,0,0,0,10.62527,0,0,0,14.00003,100,0.2182894,4.551887,2.861609,5,14.20229
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99127,0.8221081,3.689621,3.075576,3.075576,1.25,0,0.50625,3.075576,119.9652,1.767963,0,0,3.689621,1.921659,1.825576,0,0,0,10.62527,0,0,0,14.00003,100,0.2182894,3.383133,2.951697,5,14.3149
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.329742,0.9609808,4.312882,5.05746,5.05746,1.72746,0,0.6365965,5.05746,85.27763,0.8076189,0,0,4.312882,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2182894,5.563206,3.450306,5,14.93816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21248,0.6168933,2.768617,2.821418,2.821418,0,0,0,2.821418,98.12857,0,4.440892E-16,0,2.768617,2.969913,2.821418,0,0,0,10.62527,0,0.2012966,-0.2012966,13.78784,98.48439,0.2182894,3.10356,2.214894,0,13.39389
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26972,0.3042973,1.365686,5.729632,3.33,0,-1,0,3.33,41.0116,4.440892E-16,2.399632,2.972596,1.365686,3.505263,3.33,0,0,0.2236629,10.42398,0,2.139577,-2.139577,11.53253,82.37505,0.2182894,6.302596,1.092549,0,11.78966
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92519,0.1590377,0.7137613,2.888016,2.888016,0,-1,0,2.888016,24.71459,0,0,0,0.7137613,3.040017,2.888016,0,0,2.600971,8.284401,0,2.326255,-2.326255,9.080442,64.86018,0.2182894,3.176817,0.571009,0,8.998162
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.72953,0.4159504,1.866785,5.281782,3.33,0,-1,0,3.33,56.05962,0,1.951782,2.47996,1.866785,3.505263,3.33,0,0,5.185699,5.958146,0,1.638478,-1.638478,7.353335,52.52372,0.2182894,5.809959,1.493428,0,7.824931
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58846,0.1929716,0.8660567,1.414404,1.414404,0,-1,0,1.414404,61.23122,0,0,0,0.8660567,1.488846,1.414404,0,0,7.006229,4.319668,0,0.6227895,-0.6227895,6.696857,47.8346,0.2182894,1.555844,0.6928453,0,5.185724
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46807,0.0329555,0.1479043,10.19486,3.33,0,-1,0,3.33,4.441571,0,6.86486,7.884346,0.1479043,3.505263,3.33,0,0,7.698218,3.696878,0,3.357359,-3.357359,3.15789,22.55631,0.2182894,11.21435,0.1183235,0,3.844782
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,9.38461,0.3225433,0,-1,0,0.3225433,0,0,9.062067,10.00053,0,0.3395192,0.3225433,0,0,11.42862,0.3395192,0,0.3395192,-0.3395192,2.800006,20,0.2182894,10.32307,0,0,0.3395192
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,5.78263,0,0,-1,0,0,0,0,5.78263,6.360893,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182894,6.360893,0,0,0
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,3.835619,0,0,-1,0,0,0,0,3.835619,4.219181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182894,4.219181,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,1.016162,0,0,-1,0,0,0,0,1.016162,1.117778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182894,1.117778,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,1.057036,0,0,-1,0,0,0,0,1.057036,1.16274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182894,1.16274,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.460082,0,0,-1,0,0,0,0,0.460082,0.5060902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182894,0.5060902,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.6640704,0,0,-1,0,0,0,0,0.6640704,0.7304774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182894,0.7304774,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.9113593,0,0,-1,0,0,0,0,0.9113593,1.002495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182894,1.002495,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.2011463,0,0,-1,0,0,0,0,0.2011463,0.2212609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182894,0.2212609,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.108507,0,0,-1,0,0,0,0,0.108507,0.1193577,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182894,0.1193577,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.9345824,0.9345824,4.439846,0,1.377078,0.9345824,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2184791,1.028041,0,5,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,1.044465,1.044465,4.549728,0,1.407076,1.044465,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2186941,1.148912,0,5,2.997
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.59374,0.1968153,0.8833069,0.2354122,0.2354122,3.740675,0,1.186204,0.2354122,375.2172,4.440892E-16,0,0,0.8833069,0,0,3.505263,3.33,5.14586,5.994,4.213307,0,4.213307,13.11533,93.68074,0.2185641,0.2589534,0.7066455,5,6.877307
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.7435,0.4277686,1.919826,5.861732,5.861732,4.923823,0,1.509204,5.861732,32.75185,0,0,0,1.919826,0.9872723,0.9379087,0,0,0.9325533,9.785976,0.9325533,0,0.9325533,14.00003,100,0.2186149,6.447906,1.53586,5,11.7058
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94345,0.7097005,3.185136,0.3091167,0.3091167,0,-1,0,0.3091167,1030.399,2.85975,0,0,3.185136,0.325386,0.3091167,0,0,0,10.62527,0,0,0,14.00003,100,0.2186149,0.3400284,2.548109,0,13.81041
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27537,0.9198079,4.128098,2.059776,2.059776,0,0,0,2.059776,200.4149,1.959913,0,0,4.128098,2.168185,2.059776,0,0,0,10.62527,0,0,0,14.00003,100,0.2186149,2.265753,3.302478,0,14.75337
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07673,0.9381673,4.210495,4.187353,4.187353,1.25,0,0.50625,4.187353,100.5527,1.118544,0,0,4.210495,3.091951,2.937353,0,0,0,10.62527,0,0,0,14.00003,100,0.2186149,4.606089,3.368396,5,14.83577
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.690608,0.9606977,4.311611,0.2004972,0.2004972,0,0,0,0.2004972,2150.46,4.100562,0,0,4.311611,0.2110497,0.2004972,0,0,0,10.62527,0,0,0,14.00003,100,0.2186149,0.2205469,3.449289,0,14.93689
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.457,0.9640214,4.326528,1.879603,1.879603,0,0,0,1.879603,230.183,2.347998,0,0,4.326528,1.97853,1.879603,0,0,0,10.62527,0,0,0,14.00003,100,0.2186149,2.067564,3.461223,0,14.9518
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42839,0.8144925,3.655442,0.9471238,0.9471238,0,-1,0,0.9471238,385.9519,2.65847,0,0,3.655442,0.9969724,0.9471238,0,0,0,10.62527,0,0,0,14.00003,100,0.2186149,1.041836,2.924354,0,14.28072
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04842,0.7270107,3.262824,0.2463816,0.2463816,0,-1,0,0.2463816,1324.297,3.003475,0,0,3.262824,0.259349,0.2463816,0,0,0,10.62527,0,0,0,14.00003,100,0.2186149,0.2710198,2.610259,0,13.8881
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83191,0.5530146,2.481929,0.2616108,0.2616108,0,-1,0,0.2616108,948.7107,2.20655,0,0,2.481929,0.2753798,0.2616108,0,0,0,10.62527,0,0,0,14.00003,100,0.2186149,0.2877719,1.985543,0,13.1072
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67558,0.291545,1.308454,0.4943897,0.4943897,0,-1,0,0.4943897,264.6604,0.7880437,0,0,1.308454,0.5204102,0.4943897,0,0,0,10.62527,0,0,0,14.00003,100,0.2186149,0.5438286,1.046763,0,11.93373
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54202,0.03375534,0.151494,2.944114,2.944114,0,-1,0,2.944114,5.145656,0,0,0,0.151494,3.099067,2.944114,0,0,0,10.62527,0,2.947573,-2.947573,10.89301,77.80708,0.2186149,3.238525,0.1211952,0,10.77677
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,7.524027,3.33,0,-1,0,3.33,0,0,4.194027,4.94643,0,3.505263,3.33,0,0,3.275081,7.677701,0,3.505263,-3.505263,7.198142,51.41519,0.2186149,8.27643,0,0,7.677701
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.169818,4.172438,0,0,0,7.198142,51.41519,0.2186149,0,0,0,4.172438
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,13.57377,3.33,0,-1,0,3.33,0,0,10.24377,11.60114,0,3.505263,3.33,0,0,7.169818,4.172438,0,3.505263,-3.505263,3.50327,25.0233,0.2186149,14.93114,0,0,4.172438
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.2643037,0.2643037,0,-1,0,0.2643037,0,0,5.551115E-17,0,0,0.2782145,0.2643037,0,0,11.06456,0.6671749,0,0.2782145,-0.2782145,3.210006,22.92857,0.2186149,0.2907341,0,0,0.6671749
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.3204573,0.3204573,0,-1,0,0.3204573,0,0,0,0,0,0.3373235,0.3204573,0,0,11.37368,0.3889604,0,0.3373235,-0.3373235,2.854436,20.38879,0.2186149,0.3525031,0,0,0.3889604
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,1.619018,0.04905505,0,-1,0,0.04905505,0,0,1.569963,1.731865,0,0.0516369,0.04905505,0,0,11.74849,0.0516369,0,0.0516369,-0.0516369,2.800006,20,0.2186149,1.78092,0,0,0.0516369
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.3783883,0,0,-1,0,0,0,0,0.3783883,0.4162272,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186149,0.4162272,0,0,0
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,1.262576,0,0,-1,0,0,0,0,1.262576,1.388834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186149,1.388834,0,0,0
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,1.327618,0,0,-1,0,0,0,0,1.327618,1.46038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186149,1.46038,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,1.300839,0,0,-1,0,0,0,0,1.300839,1.430923,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186149,1.430923,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,1.034675,1.034675,4.539938,0,1.404403,1.034675,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2188257,1.138143,0,5,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.4698512,0.4698512,3.975114,0,1.250206,0.4698512,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.218902,0.5168363,0,5,2.997
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53488,0.2101685,0.9432364,0.9606303,0.9606303,4.465893,0,1.384189,0.9606303,98.18932,4.440892E-16,0,0,0.9432364,0,0,3.505263,3.33,5.14586,5.994,4.273236,0,4.273236,13.17218,94.08685,0.2189331,1.056693,0.7545891,5,6.937236
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70027,0.3887152,1.744554,2.112268,2.112268,0,0,0,2.112268,82.59151,0,0,0,1.744554,2.22344,2.112268,0,0,0.8726238,9.839912,0,0.4788859,-0.4788859,12.66739,90.48121,0.2189331,2.323494,1.395643,0,11.58447
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92115,0.5367483,2.408926,5.771692,3.33,0,-1,0,3.33,72.34013,0,2.441692,3.018862,2.408926,3.505263,3.33,0,0,1.404719,9.361027,0,1.096337,-1.096337,11.51175,82.22665,0.2189331,6.348862,1.927141,0,11.76995
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28772,0.6852589,3.075442,5.671147,5.671147,5,0,1.53,5.671147,54.22963,0,0,0,3.075442,0.7064709,0.6711474,0,0,2.622871,8.26469,2.368971,0,2.368971,13.75916,98.2795,0.2190602,6.238262,2.460354,5,11.34013
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17011,0.8887154,3.988555,9.124687,8.33,5,0,1.53,8.33,47.88181,0.2293918,0.7946873,1.707156,3.988555,3.505263,3.33,0,0,0.2539001,10.39676,0.2539001,0,0.2539001,14.00003,100,0.2190171,10.03716,3.190844,5,14.38532
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052226,0.9427081,4.230874,0.03515952,0.03515952,0,0,0,0.03515952,12033.37,4.193864,0,0,4.230874,0.03701003,0.03515952,0,0,0,10.62527,0,0,0,14.00003,100,0.2190171,0.03867548,3.384699,0,14.85615
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70508,0.8377506,3.759825,0.8312944,0.8312944,0,0,0,0.8312944,452.2856,2.884778,0,0,3.759825,0.8750467,0.8312944,0,0,0,10.62527,0,0,0,14.00003,100,0.2190171,0.9144238,3.00786,0,14.3851
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.5892,0.6420206,2.881388,2.345254,2.345254,0,-1,0,2.345254,122.8604,0.4126996,0,0,2.881388,2.468689,2.345254,0,0,0,10.62527,0,0,0,14.00003,100,0.2190171,2.57978,2.305111,0,13.50666
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17253,0.6414585,2.878866,4.028221,3.33,0,-1,0,3.33,86.45242,4.440892E-16,0.6982211,1.101043,2.878866,3.505263,3.33,0,0,0,10.62527,0,0.6263975,-0.6263975,13.33975,95.28371,0.2190171,4.431043,2.303092,0,13.50414
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93435,0.4632054,2.078866,2.744423,2.744423,0,-1,0,2.744423,75.74873,0,0,0,2.078866,2.888867,2.744423,0,0,0.6959972,9.998877,0,0.8100008,-0.8100008,12.48593,89.18504,0.2190171,3.018866,1.663093,0,12.07774
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76208,0.2354623,1.056755,0.2353679,0.2353679,0,-1,0,0.2353679,448.98,0,0,0,1.056755,0.2477557,0.2353679,0,0,1.595998,9.188876,0.808999,0,0.808999,13.25342,94.66706,0.2188799,0.2589047,0.8454037,0,10.24563
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61475,0.03096795,0.1389842,4.954143,3.33,0,-1,0,3.33,4.173699,0,1.624143,2.119558,0.1389842,3.505263,3.33,0,0,0.7869991,9.916975,0,3.366279,-3.366279,9.705046,69.32162,0.2188799,5.449557,0.1111873,0,10.05596
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.527309,6.550696,0,0,0,9.705046,69.32162,0.2188799,0,0,0,6.550696
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,6.819399,3.33,0,-1,0,3.33,0,0,3.489399,4.17134,0,3.505263,3.33,0,0,4.527309,6.550696,0,3.505263,-3.505263,6.010174,42.92973,0.2188799,7.501339,0,0,6.550696
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,7.532051,2.893161,0,-1,0,2.893161,0,0,4.63889,5.392095,0,3.045433,2.893161,0,0,8.422046,3.045433,0,3.045433,-3.045433,2.800006,20,0.2188799,8.285256,0,0,3.045433
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.7694942,0,0,-1,0,0,0,0,0.7694942,0.8464437,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188799,0.8464437,0,0,0
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,1.432369,0,0,-1,0,0,0,0,1.432369,1.575606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188799,1.575606,0,0,0
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188799,0,0,0,0
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.8623189,0,0,-1,0,0,0,0,0.8623189,0.9485508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188799,0.9485508,0,0,0
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188799,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.1954257,0,0,-1,0,0,0,0,0.1954257,0.2149683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188799,0.2149683,0,0,0
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.2577216,0,0,-1,0,0,0,0,0.2577216,0.2834938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188799,0.2834938,0,0,0
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.2594744,0.2594744,3.764738,0,1.192773,0.2594744,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2189061,0.2854218,0,5,0
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.4941786,0.4941786,3.999442,0,1.256848,0.4941786,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.218987,0.5435964,0,5,2.997
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47791,0.2040053,0.9155757,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9155757,0,0,3.505263,3.33,5.14586,5.994,4.245576,0,4.245576,13.14594,93.89941,0.2187984,0,0.7324606,5,6.909576
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65959,0.4629221,2.077594,2.901171,2.901171,0,0,0,2.901171,71.61225,0,0,0,2.077594,3.053864,2.901171,0,0,0.9002845,9.815018,0,0.9762704,-0.9762704,12.11686,86.54885,0.2187984,3.191288,1.662075,0,11.89261
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9023,0.601634,2.700134,1.542213,1.542213,0,-1,0,1.542213,175.0818,0,0,0,2.700134,1.623382,1.542213,0,0,1.985029,8.838748,1.076752,0,1.076752,13.13836,93.84524,0.2186177,1.696434,2.160107,0,11.53888
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30499,0.947188,4.25098,3.120137,3.120137,1.25,0,0.50625,3.120137,136.2434,1.374137,0,0,4.25098,1.968565,1.870137,0,0,0.9082778,9.807824,0.9082778,0,0.9082778,14.00003,100,0.2184655,3.43215,3.400784,5,14.0588
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27115,1.008899,4.527938,4.43397,4.43397,1.25,0,0.50625,4.43397,102.1193,1.176391,0,0,4.527938,3.351547,3.18397,0,0,0,10.62527,0,0,0,14.00003,100,0.2184655,4.877367,3.62235,5,15.15321
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414068,0.9786847,4.392337,2.696394,2.696394,0,0,0,2.696394,162.8967,1.554027,0,0,4.392337,2.83831,2.696394,0,0,0,10.62527,0,0,0,14.00003,100,0.2184655,2.966034,3.513869,0,15.01761
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95623,0.8755814,3.929609,4.780339,4.780339,1.450339,0,0.5609425,4.780339,82.20357,0.4243461,0,0,3.929609,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2184655,5.258373,3.143687,5,14.55488
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75192,0.7102041,3.187396,5.863505,3.33,0,-1,0,3.33,95.7176,0,2.533505,3.119856,3.187396,3.505263,3.33,0,0,0,10.62527,0,0.3178672,-0.3178672,13.66497,97.60671,0.2184655,6.449856,2.549917,0,13.81267
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.29739,0.6687922,3.00154,0,0,0,-1,0,0,0,2.648354,0,0,3.00154,0,0,0,0,0.3531857,10.30741,0.3531857,0,0.3531857,14.00003,100,0.2184063,0,2.401232,0,13.30895
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03671,0.420483,1.887128,1.810845,1.810845,0,-1,0,1.810845,104.2126,0,0,0,1.887128,1.906152,1.810845,0,0,0,10.62527,0,0.01902474,-0.01902474,13.97997,99.85676,0.2184063,1.991929,1.509702,0,12.5124
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84785,0.2365925,1.061827,6.217739,3.33,0,-1,0,3.33,31.8867,4.440892E-16,2.887739,3.509513,1.061827,3.505263,3.33,0,0,0.0211386,10.60625,0,2.443436,-2.443436,11.40437,81.45959,0.2184063,6.839513,0.8494617,0,11.66808
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.6862,0.0309015,0.1386859,6.010743,3.33,0,-1,0,3.33,4.164742,0,2.680743,3.281817,0.1386859,3.505263,3.33,0,0,2.736068,8.162813,0,3.366577,-3.366577,7.855682,56.1119,0.2184063,6.611817,0.1109487,0,8.301499
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,10.25763,3.33,0,-1,0,3.33,0,0,6.927632,7.953395,0,3.505263,3.33,0,0,6.476709,4.796236,0,3.505263,-3.505263,4.16081,29.72002,0.2184063,11.28339,0,0,4.796236
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,3.637617,1.226424,0,-1,0,1.226424,0,0,2.411192,2.774954,0,1.290973,1.226424,0,0,10.37145,1.290973,0,1.290973,-1.290973,2.800006,20,0.2184063,4.001378,0,0,1.290973
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184063,0,0,0,0
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.121669,0,0,-1,0,0,0,0,0.121669,0.1338359,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184063,0.1338359,0,0,0
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,1.064328,0,0,-1,0,0,0,0,1.064328,1.170761,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184063,1.170761,0,0,0
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.3054589,0,0,-1,0,0,0,0,0.3054589,0.3360048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184063,0.3360048,0,0,0
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,1.057013,0,0,-1,0,0,0,0,1.057013,1.162714,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184063,1.162714,0,0,0
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.7570623,0,0,-1,0,0,0,0,0.7570623,0.8327686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184063,0.8327686,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,2.034757,0,0,-1,0,0,0,0,2.034757,2.238232,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184063,2.238232,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.8472259,0,0,-1,0,0,0,0,0.8472259,0.9319485,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184063,0.9319485,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184063,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24837,0.005070348,0.02275572,0,0,0,0,0,0,0,0,0,0,0.02275572,0,0,0,0,11.80586,0,0.02275572,0,0.02275572,2.821594,20.1542,0.2184025,0,0.01820458,0,0.02275572
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42287,0.2103281,0.9439527,0,0,0,0,0,0,0,0,0,0,0.9439527,0,0,0,0,11.7831,0.02048015,0.9439527,0,0.9439527,3.717106,26.5507,0.2182446,0,0.7551622,0,0.9644328
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.62152,0.440018,1.974801,1.861225,1.861225,4.91735,0,1.507437,1.861225,106.1022,0,0,0,1.974801,0,0,3.056125,2.903319,10.83915,0.8700376,4.878119,0,4.878119,8.344896,59.60629,0.2182811,2.047348,1.579841,5,2.844838
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88694,0.714819,3.208107,2.404353,2.404353,0,-1,0,2.404353,133.4292,0,0,0,3.208107,2.530898,2.404353,0,0,5.961032,5.260345,0.6772099,0,0.6772099,8.987354,64.19526,0.2181684,2.644788,2.566486,0,8.468452
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32714,0.833689,3.741596,3.355275,3.355275,4.820389,0,1.480966,3.355275,111.5139,0,0,0,3.741596,0,0,1.465114,1.391859,5.283822,5.869834,5.133455,0,5.133455,13.85738,98.98107,0.2181403,3.690802,2.993277,5,9.611431
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37961,0.8006837,3.593468,3.415564,3.415564,1.25,0,0.50625,3.415564,105.2086,1.16356,0,0,3.593468,2.279541,2.165564,0,0,0.150367,10.48994,0.150367,0,0.150367,14.00003,100,0.2181154,3.757121,2.874775,5,14.08341
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.775672,0.9848402,4.419963,0,0,0,0,0,0,0,4.419963,0,0,4.419963,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2181154,0,3.53597,0,15.04524
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21001,0.9676936,4.343009,5.406771,5.406771,2.076771,0,0.7319584,5.406771,80.32538,0.8377458,0,0,4.343009,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2181154,5.947448,3.474407,5,14.96828
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91632,0.7549993,3.388437,3.025315,3.025315,0,-1,0,3.025315,112.0028,0.2038946,0,0,3.388437,3.184542,3.025315,0,0,0,10.62527,0,0,0,14.00003,100,0.2181154,3.327847,2.71075,0,14.01371
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42283,0.5740048,2.576133,2.906773,2.906773,0,-1,0,2.906773,88.62521,0,0,0,2.576133,3.059761,2.906773,0,0,0,10.62527,0,0.4836273,-0.4836273,13.49024,96.35867,0.2181154,3.19745,2.060907,0,13.20141
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13886,0.4666943,2.094524,2.700941,2.700941,0,-1,0,2.700941,77.54794,0,0,0,2.094524,2.843096,2.700941,0,0,0.5373637,10.14165,0,0.7485717,-0.7485717,12.70118,90.7225,0.2181154,2.971035,1.675619,0,12.23617
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93282,0.2177852,0.97742,0,0,0,-1,0,0,0,0,0,0,0.97742,0,0,0,0,1.36911,9.393075,0.97742,0,0.97742,13.62844,97.34579,0.2179536,0,0.781936,0,10.37049
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75626,0.02996895,0.1345007,0,0,0,-1,0,0,0,0,0,0,0.1345007,0,0,0,0,0.3916901,10.27275,0.1345007,0,0.1345007,13.75604,98.25721,0.2179313,0,0.1076005,0,10.40725
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,2.326777,2.326777,0,-1,0,2.326777,0,0,4.440892E-16,0,0,2.449239,2.326777,0,0,0.2571894,10.3938,0,2.449239,-2.449239,11.17431,79.81636,0.2179313,2.559454,0,0,10.3938
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,15.43915,3.33,0,-1,0,3.33,0,0,12.10915,13.65306,0,3.505263,3.33,0,0,2.978565,7.944565,0,3.505263,-3.505263,7.479441,53.42447,0.2179313,16.98306,0,0,7.944565
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,5.299223,3.33,0,-1,0,3.33,0,0,1.969223,2.499145,0,3.505263,3.33,0,0,6.873302,4.439302,0,3.505263,-3.505263,3.784569,27.03258,0.2179313,5.829145,0,0,4.439302
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,1.85852,0.887337,0,-1,0,0.887337,0,0,0.9711834,1.157035,0,0.9340389,0.887337,0,0,10.76804,0.9340389,0,0.9340389,-0.9340389,2.800006,20,0.2179313,2.044372,0,0,0.9340389
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.7146431,0,0,-1,0,0,0,0,0.7146431,0.7861074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179313,0.7861074,0,0,0
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,1.257086,0,0,-1,0,0,0,0,1.257086,1.382795,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179313,1.382795,0,0,0
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179313,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.6662461,0,0,-1,0,0,0,0,0.6662461,0.7328707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179313,0.7328707,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,1.132502,0,0,-1,0,0,0,0,1.132502,1.245752,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179313,1.245752,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179313,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179313,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.17997,0.002372055,0.01064578,0,0,0,0,0,0,0,0,0,0,0.01064578,0,0,0,0,11.80586,0,0.01064578,0,0.01064578,2.810105,20.07214,0.2179296,0,0.008516627,0,0.01064578
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36986,0.2564691,1.151033,2.214459,2.214459,5,0,1.53,2.214459,51.97807,0,0,0,1.151033,0,0,2.785541,2.646264,11.79521,0.009581205,3.797297,0,3.797297,6.412538,45.80375,0.2181641,2.435905,0.9208266,5,1.160614
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.5861,0.456771,2.049988,3.491628,3.491628,5,0,1.53,3.491628,58.71152,0,0,0,2.049988,0,0,1.508372,1.432953,7.997917,3.427149,3.482941,0,3.482941,9.716745,69.40519,0.2183818,3.840791,1.639991,5,5.477137
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87507,0.722678,3.243379,3.992835,3.33,0,-1,0,3.33,97.39877,0,0.6628347,1.062118,3.243379,3.505263,3.33,0,0,4.514976,6.561796,0,0.2618843,-0.2618843,9.440696,67.4334,0.2183818,4.392118,2.594703,0,9.805175
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35413,0.7136548,3.202883,1.831564,1.831564,0,0,0,1.831564,174.8714,0,0,0,3.202883,1.927962,1.831564,0,0,4.805959,6.299911,1.27492,0,1.27492,10.65019,76.07264,0.2181719,2.014721,2.562306,0,9.502794
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.4952,0.8696157,3.902835,2.148914,2.148914,0,0,0,2.148914,181.619,0,0,0,3.902835,2.262015,2.148914,0,0,3.531038,7.44734,1.64082,0,1.64082,12.20681,87.19132,0.2179023,2.363805,3.122268,0,11.35017
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.136633,1.00501,4.510485,3.205914,3.205914,1.25,0,0.50625,3.205914,140.6926,0.5614103,0,0,4.510485,2.058856,1.955914,0,0,1.890218,8.924078,1.890218,0,1.890218,14.00003,100,0.2175925,3.526505,3.608388,5,13.43456
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46599,0.9605593,4.31099,2.643154,2.643154,0,0,0,2.643154,163.1003,1.528723,0,0,4.31099,2.782267,2.643154,0,0,0,10.62527,0,0,0,14.00003,100,0.2175925,2.907469,3.448792,0,14.93626
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08216,0.8371149,3.756971,0.3844444,0.3844444,0,-1,0,0.3844444,977.247,3.352293,0,0,3.756971,0.4046783,0.3844444,0,0,0,10.62527,0,0,0,14.00003,100,0.2175925,0.4228888,3.005577,0,14.38225
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54868,0.6594983,2.959828,3.594722,3.33,0,-1,0,3.33,88.88374,0,0.2647215,0.6241937,2.959828,3.505263,3.33,0,0,0,10.62527,0,0.5454347,-0.5454347,13.42509,95.8933,0.2175925,3.954194,2.367863,0,13.5851
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24068,0.4993769,2.241204,1.1618,1.1618,0,-1,0,1.1618,192.9078,0.4122173,0,0,2.241204,1.222948,1.1618,0,0,0.6060386,10.07984,0.6060386,0,0.6060386,14.00003,100,0.2174934,1.27798,1.792963,0,12.32104
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01685,0.2444554,1.097116,0,0,0,-1,0,0,0,1.097116,0,0,1.097116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2174934,0,0.8776928,0,11.72239
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82485,0.0297108,0.1333421,3.178328,3.178328,0,-1,0,3.178328,4.195354,0,0,0.1661602,0.1333421,3.345608,3.178328,0,0,0,10.62527,0,3.212266,-3.212266,10.614,75.81416,0.2174934,3.49616,0.1066737,0,10.75862
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.6261345,0.6261345,0,-1,0,0.6261345,0,0,1.110223E-16,0,0,0.659089,0.6261345,0,0,3.569184,7.413008,0,0.659089,-0.659089,9.919262,70.85173,0.2174934,0.6887479,0,0,7.413008
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,1.566866,1.566866,0,-1,0,1.566866,0,0,2.220446E-16,0,0,1.649332,1.566866,0,0,4.301505,6.75392,0,1.649332,-1.649332,8.180713,58.43355,0.2174934,1.723552,0,0,6.75392
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,2.579856,2.579856,0,-1,0,2.579856,0,0,4.440892E-16,0,0,2.715638,2.579856,0,0,6.134097,5.104587,0,2.715638,-2.715638,5.318179,37.98692,0.2174934,2.837842,0,0,5.104587
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.4712701,0.4712701,0,-1,0,0.4712701,0,0,5.551115E-17,0,0,0.4960738,0.4712701,0,0,9.151472,2.388949,0,0.4960738,-0.4960738,4.795271,34.25187,0.2174934,0.5183972,0,0,2.388949
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.6446573,0.6446573,0,-1,0,0.6446573,0,0,1.110223E-16,0,0,0.6785866,0.6446573,0,0,9.702665,1.892875,0,0.6785866,-0.6785866,4.079978,29.14264,0.2174934,0.709123,0,0,1.892875
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.9459335,0.9459335,0,-1,0,0.9459335,0,0,0,0,0,0.9957194,0.9459335,0,0,10.45665,1.214289,0,0.9957194,-0.9957194,3.030398,21.64566,0.2174934,1.040527,0,0,1.214289
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.6622891,0.2076409,0,-1,0,0.2076409,0,0,0.4546482,0.5208771,0,0.2185694,0.2076409,0,0,11.56301,0.2185694,0,0.2185694,-0.2185694,2.800006,20,0.2174934,0.7285181,0,0,0.2185694
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.3687651,0,0,-1,0,0,0,0,0.3687651,0.4056416,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174934,0.4056416,0,0,0
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.4353953,0,0,-1,0,0,0,0,0.4353953,0.4789348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174934,0.4789348,0,0,0
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.7030559,0,0,-1,0,0,0,0,0.7030559,0.7733614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174934,0.7733614,0,0,0
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.8251479,0.8251479,4.330411,0,1.347202,0.8251479,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.217651,0.9076627,0,5,0
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.11311,0.01098867,0.04931713,0.8017936,0.8017936,4.307057,0,1.340827,0.8017936,6.150852,4.440892E-16,0,0,0.04931713,0,0,3.505263,3.33,8.475861,2.997,3.379317,0,3.379317,9.165023,65.46432,0.2177944,0.8819729,0.0394537,5,3.046317
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31891,0.1402955,0.6296461,2.115473,2.115473,5,0,1.53,2.115473,29.76385,0,0,0,0.6296461,0,0,2.884527,2.740301,5.096543,6.038385,3.369947,0,3.369947,12.36204,88.30008,0.218035,2.32702,0.5037169,5,6.668032
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55336,0.3852111,1.728827,1.720964,1.720964,0,0,0,1.720964,100.4569,0,0,0,1.728827,1.811541,1.720964,0,0,1.726596,9.071338,0,0.08271374,-0.08271374,12.27485,87.67731,0.218035,1.893061,1.383062,0,10.80017
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86671,0.4501939,2.02047,0,0,0,-1,0,0,0,0.2019702,0,0,2.02047,0,0,0,0,1.8185,8.988625,1.8185,0,1.8185,14.00003,100,0.2177396,0,1.616376,0,11.00909
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.3859,0.668738,3.001296,3.247617,3.247617,1.25,0,0.50625,3.247617,92.41534,0.8985417,0,0,3.001296,2.102754,1.997617,0,0,0,10.62527,0,0,0,14.00003,100,0.2177396,3.572378,2.401037,5,13.62657
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61764,0.6565504,2.946598,4.575498,4.575498,1.77623,0,0.6499107,4.575498,64.39951,0,0,0,2.946598,2.946598,2.799268,0,0,0,10.62527,0,0,0,14.00003,100,0.2177396,5.033048,2.357279,5,13.57187
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.496589,0.4907545,2.202507,2.921707,2.921707,0,0,0,2.921707,75.38425,0,0,0,2.202507,3.075481,2.921707,0,0,0,10.62527,0,0.8729742,-0.8729742,13.07983,93.42719,0.2177396,3.213877,1.762005,0,12.82778
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72375,0.7200483,3.231577,4.961086,4.961086,2.812561,0,0.9328291,4.961086,65.1385,0,0,0,3.231577,2.261606,2.148525,0,0,0.9699714,9.7523,0.9699714,0,0.9699714,14.00003,100,0.2177904,5.457195,2.585262,5,12.98388
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24923,0.7976762,3.579971,0.8057816,0.8057816,0,-1,0,0.8057816,444.2855,2.73178,0,0,3.579971,0.8481911,0.8057816,0,0,0,10.62527,0,0,0,14.00003,100,0.2177904,0.8863598,2.863977,0,14.20525
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.67479,0.6319089,2.836007,0,0,0,-1,0,0,0,2.836007,0,0,2.836007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2177904,0,2.268806,0,13.46128
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34206,0.3864549,1.734409,3.525329,3.33,0,-1,0,3.33,52.08437,0,0.1953293,0.5478622,1.734409,3.505263,3.33,0,0,0,10.62527,0,1.770854,-1.770854,12.13338,86.66685,0.2177904,3.877862,1.387528,0,12.35968
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09985,0.2094398,0.939966,2.986381,2.986381,0,-1,0,2.986381,31.47508,0,0,0,0.939966,3.143559,2.986381,0,0,1.967615,8.854421,0,2.203593,-2.203593,9.810593,70.07552,0.2177904,3.285019,0.7519728,0,9.794387
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.8919,0.02745027,0.1231968,2.57569,2.57569,0,-1,0,2.57569,4.783061,0,0,0,0.1231968,2.711252,2.57569,0,0,4.416052,6.650827,0,2.588056,-2.588056,7.082543,50.58949,0.2177904,2.833259,0.09855745,0,6.774024
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,8.63887,3.33,0,-1,0,3.33,0,0,5.30887,6.172757,0,3.505263,3.33,0,0,7.29167,4.062771,0,3.505263,-3.505263,3.387671,24.1976,0.2177904,9.502757,0,0,4.062771
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,6.115302,0.5296329,0,-1,0,0.5296329,0,0,5.585669,6.197199,0,0.5575083,0.5296329,0,0,11.18641,0.5575083,0,0.5575083,-0.5575083,2.800006,20,0.2177904,6.726832,0,0,0.5575083
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,6.329991,0,0,-1,0,0,0,0,6.329991,6.962991,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177904,6.962991,0,0,0
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177904,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.6274878,0,0,-1,0,0,0,0,0.6274878,0.6902366,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177904,0.6902366,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.201662,0,0,-1,0,0,0,0,0.201662,0.2218282,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177904,0.2218282,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.1221137,0,0,-1,0,0,0,0,0.1221137,0.1343251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177904,0.1343251,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.08507568,0,0,-1,0,0,0,0,0.08507568,0.09358325,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177904,0.09358325,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177904,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.3035427,0,0,-1,0,0,0,0,0.3035427,0.333897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177904,0.333897,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.9383448,0.9383448,4.443608,0,1.378105,0.9383448,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2179713,1.032179,0,5,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04788,0.01419634,0.06371318,1.459753,1.459753,4.788766,0,1.472333,1.459753,4.364655,0,0,0,0.06371318,0,0,3.329013,3.162563,8.475861,2.997,3.226276,0,3.226276,9.019835,64.42726,0.218212,1.605728,0.05097054,5,3.060713
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.2701,0.1021025,0.4582362,2.415046,2.415046,5,0,1.53,2.415046,18.97422,0,0,0,0.4582362,0,0,2.584954,2.455706,5.249584,5.900649,2.913942,0,2.913942,11.78424,84.173,0.2184192,2.656551,0.366589,5,6.358885
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52335,0.2034611,0.9131335,2.457239,2.457239,0,0,0,2.457239,37.16095,0,4.440892E-16,0,0.9131335,2.586568,2.457239,0,0,2.335642,8.523196,0,1.673434,-1.673434,10.02029,71.57335,0.2184192,2.702963,0.7305068,0,9.43633
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86187,0.5275593,2.367687,0.2916127,0.2916127,0,-1,0,0.2916127,811.9283,0,0,0,2.367687,0.3069608,0.2916127,0,0,4.195014,6.849762,2.060726,0,2.060726,11.97526,85.53744,0.218087,0.320774,1.894149,0,9.217448
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42239,0.8852574,3.973035,1.401151,1.401151,0,0,0,1.401151,283.5551,0.3638514,0,0,3.973035,1.474896,1.401151,0,0,2.134288,8.704415,2.134288,0,2.134288,14.00003,100,0.2177439,1.541266,3.178428,0,12.67745
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74663,0.9856082,4.423409,0,0,0,0,0,0,0,4.423409,0,0,4.423409,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2177439,0,3.538728,0,15.04868
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855215,1.092764,4.904323,4.82893,4.82893,1.49893,0,0.5742078,4.82893,101.5613,1.399059,0,0,4.904323,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2177439,5.311823,3.923458,5,15.5296
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98289,0.6722375,3.017002,1.940753,1.940753,0,0,0,1.940753,155.4552,0.974104,0,0,3.017002,2.042898,1.940753,0,0,0,10.62527,0,0,0,14.00003,100,0.2177439,2.134828,2.413601,0,13.64228
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41729,0.6105604,2.740195,7.609482,3.33,0,-1,0,3.33,82.28814,0,4.279481,5.04043,2.740195,3.505263,3.33,0,0,0,10.62527,0,0.7650681,-0.7650681,13.19358,94.23964,0.2177439,8.37043,2.192156,0,13.36547
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80101,0.4238806,1.902376,1.869117,1.869117,0,-1,0,1.869117,101.7794,0,0,0,1.902376,1.967492,1.869117,0,0,0.8500757,9.860206,0,0.06511525,-0.06511525,13.12494,93.74937,0.2177439,2.056029,1.521901,0,11.76258
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44286,0.3561546,1.598422,4.749158,3.33,0,-1,0,3.33,48.00066,0,1.419158,1.894074,1.598422,3.505263,3.33,0,0,0.922426,9.795091,0,1.906841,-1.906841,11.11495,79.39235,0.2177439,5.224074,1.278738,0,11.39351
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18174,0.215571,0.9674827,0,0,0,-1,0,0,0,0,0,0,0.9674827,0,0,0,0,3.041138,7.888249,0.9674827,0,0.9674827,12.03279,85.9483,0.2175888,0,0.7739862,0,8.855732
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95733,0.02812801,0.1262385,2.004882,2.004882,0,-1,0,2.004882,6.296556,0,0,0,0.1262385,2.110402,2.004882,0,0,2.073656,8.758984,0,1.984164,-1.984164,9.941294,71.00909,0.2175888,2.20537,0.1009908,0,8.885222
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,5.124327,3.33,0,-1,0,3.33,0,0,1.794327,2.30676,0,3.505263,3.33,0,0,4.278282,6.77482,0,3.505263,-3.505263,6.246421,44.61721,0.2175888,5.63676,0,0,6.77482
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,1.558639,1.558639,0,-1,0,1.558639,0,0,2.220446E-16,0,0,1.640673,1.558639,0,0,8.173018,3.269557,0,1.640673,-1.640673,4.517,32.26422,0.2175888,1.714503,0,0,3.269557
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,8.139915,1.54744,0,-1,0,1.54744,0,0,6.592474,7.406466,0,1.628884,1.54744,0,0,9.995989,1.628884,0,1.628884,-1.628884,2.800006,20,0.2175888,8.953906,0,0,1.628884
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.6681615,0,0,-1,0,0,0,0,0.6681615,0.7349776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175888,0.7349776,0,0,0
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.3635985,0,0,-1,0,0,0,0,0.3635985,0.3999584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175888,0.3999584,0,0,0
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175888,0,0,0,0
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,1.13204,0,0,-1,0,0,0,0,1.13204,1.245244,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175888,1.245244,0,0,0
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,1.102956,0,0,-1,0,0,0,0,1.102956,1.213251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175888,1.213251,0,0,0
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.5347647,0,0,-1,0,0,0,0,0.5347647,0.5882412,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175888,0.5882412,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,1.053535,0,0,-1,0,0,0,0,1.053535,1.158888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175888,1.158888,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175888,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98434,0.01513697,0.06793474,0.5387872,0.5387872,4.04405,0,1.269026,0.5387872,12.60882,0,0,0,0.06793474,0,0,3.505263,3.33,11.80586,0,3.397935,0,3.397935,6.02357,43.02541,0.2176683,0.592666,0.05434779,5,0.06793474
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22347,0.18856,0.8462574,2.580177,2.580177,5,0,1.53,2.580177,32.79842,0,0,0,0.8462574,0,0,2.419823,2.298831,8.407926,3.058141,3.145089,0,3.145089,9.007263,64.33746,0.2178832,2.838195,0.6770059,5,3.904399
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4961,0.4632416,2.079028,2.522596,2.522596,5,0,1.53,2.522596,82.41623,0,0,0,2.079028,0,0,2.477404,2.353534,5.262836,5.888721,4.432562,0,4.432562,13.21236,94.37382,0.2180087,2.774855,1.663223,5,7.96775
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86052,0.770265,3.456949,0.475949,0.475949,0,-1,0,0.475949,726.3276,2.125676,0,0,3.456949,0.500999,0.475949,0,0,0.830274,9.878028,0.830274,0,0.830274,14.00003,100,0.2178765,0.523544,2.765559,0,13.33498
