Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46352,0.9126469,4.09596,4.889594,4.889594,1.559594,0,0.5907692,4.889594,83.76891,0.5906963,0,0,4.09596,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2178765,5.378553,3.276767,5,14.72123
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88188,0.9877063,4.432826,1.641909,1.641909,0,0,0,1.641909,269.9801,2.704501,0,0,4.432826,1.728325,1.641909,0,0,0,10.62527,0,0,0,14.00003,100,0.2178765,1.806099,3.546261,0,15.0581
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21222,1.030649,4.625553,1.905113,1.905113,0,0,0,1.905113,242.7968,2.620171,0,0,4.625553,2.005382,1.905113,0,0,0,10.62527,0,0,0,14.00003,100,0.2178765,2.095624,3.700442,0,15.25083
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24305,0.8686729,3.898604,2.581888,2.581888,0,0,0,2.581888,150.9982,1.180828,0,0,3.898604,2.717777,2.581888,0,0,0,10.62527,0,0,0,14.00003,100,0.2178765,2.840076,3.118883,0,14.52388
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58612,0.8627048,3.871819,2.376395,2.376395,0,-1,0,2.376395,162.9282,1.37035,0,0,3.871819,2.501469,2.376395,0,0,0,10.62527,0,0,0,14.00003,100,0.2178765,2.614035,3.097455,0,14.49709
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.92717,0.7430995,3.33503,0,0,0,-1,0,0,0,3.33503,0,0,3.33503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2178765,0,2.668024,0,13.9603
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54297,0.4061064,1.822605,3.832116,3.33,0,-1,0,3.33,54.7329,0,0.502116,0.8853276,1.822605,3.505263,3.33,0,0,0,10.62527,0,1.682658,-1.682658,12.22635,87.3309,0.2178765,4.215328,1.458084,0,12.44788
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.26241,0.2390134,1.072692,0,0,0,-1,0,0,0,0,0,0,1.072692,0,0,0,0,1.86962,8.942616,1.072692,0,1.072692,13.244,94.59978,0.217706,0,0.8581535,0,10.01531
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02106,0.02804838,0.1258811,1.830431,1.830431,0,-1,0,1.830431,6.877128,0,0,0,0.1258811,1.92677,1.830431,0,0,0.7969277,9.908039,0,1.800889,-1.800889,11.34569,81.0405,0.217706,2.013475,0.1007049,0,10.03392
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,2.518764,2.518764,0,-1,0,2.518764,0,0,0,0,0,2.651331,2.518764,0,0,2.797915,8.10715,0,2.651331,-2.651331,8.550944,61.07805,0.217706,2.770641,0,0,8.10715
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,6.171588,3.33,0,-1,0,3.33,0,0,2.841589,3.458748,0,3.505263,3.33,0,0,5.743838,5.45582,0,3.505263,-3.505263,4.856072,34.68616,0.217706,6.788747,0,0,5.45582
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.638576,1.950556,0,0,0,4.856072,34.68616,0.217706,0,0,0,1.950556
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,1.173862,1.173862,0,-1,0,1.173862,0,0,2.220446E-16,0,0,1.235644,1.173862,0,0,9.638576,1.950556,0,1.235644,-1.235644,3.553589,25.38273,0.217706,1.291248,0,0,1.950556
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.5114431,0.5114431,0,-1,0,0.5114431,0,0,0,0,0,0.5383612,0.5114431,0,0,11.01151,0.7149121,0,0.5383612,-0.5383612,2.986107,21.32929,0.217706,0.5625874,0,0,0.7149121
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,1.876062,0.1677233,0,-1,0,0.1677233,0,0,1.708338,1.895944,0,0.1765509,0.1677233,0,0,11.60969,0.1765509,0,0.1765509,-0.1765509,2.800006,20,0.217706,2.063668,0,0,0.1765509
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.1805161,0,0,-1,0,0,0,0,0.1805161,0.1985677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217706,0.1985677,0,0,0
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.7292954,0,0,-1,0,0,0,0,0.7292954,0.8022249,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217706,0.8022249,0,0,0
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217706,0,0,0,0
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,2.084655,0,0,-1,0,0,0,0,2.084655,2.29312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217706,2.29312,0,0,0
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.2583216,0.2583216,3.763585,0,1.192459,0.2583216,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2177333,0.2841538,0,5,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92256,0.004799041,0.0215381,0.4563443,0.4563443,3.961607,0,1.246519,0.4563443,4.719704,0,0,0,0.0215381,0,0,3.505263,3.33,8.475861,2.997,3.351538,0,3.351538,9.138669,65.27608,0.2178006,0.5019787,0.01723048,5,3.018538
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17908,0.2415075,1.083886,5.276042,5.276042,5,0,1.53,5.276042,20.54354,0,0,0,1.083886,0.2905701,0.2760416,0,0,5.124322,6.013384,0.7933155,0,0.7933155,9.891274,70.65182,0.2178411,5.803646,0.8671085,5,7.09727
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47162,0.5015396,2.25091,3.787919,3.787919,5,0,1.53,3.787919,59.42338,0,0,0,2.25091,0,0,1.212081,1.151477,4.331007,6.727368,3.402386,0,3.402386,13.11906,93.7074,0.2180403,4.166711,1.800728,5,8.978278
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86267,0.6947545,3.118058,0.9946948,0.9946948,0,-1,0,0.9946948,313.4688,1.142391,0,0,3.118058,1.047047,0.9946948,0,0,0.9286201,9.789516,0.9286201,0,0.9286201,14.00003,100,0.2178938,1.094164,2.494447,0,12.90757
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50922,0.8866698,3.979374,2.940696,2.940696,0,0,0,2.940696,135.3208,0.8839042,0,0,3.979374,3.095469,2.940696,0,0,0,10.62527,0,0,0,14.00003,100,0.2178938,3.234766,3.183499,0,14.60465
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02305,0.8474794,3.803488,3.625116,3.625116,1.25,0,0.50625,3.625116,104.9204,1.303366,0,0,3.803488,2.500122,2.375116,0,0,0,10.62527,0,0,0,14.00003,100,0.2178938,3.987627,3.04279,5,14.42876
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56734,0.883781,3.966409,3.874558,3.874558,1.25,0,0.50625,3.874558,102.3706,1.203716,0,0,3.966409,2.762693,2.624558,0,0,0,10.62527,0,0,0,14.00003,100,0.2178938,4.262014,3.173127,5,14.59168
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50385,0.8883053,3.986714,2.143029,2.143029,0,0,0,2.143029,186.0318,1.730894,0,0,3.986714,2.25582,2.143029,0,0,0,10.62527,0,0,0,14.00003,100,0.2178938,2.357332,3.189371,0,14.61199
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75551,0.8799907,3.949398,0.6284245,0.6284245,0,-1,0,0.6284245,628.4602,3.287899,0,0,3.949398,0.6614995,0.6284245,0,0,0,10.62527,0,0,0,14.00003,100,0.2178938,0.691267,3.159518,0,14.57467
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05314,0.6385627,2.86587,0.3289336,0.3289336,0,-1,0,0.3289336,871.2607,2.519624,0,0,2.86587,0.3462459,0.3289336,0,0,0,10.62527,0,0,0,14.00003,100,0.2178938,0.361827,2.292696,0,13.49114
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64227,0.3848505,1.727209,3.033964,3.033964,0,-1,0,3.033964,56.92912,0,0,0.007360766,1.727209,3.193647,3.033964,0,0,0,10.62527,0,1.466438,-1.466438,12.45427,88.95887,0.2178938,3.337361,1.381767,0,12.35248
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34177,0.2462343,1.1051,2.158406,2.158406,0,-1,0,2.158406,51.19981,0,0,0,1.1051,2.272006,2.158406,0,0,1.629375,9.158836,0,1.166906,-1.166906,11.22424,80.17298,0.2178938,2.374246,0.8840796,0,10.26394
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08303,0.02758549,0.1238037,4.161751,3.33,0,-1,0,3.33,3.717828,0,0.8317513,1.247926,0.1238037,3.505263,3.33,0,0,2.925938,7.99193,0,3.381459,-3.381459,7.659869,54.71324,0.2178938,4.577927,0.09904294,0,8.115734
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.6749542,0.6749542,0,-1,0,0.6749542,0,0,1.110223E-16,0,0,0.7104782,0.6749542,0,0,6.683115,4.610471,0,0.7104782,-0.7104782,6.910959,49.36389,0.2178938,0.7424497,0,0,4.610471
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,2.917358,2.917358,0,-1,0,2.917358,0,0,4.440892E-16,0,0,3.070903,2.917358,0,0,7.472535,3.899993,0,3.070903,-3.070903,3.673943,26.2424,0.2178938,3.209094,0,0,3.899993
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,3.892417,0.787635,0,-1,0,0.787635,0,0,3.104782,3.494024,0,0.8290895,0.787635,0,0,10.88465,0.8290895,0,0.8290895,-0.8290895,2.800006,20,0.2178938,4.281659,0,0,0.8290895
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,1.211979,0,0,-1,0,0,0,0,1.211979,1.333177,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178938,1.333177,0,0,0
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,1.373921,0,0,-1,0,0,0,0,1.373921,1.511313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178938,1.511313,0,0,0
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.5857229,0,0,-1,0,0,0,0,0.5857229,0.6442952,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178938,0.6442952,0,0,0
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178938,0,0,0,0
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,1.235544,0,0,-1,0,0,0,0,1.235544,1.359098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178938,1.359098,0,0,0
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,1.265522,0,0,-1,0,0,0,0,1.265522,1.392074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178938,1.392074,0,0,0
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.426627,0,0,-1,0,0,0,0,0.426627,0.4692897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178938,0.4692897,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178938,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86262,0.01674301,0.07514265,1.260262,1.260262,4.585078,0,1.416726,1.260262,5.962463,0,0,0,0.07514265,0,0,3.324816,3.158575,11.80586,0,3.233718,0,3.233718,5.86778,41.91263,0.2181154,1.386288,0.06011412,5,0.07514265
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13697,0.1960541,0.879891,1.868078,1.868078,4.95847,0,1.518662,1.868078,47.10139,0,0,0,0.879891,0,0,3.090392,2.935872,8.572143,2.910346,3.815763,0,3.815763,9.487731,67.76937,0.218326,2.054886,0.7039128,5,3.790237
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.44995,0.4730041,2.122843,4.930588,4.930588,5,0,1.53,4.930588,43.05455,0,0,0,2.122843,0,0,0.06941173,0.06594114,4.756379,6.344533,2.188784,0,2.188784,11.56419,82.60121,0.2184373,5.423647,1.698274,5,8.467376
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.8683,0.7094562,3.184039,1.627341,1.627341,0,-1,0,1.627341,195.659,0,0,0,3.184039,1.71299,1.627341,0,0,2.567595,8.314438,1.471049,0,1.471049,12.95975,92.56947,0.2182067,1.790075,2.547231,0,11.49848
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55939,0.8256994,3.705739,3.902481,3.902481,1.423748,0,0.5536832,3.902481,94.95854,4.440892E-16,0,0,3.705739,2.609192,2.478733,0,0,1.096547,9.638382,1.096547,0,1.096547,14.00003,100,0.2180728,4.292729,2.964591,5,13.34412
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.16985,0.9209196,4.133087,7.457305,7.457305,4.127305,0,1.291754,7.457305,55.42334,0.6278241,0,0,4.133087,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2180728,8.203035,3.30647,5,14.75836
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.92031,0.8924837,4.005467,3.764131,3.764131,1.25,0,0.50625,3.764131,106.4115,1.359013,0,0,4.005467,2.646454,2.514131,0,0,0,10.62527,0,0,0,14.00003,100,0.2180728,4.140544,3.204374,5,14.63074
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76496,0.7767169,3.485906,0.6310387,0.6310387,0,0,0,0.6310387,552.4076,2.821654,0,0,3.485906,0.6642512,0.6310387,0,0,0,10.62527,0,0,0,14.00003,100,0.2180728,0.6941425,2.788724,0,14.11118
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92524,0.8223521,3.690716,2.602143,2.602143,0,-1,0,2.602143,141.8338,0.9516189,0,0,3.690716,2.739097,2.602143,0,0,0,10.62527,0,0,0,14.00003,100,0.2180728,2.862357,2.952573,0,14.31599
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17876,0.5689692,2.553534,3.319675,3.319675,0,-1,0,3.319675,76.9212,0,4.440892E-16,0.3216431,2.553534,3.494395,3.319675,0,0,0,10.62527,0,0.9408613,-0.9408613,13.00827,92.91605,0.2180728,3.651643,2.042827,0,13.17881
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74066,0.4689221,2.104522,5.927173,3.33,0,-1,0,3.33,63.19887,0,2.597173,3.18989,2.104522,3.505263,3.33,0,0,1.045401,9.684413,0,1.400741,-1.400741,11.53176,82.36957,0.2180728,6.51989,1.683618,0,11.78894
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41973,0.1886584,0.8466989,2.327606,2.327606,0,-1,0,2.327606,36.37638,0,0,0,0.8466989,2.450112,2.327606,0,0,2.60178,8.283672,0,1.603413,-1.603413,9.841618,70.29713,0.2180728,2.560367,0.6773592,0,9.130371
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14317,0.02720295,0.1220868,8.828138,3.33,0,-1,0,3.33,3.666271,4.440892E-16,5.498138,6.380952,0.1220868,3.505263,3.33,0,0,4.38335,6.680259,0,3.383176,-3.383176,6.275436,44.82446,0.2180728,9.710952,0.09766946,0,6.802346
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,3.01934,3.01934,0,-1,0,3.01934,0,0,4.440892E-16,0.1890457,0,3.178253,3.01934,0,0,8.142435,3.297083,0,3.178253,-3.178253,2.925263,20.8947,0.2180728,3.321275,0,0,3.297083
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,8.617911,0.1128884,0,-1,0,0.1128884,0,0,8.505023,9.366815,0,0.1188299,0.1128884,0,0,11.67383,0.1188299,0,0.1188299,-0.1188299,2.800006,20,0.2180728,9.479703,0,0,0.1188299
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180728,0,0,0,0
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.4557973,0,0,-1,0,0,0,0,0.4557973,0.501377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180728,0.501377,0,0,0
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.1069305,0,0,-1,0,0,0,0,0.1069305,0.1176235,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180728,0.1176235,0,0,0
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.8393677,0,0,-1,0,0,0,0,0.8393677,0.9233045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180728,0.9233045,0,0,0
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.5532937,0,0,-1,0,0,0,0,0.5532937,0.6086231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180728,0.6086231,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.5794953,0,0,-1,0,0,0,0,0.5794953,0.6374448,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180728,0.6374448,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.3645698,0,0,-1,0,0,0,0,0.3645698,0.4010268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180728,0.4010268,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.3791369,0,0,-1,0,0,0,0,0.3791369,0.4170506,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180728,0.4170506,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,1.526939,1.526939,5,0,1.53,1.526939,0,0,0,0,0,0,0,3.473061,3.299408,11.80586,0,3.299408,0,3.299408,5.930099,42.35777,0.2183118,1.679633,0,5,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80457,0.01718014,0.07710446,0.8514869,0.8514869,4.35675,0,1.354393,0.8514869,9.055274,0,0,0,0.07710446,0,0,3.505263,3.33,8.506453,2.969467,3.407104,0,3.407104,9.162362,65.44531,0.2184535,0.9366356,0.06168357,5,3.046572
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09719,0.1829499,0.8210793,3.648456,3.648456,5,0,1.53,3.648456,22.50484,0,0,0,0.8210793,0,0,1.351544,1.283966,5.099348,6.035861,2.105046,0,2.105046,11.15938,79.70972,0.2185866,4.013302,0.6568635,5,6.856941
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.43109,0.5117795,2.296866,4.285037,4.285037,4.947601,0,1.515695,4.285037,53.60202,0,0,0,2.296866,0,0,0.6625639,0.6294357,2.994302,7.930402,2.926302,0,2.926302,13.93552,99.53922,0.2187454,4.713541,1.837493,5,10.22727
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87738,0.7004898,3.143798,1.96835,1.96835,0,-1,0,1.96835,159.7174,1.00385,0,0,3.143798,2.071948,1.96835,0,0,0.06799997,10.56407,0.06799997,0,0.06799997,14.00003,100,0.2187348,2.165185,2.515038,0,13.70787
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61394,0.9042326,4.058196,3.014551,3.014551,0,0,0,3.014551,134.6203,0.8849844,0,0,4.058196,3.173212,3.014551,0,0,0,10.62527,0,0,0,14.00003,100,0.2187348,3.316006,3.246557,0,14.68347
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32194,0.832151,3.734694,3.262142,3.262142,1.25,0,0.50625,3.262142,114.4859,1.61665,0,0,3.734694,2.118044,2.012142,0,0,0,10.62527,0,0,0,14.00003,100,0.2187348,3.588356,2.987755,5,14.35997
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27093,0.9667214,4.338645,2.911851,2.911851,0,0,0,2.911851,148.9996,1.273539,0,0,4.338645,3.065106,2.911851,0,0,0,10.62527,0,0,0,14.00003,100,0.2187348,3.203036,3.470916,0,14.96392
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02604,0.962386,4.319189,2.897636,2.897636,0,0,0,2.897636,149.059,1.269045,0,0,4.319189,3.050143,2.897636,0,0,0,10.62527,0,0,0,14.00003,100,0.2187348,3.1874,3.455351,0,14.94446
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.09511,0.7903231,3.54697,5.09549,3.33,0,-1,0,3.33,106.5156,0.04170689,1.76549,2.275039,3.54697,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2187348,5.605039,2.837576,0,14.17224
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30388,0.6480452,2.908427,4.842632,3.33,0,-1,0,3.33,87.34014,0,1.512632,1.996895,2.908427,3.505263,3.33,0,0,0,10.62527,0,0.5968363,-0.5968363,13.37091,95.50629,0.2187348,5.326895,2.326741,0,13.5337
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83801,0.4146077,1.860759,3.555814,3.33,0,-1,0,3.33,55.87866,0,0.2258135,0.5813949,1.860759,3.505263,3.33,0,0,0.6631515,10.02844,0,1.644504,-1.644504,11.63745,83.12447,0.2187348,3.911395,1.488608,0,11.8892
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49622,0.1566419,0.7030088,0,0,0,-1,0,0,0,0,0,0,0.7030088,0,0,0,0,2.490378,8.383934,0.7030088,0,0.7030088,12.30438,87.88826,0.2186255,0,0.5624071,0,9.086943
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2014,0.02707573,0.1215159,12.86728,3.33,0,-1,0,3.33,3.649125,0,9.537278,10.82401,0.1215159,3.505263,3.33,0,0,1.787369,9.016642,0,3.383747,-3.383747,8.737597,62.41129,0.2186255,14.15401,0.09721269,0,9.138158
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,3.500327,3.33,0,-1,0,3.33,0,0,0.1703274,0.5203601,0,3.505263,3.33,0,0,5.547088,5.632895,0,3.505263,-3.505263,5.042726,36.0194,0.2186255,3.85036,0,0,5.632895
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.5597597,0.5597597,0,-1,0,0.5597597,0,0,0,0,0,0.5892207,0.5597597,0,0,9.441825,2.127631,0,0.5892207,-0.5892207,4.421633,31.58303,0.2186255,0.6157357,0,0,2.127631
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,7.95725,1.46149,0,-1,0,1.46149,0,0,6.49576,7.291485,0,1.538411,1.46149,0,0,10.09651,1.538411,0,1.538411,-1.538411,2.800006,20,0.2186255,8.752975,0,0,1.538411
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.6431417,0,0,-1,0,0,0,0,0.6431417,0.7074559,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186255,0.7074559,0,0,0
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.3467848,0,0,-1,0,0,0,0,0.3467848,0.3814633,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186255,0.3814633,0,0,0
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,1.637072,0,0,-1,0,0,0,0,1.637072,1.800779,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186255,1.800779,0,0,0
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186255,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186255,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186255,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.863937,0,0,-1,0,0,0,0,0.863937,0.9503307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186255,0.9503307,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.4692315,0.4692315,3.974495,0,1.250037,0.4692315,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2186953,0.5161546,0,5,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74848,0.009957276,0.04468826,0.7929236,0.7929236,4.298187,0,1.338405,0.7929236,5.635884,0,0,0,0.04468826,0,0,3.505263,3.33,8.475861,2.997,3.374688,0,3.374688,9.160631,65.43295,0.2188273,0.872216,0.03575061,5,3.041688
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05977,0.2137255,0.9591998,3.462479,3.462479,5,0,1.53,3.462479,27.70269,0,0,0,0.9591998,0,0,1.537521,1.460645,5.101172,6.034219,2.419845,0,2.419845,11.4563,81.83054,0.2189779,3.808727,0.7673599,5,6.993419
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41506,0.4524069,2.030402,0,0,0,0,0,0,0,0,0,0,2.030402,0,0,0,0,2.681327,8.21208,2.030402,0,2.030402,13.38251,95.58914,0.2186643,0,1.624322,0,10.24248
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.8899,0.5893673,2.645081,3.845809,3.33,0,-1,0,3.33,79.43185,0,0.5158092,0.9003901,2.645081,3.505263,3.33,0,0,0.6509248,10.03944,0,0.8601826,-0.8601826,12.47579,89.11264,0.2186643,4.23039,2.116065,0,12.68452
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67277,0.6593723,2.959263,2.755831,2.755831,0,0,0,2.755831,107.3819,0,0,0,2.959263,2.900874,2.755831,0,0,1.606683,9.179259,0.05838817,0,0.05838817,12.53119,89.50829,0.2186553,3.031414,2.36741,0,12.13852
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.479,0.8380157,3.761014,0,0,0,0,0,0,0,2.212719,0,0,3.761014,0,0,0,0,1.548295,9.231809,1.548295,0,1.548295,14.00003,100,0.2184169,0,3.008811,0,12.99282
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61897,0.8251655,3.703342,0.04817575,0.04817575,0,0,0,0.04817575,7687.15,3.652631,0,0,3.703342,0.05071132,0.04817575,0,0,0,10.62527,0,0,0,14.00003,100,0.2184169,0.05299332,2.962674,0,14.32862
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.28678,0.8793877,3.946692,9.200428,8.33,5,0,1.53,8.33,47.37926,0.441429,0.8704281,1.790471,3.946692,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2184169,10.12047,3.157354,5,14.57197
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.26491,0.832022,3.734115,4.134879,3.33,0,-1,0,3.33,112.1356,0.2288514,0.8048785,1.218366,3.734115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2184169,4.548367,2.987292,0,14.35939
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.42837,0.618269,2.774791,5.027775,3.33,0,-1,0,3.33,83.32707,0,1.697775,2.200553,2.774791,3.505263,3.33,0,0,0,10.62527,0,0.7304717,-0.7304717,13.23004,94.50012,0.2184169,5.530553,2.219833,0,13.40007
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93422,0.3624763,1.626794,1.290396,1.290396,0,-1,0,1.290396,126.0694,0,0,0,1.626794,1.358311,1.290396,0,0,0.8116352,9.894802,0.2684824,0,0.2684824,13.48475,96.31944,0.2183755,1.419435,1.301435,0,11.5216
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57114,0.1746671,0.7839062,0,0,0,-1,0,0,0,0.2407533,0,0,0.7839062,0,0,0,0,0.5431528,10.13644,0.5431528,0,0.5431528,14.00003,100,0.218292,0,0.627125,0,10.92034
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25768,0.02542906,0.1141256,6.532423,3.33,0,-1,0,3.33,3.427196,0,3.202424,3.855666,0.1141256,3.505263,3.33,0,0,0,10.62527,0,3.391138,-3.391138,10.42546,74.46738,0.218292,7.185666,0.0913005,0,10.7394
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.767931,7.234137,0,0,0,10.42546,74.46738,0.218292,0,0,0,7.234137
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,2.063941,2.063941,0,-1,0,2.063941,0,0,0,0,0,2.172569,2.063941,0,0,3.767931,7.234137,0,2.172569,-2.172569,8.135366,58.10964,0.218292,2.270335,0,0,7.234137
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,4.24592,3.33,0,-1,0,3.33,0,0,0.9159195,1.340512,0,3.505263,3.33,0,0,6.181897,5.061567,0,3.505263,-3.505263,4.440494,31.71775,0.218292,4.670512,0,0,5.061567
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,1.228787,1.228787,0,-1,0,1.228787,0,0,2.220446E-16,0,0,1.29346,1.228787,0,0,10.07663,1.556304,0,1.29346,-1.29346,3.077068,21.97901,0.218292,1.351665,0,0,1.556304
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.51381,0.2628444,0,0,0,3.077068,21.97901,0.218292,0,0,0,0.2628444
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.8380752,0.2497022,0,-1,0,0.2497022,0,0,0.5883731,0.6721806,0,0.2628444,0.2497022,0,0,11.51381,0.2628444,0,0.2628444,-0.2628444,2.800006,20,0.218292,0.9218827,0,0,0.2628444
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.9474288,0,0,-1,0,0,0,0,0.9474288,1.042172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218292,1.042172,0,0,0
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.4247912,0,0,-1,0,0,0,0,0.4247912,0.4672704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218292,0.4672704,0,0,0
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.8624814,0,0,-1,0,0,0,0,0.8624814,0.9487295,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218292,0.9487295,0,0,0
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.8546603,0,0,-1,0,0,0,0,0.8546603,0.9401263,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218292,0.9401263,0,0,0
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,1.688405,1.688405,5,0,1.53,1.688405,0,0,0,0,0,0,0,3.311595,3.146015,11.80586,0,3.146015,0,3.146015,5.784577,41.31833,0.2185153,1.857246,0,5,0
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6944,0.01218743,0.05469719,1.059827,1.059827,4.56509,0,1.41127,1.059827,5.160955,0,0,0,0.05469719,0,0,3.505263,3.33,8.659845,2.831414,3.384697,0,3.384697,8.995584,64.25404,0.2187017,1.165809,0.04375775,5,2.886111
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02474,0.2055851,0.922666,6.333913,6.333913,5,0,1.53,6.333913,14.56708,0,0,0,0.922666,1.404119,1.333913,0,0,5.275148,5.877641,0,0.4814531,-0.4814531,8.488087,60.62907,0.2187017,6.967304,0.7381327,5,6.800307
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40187,0.488069,2.190454,4.359132,4.359132,5,0,1.53,4.359132,50.24976,0,0,0,2.190454,0,0,0.6408679,0.6088246,5.810096,5.396188,2.799278,0,2.799278,11.14371,79.59781,0.2188509,4.795045,1.752363,5,7.586641
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90582,0.5257522,2.359576,2.242047,2.242047,0,-1,0,2.242047,105.242,0,0,0,2.359576,2.36005,2.242047,0,0,3.010818,7.915538,0,0.0004736057,-0.0004736057,11.14322,79.59424,0.2188509,2.466252,1.887661,0,10.27511
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73576,0.6833383,3.066822,5.596899,5.596899,5,0,1.53,5.596899,54.79502,0,0,0,3.066822,0.6283146,0.5968989,0,0,3.011344,7.915064,2.438508,0,2.438508,13.45659,96.11829,0.2189689,6.156589,2.453458,5,10.98189
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64071,0.6608974,2.966108,0,0,0,0,0,0,0,2.393271,0,0,2.966108,0,0,0,0,0.5728366,10.10972,0.5728366,0,0.5728366,14.00003,100,0.2188814,0,2.372886,0,13.07583
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96424,0.8953088,4.018146,0.9501962,0.9501962,0,0,0,0.9501962,422.8754,3.017939,0,0,4.018146,1.000206,0.9501962,0,0,0,10.62527,0,0,0,14.00003,100,0.2188814,1.045216,3.214517,0,14.64342
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54689,0.9468639,4.249526,1.227954,1.227954,0,0,0,1.227954,346.0655,2.956942,0,0,4.249526,1.292583,1.227954,0,0,0,10.62527,0,0,0,14.00003,100,0.2188814,1.350749,3.39962,0,14.8748
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43444,0.9474797,4.252289,2.606762,2.606762,0,-1,0,2.606762,163.1253,1.508329,0,0,4.252289,2.74396,2.606762,0,0,0,10.62527,0,0,0,14.00003,100,0.2188814,2.867438,3.401831,0,14.87756
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55207,0.751574,3.373064,0.03936687,0.03936687,0,-1,0,0.03936687,8568.281,3.331625,0,0,3.373064,0.04143881,0.03936687,0,0,0,10.62527,0,0,0,14.00003,100,0.2188814,0.04330356,2.698451,0,13.99834
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02919,0.3518713,1.579199,3.328935,3.328935,0,-1,0,3.328935,47.43855,0,0,0.3318287,1.579199,3.504142,3.328935,0,0,0,10.62527,0,1.924944,-1.924944,11.97096,85.50668,0.2188814,3.661829,1.263359,0,12.20447
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64442,0.2118553,0.9508064,5.234265,3.33,0,-1,0,3.33,28.55275,0,1.904265,2.427691,0.9508064,3.505263,3.33,0,0,2.138826,8.700331,0,2.554457,-2.554457,9.278325,66.27362,0.2188814,5.757691,0.7606452,0,9.651137
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31194,0.02543183,0.1141381,8.391055,3.33,0,-1,0,3.33,3.427569,0,5.061055,5.900161,0.1141381,3.505263,3.33,0,0,4.977111,6.145874,0,3.391125,-3.391125,5.703766,40.7411,0.2188814,9.230161,0.09131045,0,6.260012
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,4.320508,2.617011,0,-1,0,2.617011,0,0,1.703497,2.135548,0,2.754749,2.617011,0,0,8.745028,2.754749,0,2.754749,-2.754749,2.800006,20,0.2188814,4.752559,0,0,2.754749
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,2.065827,0,0,-1,0,0,0,0,2.065827,2.27241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188814,2.27241,0,0,0
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,1.274883,0,0,-1,0,0,0,0,1.274883,1.402372,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188814,1.402372,0,0,0
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.03298351,0,0,-1,0,0,0,0,0.03298351,0.03628186,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188814,0.03628186,0,0,0
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.5516016,0,0,-1,0,0,0,0,0.5516016,0.6067618,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188814,0.6067618,0,0,0
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.5564363,0,0,-1,0,0,0,0,0.5564363,0.6120799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188814,0.6120799,0,0,0
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.3230703,0,0,-1,0,0,0,0,0.3230703,0.3553773,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188814,0.3553773,0,0,0
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.4009431,0,0,-1,0,0,0,0,0.4009431,0.4410374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188814,0.4410374,0,0,0
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.8296818,0,0,-1,0,0,0,0,0.8296818,0.91265,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188814,0.91265,0,0,0
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.6894614,0,0,-1,0,0,0,0,0.6894614,0.7584075,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188814,0.7584075,0,0,0
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.3966848,0.3966848,3.901948,0,1.230232,0.3966848,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.218934,0.4363532,0,5,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.6424,0.0184599,0.08284803,0.8273249,0.8273249,4.332588,0,1.347797,0.8273249,10.01396,0,0,0,0.08284803,0,0,3.505263,3.33,8.475861,2.997,3.412848,0,3.412848,9.196833,65.69154,0.2190645,0.9100574,0.06627842,5,3.079848
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99215,0.1349727,0.6057575,1.81663,1.81663,4.649782,0,1.43439,1.81663,33.34512,0,0,0,0.6057575,0,0,2.833151,2.691494,5.063012,6.068563,3.297251,0,3.297251,12.32488,88.03468,0.2192786,1.998293,0.484606,5,6.674321
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39152,0.4170551,1.871743,0,0,0,0,0,0,0,0.1059824,0,0,1.871743,0,0,0,0,1.765761,9.036089,1.765761,0,1.765761,14.00003,100,0.2190106,0,1.497395,0,10.90783
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92508,0.393131,1.764372,1.7383,1.7383,0,-1,0,1.7383,101.4999,0,0,0,1.764372,1.829789,1.7383,0,0,0,10.62527,0,0.06541718,-0.06541718,13.93107,99.50746,0.2190106,1.91213,1.411498,0,12.38965
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.8028,0.5391288,2.41961,3.931551,3.931551,1.701972,0,0.6296384,3.931551,61.54341,2.775558E-16,0,0,2.41961,2.346925,2.229578,0,0,0.07268576,10.55986,0.07268576,0,0.07268576,14.00003,100,0.2190141,4.324706,1.935688,5,12.97947
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80673,0.8147256,3.656488,0.8521767,0.8521767,0,0,0,0.8521767,429.0763,2.75946,0,0,3.656488,0.8970281,0.8521767,0,0,0,10.62527,0,0,0,14.00003,100,0.2190141,0.9373944,2.925191,0,14.28176
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30656,0.8321305,3.734601,0.9784517,0.9784517,0,0,0,0.9784517,381.6848,2.704653,0,0,3.734601,1.029949,0.9784517,0,0,0,10.62527,0,0,0,14.00003,100,0.2190141,1.076297,2.987681,0,14.35988
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.80607,0.9485928,4.257285,0.6226971,0.6226971,0,0,0,0.6226971,683.6847,3.601814,0,0,4.257285,0.6554706,0.6226971,0,0,0,10.62527,0,0,0,14.00003,100,0.2190141,0.6849667,3.405828,0,14.88256
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6035,0.6207851,2.786084,0,0,0,-1,0,0,0,2.786084,0,0,2.786084,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2190141,0,2.228867,0,13.41136
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67486,0.5122566,2.299008,1.206164,1.206164,0,-1,0,1.206164,190.605,1.029362,0,0,2.299008,1.269646,1.206164,0,0,0,10.62527,0,0,0,14.00003,100,0.2190141,1.32678,1.839206,0,12.92428
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12282,0.2711774,1.217044,0.767885,0.767885,0,-1,0,0.767885,158.493,0.408744,0,0,1.217044,0.8083,0.767885,0,0,0,10.62527,0,0,0,14.00003,100,0.2190141,0.8446735,0.9736352,0,11.84232
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71597,0.1246976,0.5596428,1.666006,1.666006,0,-1,0,1.666006,33.59188,0,4.440892E-16,0,0.5596428,1.753691,1.666006,0,0,0,10.62527,0,1.194048,-1.194048,12.74139,91.00976,0.2190141,1.832607,0.4477142,0,11.18492
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36413,0.02593717,0.116406,4.119452,3.33,0,-1,0,3.33,3.495676,0,0.7894517,1.201397,0.116406,3.505263,3.33,0,0,1.32672,9.431227,0,3.388857,-3.388857,9.169222,65.49431,0.2190141,4.531397,0.09312481,0,9.547632
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,5.723007,3.33,0,-1,0,3.33,0,0,2.393007,2.965307,0,3.505263,3.33,0,0,5.092117,6.042369,0,3.505263,-3.505263,5.47435,39.10242,0.2190141,6.295308,0,0,6.042369
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.986854,2.537106,0,0,0,5.47435,39.10242,0.2190141,0,0,0,2.537106
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,7.730221,2.410251,0,-1,0,2.410251,0,0,5.31997,6.092992,0,2.537106,2.410251,0,0,8.986854,2.537106,0,2.537106,-2.537106,2.800006,20,0.2190141,8.503243,0,0,2.537106
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,1.139422,0,0,-1,0,0,0,0,1.139422,1.253365,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190141,1.253365,0,0,0
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,1.106336,0,0,-1,0,0,0,0,1.106336,1.216969,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190141,1.216969,0,0,0
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.2223018,0,0,-1,0,0,0,0,0.2223018,0.244532,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190141,0.244532,0,0,0
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190141,0,0,0,0
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,1.912427,0,0,-1,0,0,0,0,1.912427,2.103669,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190141,2.103669,0,0,0
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.5702264,0,0,-1,0,0,0,0,0.5702264,0.627249,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190141,0.627249,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.5417983,0,0,-1,0,0,0,0,0.5417983,0.5959781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190141,0.5959781,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.2930408,0.2930408,3.798304,0,1.201937,0.2930408,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2190443,0.3223449,0,5,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.5925,0.01847326,0.082908,0,0,3.505263,0,1.121937,0,0,0,0,0,0.082908,0,0,3.505263,3.33,8.475861,2.997,3.412908,0,3.412908,9.19689,65.69194,0.2190005,0,0.0663264,5,3.079908
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96201,0.119888,0.5380574,2.257582,2.257582,5,0,1.53,2.257582,23.83335,0,0,0,0.5380574,0,0,2.742418,2.605297,5.062952,6.068617,3.143355,0,3.143355,12.17894,86.99224,0.2192058,2.48334,0.4304459,5,6.606675
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.384,0.3758865,1.686978,1.801987,1.801987,0,0,0,1.801987,93.61768,0,0,0,1.686978,1.896829,1.801987,0,0,1.919598,8.897636,0,0.20985,-0.20985,11.95774,85.41223,0.2192058,1.982186,1.349583,0,10.58461
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94767,0.5413855,2.429738,2.782357,2.782357,0,-1,0,2.782357,87.32661,0,0,0,2.429738,2.928797,2.782357,0,0,2.152764,8.687786,0,0.4990585,-0.4990585,11.43168,81.65471,0.2192058,3.060592,1.94379,0,11.11752
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87376,0.7700283,3.455887,4.526161,4.526161,3.814978,0,1.206489,4.526161,76.35361,0,0,0,3.455887,0.7486132,0.7111826,0,0,2.707274,8.188727,2.707274,0,2.707274,14.00003,100,0.2193324,4.978777,2.76471,5,11.64462
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97674,0.9267675,4.159332,0,0,0,0,0,0,0,4.159332,0,0,4.159332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193324,0,3.327466,0,14.78461
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64574,0.9447227,4.239915,0,0,0,0,0,0,0,4.239915,0,0,4.239915,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193324,0,3.391932,0,14.86519
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06406,0.830902,3.729088,0,0,0,0,0,0,0,3.729088,0,0,3.729088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193324,0,2.983271,0,14.35436
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.7719,0.7644455,3.430832,1.890022,1.890022,0,-1,0,1.890022,181.5233,1.441334,0,0,3.430832,1.989497,1.890022,0,0,0,10.62527,0,0,0,14.00003,100,0.2193324,2.079025,2.744665,0,14.05611
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.7966,0.4337347,1.946601,2.239956,2.239956,0,-1,0,2.239956,86.90356,0,0,0,1.946601,2.357848,2.239956,0,0,0,10.62527,0,0.4112469,-0.4112469,13.56654,96.90363,0.2193324,2.463951,1.557281,0,12.57188
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.215,0.2062876,0.9258189,2.496732,2.496732,0,-1,0,2.496732,37.08122,0,4.440892E-16,0,0.9258189,2.628139,2.496732,0,0,0.456941,10.21403,0,1.70232,-1.70232,11.77213,84.08649,0.2193324,2.746405,0.7406551,0,11.13985
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78574,0.1483727,0.6658968,0,0,0,-1,0,0,0,0,0,0,0.6658968,0,0,0,0,2.348408,8.511707,0.6658968,0,0.6658968,12.40386,88.59881,0.2192322,0,0.5327175,0,9.177604
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.4142,0.02310553,0.1036976,0.09960181,0.09960181,0,-1,0,0.09960181,104.1122,0,0,0,0.1036976,0.104844,0.09960181,0,0,1.682511,9.111014,0,0.001146375,-0.001146375,12.40265,88.59017,0.2192322,0.109562,0.0829581,0,9.214712
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.683785,9.109868,0,0,0,12.40265,88.59017,0.2192322,0,0,0,9.109868
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.683785,9.109868,0,0,0,12.40265,88.59017,0.2192322,0,0,0,9.109868
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,4.397838,3.33,0,-1,0,3.33,0,0,1.067838,1.507622,0,3.505263,3.33,0,0,1.683785,9.109868,0,3.505263,-3.505263,8.707777,62.19829,0.2192322,4.837622,0,0,9.109868
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.6116431,0.6116431,0,-1,0,0.6116431,0,0,1.110223E-16,0,0,0.6438348,0.6116431,0,0,5.578522,5.604605,0,0.6438348,-0.6438348,8.029116,57.35071,0.2192322,0.6728074,0,0,5.604605
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.293894,4.96077,0,0,0,8.029116,57.35071,0.2192322,0,0,0,4.96077
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.293894,4.96077,0,0,0,8.029116,57.35071,0.2192322,0,0,0,4.96077
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.293894,4.96077,0,0,0,8.029116,57.35071,0.2192322,0,0,0,4.96077
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.293894,4.96077,0,0,0,8.029116,57.35071,0.2192322,0,0,0,4.96077
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.8450072,0.8450072,0,-1,0,0.8450072,0,0,1.110223E-16,0,0,0.8894813,0.8450072,0,0,6.293894,4.96077,0,0.8894813,-0.8894813,7.09152,50.65361,0.2192322,0.929508,0,0,4.96077
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,1.043996,1.043996,0,-1,0,1.043996,0,0,0,0,0,1.098943,1.043996,0,0,7.282207,4.071288,0,1.098943,-1.098943,5.933132,42.37943,0.2192322,1.148396,0,0,4.071288
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.8965703,0.8965703,0,0,0,0.8965703,0,0,1.110223E-16,0,0,0.9437582,0.8965703,0,0,8.503255,2.972345,0,0.9437582,-0.9437582,4.938323,35.27367,0.2192322,0.9862273,0,0,2.972345
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54477,0.01806798,0.08108908,0.1889638,0.1889638,0,0,0,0.1889638,42.91251,0,0,0,0.08108908,0.1989092,0.1889638,0,0,9.551875,2.028587,0,0.1178201,-0.1178201,4.81413,34.38658,0.2192322,0.2078601,0.06487127,0,2.109676
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93433,0.1911259,0.8577732,0,0,0,0,0,0,0,0,0,0,0.8577732,0,0,0,0,9.682786,1.910767,0.8577732,0,0.8577732,5.627885,40.1991,0.2191033,0,0.6862186,0,2.76854
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.3793,0.3920465,1.759505,0,0,0,0,0,0,0,0,0,0,1.759505,0,0,0,0,8.825013,2.682762,1.759505,0,1.759505,7.297099,52.12203,0.2188394,0,1.407604,0,4.442267
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97351,0.6833427,3.066842,3.49471,3.33,0,-1,0,3.33,92.09736,0,0.1647097,0.5141807,3.066842,3.505263,3.33,0,0,7.065508,4.266317,0,0.438421,-0.438421,6.834962,48.82106,0.2188394,3.844181,2.453474,0,7.333159
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94851,0.7115744,3.193546,2.177781,2.177781,0,0,0,2.177781,146.6422,0,0,0,3.193546,2.292401,2.177781,0,0,7.552643,3.827896,0.9011454,0,0.9011454,7.689864,54.92749,0.2187044,2.395559,2.554837,0,7.021442
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15042,0.8706001,3.907253,0.5822498,0.5822498,0,0,0,0.5822498,671.0613,0,0,0,3.907253,0.6128945,0.5822498,0,0,6.651497,4.638927,3.294359,0,3.294359,10.81517,77.25104,0.2182125,0.6404748,3.125803,0,8.54618
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98163,0.9499514,4.263382,0,0,0,0,0,0,0,0.9062434,0,0,4.263382,0,0,0,0,3.357138,7.60385,3.357138,0,3.357138,14.00003,100,0.2177135,0,3.410706,0,11.86723
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.3206,0.8380458,3.76115,6.545155,6.545155,3.215155,0,1.042737,6.545155,57.46464,0.2558866,0,0,3.76115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2177135,7.19967,3.00892,5,14.38642
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93946,0.7260679,3.258593,2.566185,2.566185,0,-1,0,2.566185,126.982,0.5573458,0,0,3.258593,2.701247,2.566185,0,0,0,10.62527,0,0,0,14.00003,100,0.2177135,2.822803,2.606874,0,13.88387
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91716,0.514976,2.311212,0,0,0,-1,0,0,0,2.311212,0,0,2.311212,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2177135,0,1.84897,0,12.93649
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30564,0.4513242,2.025543,1.276393,1.276393,0,-1,0,1.276393,158.6927,0.6819711,0,0,2.025543,1.343572,1.276393,0,0,0,10.62527,0,0,0,14.00003,100,0.2177135,1.404032,1.620434,0,12.65082
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85364,0.2566108,1.151669,2.587085,2.587085,0,-1,0,2.587085,44.51609,0,4.440892E-16,0,1.151669,2.723247,2.587085,0,0,0,10.62527,0,1.571578,-1.571578,12.34344,88.16724,0.2177135,2.845793,0.9213352,0,11.77694
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.4621,0.0171776,0.07709309,3.102178,3.102178,0,-1,0,3.102178,2.485128,0,8.881784E-16,0.08239529,0.07709309,3.26545,3.102178,0,0,1.746198,9.053696,0,3.188357,-3.188357,8.982615,64.16142,0.2177135,3.412395,0.06167447,0,9.130789
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,4.277865,3.33,0,-1,0,3.33,0,0,0.9478654,1.375652,0,3.505263,3.33,0,0,5.288817,5.865339,0,3.505263,-3.505263,5.287744,37.76952,0.2177135,4.705652,0,0,5.865339
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,8.25263,2.242072,0,-1,0,2.242072,0,0,6.010558,6.835821,0,2.360076,2.242072,0,0,9.183554,2.360076,0,2.360076,-2.360076,2.800006,20,0.2177135,9.077893,0,0,2.360076
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,1.419975,0,0,-1,0,0,0,0,1.419975,1.561972,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177135,1.561972,0,0,0
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.4129936,0,0,-1,0,0,0,0,0.4129936,0.454293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177135,0.454293,0,0,0
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,1.774834,0,0,-1,0,0,0,0,1.774834,1.952317,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177135,1.952317,0,0,0
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.7415949,0,0,-1,0,0,0,0,0.7415949,0.8157544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177135,0.8157544,0,0,0
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.8077798,0,0,-1,0,0,0,0,0.8077798,0.8885578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177135,0.8885578,0,0,0
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.3785541,0,0,-1,0,0,0,0,0.3785541,0.4164096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177135,0.4164096,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.8212647,0,0,-1,0,0,0,0,0.8212647,0.9033912,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177135,0.9033912,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.4686053,0,0,-1,0,0,0,0,0.4686053,0.5154659,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177135,0.5154659,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177135,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49924,0.01670076,0.074953,0.5209328,0.5209328,4.026196,0,1.264151,0.5209328,14.38823,0,0,0,0.074953,0,0,3.505263,3.33,11.80586,0,3.404953,0,3.404953,6.030228,43.07297,0.217782,0.5730261,0.0599624,5,0.074953
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90916,0.1991467,0.8937702,0.2915157,0.2915157,3.796779,0,1.201521,0.2915157,306.5942,0,0,0,0.8937702,0,0,3.505263,3.33,8.400908,3.064458,4.22377,0,4.22377,10.03725,71.69448,0.2176822,0.3206673,0.7150161,5,3.958228
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37743,0.2835759,1.272689,2.128119,2.128119,4.762478,0,1.465156,2.128119,59.80343,0,0,0,1.272689,0,0,2.634358,2.50264,4.177137,6.865851,3.775329,0,3.775329,13.61884,97.27723,0.2178469,2.340931,1.018151,5,8.138539
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00256,0.4023108,1.805571,2.427251,2.427251,0,-1,0,2.427251,74.38747,0,0,0,1.805571,2.555001,2.427251,0,0,0.401808,10.26365,0,0.7494305,-0.7494305,12.82887,91.63461,0.2178469,2.669977,1.444457,0,12.06922
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02692,0.7727705,3.468194,0,0,0,0,0,0,0,2.233685,0,0,3.468194,0,0,0,0,1.234509,9.514216,1.234509,0,1.234509,14.00003,100,0.2176652,0,2.774555,0,12.98241
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32744,0.7239184,3.248946,3.285044,3.285044,1.25,0,0.50625,3.285044,98.90112,1.106794,0,0,3.248946,2.142152,2.035044,0,0,0,10.62527,0,0,0,14.00003,100,0.2176652,3.613549,2.599157,5,13.87422
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31406,0.7961477,3.573111,5.10514,5.10514,1.77514,0,0.6496132,5.10514,69.99046,0.06784783,0,0,3.573111,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2176652,5.615654,2.858489,5,14.19839
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57543,0.7675306,3.444677,6.114152,6.114152,2.841709,0,0.9407865,6.114152,56.33941,0,0,0,3.444677,3.444677,3.272443,0,0,0,10.62527,0,0,0,14.00003,100,0.2176652,6.725567,2.755742,5,14.06995
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.10599,0.4931254,2.213147,5.903034,3.33,0,-1,0,3.33,66.46087,0,2.573034,3.163337,2.213147,3.505263,3.33,0,0,0,10.62527,0,1.292116,-1.292116,12.63802,90.27138,0.2176652,6.493337,1.770518,0,12.83842
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03641,0.4239368,1.902628,2.954116,2.954116,0,-1,0,2.954116,64.40601,0,4.440892E-16,0,1.902628,3.109596,2.954116,0,0,1.435685,9.333158,0,1.206967,-1.206967,11.36576,81.18385,0.2176652,3.249527,1.522103,0,11.23579
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39465,0.224343,1.006852,7.284276,3.33,0,-1,0,3.33,30.23578,4.440892E-16,3.954276,4.682704,1.006852,3.505263,3.33,0,0,2.776759,8.12619,0,2.498412,-2.498412,8.732205,62.37277,0.2176652,8.012704,0.8054813,0,9.133042
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91961,0.1408506,0.6321375,0,0,0,-1,0,0,0,0,0,0,0.6321375,0,0,0,0,5.552773,5.627779,0.6321375,0,0.6321375,9.331903,66.65633,0.2175723,0,0.50571,0,6.259916
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.5078,0.01591468,0.07142508,0,0,0,-1,0,0,0,0,0,0,0.07142508,0,0,0,0,4.920635,6.196703,0.07142508,0,0.07142508,9.399664,67.14032,0.2175619,0,0.05714006,0,6.268128
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,3.540475,3.33,0,-1,0,3.33,0,0,0.210475,0.5645225,0,3.505263,3.33,0,0,4.84921,6.260985,0,3.505263,-3.505263,5.704792,40.74843,0.2175619,3.894522,0,0,6.260985
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,5.309416,2.617936,0,-1,0,2.617936,0,0,2.69148,3.222421,0,2.755722,2.617936,0,0,8.743947,2.755722,0,2.755722,-2.755722,2.800006,20,0.2175619,5.840357,0,0,2.755722
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,4.321352,0,0,-1,0,0,0,0,4.321352,4.753488,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175619,4.753488,0,0,0
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,1.431148,0,0,-1,0,0,0,0,1.431148,1.574263,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175619,1.574263,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.07619914,0,0,-1,0,0,0,0,0.07619914,0.08381905,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175619,0.08381905,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.6331882,0,0,-1,0,0,0,0,0.6331882,0.696507,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175619,0.696507,0,0,0
