Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,1.550027,0,0,-1,0,0,0,0,1.550027,1.70503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175619,1.70503,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175619,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.4295673,0,0,-1,0,0,0,0,0.4295673,0.472524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175619,0.472524,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,1.224407,0,0,-1,0,0,0,0,1.224407,1.346848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175619,1.346848,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.4152492,0.4152492,3.920512,0,1.2353,0.4152492,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2176195,0.4567741,0,5,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45596,0.01160935,0.05210275,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05210275,0,0,3.505263,3.33,8.475861,2.997,3.382103,0,3.382103,9.167665,65.48319,0.2175846,0,0.0416822,5,3.049103
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.88649,0.1936519,0.8691097,3.222113,3.222113,5,0,1.53,3.222113,26.97329,0,0,0,0.8691097,0,0,1.777887,1.688993,5.093758,6.040893,2.558103,0,2.558103,11.59449,82.81766,0.217741,3.544324,0.6952878,5,6.910002
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37835,0.2212375,0.992914,4.232068,4.232068,5,0,1.53,4.232068,23.46167,0,0,0,0.992914,0,0,0.7679322,0.7295356,2.535655,8.343185,1.72245,0,1.72245,13.22855,94.48948,0.2178375,4.655274,0.7943311,5,9.336099
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03476,0.2242032,1.006224,4.164093,3.33,0,-1,0,3.33,30.21693,0,0.8340924,1.250502,1.006224,3.505263,3.33,0,0,0.8132051,9.89339,0,2.499039,-2.499039,10.59434,75.67367,0.2178375,4.580502,0.8049791,0,10.89961
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10885,0.6856686,3.077281,0,0,0,0,0,0,0,0,0,0,3.077281,0,0,0,0,3.589916,7.394351,3.077281,0,3.077281,13.5137,96.52624,0.2173892,0,2.461825,0,10.47163
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50749,0.6709805,3.01136,1.819316,1.819316,0,0,0,1.819316,165.5215,0.583656,0,0,3.01136,1.91507,1.819316,0,0,0.5126344,10.1639,0.5126344,0,0.5126344,14.00003,100,0.2173147,2.001248,2.409088,0,13.17526
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64289,0.791405,3.551826,4.891382,4.891382,1.561382,0,0.5912574,4.891382,72.61395,0.04656245,0,0,3.551826,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2173147,5.38052,2.84146,5,14.1771
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82833,1.001551,4.494959,0,0,0,0,0,0,0,4.494959,0,0,4.494959,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2173147,0,3.595967,0,15.12023
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27132,0.7031068,3.155543,0,0,0,-1,0,0,0,3.155543,0,0,3.155543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2173147,0,2.524435,0,13.78082
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15422,0.3350077,1.503515,0.03226661,0.03226661,0,-1,0,0.03226661,4659.661,1.46955,0,0,1.503515,0.03396485,0.03226661,0,0,0,10.62527,0,0,0,14.00003,100,0.2173147,0.03549327,1.202812,0,12.12879
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48193,0.2694604,1.209338,0,0,0,-1,0,0,0,1.209338,0,0,1.209338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2173147,0,0.9674708,0,11.83461
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.9836,0.05943525,0.2667454,0,0,0,-1,0,0,0,0.2667454,0,0,0.2667454,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2173147,0,0.2133963,0,10.89202
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55126,0.01266451,0.05683831,2.069169,2.069169,0,-1,0,2.069169,2.746915,0,4.440892E-16,0,0.05683831,2.178072,2.069169,0,0,0,10.62527,0,2.121234,-2.121234,11.76405,84.02877,0.2173147,2.276086,0.04547065,0,10.68211
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.356927,8.50404,0,0,0,11.76405,84.02877,0.2173147,0,0,0,8.50404
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.356927,8.50404,0,0,0,11.76405,84.02877,0.2173147,0,0,0,8.50404
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.2392299,0.2392299,0,-1,0,0.2392299,0,0,2.775558E-17,0,0,0.2518209,0.2392299,0,0,2.356927,8.50404,0,0.2518209,-0.2518209,11.49861,82.13275,0.2173147,0.2631529,0,0,8.50404
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.4277029,0.4277029,0,-1,0,0.4277029,0,0,5.551115E-17,0,0,0.4502136,0.4277029,0,0,2.636728,8.252219,0,0.4502136,-0.4502136,11.02404,78.743,0.2173147,0.4704732,0,0,8.252219
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.136965,7.802006,0,0,0,11.02404,78.743,0.2173147,0,0,0,7.802006
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.136965,7.802006,0,0,0,11.02404,78.743,0.2173147,0,0,0,7.802006
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.136965,7.802006,0,0,0,11.02404,78.743,0.2173147,0,0,0,7.802006
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.6973339,0.6973339,0,-1,0,0.6973339,0,0,1.110223E-16,0,0,0.7340357,0.6973339,0,0,3.136965,7.802006,0,0.7340357,-0.7340357,10.2503,73.21629,0.2173147,0.7670673,0,0,7.802006
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.5313432,0.5313432,0,-1,0,0.5313432,0,0,0,0,0,0.5593086,0.5313432,0,0,3.95256,7.06797,0,0.5593086,-0.5593086,9.660737,69.00513,0.2173147,0.5844775,0,0,7.06797
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.3753306,0.3753306,0,-1,0,0.3753306,0,0,5.551115E-17,0,0,0.3950848,0.3753306,0,0,4.574014,6.508661,0,0.3950848,-0.3950848,9.244281,66.03045,0.2173147,0.4128636,0,0,6.508661
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,1.68565,1.68565,0,0,0,1.68565,0,0,2.220446E-16,0,0,1.774369,1.68565,0,0,5.012997,6.113576,0,1.774369,-1.774369,7.373932,52.67084,0.2173147,1.854215,0,0,6.113576
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41496,0.01788321,0.08025983,1.314276,1.314276,0,0,0,1.314276,6.10677,0,2.220446E-16,0,0.08025983,1.383449,1.314276,0,0,6.984518,4.339208,0,1.303189,-1.303189,6.00025,42.85884,0.2173147,1.445704,0.06420787,0,4.419467
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86633,0.09844583,0.4418249,4.889057,4.889057,5,0,1.53,4.889057,9.037018,0,0,0,0.4418249,0,0,0.1109436,0.1053964,8.432506,3.036019,0.5472213,0,0.5472213,6.51939,46.56698,0.2173429,5.377962,0.3534599,5,3.477844
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38205,0.1737471,0.7797771,1.041159,1.041159,4.546422,0,1.406173,1.041159,74.89508,0,0,0,0.7797771,0,0,3.505263,3.33,7.885285,3.528518,4.109777,0,4.109777,10.41827,74.41605,0.2174139,1.145275,0.6238217,5,4.308295
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07004,0.251531,1.128871,5.715966,3.33,0,-1,0,3.33,33.90004,4.440892E-16,2.385966,2.957563,1.128871,3.505263,3.33,0,0,3.775508,7.227317,0,2.376392,-2.376392,7.91333,56.52367,0.2174139,6.287563,0.903097,0,8.356189
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19416,0.4121739,1.849836,3.95275,3.95275,5,0,1.53,3.95275,46.79872,0,0,0,1.849836,0,0,1.04725,0.9948876,6.415943,4.850925,2.844724,0,2.844724,10.61207,75.80036,0.2175684,4.348025,1.479869,5,6.700762
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69025,0.2993425,1.343449,0,0,2.345021,0,0.8051908,0,0,0,0,0,1.343449,0,0,2.345021,2.22777,3.571219,7.411177,3.571219,0,3.571219,14.00003,100,0.2172733,0,1.074759,5,8.754626
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96798,0.2208372,0.9911174,0.2454342,0.2454342,0,0,0,0.2454342,403.822,0.7327656,0,0,0.9911174,0.2583518,0.2454342,0,0,0,10.62527,0,0,0,14.00003,100,0.2172733,0.2699777,0.7928939,0,11.61639
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07907,0.1677492,0.7528584,4.836411,4.836411,4.121195,0,1.290086,4.836411,15.56647,4.440892E-16,0,0,0.7528584,0.7528584,0.7152154,0,0,0,10.62527,0,0,0,14.00003,100,0.2172733,5.320052,0.6022867,5,11.37813
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43526,0.3902234,1.751322,2.025913,2.025913,0,-1,0,2.025913,86.44608,0,0,0,1.751322,2.13254,2.025913,0,0,0,10.62527,0,0.3812177,-0.3812177,13.59819,97.12973,0.2172733,2.228504,1.401058,0,12.3766
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27048,0.2163534,0.9709942,1.042702,1.042702,0,-1,0,1.042702,93.12289,0,0,0,0.9709942,1.097581,1.042702,0,0,0.4235753,10.24406,0,0.1265868,-0.1265868,13.46476,96.17663,0.2172733,1.146972,0.7767953,0,11.21505
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.5674,0.1696794,0.7615213,0,0,0,-1,0,0,0,0.1972941,0,0,0.7615213,0,0,0,0,0.5642272,10.11747,0.5642272,0,0.5642272,14.00003,100,0.2171919,0,0.609217,0,10.87899
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04552,0.03568864,0.1601706,5.541161,3.33,0,-1,0,3.33,4.809928,0,2.21116,2.765276,0.1601706,3.505263,3.33,0,0,0,10.62527,0,3.345093,-3.345093,10.47399,74.81407,0.2171919,6.095276,0.1281365,0,10.78545
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59243,0.01817594,0.08157361,4.491403,3.33,0,-1,0,3.33,2.449658,0,1.161403,1.610544,0.08157361,3.505263,3.33,0,0,3.716769,7.280181,0,3.42369,-3.42369,6.865105,49.03637,0.2171919,4.940544,0.06525889,0,7.361755
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,3.961891,3.33,0,-1,0,3.33,0,0,0.6318906,1.02808,0,3.505263,3.33,0,0,7.520869,3.856492,0,3.505263,-3.505263,3.170233,22.64448,0.2171919,4.35808,0,0,3.856492
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,1.260482,0.3336675,0,-1,0,0.3336675,0,0,0.926815,1.052863,0,0.3512289,0.3336675,0,0,11.41561,0.3512289,0,0.3512289,-0.3512289,2.800006,20,0.2171919,1.386531,0,0,0.3512289
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,1.252228,0,0,-1,0,0,0,0,1.252228,1.377451,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171919,1.377451,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.3702825,0,0,-1,0,0,0,0,0.3702825,0.4073108,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171919,0.4073108,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,1.479845,0,0,-1,0,0,0,0,1.479845,1.627829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171919,1.627829,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.2863321,0,0,-1,0,0,0,0,0.2863321,0.3149653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171919,0.3149653,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,1.405762,0,0,-1,0,0,0,0,1.405762,1.546338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171919,1.546338,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.03559256,0,0,-1,0,0,0,0,0.03559256,0.03915181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171919,0.03915181,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.2967488,0,0,-1,0,0,0,0,0.2967488,0.3264237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171919,0.3264237,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.1779392,0,0,-1,0,0,0,0,0.1779392,0.1957331,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171919,0.1957331,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.6545747,0.6545747,4.159838,0,1.300636,0.6545747,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2172974,0.7200322,0,5,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37627,0.007580967,0.03402338,1.683244,1.683244,5,0,1.53,1.683244,2.021298,0,0,0,0.03402338,0,0,3.316756,3.150918,8.475861,2.997,3.184942,0,3.184942,8.980622,64.14717,0.2175113,1.851568,0.0272187,5,3.031023
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.8487,0.248263,1.114204,0,0,3.505263,0,1.121937,0,0,0,0,0,1.114204,0,0,3.505263,3.33,5.290919,5.863447,4.444204,0,4.444204,13.19676,94.26241,0.2173252,0,0.8913635,5,6.977652
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.3885,0.446224,2.002653,2.91509,2.91509,0,0,0,2.91509,68.69952,0,0,0,2.002653,3.068516,2.91509,0,0,0.8467143,9.863232,0,1.065863,-1.065863,12.07325,86.2373,0.2173252,3.206599,1.602123,0,11.86588
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.10834,0.6190084,2.77811,3.422572,3.33,0,-1,0,3.33,83.42673,0,0.09257162,0.4348288,2.77811,3.505263,3.33,0,0,2.031006,8.797368,0,0.7271532,-0.7271532,11.30676,80.76241,0.2173252,3.764829,2.222488,0,11.57548
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28269,0.874363,3.924141,0.4703294,0.4703294,0,0,0,0.4703294,834.3389,0.5901031,0,0,3.924141,0.4950836,0.4703294,0,0,2.838954,8.070215,2.838954,0,2.838954,14.00003,100,0.2169197,0.5173624,3.139313,0,11.99436
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87541,0.9126742,4.096082,3.026554,3.026554,0,0,0,3.026554,135.3382,0.9102357,0,0,4.096082,3.185846,3.026554,0,0,0,10.62527,0,0,0,14.00003,100,0.2169197,3.329209,3.276865,0,14.72136
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28918,0.8852608,3.973051,2.495902,2.495902,0,0,0,2.495902,159.1829,1.345785,0,0,3.973051,2.627265,2.495902,0,0,0,10.62527,0,0,0,14.00003,100,0.2169197,2.745492,3.17844,0,14.59832
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32743,0.8201115,3.68066,1.172878,1.172878,0,0,0,1.172878,313.8145,2.446052,0,0,3.68066,1.234608,1.172878,0,0,0,10.62527,0,0,0,14.00003,100,0.2169197,1.290166,2.944528,0,14.30593
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59767,0.7555735,3.391014,0,0,0,-1,0,0,0,3.391014,0,0,3.391014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2169197,0,2.712811,0,14.01629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38507,0.5865126,2.632269,3.042915,3.042915,0,-1,0,3.042915,86.50484,0,4.440892E-16,0.0172063,2.632269,3.203068,3.042915,0,0,0,10.62527,0,0.5707996,-0.5707996,13.39835,95.70232,0.2169197,3.347206,2.105815,0,13.25754
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65099,0.5002934,2.245317,0.5168459,0.5168459,0,-1,0,0.5168459,434.4267,1.067047,0,0,2.245317,0.5440483,0.5168459,0,0,0.6342218,10.05447,0.6342218,0,0.6342218,14.00003,100,0.2168293,0.5685305,1.796253,0,12.29979
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10535,0.2319729,1.041094,9.799929,3.33,0,-1,0,3.33,31.26409,4.440892E-16,6.469929,7.449922,1.041094,3.505263,3.33,0,0,0,10.62527,0,2.464169,-2.464169,11.40257,81.44674,0.2168293,10.77992,0.8328754,0,11.66637
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63129,0.02381548,0.1068839,6.903204,3.33,0,-1,0,3.33,3.209727,0,3.573205,4.263525,0.1068839,3.505263,3.33,0,0,2.737966,8.161105,0,3.398379,-3.398379,7.82036,55.8596,0.2168293,7.593525,0.08550712,0,8.267989
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,4.160408,3.33,0,-1,0,3.33,0,0,0.830408,1.246449,0,3.505263,3.33,0,0,6.513942,4.762726,0,3.505263,-3.505263,4.125488,29.46771,0.2168293,4.576449,0,0,4.762726
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,3.683987,1.19459,0,-1,0,1.19459,0,0,2.489397,2.857796,0,1.257463,1.19459,0,0,10.40868,1.257463,0,1.257463,-1.257463,2.800006,20,0.2168293,4.052385,0,0,1.257463
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.6024931,0,0,-1,0,0,0,0,0.6024931,0.6627424,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168293,0.6627424,0,0,0
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.4653443,0,0,-1,0,0,0,0,0.4653443,0.5118787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168293,0.5118787,0,0,0
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,1.183825,0,0,-1,0,0,0,0,1.183825,1.302208,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168293,1.302208,0,0,0
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.874746,0,0,-1,0,0,0,0,0.874746,0.9622205,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168293,0.9622205,0,0,0
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.9152679,0,0,-1,0,0,0,0,0.9152679,1.006795,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168293,1.006795,0,0,0
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.3447278,0,0,-1,0,0,0,0,0.3447278,0.3792005,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168293,0.3792005,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,1.125283,0,0,-1,0,0,0,0,1.125283,1.237811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168293,1.237811,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.04738617,0,0,-1,0,0,0,0,0.04738617,0.05212479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168293,0.05212479,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.872979,0.872979,4.378242,0,1.36026,0.872979,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.216978,0.9602769,0,5,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.33991,0.02120928,0.09518725,1.711432,1.711432,4.966836,0,1.520946,1.711432,5.56185,0,0,0,0.09518725,0,0,3.255404,3.092634,8.475861,2.997,3.187821,0,3.187821,8.983354,64.16669,0.2171895,1.882575,0.07614981,5,3.092187
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83359,0.1588663,0.712992,0,0,3.505263,0,1.121937,0,0,0,0,0,0.712992,0,0,3.505263,3.33,5.288039,5.866039,4.042992,0,4.042992,12.81887,91.56319,0.2170629,0,0.5703936,5,6.579031
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39767,0.2924165,1.312365,1.263935,1.263935,0,0,0,1.263935,103.8317,0,2.220446E-16,0,1.312365,1.330458,1.263935,0,0,1.245047,9.504732,0,0.01809252,-0.01809252,12.7998,91.42697,0.2170629,1.390328,1.049892,0,10.8171
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14957,0.3811193,1.710463,0.8802134,0.8802134,0,-1,0,0.8802134,194.3237,0,0,0,1.710463,0.9265405,0.8802134,0,0,1.26515,9.486639,0.7839227,0,0.7839227,13.5435,96.73906,0.2169519,0.9682348,1.368371,0,11.1971
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37429,0.7119941,3.19543,5.418022,5.418022,2.83953,0,0.9401916,5.418022,58.97779,0,0,0,3.19543,2.714202,2.578492,0,0,0.4812272,10.19217,0.4812272,0,0.4812272,14.00003,100,0.2169743,5.959824,2.556344,5,13.3876
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06267,0.5671608,2.545418,5.176073,5.176073,2.757926,0,0.9179139,5.176073,49.17662,0,0,0,2.545418,2.545418,2.418147,0,0,0,10.62527,0,0,0,14.00003,100,0.2169743,5.69368,2.036334,5,13.17069
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60637,0.7391741,3.317413,2.080952,2.080952,0,0,0,2.080952,159.418,1.126937,0,0,3.317413,2.190476,2.080952,0,0,0,10.62527,0,0,0,14.00003,100,0.2169743,2.289048,2.653931,0,13.94269
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57321,0.6509206,2.921331,1.47347,1.47347,0,0,0,1.47347,198.262,1.37031,0,0,2.921331,1.551021,1.47347,0,0,0,10.62527,0,0,0,14.00003,100,0.2169743,1.620817,2.337065,0,13.54661
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.75837,0.5395438,2.421473,2.449696,2.449696,0,-1,0,2.449696,98.84789,0,0,0,2.421473,2.578627,2.449696,0,0,0,10.62527,0,0.1571546,-0.1571546,13.83437,98.81675,0.2169743,2.694665,1.937178,0,13.04675
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49788,0.4312269,1.935346,1.193664,1.193664,0,-1,0,1.193664,162.1349,0.5042415,0,0,1.935346,1.256488,1.193664,0,0,0.1746163,10.46812,0.1746163,0,0.1746163,14.00003,100,0.2169496,1.31303,1.548277,0,12.40347
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.7326,0.1255076,0.5632782,0.4116288,0.4116288,0,-1,0,0.4116288,136.8413,0.1299847,0,0,0.5632782,0.4332935,0.4116288,0,0,0,10.62527,0,0,0,14.00003,100,0.2169496,0.4527917,0.4506226,0,11.18855
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16302,0.03270802,0.1467936,3.166691,3.166691,0,-1,0,3.166691,4.635551,0,4.440892E-16,0.1533605,0.1467936,3.333359,3.166691,0,0,0,10.62527,0,3.186566,-3.186566,10.64109,76.00765,0.2169496,3.483361,0.1174349,0,10.77207
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66781,0.0183743,0.08246385,2.328654,2.328654,0,-1,0,2.328654,3.541267,0,4.440892E-16,0,0.08246385,2.451215,2.328654,0,0,3.540629,7.438708,0,2.368751,-2.368751,8.14421,58.17281,0.2169496,2.561519,0.06597108,0,7.521173
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,12.38673,3.33,0,-1,0,3.33,0,0,9.056733,10.29541,0,3.505263,3.33,0,0,6.172574,5.069958,0,3.505263,-3.505263,4.449338,31.78092,0.2169496,13.62541,0,0,5.069958
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.06731,1.564694,0,0,0,4.449338,31.78092,0.2169496,0,0,0,1.564694
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,5.20358,1.48646,0,-1,0,1.48646,0,0,3.71712,4.237478,0,1.564694,1.48646,0,0,10.06731,1.564694,0,1.564694,-1.564694,2.800006,20,0.2169496,5.723938,0,0,1.564694
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.6740267,0,0,-1,0,0,0,0,0.6740267,0.7414293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169496,0.7414293,0,0,0
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.5506101,0,0,-1,0,0,0,0,0.5506101,0.6056711,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169496,0.6056711,0,0,0
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.8562216,0,0,-1,0,0,0,0,0.8562216,0.9418438,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169496,0.9418438,0,0,0
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.4374219,0,0,-1,0,0,0,0,0.4374219,0.4811641,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169496,0.4811641,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169496,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.4480929,0,0,-1,0,0,0,0,0.4480929,0.4929022,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169496,0.4929022,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.2040288,0,0,-1,0,0,0,0,0.2040288,0.2244317,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169496,0.2244317,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.6451272,0.6451272,4.15039,0,1.298057,0.6451272,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2170519,0.70964,0,5,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30592,0.006218752,0.02790976,0.1156314,0.1156314,3.620895,0,1.153504,0.1156314,24.13683,0,0,0,0.02790976,0,0,3.505263,3.33,8.475861,2.997,3.35791,0,3.35791,9.144714,65.31925,0.2170456,0.1271946,0.02232781,5,3.02491
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.821,0.2661634,1.194542,0.9430009,0.9430009,4.448264,0,1.379376,0.9430009,126.6745,0,0,0,1.194542,0,0,3.505263,3.33,5.11795,6.019119,4.524541,0,4.524541,13.43707,95.97889,0.2170379,1.037301,0.9556332,5,7.21366
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40954,0.5353341,2.402579,3.58566,3.58566,1.866948,0,0.6746768,3.58566,67.00522,1.110223E-16,0,0,2.402579,1.80917,1.718712,0,0,0.5934089,10.09121,0.5934089,0,0.5934089,14.00003,100,0.2170652,3.944226,1.922063,5,12.49378
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19366,0.6742245,3.025919,1.363559,1.363559,0,-1,0,1.363559,221.9133,1.590594,0,0,3.025919,1.435325,1.363559,0,0,0,10.62527,0,0,0,14.00003,100,0.2170652,1.499915,2.420736,0,13.65119
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.4688,0.8947657,4.015708,0.9932079,0.9932079,0,0,0,0.9932079,404.317,2.970226,0,0,4.015708,1.045482,0.9932079,0,0,0,10.62527,0,0,0,14.00003,100,0.2170652,1.092529,3.212567,0,14.64098
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25173,0.9590555,4.304241,0,0,0,0,0,0,0,4.304241,0,0,4.304241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2170652,0,3.443393,0,14.92951
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91942,1.044933,4.689657,3.816334,3.816334,1.25,0,0.50625,3.816334,122.8838,1.988253,0,0,4.689657,2.701405,2.566334,0,0,0,10.62527,0,0,0,14.00003,100,0.2170652,4.197968,3.751726,5,15.31493
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81622,0.7657694,3.436773,0,0,0,0,0,0,0,3.436773,0,0,3.436773,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2170652,0,2.749418,0,14.06205
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91721,0.9008778,4.043139,7.583542,3.33,0,-1,0,3.33,121.4156,0.5378764,4.253542,5.011897,4.043139,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2170652,8.341897,3.234512,0,14.66841
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60879,0.738664,3.315124,2.303102,2.303102,0,-1,0,2.303102,143.9417,0.8908062,0,0,3.315124,2.424318,2.303102,0,0,0,10.62527,0,0,0,14.00003,100,0.2170652,2.533412,2.652099,0,13.9404
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81216,0.5119978,2.297846,0.4538534,0.4538534,0,-1,0,0.4538534,506.297,1.820106,0,0,2.297846,0.4777404,0.4538534,0,0,0,10.62527,0,0,0,14.00003,100,0.2170652,0.4992387,1.838277,0,12.92312
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21848,0.2029092,0.9106564,1.420896,1.420896,0,-1,0,1.420896,64.09032,0,0,0,0.9106564,1.495679,1.420896,0,0,0,10.62527,0,0.5850231,-0.5850231,13.38336,95.59523,0.2170652,1.562985,0.7285251,0,11.53593
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.70197,0.02287434,0.1026601,5.500735,3.33,0,-1,0,3.33,3.082885,0,2.170735,2.720808,0.1026601,3.505263,3.33,0,0,0.6500257,10.04025,0,3.402603,-3.402603,9.7967,69.9763,0.2170652,6.050808,0.08212805,0,10.14291
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,3.45241,3.33,0,-1,0,3.33,0,0,0.1224099,0.4676509,0,3.505263,3.33,0,0,4.430696,6.637648,0,3.505263,-3.505263,6.101829,43.58441,0.2170652,3.797651,0,0,6.637648
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,8.158749,2.975765,0,-1,0,2.975765,0,0,5.182983,5.998858,0,3.132385,2.975765,0,0,8.325433,3.132385,0,3.132385,-3.132385,2.800006,20,0.2170652,8.974624,0,0,3.132385
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,8.150688,0,0,-1,0,0,0,0,8.150688,8.965756,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170652,8.965756,0,0,0
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,1.13082,0,0,-1,0,0,0,0,1.13082,1.243902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170652,1.243902,0,0,0
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.8732215,0,0,-1,0,0,0,0,0.8732215,0.9605436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170652,0.9605436,0,0,0
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.5094734,0,0,-1,0,0,0,0,0.5094734,0.5604208,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170652,0.5604208,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170652,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.6422151,0,0,-1,0,0,0,0,0.6422151,0.7064366,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170652,0.7064366,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.2396392,0,0,-1,0,0,0,0,0.2396392,0.2636031,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170652,0.2636031,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.2165264,0,0,-1,0,0,0,0,0.2165264,0.238179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170652,0.238179,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.5735731,0.5735731,4.078836,0,1.278522,0.5735731,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2171526,0.6309304,0,5,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27431,0.02189709,0.09827415,1.431658,1.431658,4.699273,0,1.447902,1.431658,6.864362,0,0,0,0.09827415,0,0,3.267616,3.104235,8.475861,2.997,3.202509,0,3.202509,8.997288,64.26621,0.2173613,1.574823,0.07861932,5,3.095274
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81093,0.1888628,0.8476163,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8476163,0,0,3.505263,3.33,5.273351,5.879258,4.177616,0,4.177616,12.96052,92.57497,0.2172174,0,0.6780931,5,6.726874
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42406,0.3517309,1.578568,2.246565,2.246565,0,0,0,2.246565,70.26587,0,0,0,1.578568,2.364805,2.246565,0,0,1.095735,9.639112,0,0.7862369,-0.7862369,12.13176,86.65523,0.2172174,2.471222,1.262855,0,11.21768
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24053,0.6093979,2.734978,0.8653153,0.8653153,0,-1,0,0.8653153,316.0672,0,0,0,2.734978,0.9108582,0.8653153,0,0,1.969332,8.852876,1.82412,0,1.82412,13.86227,99.016,0.2169632,0.9518468,2.187982,0,11.58785
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56607,0.8846942,3.970508,0,0,0,0,0,0,0,3.825296,0,0,3.970508,0,0,0,0,0.145212,10.49458,0.145212,0,0.145212,14.00003,100,0.216943,0,3.176406,0,14.46509
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.4423,0.9121994,4.093951,5.927118,5.927118,2.597118,0,0.8740131,5.927118,69.07153,0.5886878,0,0,4.093951,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.216943,6.519829,3.275161,5,14.71922
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22822,0.9309676,4.178183,2.90607,2.90607,0,0,0,2.90607,143.7743,1.119161,0,0,4.178183,3.059021,2.90607,0,0,0,10.62527,0,0,0,14.00003,100,0.216943,3.196677,3.342546,0,14.80346
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05626,1.012704,4.545018,0,0,0,0,0,0,0,4.545018,0,0,4.545018,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.216943,0,3.636014,0,15.17029
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07403,0.8472799,3.802592,0,0,0,-1,0,0,0,3.802592,0,0,3.802592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.216943,0,3.042074,0,14.42787
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.7177,0.7263274,3.259757,2.313169,2.313169,0,-1,0,2.313169,140.9217,0.8248419,0,0,3.259757,2.434915,2.313169,0,0,0,10.62527,0,0,0,14.00003,100,0.216943,2.544486,2.607806,0,13.88503
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88961,0.4967471,2.229401,0.7187238,0.7187238,0,-1,0,0.7187238,310.1889,1.47285,0,0,2.229401,0.7565513,0.7187238,0,0,0,10.62527,0,0,0,14.00003,100,0.216943,0.7905961,1.783521,0,12.85468
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27169,0.1991631,0.8938439,1.001499,1.001499,0,-1,0,1.001499,89.25056,0,0,0,0.8938439,1.05421,1.001499,0,0,0,10.62527,0,0.160366,-0.160366,13.83099,98.79257,0.216943,1.101649,0.7150751,0,11.51912
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73373,0.01945439,0.08731131,1.831464,1.831464,0,-1,0,1.831464,4.767296,0,2.220446E-16,0,0.08731131,1.927857,1.831464,0,0,0.1781845,10.46491,0,1.840546,-1.840546,11.89088,84.9347,0.216943,2.014611,0.06984905,0,10.55222
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,1.515181,1.515181,0,-1,0,1.515181,0,0,0,0,0,1.594928,1.515181,0,0,2.223235,8.624363,0,1.594928,-1.594928,10.20968,72.92614,0.216943,1.6667,0,0,8.624363
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.995377,7.029435,0,0,0,10.20968,72.92614,0.216943,0,0,0,7.029435
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.995377,7.029435,0,0,0,10.20968,72.92614,0.216943,0,0,0,7.029435
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,1.163772,1.163772,0,-1,0,1.163772,0,0,2.220446E-16,0,0,1.225024,1.163772,0,0,3.995377,7.029435,0,1.225024,-1.225024,8.918392,63.70267,0.216943,1.28015,0,0,7.029435
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.3473333,0.3473333,0,-1,0,0.3473333,0,0,5.551115E-17,0,0,0.365614,0.3473333,0,0,5.356514,5.804411,0,0.365614,-0.365614,8.533001,60.94989,0.216943,0.3820667,0,0,5.804411
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,1.176261,1.176261,0,-1,0,1.176261,0,0,0,0,0,1.238169,1.176261,0,0,5.762753,5.438797,0,1.238169,-1.238169,7.227856,51.62744,0.216943,1.293887,0,0,5.438797
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.4800394,0.4800394,0,-1,0,0.4800394,0,0,1.110223E-16,0,0,0.5053046,0.4800394,0,0,7.138496,4.200628,0,0.5053046,-0.5053046,6.695218,47.82289,0.216943,0.5280433,0,0,4.200628
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,1.062834,1.062834,0,-1,0,1.062834,0,0,0,0,0,1.118772,1.062834,0,0,7.699945,3.695323,0,1.118772,-1.118772,5.515929,39.39941,0.216943,1.169117,0,0,3.695323
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,1.126979,1.126979,0,-1,0,1.126979,0,0,0,0,0,1.186294,1.126979,0,0,8.943026,2.576551,0,1.186294,-1.186294,4.265465,30.46754,0.216943,1.239677,0,0,2.576551
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.6799752,0.6799752,0,-1,0,0.6799752,0,0,1.110223E-16,0,0,0.7157633,0.6799752,0,0,10.26113,1.390257,0,0.7157633,-0.7157633,3.510984,25.07841,0.216943,0.7479727,0,0,1.390257
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.5084285,0.5084285,0,0,0,0.5084285,0,0,0,0,0,0.5351879,0.5084285,0,0,11.05642,0.6744934,0,0.5351879,-0.5351879,2.946846,21.04886,0.216943,0.5592713,0,0,0.6744934
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24509,0.01705996,0.0765651,0.8029273,0.8029273,4.30819,0,1.341136,0.8029273,9.535746,0,0,0,0.0765651,0,0,3.505263,3.33,11.65108,0.1393055,3.406565,0,3.406565,6.178598,44.13276,0.2170637,0.88322,0.06125208,5,0.2158706
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80336,0.1544562,0.6931994,4.222399,4.222399,5,0,1.53,4.222399,16.41719,0,0,0,0.6931994,0,0,0.7776013,0.7387213,8.244512,3.205214,1.431921,0,1.431921,7.537037,53.83587,0.2171436,4.644639,0.5545595,5,3.898413
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44118,0.2009702,0.9019541,1.715359,1.715359,4.972872,0,1.522594,1.715359,52.58107,0,0,0,0.9019541,0,0,3.257513,3.094638,6.812591,4.493943,3.996592,0,3.996592,11.32854,80.91796,0.2173104,1.886895,0.7215633,5,5.395897
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29009,0.3514788,1.577437,6.088058,3.33,0,-1,0,3.33,47.37047,0,2.758058,3.366864,1.577437,3.505263,3.33,0,0,2.815999,8.090876,0,1.927827,-1.927827,9.29643,66.40293,0.2173104,6.696864,1.261949,0,9.668312
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66594,0.5633097,2.528134,2.220509,2.220509,0,0,0,2.220509,113.8538,0,0,0,2.528134,2.337378,2.220509,0,0,4.958028,6.163049,0.1907557,0,0.1907557,9.477396,67.69555,0.2172839,2.44256,2.022507,0,8.691183
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63409,0.7312272,3.281748,0.0559408,0.0559408,0,0,0,0.0559408,5866.465,0,0,0,3.281748,0.05888505,0.0559408,0,0,4.767272,6.334729,3.222862,0,3.222862,12.53487,89.53462,0.2168381,0.06153488,2.625398,0,9.616477
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53263,0.6936607,3.113149,1.102858,1.102858,0,0,0,1.102858,282.2801,0.407836,0,0,3.113149,1.160903,1.102858,0,0,1.54441,9.235305,1.54441,0,1.54441,14.00003,100,0.2166251,1.213144,2.490519,0,12.34845
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29316,0.9222161,4.138906,5.076398,5.076398,1.746398,0,0.6417667,5.076398,81.53233,0.6336427,0,0,4.138906,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2166251,5.584038,3.311125,5,14.76418
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22869,0.9238406,4.146197,3.519239,3.33,0,-1,0,3.33,124.5104,0.6409338,0.1892391,0.541163,4.146197,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2166251,3.871163,3.316957,0,14.77147
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.82452,0.760515,3.413191,0,0,0,-1,0,0,0,3.413191,0,0,3.413191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2166251,0,2.730553,0,14.03847
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96486,0.4034241,1.810568,3.376788,3.33,0,-1,0,3.33,54.3714,0,0.0467881,0.3844669,1.810568,3.505263,3.33,0,0,0,10.62527,0,1.694696,-1.694696,12.21366,87.24026,0.2166251,3.714467,1.448454,0,12.43584
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32261,0.2144562,0.9624793,2.883739,2.883739,0,-1,0,2.883739,33.37608,0,4.440892E-16,0,0.9624793,3.035515,2.883739,0,0,1.882995,8.930578,0,2.073036,-2.073036,10.02849,71.63193,0.2166251,3.172113,0.7699834,0,9.893058
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76311,0.02033386,0.09125838,2.55013,2.55013,0,-1,0,2.55013,3.578578,0,0,0,0.09125838,2.684347,2.55013,0,0,4.186368,6.857543,0,2.593089,-2.593089,7.295135,52.108,0.2166251,2.805142,0.0730067,0,6.948801
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,4.576165,3.33,0,-1,0,3.33,0,0,1.246165,1.703781,0,3.505263,3.33,0,0,7.067578,4.264454,0,3.505263,-3.505263,3.600263,25.71611,0.2166251,5.033781,0,0,4.264454
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.96231,0.7591911,0,0,0,3.600263,25.71611,0.2166251,0,0,0,0.7591911
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,6.872991,0.7212315,0,-1,0,0.7212315,0,0,6.15176,6.839059,0,0.7591911,0.7212315,0,0,10.96231,0.7591911,0,0.7591911,-0.7591911,2.800006,20,0.2166251,7.56029,0,0,0.7591911
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,1.009133,0,0,-1,0,0,0,0,1.009133,1.110046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166251,1.110046,0,0,0
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.9542313,0,0,-1,0,0,0,0,0.9542313,1.049654,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166251,1.049654,0,0,0
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166251,0,0,0,0
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,1.114255,0,0,-1,0,0,0,0,1.114255,1.225681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166251,1.225681,0,0,0
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.7128012,0,0,-1,0,0,0,0,0.7128012,0.7840813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166251,0.7840813,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166251,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.6814213,0,0,-1,0,0,0,0,0.6814213,0.7495634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166251,0.7495634,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.05770654,0.05770654,3.56297,0,1.137691,0.05770654,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2166126,0.0634772,0,5,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.2183,0.00937029,0.04205386,0.8332956,0.8332956,4.338559,0,1.349427,0.8332956,5.046691,0,0,0,0.04205386,0,0,3.505263,3.33,8.475861,2.997,3.372054,0,3.372054,9.158133,65.4151,0.2167433,0.9166252,0.03364309,5,3.039054
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79828,0.2611701,1.172132,3.902909,3.902909,5,0,1.53,3.902909,30.03226,0,0,0,1.172132,0,0,1.097091,1.042237,5.103806,6.031848,2.214368,0,2.214368,11.25887,80.42031,0.2168638,4.2932,0.9377053,5,7.20398
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46088,0.4528051,2.032189,3.656452,3.656452,4.470838,0,1.385539,3.656452,55.57818,0,0,0,2.032189,0,0,0.8143864,0.7736671,2.889438,8.02478,2.805856,0,2.805856,13.92074,99.43362,0.2170053,4.022097,1.625751,5,10.05697
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34225,0.6837162,3.068518,2.461493,2.461493,0,-1,0,2.461493,124.6609,0.3938915,0,0,3.068518,2.591045,2.461493,0,0,0.08358176,10.55005,0.08358176,0,0.08358176,14.00003,100,0.2169939,2.707642,2.454815,0,13.61857
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76823,0.8753737,3.928677,1.486731,1.486731,0,0,0,1.486731,264.2494,2.363697,0,0,3.928677,1.56498,1.486731,0,0,0,10.62527,0,0,0,14.00003,100,0.2169939,1.635404,3.142941,0,14.55395
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82682,1.03338,4.637809,5.056996,5.056996,1.726996,0,0.6364698,5.056996,91.71076,1.132546,0,0,4.637809,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2169939,5.562696,3.710248,5,15.26308
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83256,1.069285,4.79895,2.763255,2.763255,0,0,0,2.763255,173.6702,1.89026,0,0,4.79895,2.90869,2.763255,0,0,0,10.62527,0,0,0,14.00003,100,0.2169939,3.039581,3.83916,0,15.42422
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52676,1.064605,4.777948,5.587,5.587,2.257,0,0.781161,5.587,85.51904,1.272685,0,0,4.777948,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2169939,6.1457,3.822359,5,15.40322
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.38106,0.9159691,4.110869,2.475444,2.475444,0,-1,0,2.475444,166.0659,1.505139,0,0,4.110869,2.605731,2.475444,0,0,0,10.62527,0,0,0,14.00003,100,0.2169939,2.722988,3.288695,0,14.73614
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92913,0.7607104,3.414068,7.146162,3.33,0,-1,0,3.33,102.5246,0,3.816162,4.530778,3.414068,3.505263,3.33,0,0,0,10.62527,0,0.09119471,-0.09119471,13.9039,99.31338,0.2169939,7.860778,2.731255,0,14.03934
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03787,0.4822949,2.164539,3.671354,3.33,0,-1,0,3.33,65.00118,4.440892E-16,0.3413538,0.7084892,2.164539,3.505263,3.33,0,0,0.1013275,10.53408,0,1.340724,-1.340724,12.49065,89.21877,0.2169939,4.038489,1.731632,0,12.69862
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37119,0.2283034,1.024626,0.03127079,0.03127079,0,-1,0,0.03127079,3276.622,0,0,0,1.024626,0.03291663,0.03127079,0,0,1.59102,9.193356,0.9917092,0,0.9917092,13.43147,95.93889,0.2168581,0.03439787,0.8197007,0,10.21798
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.79006,0.02505546,0.1124489,6.843637,3.33,0,-1,0,3.33,3.376843,4.440892E-16,3.513636,4.198,0.1124489,3.505263,3.33,0,0,0.5993114,10.08589,0,3.392814,-3.392814,9.855131,70.39365,0.2168581,7.528,0.08995911,0,10.19834
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,3.23833,3.23833,0,-1,0,3.23833,0,0,4.440892E-16,0.2321626,0,3.408768,3.23833,0,0,4.369105,6.69308,0,3.408768,-3.408768,6.261974,44.7283,0.2168581,3.562163,0,0,6.69308
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,5.404893,3.120096,0,-1,0,3.120096,0,0,2.284797,2.825287,0,3.284312,3.120096,0,0,8.156625,3.284312,0,3.284312,-3.284312,2.800006,20,0.2168581,5.945383,0,0,3.284312
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,1.216601,0,0,-1,0,0,0,0,1.216601,1.338262,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168581,1.338262,0,0,0
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,1.234561,0,0,-1,0,0,0,0,1.234561,1.358017,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168581,1.358017,0,0,0
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168581,0,0,0,0
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,1.513028,0,0,-1,0,0,0,0,1.513028,1.664331,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168581,1.664331,0,0,0
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.2550021,0,0,-1,0,0,0,0,0.2550021,0.2805023,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168581,0.2805023,0,0,0
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,1.456437,0,0,-1,0,0,0,0,1.456437,1.60208,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168581,1.60208,0,0,0
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,1.771527,0,0,-1,0,0,0,0,1.771527,1.94868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168581,1.94868,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.494988,0,0,-1,0,0,0,0,0.494988,0.5444868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168581,0.5444868,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168581,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19392,0.01227391,0.05508531,0,0,0,0,0,0,0,0,0,0,0.05508531,0,0,0,0,11.80586,0,0.05508531,0,0.05508531,2.852264,20.37327,0.2168506,0,0.04406825,0,0.05508531
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79568,0.2378038,1.067263,1.889285,1.889285,5,0,1.53,1.889285,56.49033,0,0,0,1.067263,0,0,3.110715,2.955179,11.75078,0.04957677,4.022442,0,4.022442,6.668288,47.63054,0.2170175,2.078214,0.8538108,5,1.11684
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48309,0.4815445,2.161172,3.333144,3.333144,5,0,1.53,3.333144,64.83884,0,0,0,2.161172,0,0,1.666856,1.583513,7.728333,3.669775,3.744685,0,3.744685,10.22081,73.00563,0.2172157,3.666458,1.728938,5,5.830947
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39692,0.6587485,2.956463,0,0,0,-1,0,0,0,0,0,0,2.956463,0,0,0,0,3.983647,7.039992,2.956463,0,2.956463,13.02556,93.0395,0.2168133,0,2.365171,0,9.996455
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87279,0.8817226,3.957171,5.574437,5.574437,2.790949,0,0.9269292,5.574437,70.98782,0,0,0,3.957171,2.929987,2.783488,0,0,1.027184,9.700809,1.027184,0,1.027184,14.00003,100,0.2167777,6.131881,3.165737,5,13.65798
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02022,0.9711114,4.358348,6.246457,6.246457,2.916457,0,0.9611928,6.246457,69.77312,0.8530848,0,0,4.358348,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2167777,6.871103,3.486678,5,14.98362
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.1279,0.9254093,4.153237,0,0,0,0,0,0,0,4.153237,0,0,4.153237,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2167777,0,3.322589,0,14.77851
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75688,0.9098564,4.083436,2.269838,2.269838,0,0,0,2.269838,179.8999,1.694132,0,0,4.083436,2.389303,2.269838,0,0,0,10.62527,0,0,0,14.00003,100,0.2167777,2.496822,3.266748,0,14.70871
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53098,0.8030815,3.604229,1.747091,1.747091,0,-1,0,1.747091,206.2989,1.765186,0,0,3.604229,1.839043,1.747091,0,0,0,10.62527,0,0,0,14.00003,100,0.2167777,1.9218,2.883384,0,14.2295
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03145,0.7270649,3.263067,4.485318,3.33,0,-1,0,3.33,97.99001,0,1.155318,1.603849,3.263067,3.505263,3.33,0,0,0,10.62527,0,0.2421959,-0.2421959,13.74473,98.17645,0.2167777,4.933849,2.610454,0,13.88834
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10856,0.5086676,2.282901,5.213161,3.33,0,-1,0,3.33,68.55557,0,1.883161,2.404477,2.282901,3.505263,3.33,0,0,0.2691065,10.38308,0,1.222363,-1.222363,12.45625,88.97302,0.2167777,5.734477,1.82632,0,12.66598
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41741,0.2372693,1.064865,0.125046,0.125046,0,-1,0,0.125046,851.5785,0,0,0,1.064865,0.1316274,0.125046,0,0,1.627287,9.160716,0.9332374,0,0.9332374,13.34159,95.29691,0.216651,0.1375506,0.8518919,0,10.22558
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.8146,0.02235397,0.1003246,0,0,0,-1,0,0,0,0,0,0,0.1003246,0,0,0,0,0.6940498,10.00063,0.1003246,0,0.1003246,13.43677,95.97675,0.2166374,0,0.08025969,0,10.10095
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,1.613331,1.613331,0,-1,0,1.613331,0,0,2.220446E-16,0,0,1.698243,1.613331,0,0,0.5937252,10.09092,0,1.698243,-1.698243,11.64666,83.1903,0.2166374,1.774665,0,0,10.09092
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,8.509019,3.33,0,-1,0,3.33,0,0,5.179019,6.029921,0,3.505263,3.33,0,0,2.480663,8.392678,0,3.505263,-3.505263,7.951793,56.79841,0.2166374,9.359921,0,0,8.392678
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,8.771946,3.33,0,-1,0,3.33,0,0,5.441946,6.31914,0,3.505263,3.33,0,0,6.375399,4.887415,0,3.505263,-3.505263,4.256921,30.40652,0.2166374,9.64914,0,0,4.887415
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,1.237691,1.237691,0,-1,0,1.237691,0,0,2.220446E-16,0.04841634,0,1.302833,1.237691,0,0,10.27014,1.382152,0,1.302833,-1.302833,2.883615,20.59721,0.2166374,1.36146,0,0,1.382152
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,1.188572,0.07535279,0,-1,0,0.07535279,0,0,1.113219,1.232076,0,0.07931872,0.07535279,0,0,11.71773,0.07931872,0,0.07931872,-0.07931872,2.800006,20,0.2166374,1.307429,0,0,0.07931872
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166374,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166374,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166374,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,1.130627,0,0,-1,0,0,0,0,1.130627,1.24369,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166374,1.24369,0,0,0
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.9921615,0,0,-1,0,0,0,0,0.9921615,1.091378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166374,1.091378,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.5224864,0.5224864,4.02775,0,1.264576,0.5224864,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2167131,0.574735,0,5,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.17196,0.02194495,0.09848896,0.002418359,0.002418359,3.507682,0,1.122597,0.002418359,4072.554,4.440892E-16,0,0,0.09848896,0,0,3.505263,3.33,8.475861,2.997,3.428489,0,3.428489,9.211671,65.79752,0.2166769,0.002660194,0.07879116,5,3.095489
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79553,0.09895366,0.444104,1.592215,1.592215,4.672147,0,1.440496,1.592215,27.89222,4.440892E-16,0,0,0.444104,0,0,3.079932,2.925935,5.047371,6.08264,3.370039,0,3.370039,12.40877,88.6339,0.2168683,1.751436,0.3552832,5,6.526744
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50776,0.2827085,1.268796,1.627134,1.627134,0,0,0,1.627134,77.97733,0,0,0,1.268796,1.712772,1.627134,0,0,1.677332,9.115676,0,0.4439769,-0.4439769,11.94078,85.29111,0.2168683,1.789847,1.015036,0,10.38447
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45401,0.3924581,1.761352,3.559037,3.33,0,-1,0,3.33,52.89346,0,0.2290372,0.584941,1.761352,3.505263,3.33,0,0,2.17064,8.671699,0,1.743911,-1.743911,10.10254,72.16082,0.2168683,3.914941,1.409082,0,10.43305
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97945,0.5716618,2.565618,1.967258,1.967258,0,0,0,1.967258,130.4159,0,0,0,2.565618,2.070798,1.967258,0,0,4.108319,6.927787,0.4948201,0,0.4948201,10.57196,75.51386,0.2168016,2.163984,2.052495,0,9.493406
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.21403,0.4551919,2.042901,0.3503847,0.3503847,0,0,0,0.3503847,583.0452,0,0,0,2.042901,0.368826,0.3503847,0,0,3.613498,7.373126,1.674075,0,1.674075,12.16013,86.85789,0.2165762,0.3854232,1.634321,0,9.416027
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41854,0.3725766,1.672124,0.3740796,0.3740796,0,0,0,0.3740796,446.9968,0,0,0,1.672124,0.393768,0.3740796,0,0,1.939423,8.879793,1.278356,0,1.278356,13.37288,95.52041,0.2164044,0.4114875,1.337699,0,10.55192
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98338,0.1004372,0.450762,0,0,0,0,0,0,0,0,0,0,0.450762,0,0,0,0,0.6610677,10.03031,0.450762,0,0.450762,13.80051,98.57491,0.2163439,0,0.3606096,0,10.48108
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67834,0.1079462,0.4844624,4.388039,3.33,0,-1,0,3.33,14.54842,4.440892E-16,1.058039,1.496843,0.4844624,3.505263,3.33,0,0,0.2103057,10.436,0,3.020801,-3.020801,10.61631,75.83064,0.2163439,4.826843,0.38757,0,10.92046
