Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13139,0.2831302,1.270689,1.362079,1.362079,0,-1,0,1.362079,93.29037,0,0,0,1.270689,1.433767,1.362079,0,0,3.566751,7.415198,0,0.1630787,-0.1630787,10.44441,74.60278,0.2163439,1.498287,1.016551,0,8.685886
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17688,0.1269922,0.569941,1.022918,1.022918,0,-1,0,1.022918,55.71715,0,0,0,0.569941,1.076756,1.022918,0,0,3.74795,7.25212,0,0.5068152,-0.5068152,9.910181,70.78687,0.2163439,1.12521,0.4559528,0,7.822061
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46123,0.03150004,0.1413722,2.709074,2.709074,0,-1,0,2.709074,5.218469,0,4.440892E-16,0,0.1413722,2.851656,2.709074,0,0,4.311078,6.745305,0,2.710284,-2.710284,7.05329,50.38054,0.2163439,2.979981,0.1130977,0,6.886676
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.8367,0.01854943,0.08324982,6.303418,3.33,0,-1,0,3.33,2.499995,0,2.973418,3.60376,0.08324982,3.505263,3.33,0,0,7.322505,4.03502,0,3.422013,-3.422013,3.446172,24.61546,0.2163439,6.93376,0.06659985,0,4.11827
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,8.022244,0.5823565,0,-1,0,0.5823565,0,0,7.439888,8.242113,0,0.6130068,0.5823565,0,0,11.12474,0.6130068,0,0.6130068,-0.6130068,2.800006,20,0.2163439,8.82447,0,0,0.6130068
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,8.984932,0,0,-1,0,0,0,0,8.984932,9.883425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163439,9.883425,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163439,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.7164192,0,0,-1,0,0,0,0,0.7164192,0.788061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163439,0.788061,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,1.242985,0,0,-1,0,0,0,0,1.242985,1.367284,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163439,1.367284,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.4640402,0,0,-1,0,0,0,0,0.4640402,0.5104442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163439,0.5104442,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,1.901307,0,0,-1,0,0,0,0,1.901307,2.091437,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163439,2.091437,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163439,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,1.086769,0,0,-1,0,0,0,0,1.086769,1.195446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163439,1.195446,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.4531811,0,0,-1,0,0,0,0,0.4531811,0.4984992,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163439,0.4984992,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,1.089714,1.089714,4.594977,0,1.419429,1.089714,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.216526,1.198685,0,5,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15244,0.02021722,0.09073487,0.3698079,0.3698079,3.875071,0,1.222894,0.3698079,24.53568,0,0,0,0.09073487,0,0,3.505263,3.33,8.475861,2.997,3.420735,0,3.420735,9.204315,65.74497,0.2165604,0.4067887,0.0725879,5,3.087735
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79781,0.1594779,0.715737,3.31821,3.31821,5,0,1.53,3.31821,21.56997,0,0,0,0.715737,0,0,1.68179,1.597701,5.055125,6.075661,2.313438,0,2.313438,11.39903,81.42152,0.2166932,3.650031,0.5725896,5,6.791399
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.53484,0.07545318,0.3386339,0,0,0,0,0,0,0,0,0,0,0.3386339,0,0,0,0,2.741688,8.157755,0.3386339,0,0.3386339,11.72029,83.71619,0.216648,0,0.2709071,0,8.496389
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.5134,0.1249175,0.5606296,4.659584,3.33,0,-1,0,3.33,16.83572,0,1.329584,1.795542,0.5606296,3.505263,3.33,0,0,2.403054,8.462525,0,2.944633,-2.944633,8.616375,61.54541,0.216648,5.125542,0.4485037,0,9.023155
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08803,0.3882088,1.742281,0.007514345,0.007514345,0,0,0,0.007514345,23186.07,0,0,0,1.742281,0.007909837,0.007514345,0,0,5.674869,5.517892,1.734371,0,1.734371,10.26174,73.29802,0.2164165,0.008265779,1.393825,0,7.260173
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40798,0.2865201,1.285902,0.7233081,0.7233081,0,0,0,0.7233081,177.7807,0,0,0,1.285902,0.7613769,0.7233081,0,0,3.940498,7.078826,0.5245253,0,0.5245253,10.75935,76.85236,0.2163466,0.7956389,1.028722,0,8.364729
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70438,0.3696821,1.659133,0,0,0,0,0,0,0,0,0,0,1.659133,0,0,0,0,3.415972,7.550899,1.659133,0,1.659133,12.33334,88.09514,0.2161257,0,1.327307,0,9.210032
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.2061,0.3736956,1.677146,3.164595,3.164595,3.240304,0,1.049603,3.164595,52.99717,0,0,0,1.677146,0,0,0.07570866,0.07192322,1.756839,9.044119,1.749069,0,1.749069,13.99266,99.94735,0.2162045,3.481054,1.341717,5,10.72126
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.823,0.3912886,1.756103,2.727122,2.727122,0,-1,0,2.727122,64.39402,0,0,0,1.756103,2.870655,2.727122,0,0,0.007770099,10.61828,0,1.114551,-1.114551,12.81782,91.55565,0.2162045,2.999834,1.404883,0,12.37438
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22886,0.2914922,1.308217,1.489103,1.489103,0,-1,0,1.489103,87.85268,0,0,0,1.308217,1.567477,1.489103,0,0,1.24616,9.50373,0,0.2592599,-0.2592599,12.54453,89.60362,0.2162045,1.638013,1.046573,0,10.81195
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24277,0.03520172,0.1579853,4.111616,3.33,0,-1,0,3.33,4.744304,4.440892E-16,0.7816156,1.192777,0.1579853,3.505263,3.33,0,0,1.534227,9.24447,0,3.347278,-3.347278,9.016191,64.40125,0.2162045,4.522777,0.1263883,0,9.402455
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50262,0.1150803,0.5164806,0,0,0,-1,0,0,0,0,0,0,0.5164806,0,0,0,0,5.253425,5.897192,0.5164806,0,0.5164806,9.506168,67.90107,0.2161359,0,0.4131845,0,6.413673
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85637,0.02305698,0.1034797,0,0,0,-1,0,0,0,0,0,0,0.1034797,0,0,0,0,4.736944,6.362025,0.1034797,0,0.1034797,9.604338,68.60228,0.2161222,0,0.08278378,0,6.465504
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.05195306,0.05195306,0,-1,0,0.05195306,0,0,6.938894E-18,0,0,0.05468743,0.05195306,0,0,4.633464,6.455156,0,0.05468743,-0.05468743,9.546692,68.19052,0.2161222,0.05714837,0,0,6.455156
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.694228,6.400469,0,0,0,9.546692,68.19052,0.2161222,0,0,0,6.400469
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.9988526,0.9988526,0,-1,0,0.9988526,0,0,0,0,0,1.051424,0.9988526,0,0,4.694228,6.400469,0,1.051424,-1.051424,8.438395,60.27412,0.2161222,1.098738,0,0,6.400469
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,1.331978,1.331978,0,-1,0,1.331978,0,0,2.220446E-16,0,0,1.402082,1.331978,0,0,5.862477,5.349045,0,1.402082,-1.402082,6.96047,49.71754,0.2161222,1.465176,0,0,5.349045
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.2129996,0.2129996,0,-1,0,0.2129996,0,0,0,0,0,0.2242102,0.2129996,0,0,7.420346,3.946963,0,0.2242102,-0.2242102,6.724131,48.02942,0.2161222,0.2342996,0,0,3.946963
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.669468,3.722753,0,0,0,6.724131,48.02942,0.2161222,0,0,0,3.722753
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.1587177,0.1587177,0,-1,0,0.1587177,0,0,2.775558E-17,0,0,0.1670713,0.1587177,0,0,7.669468,3.722753,0,0.1670713,-0.1670713,6.548023,46.7715,0.2161222,0.1745895,0,0,3.722753
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.6504488,0.6504488,0,-1,0,0.6504488,0,0,1.110223E-16,0,0,0.684683,0.6504488,0,0,7.855103,3.555681,0,0.684683,-0.684683,5.826303,41.61637,0.2161222,0.7154937,0,0,3.555681
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.7171116,0.7171116,0,-1,0,0.7171116,0,0,1.110223E-16,0,0,0.7548543,0.7171116,0,0,8.615862,2.870998,0,0.7548543,-0.7548543,5.030617,35.93291,0.2161222,0.7888227,0,0,2.870998
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.1654676,0.1654676,0,-1,0,0.1654676,0,0,0,0,0,0.1741764,0.1654676,0,0,9.454589,2.116144,0,0.1741764,-0.1741764,4.847019,34.6215,0.2161222,0.1820144,0,0,2.116144
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.4068796,0.4068796,0,0,0,0.4068796,0,0,5.551115E-17,0,0,0.4282943,0.4068796,0,0,9.648118,1.941968,0,0.4282943,-0.4282943,4.395557,31.39677,0.2161222,0.4475676,0,0,1.941968
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13534,0.008224348,0.03691087,0.6061043,0.6061043,0,0,0,0.6061043,6.089855,0,0,0,0.03691087,0.6380045,0.6061043,0,0,10.124,1.513673,0,0.6010936,-0.6010936,3.761949,26.87101,0.2161222,0.6667147,0.0295287,0,1.550584
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.8025,0.179956,0.8076424,0.2422516,0.2422516,0,0,0,0.2422516,333.39,0,0,0,0.8076424,0.2550017,0.2422516,0,0,10.79188,0.9125796,0.5526407,0,0.5526407,4.28623,30.61587,0.2160488,0.2664767,0.6461139,0,1.720222
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56427,0.2617505,1.174736,3.202544,3.202544,5,0,1.53,3.202544,36.68134,0,0,0,1.174736,0,0,1.797456,1.707583,10.23924,1.409956,2.882319,0,2.882319,7.020638,50.14732,0.2162089,3.522798,0.9397889,5,2.584692
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.575,0.4043573,1.814756,4.808846,3.33,0,-1,0,3.33,54.49717,0,1.478846,1.95973,1.814756,3.505263,3.33,0,0,7.356923,4.004044,0,1.690508,-1.690508,5.238687,37.41912,0.2162089,5.28973,1.451805,0,5.818799
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19837,0.4320626,1.939097,2.143348,2.143348,0,0,0,2.143348,90.47047,0,0,0,1.939097,2.256156,2.143348,0,0,9.235265,2.313536,0,0.3170586,-0.3170586,4.904478,35.03191,0.2162089,2.357683,1.551278,0,4.252633
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.60183,0.5579271,2.503977,0.2548515,0.2548515,0,0,0,0.2548515,982.5236,0,0,0,2.503977,0.2682648,0.2548515,0,0,9.587552,1.996478,2.235712,0,2.235712,7.02546,50.18176,0.2159129,0.2803367,2.003181,0,4.500454
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98532,0.7914975,3.552241,4.314496,4.314496,5,0,1.53,4.314496,82.3327,0,0,0,3.552241,0,0,0.6855044,0.6512292,7.35184,4.008618,4.20347,0,4.20347,11.01322,78.66571,0.2160533,4.745945,2.841793,5,7.560859
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42491,0.763292,3.425655,3.973702,3.973702,3.710281,0,1.177907,3.973702,86.20815,0,0,0,3.425655,0.2772847,0.2634205,0,0,3.14837,7.791741,3.14837,0,3.14837,14.00003,100,0.2160936,4.371072,2.740524,5,11.2174
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.96484,0.8466858,3.799926,1.223671,1.223671,0,-1,0,1.223671,310.5349,2.511851,0,0,3.799926,1.288075,1.223671,0,0,0,10.62527,0,0,0,14.00003,100,0.2160936,1.346038,3.039941,0,14.4252
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32378,0.6194308,2.780005,0.8046789,0.8046789,0,-1,0,0.8046789,345.4801,1.932975,0,0,2.780005,0.8470303,0.8046789,0,0,0,10.62527,0,0,0,14.00003,100,0.2160936,0.8851467,2.224004,0,13.40528
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30619,0.4215298,1.891826,1.063555,1.063555,0,-1,0,1.063555,177.8776,0.7722945,0,0,1.891826,1.119531,1.063555,0,0,0,10.62527,0,0,0,14.00003,100,0.2160936,1.16991,1.513461,0,12.5171
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54157,0.1978484,0.8879437,5.504426,3.33,0,-1,0,3.33,26.66498,0,2.174425,2.724868,0.8879437,3.505263,3.33,0,0,0,10.62527,0,2.617319,-2.617319,11.24113,80.29363,0.2160936,6.054868,0.710355,0,11.51322
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87361,0.01654579,0.07425752,0,0,0,-1,0,0,0,0,0,0,0.07425752,0,0,0,0,2.908133,8.007955,0.07425752,0,0.07425752,11.31158,80.79682,0.2160838,0,0.05940602,0,8.082212
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,6.799169,3.33,0,-1,0,3.33,0,0,3.469169,4.149086,0,3.505263,3.33,0,0,2.833875,8.074786,0,3.505263,-3.505263,7.616706,54.40493,0.2160838,7.479086,0,0,8.074786
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,11.0269,3.33,0,-1,0,3.33,0,0,7.696903,8.799594,0,3.505263,3.33,0,0,6.728612,4.569523,0,3.505263,-3.505263,3.921834,28.01305,0.2160838,12.12959,0,0,4.569523
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,7.999021,1.011047,0,-1,0,1.011047,0,0,6.987974,7.787876,0,1.06426,1.011047,0,0,10.62335,1.06426,0,1.06426,-1.06426,2.800006,20,0.2160838,8.798923,0,0,1.06426
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,1.169434,0,0,-1,0,0,0,0,1.169434,1.286377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160838,1.286377,0,0,0
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160838,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,1.36855,0,0,-1,0,0,0,0,1.36855,1.505405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160838,1.505405,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160838,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,1.215533,0,0,-1,0,0,0,0,1.215533,1.337086,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160838,1.337086,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,1.639518,0,0,-1,0,0,0,0,1.639518,1.80347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160838,1.80347,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,1.113368,0,0,-1,0,0,0,0,1.113368,1.224705,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160838,1.224705,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.3019554,0.3019554,3.807219,0,1.204371,0.3019554,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.216118,0.332151,0,5,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12067,0.02290945,0.1028176,1.604422,1.604422,4.925431,0,1.509643,1.604422,6.408387,0,0,0,0.1028176,0,0,3.321008,3.154958,8.475861,2.997,3.257776,0,3.257776,9.049718,64.64072,0.2163201,1.764865,0.08225407,5,3.099818
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.80955,0.1921265,0.862264,7.594205,7.594205,5,0,1.53,7.594205,11.35424,0,8.881784E-16,0.02362528,0.862264,2.730742,2.594205,0,0,5.218085,5.928998,0,1.868478,-1.868478,7.08017,50.57254,0.2163201,8.353625,0.6898112,5,6.791262
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59598,0.4664124,2.093259,3.849833,3.849833,5,0,1.53,3.849833,54.37273,0,0,0,2.093259,0,0,1.150167,1.092659,7.294171,4.06052,3.185918,0,3.185918,10.1026,72.16126,0.2164793,4.234816,1.674607,5,6.153779
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6387,0.4611239,2.069524,1.408636,1.408636,0,-1,0,1.408636,146.9169,0,0,0,2.069524,1.482775,1.408636,0,0,4.108253,6.927846,0.5867493,0,0.5867493,10.65924,76.13725,0.2164024,1.5495,1.655619,0,8.997371
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.3103,0.4655835,2.089539,2.215592,2.215592,0,0,0,2.215592,94.31062,0,0,0,2.089539,2.332202,2.215592,0,0,3.521504,7.455921,0,0.2426635,-0.2426635,10.40345,74.31018,0.2164024,2.437151,1.671631,0,9.54546
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.79532,0.5983014,2.685177,1.950075,1.950075,0,0,0,1.950075,137.696,0,0,0,2.685177,2.052711,1.950075,0,0,3.79113,7.213257,0.6324657,0,0.6324657,11.00346,78.59595,0.2163196,2.145083,2.148141,0,9.898434
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26128,0.9031141,4.053176,1.34147,1.34147,0,0,0,1.34147,302.1444,0,0,0,4.053176,1.412073,1.34147,0,0,3.158664,7.782476,2.641102,0,2.641102,13.50903,96.49284,0.2159742,1.475617,3.242541,0,11.83565
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.63968,0.8193635,3.677304,3.491434,3.491434,1.25,0,0.50625,3.491434,105.3236,0.8003374,0,0,3.677304,2.359404,2.241434,0,0,0.5175621,10.15947,0.5175621,0,0.5175621,14.00003,100,0.2159067,3.840577,2.941843,5,13.83677
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10375,0.6476896,2.906831,0,0,0,-1,0,0,0,2.906831,0,0,2.906831,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159067,0,2.325465,0,13.53211
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41606,0.5419827,2.432418,1.9115,1.9115,0,-1,0,1.9115,127.2518,0.4203132,0,0,2.432418,2.012105,1.9115,0,0,0,10.62527,0,0,0,14.00003,100,0.2159067,2.10265,1.945935,0,13.05769
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36708,0.3216243,1.44345,4.503914,3.33,0,-1,0,3.33,43.34684,0,1.173914,1.624305,1.44345,3.505263,3.33,0,0,0,10.62527,0,2.061813,-2.061813,11.82669,84.47616,0.2159067,4.954306,1.15476,0,12.06872
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57804,0.1700162,0.7630328,4.33765,3.33,0,-1,0,3.33,22.9139,0,1.00765,1.441415,0.7630328,3.505263,3.33,0,0,2.290904,8.563461,0,2.74223,-2.74223,8.936121,63.82931,0.2159067,4.771415,0.6104262,0,9.326493
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88843,0.02171924,0.09747595,3.383569,3.33,0,-1,0,3.33,2.927206,0,0.0535689,0.3919258,0.09747595,3.505263,3.33,0,0,5.337826,5.82123,0,3.407787,-3.407787,5.343998,38.17134,0.2159067,3.721926,0.07798076,0,5.918706
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,4.21679,2.292771,0,-1,0,2.292771,0,0,1.924019,2.345698,0,2.413443,2.292771,0,0,9.124256,2.413443,0,2.413443,-2.413443,2.800006,20,0.2159067,4.638469,0,0,2.413443
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,11.06092,0,0,-1,0,0,0,0,11.06092,12.16701,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159067,12.16701,0,0,0
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,5.367496,0,0,-1,0,0,0,0,5.367496,5.904246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159067,5.904246,0,0,0
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.3577864,0,0,-1,0,0,0,0,0.3577864,0.3935651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159067,0.3935651,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,1.09145,0,0,-1,0,0,0,0,1.09145,1.200595,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159067,1.200595,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.5618228,0,0,-1,0,0,0,0,0.5618228,0.6180051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159067,0.6180051,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.1343509,0,0,-1,0,0,0,0,0.1343509,0.147786,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159067,0.147786,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,1.106839,0,0,-1,0,0,0,0,1.106839,1.217523,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159067,1.217523,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.7805549,0,0,-1,0,0,0,0,0.7805549,0.8586104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159067,0.8586104,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.6017194,0,0,-1,0,0,0,0,0.6017194,0.6618913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159067,0.6618913,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,1.151062,1.151062,4.656325,0,1.436177,1.151062,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2160962,1.266168,0,5,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10841,0.02398614,0.1076498,0.7027544,0.7027544,4.208017,0,1.313789,0.7027544,15.31827,4.440892E-16,0,0,0.1076498,0,0,3.505263,3.33,8.475861,2.997,3.43765,0,3.43765,9.220362,65.8596,0.2161891,0.7730298,0.08611984,5,3.10465
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81894,0.2113117,0.9483671,2.436453,2.436453,5,0,1.53,2.436453,38.9241,0,0,0,0.9483671,0,0,2.563547,2.43537,5.03821,6.090885,3.383737,0,3.383737,12.43046,88.7888,0.2163809,2.680098,0.7586937,5,7.039252
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.62991,0.377211,1.692923,3.390009,3.390009,3.353482,0,1.0805,3.390009,49.9386,2.220446E-16,0,0,1.692923,0.03844983,0.03652734,0,0,1.654473,9.136249,1.654473,0,1.654473,14.00003,100,0.2164522,3.72901,1.354339,5,10.82917
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7044,0.4473701,2.007797,2.746534,2.746534,0,-1,0,2.746534,73.10295,0,0,0,2.007797,2.891088,2.746534,0,0,0,10.62527,0,0.8832909,-0.8832909,13.06896,93.34951,0.2164522,3.021187,1.606238,0,12.63307
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42365,0.5405824,2.426134,1.805278,1.805278,0,0,0,1.805278,134.3911,0,0,0,2.426134,1.900293,1.805278,0,0,0.9814344,9.741983,0.5258412,0,0.5258412,13.56781,96.91277,0.2163839,1.985806,1.940907,0,12.16812
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98824,0.557382,2.501531,3.770846,3.770846,1.827206,0,0.6638272,3.770846,66.3387,5.551115E-17,0,0,2.501531,2.045937,1.94364,0,0,0.4555932,10.21524,0.4555932,0,0.4555932,14.00003,100,0.2164035,4.147931,2.001225,5,12.71677
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53216,0.596194,2.675719,3.347651,3.347651,1.25,0,0.50625,3.347651,79.92824,0.4676649,0,0,2.675719,2.208054,2.097651,0,0,0,10.62527,0,0,0,14.00003,100,0.2164035,3.682416,2.140575,5,13.30099
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85028,0.7536272,3.382279,3.730931,3.730931,1.25,0,0.50625,3.730931,90.65511,0.7707731,0,0,3.382279,2.611506,2.480931,0,0,0,10.62527,0,0,0,14.00003,100,0.2164035,4.104023,2.705823,5,14.00755
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23961,0.4585805,2.05811,0.7762016,0.7762016,0,-1,0,0.7762016,265.1514,1.241055,0,0,2.05811,0.8170543,0.7762016,0,0,0,10.62527,0,0,0,14.00003,100,0.2164035,0.8538218,1.646488,0,12.68338
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50564,0.2870336,1.288207,1.38726,1.38726,0,-1,0,1.38726,92.85979,0,0,0,1.288207,1.460274,1.38726,0,0,0,10.62527,0,0.172067,-0.172067,13.81865,98.70447,0.2164035,1.525986,1.030566,0,11.91348
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.4254,0.2637233,1.18359,0.3255756,0.3255756,0,-1,0,0.3255756,363.5376,0.6496933,0,0,1.18359,0.3427112,0.3255756,0,0,0.1911855,10.45321,0.1911855,0,0.1911855,14.00003,100,0.2163787,0.3581332,0.9468719,0,11.6368
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61203,0.1582339,0.7101539,2.821371,2.821371,0,-1,0,2.821371,25.17053,0,0,0,0.7101539,2.969864,2.821371,0,0,0,10.62527,0,2.25971,-2.25971,11.61808,82.98615,0.2163787,3.103508,0.5681232,0,11.33543
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90083,0.01173244,0.05265518,0,0,0,-1,0,0,0,0,0,0,0.05265518,0,0,0,0,2.510789,8.365564,0.05265518,0,0.05265518,11.66804,83.34296,0.2163719,0,0.04212414,0,8.41822
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,5.491928,3.33,0,-1,0,3.33,0,0,2.161928,2.711121,0,3.505263,3.33,0,0,2.458134,8.412953,0,3.505263,-3.505263,7.973166,56.95107,0.2163719,6.041121,0,0,8.412953
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,4.205218,3.33,0,-1,0,3.33,0,0,0.8752184,1.29574,0,3.505263,3.33,0,0,6.35287,4.907691,0,3.505263,-3.505263,4.278294,30.55918,0.2163719,4.62574,0,0,4.907691
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.3014,0.3014,0,-1,0,0.3014,0,0,5.551115E-17,0,0,0.3172631,0.3014,0,0,10.24761,1.402427,0,0.3172631,-0.3172631,3.943869,28.17044,0.2163719,0.33154,0,0,1.402427
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,2.039704,1.030906,0,-1,0,1.030906,0,0,1.008798,1.212769,0,1.085164,1.030906,0,0,10.60012,1.085164,0,1.085164,-1.085164,2.800006,20,0.2163719,2.243675,0,0,1.085164
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.519842,0,0,-1,0,0,0,0,0.519842,0.5718262,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163719,0.5718262,0,0,0
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.5282956,0,0,-1,0,0,0,0,0.5282956,0.5811251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163719,0.5811251,0,0,0
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.3641097,0,0,-1,0,0,0,0,0.3641097,0.4005206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163719,0.4005206,0,0,0
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.2702816,0,0,-1,0,0,0,0,0.2702816,0.2973098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163719,0.2973098,0,0,0
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163719,0,0,0,0
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,1.0092,0,0,-1,0,0,0,0,1.0092,1.11012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163719,1.11012,0,0,0
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.9217337,0.9217337,4.426997,0,1.37357,0.9217337,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2165174,1.013907,0,5,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.09856,0.007046473,0.03162457,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03162457,0,0,3.505263,3.33,8.475861,2.997,3.361624,0,3.361624,9.148238,65.34443,0.2164913,0,0.02529966,5,3.028625
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83064,0.2415852,1.084234,4.772249,4.772249,5,0,1.53,4.772249,22.71957,0,0,0,1.084234,0,0,0.2277509,0.2163633,5.114235,6.022462,1.300598,0,1.300598,10.38209,74.15766,0.2165509,5.249474,0.8673875,5,7.106697
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.666,0.4821277,2.163789,6.712495,6.712495,5,0,1.53,6.712495,32.23524,0,0,0,2.163789,1.802626,1.712495,0,0,3.813638,7.193,0.361163,0,0.361163,10.72472,76.60501,0.2165663,7.383745,1.731031,5,9.35679
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77198,0.7149526,3.208708,4.930122,3.33,0,-1,0,3.33,96.35758,4.440892E-16,1.600122,2.093134,3.208708,3.505263,3.33,0,0,3.452475,7.518047,0,0.2965556,-0.2965556,10.41213,74.37218,0.2165663,5.423134,2.566966,0,10.72675
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53824,0.6564286,2.946052,0,0,0,0,0,0,0,0,0,0,2.946052,0,0,0,0,3.781981,7.221491,2.946052,0,2.946052,13.207,94.33549,0.2161864,0,2.356841,0,10.16754
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18033,0.8665531,3.889091,2.041121,2.041121,0,0,0,2.041121,190.537,0.9046128,0,0,3.889091,2.148548,2.041121,0,0,0.8359296,9.872937,0.8359296,0,0.8359296,14.00003,100,0.2160788,2.245233,3.111272,0,13.76203
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79787,1.007303,4.520774,2.856744,2.856744,0,0,0,2.856744,158.2492,1.513675,0,0,4.520774,3.007099,2.856744,0,0,0,10.62527,0,0,0,14.00003,100,0.2160788,3.142418,3.616619,0,15.14605
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05657,0.7242602,3.25048,1.318896,1.318896,0,0,0,1.318896,246.4545,1.862168,0,0,3.25048,1.388312,1.318896,0,0,0,10.62527,0,0,0,14.00003,100,0.2160788,1.450786,2.600384,0,13.87575
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37232,0.5738556,2.575464,0,0,0,-1,0,0,0,2.575464,0,0,2.575464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2160788,0,2.060371,0,13.20074
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59245,0.6337475,2.844259,3.403251,3.33,0,-1,0,3.33,85.41317,0,0.07325127,0.4135764,2.844259,3.505263,3.33,0,0,0,10.62527,0,0.6610045,-0.6610045,13.30327,95.02316,0.2160788,3.743576,2.275407,0,13.46953
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48112,0.3976619,1.784707,6.495142,3.33,0,-1,0,3.33,53.5948,0,3.165141,3.814655,1.784707,3.505263,3.33,0,0,0.7344495,9.96427,0,1.720556,-1.720556,11.48964,82.06871,0.2160788,7.144655,1.427765,0,11.74898
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64352,0.1809147,0.8119451,0.6479126,0.6479126,0,-1,0,0.6479126,125.3171,0,0,0,0.8119451,0.6820133,0.6479126,0,0,2.646179,8.243713,0.1299319,0,0.1299319,11.61291,82.94917,0.2160621,0.7127039,0.6495561,0,9.055658
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91081,0.02553412,0.1145971,7.858561,3.33,0,-1,0,3.33,3.441355,0,4.528561,5.314417,0.1145971,3.505263,3.33,0,0,2.516247,8.360652,0,3.390666,-3.390666,8.038831,57.4201,0.2160621,8.644417,0.09167771,0,8.475249
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,4.500774,3.33,0,-1,0,3.33,0,0,1.170774,1.620851,0,3.505263,3.33,0,0,6.283654,4.969986,0,3.505263,-3.505263,4.343959,31.02822,0.2160621,4.950851,0,0,4.969986
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,5.909022,1.391487,0,-1,0,1.391487,0,0,4.517535,5.108438,0,1.464723,1.391487,0,0,10.17839,1.464723,0,1.464723,-1.464723,2.800006,20,0.2160621,6.499924,0,0,1.464723
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.1927141,0,0,-1,0,0,0,0,0.1927141,0.2119855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160621,0.2119855,0,0,0
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,1.408111,0,0,-1,0,0,0,0,1.408111,1.548923,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160621,1.548923,0,0,0
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,1.001776,0,0,-1,0,0,0,0,1.001776,1.101954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160621,1.101954,0,0,0
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,1.661734,0,0,-1,0,0,0,0,1.661734,1.827908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160621,1.827908,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,1.168711,0,0,-1,0,0,0,0,1.168711,1.285582,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160621,1.285582,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.7382914,0,0,-1,0,0,0,0,0.7382914,0.8121205,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160621,0.8121205,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.1952684,0,0,-1,0,0,0,0,0.1952684,0.2147952,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160621,0.2147952,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.1682779,0,0,-1,0,0,0,0,0.1682779,0.1851056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160621,0.1851056,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,1.060194,1.060194,4.565457,0,1.41137,1.060194,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2162321,1.166213,0,5,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09109,0.01232132,0.05529808,0.01162322,0.01162322,3.516886,0,1.12511,0.01162322,475.7554,4.440892E-16,0,0,0.05529808,0,0,3.505263,3.33,8.475861,2.997,3.385298,0,3.385298,9.170696,65.50484,0.2162058,0.01278554,0.04423846,5,3.052298
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84459,0.1396869,0.626915,0,0,3.505263,0,1.121937,0,0,0,0,0,0.626915,0,0,3.505263,3.33,5.090562,6.043768,3.956915,0,3.956915,12.92456,92.31807,0.2161044,0,0.501532,5,6.670683
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70417,0.2026457,0.9094741,2.612108,2.612108,0,0,0,2.612108,34.81763,0,4.440892E-16,0,0.9094741,2.749587,2.612108,0,0,1.133647,9.604992,0,1.840113,-1.840113,10.98491,78.46346,0.2161044,2.873319,0.7275792,0,10.51447
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84135,0.227316,1.020194,2.679945,2.679945,0,-1,0,2.679945,38.06774,0,0,0,1.020194,2.820994,2.679945,0,0,3.178218,7.764878,0,1.8008,-1.8008,9.086697,64.90485,0.2161044,2.947939,0.8161554,0,8.785072
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65392,0.1690766,0.7588159,0,0,0,0,0,0,0,0,0,0,0.7588159,0,0,0,0,5.179106,5.964078,0.7588159,0,0.7588159,9.806572,70.04681,0.2160075,0,0.6070527,0,6.722894
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37139,0.2200187,0.9874438,3.446634,3.446634,5,0,1.53,3.446634,28.64951,0,0,0,0.9874438,0,0,1.553366,1.475698,4.42029,6.647013,2.463142,0,2.463142,12.14331,86.73778,0.2161395,3.791297,0.789955,5,7.634457
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05833,0.08007973,0.3593978,0.2978539,0.2978539,0,0,0,0.2978539,120.6625,0,0,0,0.3593978,0.3135304,0.2978539,0,0,1.957149,8.86384,0.04586742,0,0.04586742,12.18683,87.04859,0.2161337,0.3276393,0.2875182,0,9.223238
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25846,0.08953481,0.4018323,0.2718034,0.2718034,0,0,0,0.2718034,147.8393,0,0,0,0.4018323,0.2861088,0.2718034,0,0,1.911281,8.905121,0.1157234,0,0.1157234,12.29661,87.83277,0.2161189,0.2989837,0.3214658,0,9.306953
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50178,0.1063782,0.4774255,2.623713,2.623713,0,-1,0,2.623713,18.19655,0,0,0,0.4774255,2.761804,2.623713,0,0,1.795558,9.009272,0,2.284378,-2.284378,9.888666,70.63319,0.2161189,2.886085,0.3819404,0,9.486697
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67641,0.1813601,0.8139441,4.364079,3.33,0,-1,0,3.33,24.44277,0,1.034078,1.470486,0.8139441,3.505263,3.33,0,0,4.333756,6.724894,0,2.691319,-2.691319,7.051767,50.36966,0.2161189,4.800487,0.6511553,0,7.538838
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53419,0.09183489,0.412155,0,0,0,-1,0,0,0,0,0,0,0.412155,0,0,0,0,7.324111,4.033575,0.412155,0,0.412155,7.442771,53.16254,0.2160664,0,0.329724,0,4.44573
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67249,0.1516508,0.6806086,5.776047,3.33,0,-1,0,3.33,20.4387,0,2.446047,3.023652,0.6806086,3.505263,3.33,0,0,6.911955,4.404514,0,2.824655,-2.824655,4.465324,31.89511,0.2160664,6.353652,0.5444869,0,5.085123
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91841,0.02341164,0.1050714,7.74597,1.600685,0,-1,0,1.600685,6.564155,0,6.145285,6.999737,0.1050714,1.684931,1.600685,0,0,10.05046,1.57986,0,1.57986,-1.57986,2.800006,20,0.2160664,8.520567,0.08405713,0,1.684931
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,3.535059,0,0,-1,0,0,0,0,3.535059,3.888566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160664,3.888566,0,0,0
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,5.249116,0,0,-1,0,0,0,0,5.249116,5.774027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160664,5.774027,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,4.156899,0,0,-1,0,0,0,0,4.156899,4.572589,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160664,4.572589,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.3057538,0,0,-1,0,0,0,0,0.3057538,0.3363292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160664,0.3363292,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,1.045417,0,0,-1,0,0,0,0,1.045417,1.149958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160664,1.149958,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.6925902,0,0,-1,0,0,0,0,0.6925902,0.7618492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160664,0.7618492,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,1.030085,0,0,-1,0,0,0,0,1.030085,1.133093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160664,1.133093,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.5535665,0,0,-1,0,0,0,0,0.5535665,0.6089231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160664,0.6089231,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.413625,0,0,-1,0,0,0,0,0.413625,0.4549875,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160664,0.4549875,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,1.153303,0,0,-1,0,0,0,0,1.153303,1.268633,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160664,1.268633,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.5165038,0.5165038,4.021767,0,1.262942,0.5165038,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2161378,0.5681541,0,5,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08601,0.003631478,0.01629807,1.452834,1.452834,4.781715,0,1.470408,1.452834,1.121813,0,0,0,0.01629807,0,0,3.328882,3.162438,8.475861,2.997,3.178736,0,3.178736,8.974734,64.10512,0.2163302,1.598117,0.01303846,5,3.013298
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86076,0.2131994,0.9568389,5.931307,5.931307,5,0,1.53,5.931307,16.13201,4.440892E-16,0,0,0.9568389,0.9803237,0.9313076,0,0,5.297124,5.857862,0,0.0234848,-0.0234848,8.94998,63.9283,0.2163302,6.524438,0.7654712,5,6.814701
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74434,0.4485745,2.013203,1.762181,1.762181,4.83527,0,1.485029,1.762181,114.2449,0,0,0,2.013203,0,0,3.073088,2.919434,5.323219,5.834377,4.932636,0,4.932636,13.62949,97.3533,0.2163422,1.9384,1.610562,5,7.84758
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91237,0.6485705,2.910785,1.153738,1.153738,0,-1,0,1.153738,252.2917,1.305742,0,0,2.910785,1.214461,1.153738,0,0,0.3905821,10.27375,0.3905821,0,0.3905821,14.00003,100,0.2162927,1.269111,2.328628,0,13.18454
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77051,0.6475872,2.906372,5.251904,5.251904,2.490852,0,0.8450025,5.251904,55.33938,0,0,0,2.906372,2.906372,2.761053,0,0,0,10.62527,0,0,0,14.00003,100,0.2162927,5.777095,2.325097,5,13.53165
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.5612,0.8318629,3.733401,5.497712,5.497712,2.167712,0,0.7567854,5.497712,67.90826,0.2281378,0,0,3.733401,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2162927,6.047483,2.986721,5,14.35868
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31347,0.8364525,3.753999,3.777567,3.777567,1.25,0,0.50625,3.777567,99.3761,1.093402,0,0,3.753999,2.660597,2.527567,0,0,0,10.62527,0,0,0,14.00003,100,0.2162927,4.155324,3.003199,5,14.37927
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45584,0.7594044,3.408207,5.231394,5.231394,1.993597,0,0.7092521,5.231394,65.14912,0,0,0,3.408207,3.408207,3.237797,0,0,0,10.62527,0,0,0,14.00003,100,0.2162927,5.754534,2.726566,5,14.03348
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62789,0.8153473,3.659279,4.864437,3.33,0,-1,0,3.33,109.8883,0.1540156,1.534436,2.02088,3.659279,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2162927,5.35088,2.927423,0,14.28455
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75747,0.6246002,2.803206,6.351706,3.33,0,-1,0,3.33,84.18036,4.440892E-16,3.021705,3.656876,2.803206,3.505263,3.33,0,0,0,10.62527,0,0.7020572,-0.7020572,13.25999,94.71406,0.2162927,6.986876,2.242565,0,13.42848
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58458,0.3519521,1.579561,4.08063,3.33,0,-1,0,3.33,47.43426,0,0.7506297,1.158693,1.579561,3.505263,3.33,0,0,0.7800636,9.923217,0,1.925702,-1.925702,11.23013,80.21503,0.2162927,4.488693,1.263649,0,11.50278
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69895,0.1619137,0.7266688,1.950206,1.950206,0,-1,0,1.950206,37.26112,0,0,0,0.7266688,2.052849,1.950206,0,0,2.919733,7.997515,0,1.32618,-1.32618,9.83221,70.22993,0.2162927,2.145227,0.5813351,0,8.724183
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92363,0.02390761,0.1072974,7.081326,3.33,0,-1,0,3.33,3.222143,0,3.751325,4.459458,0.1072974,3.505263,3.33,0,0,4.393266,6.671335,0,3.397966,-3.397966,6.250439,44.6459,0.2162927,7.789458,0.08583789,0,6.778632
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,6.420501,3.1097,0,-1,0,3.1097,0,0,3.310801,3.952851,0,3.273369,3.1097,0,0,8.168784,3.273369,0,3.273369,-3.273369,2.800006,20,0.2162927,7.062551,0,0,3.273369
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,7.608057,0,0,-1,0,0,0,0,7.608057,8.368862,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162927,8.368862,0,0,0
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,8.691502,0,0,-1,0,0,0,0,8.691502,9.560652,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162927,9.560652,0,0,0
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.5902206,0,0,-1,0,0,0,0,0.5902206,0.6492427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162927,0.6492427,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.3033,0,0,-1,0,0,0,0,0.3033,0.33363,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162927,0.33363,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.5522386,0,0,-1,0,0,0,0,0.5522386,0.6074625,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162927,0.6074625,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,1.169397,0,0,-1,0,0,0,0,1.169397,1.286337,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162927,1.286337,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.9806362,0,0,-1,0,0,0,0,0.9806362,1.0787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162927,1.0787,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.6124844,0,0,-1,0,0,0,0,0.6124844,0.6737329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162927,0.6737329,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.5032454,0,0,-1,0,0,0,0,0.5032454,0.5535699,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162927,0.5535699,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.3015333,0.3015333,3.806797,0,1.204255,0.3015333,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2163251,0.3316866,0,5,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08327,0.02018695,0.09059905,0,0,3.505263,0,1.121937,0,0,0,0,0,0.09059905,0,0,3.505263,3.33,8.475861,2.997,3.420599,0,3.420599,9.204186,65.74406,0.2162925,0,0.07247924,5,3.087599
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.8791,0.2028063,0.9101948,1.985919,1.985919,4.929594,0,1.510779,1.985919,45.83243,0,0,0,0.9101948,0,0,2.943675,2.796492,5.055261,6.075539,3.706686,0,3.706686,12.72066,90.86166,0.2164756,2.184511,0.7281559,5,6.985734
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78645,0.4022914,1.805484,3.291728,3.291728,2.857665,0,0.9451426,3.291728,54.84911,0,0,0,1.805484,0.4569088,0.4340633,0,0,1.348575,9.411557,1.348575,0,1.348575,14.00003,100,0.2165318,3.620901,1.444387,5,11.21704
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98494,0.5509995,2.472885,3.675131,3.33,0,-1,0,3.33,74.26083,0,0.345131,0.7126441,2.472885,3.505263,3.33,0,0,0,10.62527,0,1.032378,-1.032378,12.91181,92.22701,0.2165318,4.042644,1.978308,0,13.09816
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88784,0.5434831,2.439152,3.307424,3.307424,2.079961,0,0.7328294,3.307424,73.7478,0,0,0,2.439152,1.292066,1.227462,0,0,1.147086,9.592896,1.147086,0,1.147086,14.00003,100,0.2165338,3.638166,1.951322,5,12.03205
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74954,0.7331735,3.290483,1.24401,1.24401,0,0,0,1.24401,264.5062,1.980999,0,0,3.290483,1.309484,1.24401,0,0,0,10.62527,0,0,0,14.00003,100,0.2165338,1.368411,2.632386,0,13.91576
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56319,1.004219,4.506936,0,0,0,0,0,0,0,4.506936,0,0,4.506936,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2165338,0,3.605549,0,15.13221
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64858,0.9166303,4.113837,5.925251,5.925251,2.595251,0,0.8735036,5.925251,69.42889,0.6085734,0,0,4.113837,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2165338,6.517776,3.291069,5,14.73911
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75055,0.8545969,3.835431,0,0,0,-1,0,0,0,3.835431,0,0,3.835431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2165338,0,3.068345,0,14.4607
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83556,0.7080947,3.177929,5.304581,3.33,0,-1,0,3.33,95.4333,0,1.974581,2.505039,3.177929,3.505263,3.33,0,0,0,10.62527,0,0.3273342,-0.3273342,13.65499,97.53543,0.2165338,5.835039,2.542343,0,13.8032
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63226,0.4650067,2.08695,2.391387,2.391387,0,-1,0,2.391387,87.26945,0,0,0,2.08695,2.517249,2.391387,0,0,0.3637046,10.29794,0,0.4302992,-0.4302992,13.20141,94.29562,0.2165338,2.630526,1.66956,0,12.38489
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72289,0.189105,0.8487033,6.192298,3.33,0,-1,0,3.33,25.48659,4.440892E-16,2.862298,3.481528,0.8487033,3.505263,3.33,0,0,0.8418149,9.86764,0,2.65656,-2.65656,10.40115,74.2938,0.2165338,6.811528,0.6789626,0,10.71634
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92649,0.01995813,0.0895721,1.382144,1.382144,0,-1,0,1.382144,6.480664,2.220446E-16,0,0,0.0895721,1.454888,1.382144,0,0,3.793548,7.211081,0,1.365316,-1.365316,8.961983,64.01403,0.2165338,1.520358,0.07165768,0,7.300653
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,11.71327,3.33,0,-1,0,3.33,0,0,8.383275,9.554603,0,3.505263,3.33,0,0,5.310566,5.845765,0,3.505263,-3.505263,5.267111,37.62215,0.2165338,12.8846,0,0,5.845765
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.205303,2.340502,0,0,0,5.267111,37.62215,0.2165338,0,0,0,2.340502
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.5966895,0.5966895,0,-1,0,0.5966895,0,0,1.110223E-16,0,0,0.6280943,0.5966895,0,0,9.205303,2.340502,0,0.6280943,-0.6280943,4.605042,32.89309,0.2165338,0.6563585,0,0,2.340502
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.9354296,0.9354296,0,-1,0,0.9354296,0,0,1.110223E-16,0,0,0.9846628,0.9354296,0,0,9.903186,1.712407,0,0.9846628,-0.9846628,3.567116,25.47935,0.2165338,1.028973,0,0,1.712407
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.6303224,0.6303224,0,-1,0,0.6303224,0,0,0,0.001997316,0,0.6634973,0.6303224,0,0,10.99726,0.7277446,0,0.6634973,-0.6634973,2.867728,20.48373,0.2165338,0.6933547,0,0,0.7277446
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.4244477,0.06103493,0,-1,0,0.06103493,0,0,0.3634127,0.4058575,0,0.06424729,0.06103493,0,0,11.73447,0.06424729,0,0.06424729,-0.06424729,2.800006,20,0.2165338,0.4668925,0,0,0.06424729
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165338,0,0,0,0
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.6215833,0,0,-1,0,0,0,0,0.6215833,0.6837417,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165338,0.6837417,0,0,0
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,1.295385,0,0,-1,0,0,0,0,1.295385,1.424924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165338,1.424924,0,0,0
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.975771,0,0,-1,0,0,0,0,0.975771,1.073348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165338,1.073348,0,0,0
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,1.35381,1.35381,4.859073,0,1.491527,1.35381,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2167324,1.489191,0,5,0
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08286,0.003853196,0.01729314,1.097402,1.097402,4.602665,0,1.421528,1.097402,1.575825,0,0,0,0.01729314,0,0,3.505263,3.33,8.475861,2.997,3.347293,0,3.347293,9.134642,65.24731,0.2169013,1.207143,0.01383451,5,3.014293
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89956,0.2457706,1.103019,4.833119,4.833119,5,0,1.53,4.833119,22.82209,0,0,0,1.103019,0,0,0.1668811,0.158537,5.128567,6.009564,1.261556,0,1.261556,10.33146,73.79599,0.2169562,5.316431,0.8824149,5,7.112582
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.83042,0.5184475,2.326792,6.939282,6.939282,5,0,1.53,6.939282,33.53074,0,0,0,2.326792,2.041349,1.939282,0,0,3.867012,7.144964,0.2854431,0,0.2854431,10.60225,75.73023,0.216968,7.63321,1.861434,5,9.471756
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05895,0.7681454,3.447437,3.314346,3.314346,0,-1,0,3.314346,104.0156,0,0,0.3157801,3.447437,3.488785,3.314346,0,0,3.581568,7.401863,0,0.041348,-0.041348,10.55867,75.41891,0.216968,3.64578,2.757949,0,10.8493
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00574,0.8987316,4.033508,3.252717,3.252717,2.86702,0,0.9476964,3.252717,124.0042,0,0,0,4.033508,0.405997,0.3856972,0,0,3.627511,7.360515,3.627511,0,3.627511,14.00003,100,0.2167967,3.577989,3.226806,5,11.39402
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93622,0.8678458,3.894892,3.780617,3.780617,1.25,0,0.50625,3.780617,103.0226,1.231084,0,0,3.894892,2.663807,2.530617,0,0,0,10.62527,0,0,0,14.00003,100,0.2167967,4.158679,3.115913,5,14.52017
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80743,0.8687982,3.899166,3.563408,3.563408,1.25,0,0.50625,3.563408,109.4224,1.464,0,0,3.899166,2.435166,2.313408,0,0,0,10.62527,0,0,0,14.00003,100,0.2167967,3.919749,3.119333,5,14.52444
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.83661,0.7719283,3.464414,2.780802,2.780802,0,0,0,2.780802,124.5833,0.5372548,0,0,3.464414,2.927159,2.780802,0,0,0,10.62527,0,0,0,14.00003,100,0.2167967,3.058882,2.771531,0,14.08969
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86968,0.644673,2.893293,2.607319,2.607319,0,-1,0,2.607319,110.9681,0.1487464,0,0,2.893293,2.744546,2.607319,0,0,0,10.62527,0,0,0,14.00003,100,0.2167967,2.868051,2.314634,0,13.51857
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91063,0.4762067,2.137216,5.200508,3.33,0,-1,0,3.33,64.18065,0,1.870508,2.390558,2.137216,3.505263,3.33,0,0,0,10.62527,0,1.368048,-1.368048,12.55798,89.69967,0.2167967,5.720558,1.709772,0,12.76249
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67721,0.3876107,1.739597,0,0,0,-1,0,0,0,0.2195439,0,0,1.739597,0,0,0,0,1.520053,9.257227,1.520053,0,1.520053,14.00003,100,0.2166065,0,1.391677,0,10.99682
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74429,0.1997195,0.8963413,4.825732,3.33,0,-1,0,3.33,26.91716,0,1.495732,1.978305,0.8963413,3.505263,3.33,0,0,0,10.62527,0,2.608922,-2.608922,11.24998,80.35686,0.2166065,5.308305,0.7170731,0,11.52162
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92702,0.02608278,0.1170595,4.968717,3.33,0,-1,0,3.33,3.515301,4.440892E-16,1.638717,2.135589,0.1170595,3.505263,3.33,0,0,2.898802,8.016353,0,3.388204,-3.388204,7.678503,54.84634,0.2166065,5.465589,0.09364761,0,8.133412
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.663473,4.628149,0,0,0,7.678503,54.84634,0.2166065,0,0,0,4.628149
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,4.080452,3.33,0,-1,0,3.33,0,0,0.7504519,1.158497,0,3.505263,3.33,0,0,6.663473,4.628149,0,3.505263,-3.505263,3.983631,28.45445,0.2166065,4.488497,0,0,4.628149
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,9.286871,1.066741,0,-1,0,1.066741,0,0,8.22013,9.148817,0,1.122886,1.066741,0,0,10.55821,1.122886,0,1.122886,-1.122886,2.800006,20,0.2166065,10.21556,0,0,1.122886
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,1.496911,0,0,-1,0,0,0,0,1.496911,1.646602,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166065,1.646602,0,0,0
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.8488532,0,0,-1,0,0,0,0,0.8488532,0.9337385,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166065,0.9337385,0,0,0
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.06533325,0,0,-1,0,0,0,0,0.06533325,0.07186658,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166065,0.07186658,0,0,0
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.6514605,0,0,-1,0,0,0,0,0.6514605,0.7166066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166065,0.7166066,0,0,0
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,1.154416,0,0,-1,0,0,0,0,1.154416,1.269857,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166065,1.269857,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.4117922,0,0,-1,0,0,0,0,0.4117922,0.4529714,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166065,0.4529714,0,0,0
