Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166065,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.5938532,0.5938532,4.099116,0,1.284059,0.5938532,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2166888,0.6532385,0,5,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08476,0.009857412,0.04424007,0.4757749,0.4757749,3.981038,0,1.251823,0.4757749,9.298531,0,0,0,0.04424007,0,0,3.505263,3.33,8.475861,2.997,3.37424,0,3.37424,9.160206,65.42992,0.2167448,0.5233523,0.03539205,5,3.04124
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.9221,0.02547648,0.1143385,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1143385,0,0,3.505263,3.33,5.10162,6.033816,3.444339,0,3.444339,12.42779,88.76977,0.2167089,0,0.09147076,5,6.148155
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87616,0.1235006,0.5542707,3.023099,3.023099,0,0,0,3.023099,18.33452,0,4.440892E-16,0,0.5542707,3.182209,3.023099,0,0,1.657282,9.13372,0,2.627939,-2.627939,9.657702,68.98345,0.2167089,3.325409,0.4434166,0,9.687991
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13427,0.04469546,0.2005932,0.2593368,0.2593368,0,-1,0,0.2593368,77.34854,0,0,0,0.2005932,0.2729861,0.2593368,0,0,4.577213,6.505782,0,0.07239287,-0.07239287,9.581393,68.43839,0.2167089,0.2852705,0.1604746,0,6.706376
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12405,0.1524809,0.6843344,1.478825,1.478825,0,0,0,1.478825,46.27554,0,0,0,0.6843344,1.556658,1.478825,0,0,4.65765,6.433389,0,0.8723239,-0.8723239,8.661883,61.87047,0.2167089,1.626708,0.5474675,0,7.117724
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12104,0.1474919,0.6619437,0,0,0,0,0,0,0,0,0,0,0.6619437,0,0,0,0,5.626899,5.561066,0.6619437,0,0.6619437,9.289858,66.356,0.2166267,0,0.529555,0,6.223009
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.04611,0.1668352,0.7487562,3.921439,3.921439,5,0,1.53,3.921439,19.09391,0,0,0,0.7487562,0,0,1.078561,1.024633,4.964955,6.156815,1.773389,0,1.773389,10.97224,78.37301,0.2167176,4.313583,0.5990049,5,6.905571
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.01981,0.07456587,0.3346516,0,0,3.007278,0,0.9859869,0,0,0,0,0,0.3346516,0,0,3.007278,2.856914,3.191566,7.752865,3.191566,0,3.191566,14.00003,100,0.2166269,0,0.2677213,5,8.087517
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98519,0.1768099,0.7935228,2.596627,2.596627,0,-1,0,2.596627,30.55975,0,4.440892E-16,0,0.7935228,2.733292,2.596627,0,0,0,10.62527,0,1.939769,-1.939769,11.95533,85.39506,0.2166269,2.85629,0.6348183,0,11.4188
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98263,0.1747132,0.784113,1.814333,1.814333,0,-1,0,1.814333,43.2177,2.220446E-16,0,0,0.784113,1.909824,1.814333,0,0,2.155299,8.685505,0,1.125711,-1.125711,10.76873,76.91933,0.2166269,1.995766,0.6272904,0,9.469618
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.7194,0.09692772,0.4350116,4.364843,3.33,0,-1,0,3.33,13.06341,0,1.034843,1.471327,0.4350116,3.505263,3.33,0,0,3.406089,7.559794,0,3.070251,-3.070251,7.532399,53.80274,0.2166269,4.801327,0.3480093,0,7.994806
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76318,0.02125691,0.09540101,1.920184,1.920184,0,-1,0,1.920184,4.968327,0,2.220446E-16,0,0.09540101,2.021246,1.920184,0,0,6.81748,4.489542,0,1.925845,-1.925845,5.50238,39.30264,0.2166269,2.112202,0.07632081,0,4.584944
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.92524,0.02386938,0.1071258,4.82857,2.537282,0,-1,0,2.537282,4.222069,0,2.291288,2.85556,0.1071258,2.670823,2.537282,0,0,8.957308,2.563697,0,2.563697,-2.563697,2.800006,20,0.2166269,5.311427,0.08570064,0,2.670823
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,5.962595,0,0,-1,0,0,0,0,5.962595,6.558854,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166269,6.558854,0,0,0
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,4.87072,0,0,-1,0,0,0,0,4.87072,5.357792,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166269,5.357792,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,3.427997,0,0,-1,0,0,0,0,3.427997,3.770797,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166269,3.770797,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166269,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.7896218,0,0,-1,0,0,0,0,0.7896218,0.868584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166269,0.868584,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166269,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.006933524,0,0,-1,0,0,0,0,0.006933524,0.007626876,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166269,0.007626876,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.7813029,0,0,-1,0,0,0,0,0.7813029,0.8594332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166269,0.8594332,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.1813814,0,0,-1,0,0,0,0,0.1813814,0.1995195,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166269,0.1995195,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166269,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,1.188701,1.188701,4.693964,0,1.446452,1.188701,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2168114,1.307572,0,5,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.08894,0.01910947,0.08576329,0.7011572,0.7011572,4.20642,0,1.313353,0.7011572,12.23168,0,0,0,0.08576329,0,0,3.505263,3.33,8.475861,2.997,3.415763,0,3.415763,9.199598,65.71129,0.2169004,0.771273,0.06861063,5,3.082763
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94665,0.1852998,0.8316257,3.615877,3.615877,5,0,1.53,3.615877,22.99928,0,0,0,0.8316257,0,0,1.384123,1.314917,5.060097,6.071187,2.146543,0,2.146543,11.23599,80.2569,0.2170108,3.977464,0.6653005,5,6.902812
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92359,0.1173464,0.5266505,2.387515,2.387515,0,0,0,2.387515,22.05853,0,0,0,0.5266505,2.513174,2.387515,0,0,2.913554,8.003076,0,1.986523,-1.986523,9.142009,65.29993,0.2170108,2.626266,0.4213205,0,8.529726
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21079,0.2950146,1.324026,6.338626,3.33,0,-1,0,3.33,39.76053,4.440892E-16,3.008626,3.642488,1.324026,3.505263,3.33,0,0,5.120802,6.016552,0,2.181237,-2.181237,6.842782,48.87692,0.2170108,6.972488,1.05922,0,7.340578
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.24262,0.3599305,1.615368,4.642241,4.642241,5,0,1.53,4.642241,34.79716,0,0,0,1.615368,0,0,0.3577593,0.3398713,7.544399,3.835315,1.955239,0,1.955239,8.697685,62.1262,0.2170958,5.106465,1.292294,5,5.450683
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30381,0.4086649,1.834088,0,0,3.505263,0,1.121937,0,0,0,0,0,1.834088,0,0,3.505263,3.33,5.58916,5.59503,5.164088,0,5.164088,13.59677,97.11959,0.2168482,0,1.467271,5,7.429119
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27916,0.229426,1.029664,0.6934829,0.6934829,0,0,0,0.6934829,148.4772,0,0,0,1.029664,0.729982,0.6934829,0,0,0.4250715,10.24271,0.2996821,0,0.2996821,13.88107,99.15032,0.2168114,0.7628312,0.8237312,0,11.27237
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19811,0.206839,0.9282935,2.277845,2.277845,0,0,0,2.277845,40.75314,0,0,0,0.9282935,2.397732,2.277845,0,0,0.1253895,10.51242,0,1.469438,-1.469438,12.33215,88.0866,0.2168114,2.50563,0.7426348,0,11.44072
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.097,0.265702,1.192471,5.199546,3.33,0,-1,0,3.33,35.80993,0,1.869546,2.389501,1.192471,3.505263,3.33,0,0,1.758099,9.042986,0,2.312793,-2.312793,9.894252,70.67309,0.2168114,5.719501,0.9539764,0,10.23546
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05151,0.055851,0.2506593,2.351288,2.351288,0,-1,0,2.351288,10.66051,0,4.440892E-16,0,0.2506593,2.47504,2.351288,0,0,4.327868,6.730193,0,2.22438,-2.22438,7.549549,53.92524,0.2168114,2.586417,0.2005274,0,6.980852
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.75882,0.1788749,0.8027907,2.404119,2.404119,0,-1,0,2.404119,33.39231,0,4.440892E-16,0,0.8027907,2.530651,2.404119,0,0,6.799402,4.505812,0,1.72786,-1.72786,5.728224,40.9158,0.2168114,2.64453,0.6422325,0,5.308603
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77956,0.1166236,0.5234066,2.142929,2.142929,0,-1,0,2.142929,24.42483,0,0,0,0.5234066,2.255714,2.142929,0,0,8.719247,2.777952,0,1.732308,-1.732308,3.902211,27.87288,0.2168114,2.357221,0.4187253,0,3.301358
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92119,0.02546807,0.1143007,10.47649,1.101948,0,-1,0,1.101948,10.37261,0,9.374546,10.50906,0.1143007,1.159945,1.101948,0,0,10.64403,1.045644,0,1.045644,-1.045644,2.800006,20,0.2168114,11.52414,0.09144057,0,1.159945
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,2.100056,0,0,-1,0,0,0,0,2.100056,2.310061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168114,2.310061,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,7.02937,0,0,-1,0,0,0,0,7.02937,7.732307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168114,7.732307,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,4.491174,0,0,-1,0,0,0,0,4.491174,4.940291,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168114,4.940291,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,1.26675,0,0,-1,0,0,0,0,1.26675,1.393425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168114,1.393425,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.3306367,0,0,-1,0,0,0,0,0.3306367,0.3637004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168114,0.3637004,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.5160251,0,0,-1,0,0,0,0,0.5160251,0.5676275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168114,0.5676275,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168114,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,1.126756,0,0,-1,0,0,0,0,1.126756,1.239432,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168114,1.239432,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.02442441,0,0,-1,0,0,0,0,0.02442441,0.02686685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168114,0.02686685,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168114,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.6552244,0.6552244,4.160488,0,1.300813,0.6552244,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2169023,0.7207468,0,5,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09535,0.01545095,0.06934389,0.1569767,0.1569767,3.66224,0,1.164791,0.1569767,44.17465,0,0,0,0.06934389,0,0,3.505263,3.33,8.475861,2.997,3.399344,0,3.399344,9.184022,65.60002,0.2168992,0.1726743,0.05547511,5,3.066344
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97316,0.20533,0.9215212,2.940628,2.940628,5,0,1.53,2.940628,31.33757,0,0,0,0.9215212,0,0,2.059372,1.956404,5.076516,6.056409,2.877925,0,2.877925,11.91426,85.10169,0.2170491,3.23469,0.7372169,5,6.977931
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97263,0.3441363,1.544484,1.911209,1.911209,0,0,0,1.911209,80.81185,0,0,0,1.544484,2.0118,1.911209,0,0,2.198591,8.646542,0,0.4673157,-0.4673157,11.42167,81.58318,0.2170491,2.10233,1.235587,0,10.19103
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28839,0.7262474,3.259398,1.646257,1.646257,0,-1,0,1.646257,197.9884,0,0,0,3.259398,1.732902,1.646257,0,0,2.717831,8.179226,1.526496,0,1.526496,12.86983,91.92716,0.2168625,1.810883,2.607519,0,11.43862
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36127,0.7867884,3.531106,7.436318,7.436318,5,0,1.53,7.436318,47.4846,0,0,0,3.531106,2.564546,2.436318,0,0,1.191335,9.553073,0.9665606,0,0.9665606,13.78679,98.47686,0.2168971,8.179951,2.824885,5,13.08418
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48436,0.8668614,3.890474,2.84232,2.84232,0,0,0,2.84232,136.8767,0.673784,0,0,3.890474,2.991916,2.84232,0,0,0.2247744,10.42298,0.2247744,0,0.2247744,14.00003,100,0.2168697,3.126552,3.112379,0,14.31345
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50651,0.7758623,3.48207,1.28045,1.28045,0,0,0,1.28045,271.9412,2.134228,0,0,3.48207,1.347842,1.28045,0,0,0,10.62527,0,0,0,14.00003,100,0.2168697,1.408495,2.785656,0,14.10734
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37141,0.588541,2.641372,0,0,0,0,0,0,0,2.641372,0,0,2.641372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2168697,0,2.113098,0,13.26665
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20505,0.5778647,2.593457,0,0,0,-1,0,0,0,2.593457,0,0,2.593457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2168697,0,2.074765,0,13.21873
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11722,0.4679612,2.10021,0,0,0,-1,0,0,0,2.10021,0,0,2.10021,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2168697,0,1.680168,0,12.72548
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79544,0.4382668,1.966941,2.235868,2.235868,0,-1,0,2.235868,87.97214,0,0,0,1.966941,2.353546,2.235868,0,0,0,10.62527,0,0.3866045,-0.3866045,13.59251,97.08917,0.2168697,2.459455,1.573553,0,12.59222
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79342,0.1937707,0.8696431,2.224751,2.224751,0,-1,0,2.224751,39.08946,0,4.440892E-16,0,0.8696431,2.341843,2.224751,0,0,0.4295606,10.23867,0,1.4722,-1.4722,12.04068,86.00466,0.2168697,2.447226,0.6957145,0,11.10831
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91489,0.02396343,0.1075479,0,0,0,-1,0,0,0,0,0,0,0.1075479,0,0,0,0,2.065338,8.76647,0.1075479,0,0.1075479,12.1427,86.73344,0.2168566,0,0.08603829,0,8.874018
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,1.633167,1.633167,0,-1,0,1.633167,0,0,2.220446E-16,0,0,1.719123,1.633167,0,0,1.95779,8.863263,0,1.719123,-1.719123,10.33059,73.78978,0.2168566,1.796484,0,0,8.863263
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.867927,7.14414,0,0,0,10.33059,73.78978,0.2168566,0,0,0,7.14414
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,2.290463,2.290463,0,-1,0,2.290463,0,0,0,0,0,2.411014,2.290463,0,0,3.867927,7.14414,0,2.411014,-2.411014,7.789158,55.63673,0.2168566,2.51951,0,0,7.14414
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.1920654,0.1920654,0,-1,0,0.1920654,0,0,2.775558E-17,0,0,0.2021741,0.1920654,0,0,6.546832,4.733126,0,0.2021741,-0.2021741,7.576048,54.11452,0.2168566,0.211272,0,0,4.733126
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.6651707,0.6651707,0,-1,0,0.6651707,0,0,0,0,0,0.7001797,0.6651707,0,0,6.77147,4.530951,0,0.7001797,-0.7001797,6.837994,48.84272,0.2168566,0.7316878,0,0,4.530951
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,1.049014,1.049014,0,-1,0,1.049014,0,0,2.220446E-16,0,0,1.104225,1.049014,0,0,7.549447,3.830772,0,1.104225,-1.104225,5.674038,40.52876,0.2168566,1.153915,0,0,3.830772
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.9946598,0.9946598,0,-1,0,0.9946598,0,0,2.220446E-16,0,0,1.04701,0.9946598,0,0,8.776363,2.726547,0,1.04701,-1.04701,4.570393,32.6456,0.2168566,1.094126,0,0,2.726547
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.8378417,0.8378417,0,-1,0,0.8378417,0,0,1.110223E-16,0,0,0.8819386,0.8378417,0,0,9.939709,1.679536,0,0.8819386,-0.8819386,3.640748,26.00529,0.2168566,0.9216259,0,0,1.679536
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,1.389119,0.7577179,0,-1,0,0.7577179,0,0,0.6314013,0.7703132,0,0.7975978,0.7577179,0,0,10.91964,0.7975978,0,0.7975978,-0.7975978,2.800006,20,0.2168566,1.528031,0,0,0.7975978
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.6426761,0,0,-1,0,0,0,0,0.6426761,0.7069438,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168566,0.7069438,0,0,0
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,1.365195,1.365195,4.870459,0,1.494635,1.365195,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2170481,1.501715,0,5,0
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10397,0.008845544,0.03969881,1.108927,1.108927,4.614191,0,1.424674,1.108927,3.579928,0,0,0,0.03969881,0,0,3.505263,3.33,8.475861,2.997,3.369699,0,3.369699,9.155898,65.39914,0.2172102,1.21982,0.03175904,5,3.036699
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00159,0.2279306,1.022952,0.1243714,0.1243714,3.629635,0,1.15589,0.1243714,822.4982,4.440892E-16,0,0,1.022952,0,0,3.505263,3.33,5.106162,6.029729,4.352952,0,4.352952,13.28547,94.89603,0.2170851,0.1368085,0.818362,5,7.052681
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.0232,0.4251963,1.908281,4.035654,4.035654,2.938335,0,0.9671655,4.035654,47.28555,2.220446E-16,0,0,1.908281,1.155072,1.097318,0,0,0.7532089,9.947386,0.7532089,0,0.7532089,14.00003,100,0.217115,4.439219,1.526625,5,11.85567
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36695,0.6664895,2.991205,2.500381,2.500381,0,-1,0,2.500381,119.63,0.3592257,0,0,2.991205,2.631979,2.500381,0,0,0,10.62527,0,0,0,14.00003,100,0.217115,2.750418,2.392964,0,13.61648
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.47984,0.6391454,2.868484,0.703471,0.703471,0,0,0,0.703471,407.7616,2.127989,0,0,2.868484,0.7404958,0.703471,0,0,0,10.62527,0,0,0,14.00003,100,0.217115,0.7738181,2.294788,0,13.49376
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6625,0.8567945,3.845294,4.610673,4.610673,1.280674,0,0.5146239,4.610673,83.39982,0.3400305,0,0,3.845294,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.217115,5.071741,3.076235,5,14.47057
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.72811,0.9083243,4.07656,6.793832,6.793832,3.463832,0,1.110626,6.793832,60.00383,0.5712962,0,0,4.07656,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.217115,7.473216,3.261247,5,14.70183
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.53964,0.8347044,3.746153,0,0,0,0,0,0,0,3.746153,0,0,3.746153,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.217115,0,2.996922,0,14.37143
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30926,0.8673107,3.89249,0.8124308,0.8124308,0,-1,0,0.8124308,479.1166,3.0373,0,0,3.89249,0.8551903,0.8124308,0,0,0,10.62527,0,0,0,14.00003,100,0.217115,0.8936738,3.113992,0,14.51777
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17973,0.6397724,2.871299,1.930224,1.930224,0,-1,0,1.930224,148.7547,0.8394843,0,0,2.871299,2.031814,1.930224,0,0,0,10.62527,0,0,0,14.00003,100,0.217115,2.123246,2.297039,0,13.49657
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82925,0.4615454,2.071416,0.7250084,0.7250084,0,-1,0,0.7250084,285.7092,1.308249,0,0,2.071416,0.7631667,0.7250084,0,0,0,10.62527,0,0,0,14.00003,100,0.217115,0.7975093,1.657133,0,12.69669
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80479,0.2194815,0.9850328,1.413563,1.413563,0,-1,0,1.413563,69.68439,0,2.220446E-16,0,0.9850328,1.487961,1.413563,0,0,0,10.62527,0,0.5029283,-0.5029283,13.4699,96.21334,0.217115,1.554919,0.7880263,0,11.61031
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90637,0.02684051,0.1204602,2.150932,2.150932,0,-1,0,2.150932,5.600372,0,0,0,0.1204602,2.264139,2.150932,0,0,0.5588092,10.12235,0,2.143679,-2.143679,11.21026,80.07312,0.217115,2.366025,0.09636816,0,10.24281
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,12.60797,3.33,0,-1,0,3.33,0,0,9.277966,10.53876,0,3.505263,3.33,0,0,2.940674,7.978667,0,3.505263,-3.505263,7.515388,53.68123,0.217115,13.86876,0,0,7.978667
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.835411,4.473404,0,0,0,7.515388,53.68123,0.217115,0,0,0,4.473404
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,2.666823,2.666823,0,-1,0,2.666823,0,0,4.440892E-16,0,0,2.807182,2.666823,0,0,6.835411,4.473404,0,2.807182,-2.807182,4.556358,32.54535,0.217115,2.933505,0,0,4.473404
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,1.205146,1.205146,0,-1,0,1.205146,0,0,2.220446E-16,0,0,1.268575,1.205146,0,0,9.954502,1.666222,0,1.268575,-1.268575,3.219162,22.99397,0.217115,1.325661,0,0,1.666222
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,1.067441,0.3777646,0,-1,0,0.3777646,0,0,0.6896768,0.7964209,0,0.397647,0.3777646,0,0,11.36403,0.397647,0,0.397647,-0.397647,2.800006,20,0.217115,1.174186,0,0,0.397647
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.7253972,0,0,-1,0,0,0,0,0.7253972,0.797937,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217115,0.797937,0,0,0
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217115,0,0,0,0
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.2167248,0,0,-1,0,0,0,0,0.2167248,0.2383973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217115,0.2383973,0,0,0
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,1.313878,0,0,-1,0,0,0,0,1.313878,1.445265,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217115,1.445265,0,0,0
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217115,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217115,0,0,0,0
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11478,0.01963983,0.08814355,0.9836304,0.9836304,4.488894,0,1.390468,0.9836304,8.961044,0,0,0,0.08814355,0,0,3.505263,3.33,11.80586,0,3.418144,0,3.418144,6.042741,43.16235,0.2172491,1.081993,0.07051484,5,0.08814355
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03185,0.1703155,0.7643759,0.0845683,0.0845683,3.589831,0,1.145024,0.0845683,903.8563,4.440892E-16,0,0,0.7643759,0,0,3.505263,3.33,8.387716,3.076329,4.094376,0,4.094376,9.927008,70.90705,0.217149,0.09302513,0.6115007,5,3.840705
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.07521,0.3747651,1.681946,0,0,2.748837,0,0.9154325,0,0,0,0,0,1.681946,0,0,2.748837,2.611395,4.293341,6.761268,4.293341,0,4.293341,14.00003,100,0.2168838,0,1.345557,5,8.443213
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44636,0.5486409,2.462301,1.998957,1.998957,0,-1,0,1.998957,123.1792,0.358135,0,0,2.462301,2.104166,1.998957,0,0,0,10.62527,0,0,0,14.00003,100,0.2168838,2.198853,1.96984,0,13.08757
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59818,0.6338934,2.844913,0,0,0,0,0,0,0,2.844913,0,0,2.844913,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2168838,0,2.275931,0,13.47019
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83807,0.659315,2.959006,0,0,0,0,0,0,0,2.959006,0,0,2.959006,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2168838,0,2.367204,0,13.58428
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94387,0.6574746,2.950746,0,0,0,0,0,0,0,2.950746,0,0,2.950746,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2168838,0,2.360597,0,13.57602
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70272,0.6571899,2.949468,1.58283,1.58283,0,0,0,1.58283,186.3414,1.283331,0,0,2.949468,1.666137,1.58283,0,0,0,10.62527,0,0,0,14.00003,100,0.2168838,1.741113,2.359575,0,13.57474
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40955,0.6923843,3.107421,0.1465151,0.1465151,0,-1,0,0.1465151,2120.887,2.953194,0,0,3.107421,0.1542265,0.1465151,0,0,0,10.62527,0,0,0,14.00003,100,0.2168838,0.1611667,2.485937,0,13.73269
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.239,0.606299,2.72107,5.594331,3.33,0,-1,0,3.33,81.71381,0,2.264331,2.823764,2.72107,3.505263,3.33,0,0,0,10.62527,0,0.7841933,-0.7841933,13.17342,94.09564,0.2168838,6.153764,2.176856,0,13.34634
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86025,0.4450163,1.997233,4.874276,3.33,0,-1,0,3.33,59.97697,0,1.544276,2.031703,1.997233,3.505263,3.33,0,0,0.8713259,9.841081,0,1.50803,-1.50803,11.58381,82.74136,0.2168838,5.361703,1.597787,0,11.83831
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81367,0.2086115,0.9362484,4.331883,3.33,0,-1,0,3.33,28.11557,4.440892E-16,1.001883,1.435072,0.9362484,3.505263,3.33,0,0,2.546915,8.333051,0,2.569015,-2.569015,8.875834,63.39868,0.2168838,4.765071,0.7489988,0,9.2693
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89568,0.02493989,0.1119302,6.830086,3.33,0,-1,0,3.33,3.361268,0,3.500086,4.183095,0.1119302,3.505263,3.33,0,0,5.401375,5.764036,0,3.393333,-3.393333,5.298946,37.84954,0.2168838,7.513095,0.08954418,0,5.875967
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.171745,2.370703,0,0,0,5.298946,37.84954,0.2168838,0,0,0,2.370703
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,1.04837,1.04837,0,-1,0,1.04837,0,0,0,0,0,1.103548,1.04837,0,0,9.171745,2.370703,0,1.103548,-1.103548,4.135705,29.54069,0.2168838,1.153207,0,0,2.370703
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.2878632,0.2878632,0,-1,0,0.2878632,0,0,5.551115E-17,0,0,0.3030139,0.2878632,0,0,10.39791,1.267156,0,0.3030139,-0.3030139,3.8163,27.25923,0.2168838,0.3166496,0,0,1.267156
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.3965662,0.3965662,0,-1,0,0.3965662,0,0,5.551115E-17,0,0,0.4174381,0.3965662,0,0,10.73459,0.9641418,0,0.4174381,-0.4174381,3.376282,24.11625,0.2168838,0.4362228,0,0,0.9641418
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.19841,0.5467038,0,0,0,3.376282,24.11625,0.2168838,0,0,0,0.5467038
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.1630086,0.1630086,0,-1,0,0.1630086,0,0,2.775558E-17,0,0,0.171588,0.1630086,0,0,11.19841,0.5467038,0,0.171588,-0.171588,3.195412,22.82433,0.2168838,0.1793094,0,0,0.5467038
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.5415897,0.35636,0,-1,0,0.35636,0,0,0.1852298,0.2393888,0,0.3751158,0.35636,0,0,11.38906,0.3751158,0,0.3751158,-0.3751158,2.800006,20,0.2168838,0.5957487,0,0,0.3751158
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.6381648,0,0,-1,0,0,0,0,0.6381648,0.7019813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168838,0.7019813,0,0,0
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.6037059,0,0,-1,0,0,0,0,0.6037059,0.6640765,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168838,0.6640765,0,0,0
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.3503511,0,0,-1,0,0,0,0,0.3503511,0.3853862,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168838,0.3853862,0,0,0
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,1.547175,1.547175,5,0,1.53,1.547175,0,0,0,0,0,0,0,3.452825,3.280183,11.80586,0,3.280183,0,3.280183,5.911861,42.22749,0.21707,1.701893,0,5,0
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12771,0.008659258,0.03886275,0.4635118,0.4635118,3.968775,0,1.248476,0.4635118,8.384415,0,0,0,0.03886275,0,0,3.505263,3.33,8.525677,2.952165,3.368863,0,3.368863,9.107844,65.0559,0.2171217,0.509863,0.0310902,5,2.991028
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.0639,0.1284541,0.5765023,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5765023,0,0,3.505263,3.33,5.156814,5.984141,3.906502,0,3.906502,12.81388,91.52752,0.2170311,0,0.4612018,5,6.560644
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12857,0.1803023,0.8091968,0,0,0,0,0,0,0,0,0,0,0.8091968,0,0,0,0,1.250312,9.499993,0.8091968,0,0.8091968,13.58155,97.01087,0.2169342,0,0.6473575,0,10.30919
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52649,0.3978537,1.785568,0,0,0,-1,0,0,0,1.344453,0,0,1.785568,0,0,0,0,0.4411151,10.22827,0.4411151,0,0.4411151,14.00003,100,0.2168814,0,1.428454,0,12.01384
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71614,0.5130752,2.302681,0,0,0,0,0,0,0,2.302681,0,0,2.302681,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2168814,0,1.842145,0,12.92796
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0109,0.6661096,2.9895,3.117563,3.117563,1.25,0,0.50625,3.117563,95.89221,1.023644,0,0,2.9895,1.965856,1.867563,0,0,0,10.62527,0,0,0,14.00003,100,0.2168814,3.429319,2.3916,5,13.61477
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15376,0.6858237,3.077976,3.579921,3.579921,1.25,0,0.50625,3.579921,85.9789,0.6254281,0,0,3.077976,2.452549,2.329921,0,0,0,10.62527,0,0,0,14.00003,100,0.2168814,3.937913,2.462381,5,13.70325
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86058,0.6291811,2.823765,1.846221,1.846221,0,0,0,1.846221,152.9484,0.8803744,0,0,2.823765,1.943391,1.846221,0,0,0,10.62527,0,0,0,14.00003,100,0.2168814,2.030843,2.259012,0,13.44904
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50588,0.6719909,3.015895,0,0,0,-1,0,0,0,3.015895,0,0,3.015895,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2168814,0,2.412716,0,13.64117
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29499,0.4752342,2.132851,1.094221,1.094221,0,-1,0,1.094221,194.9196,0.9810394,0,0,2.132851,1.151812,1.094221,0,0,0,10.62527,0,0,0,14.00003,100,0.2168814,1.203643,1.706281,0,12.75813
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88842,0.251675,1.129518,3.803957,3.33,0,-1,0,3.33,33.91945,4.440892E-16,0.4739569,0.8543526,1.129518,3.505263,3.33,0,0,0,10.62527,0,2.375746,-2.375746,11.49577,82.1125,0.2168814,4.184352,0.9036141,0,11.75479
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82008,0.08175443,0.3669139,3.043208,3.043208,0,-1,0,3.043208,12.05681,0,4.440892E-16,0.01752829,0.3669139,3.203376,3.043208,0,0,2.639717,8.249529,0,2.836462,-2.836462,8.505878,60.75615,0.2168814,3.347528,0.2935311,0,8.616443
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88285,0.02413215,0.1083051,4.842497,3.33,0,-1,0,3.33,3.252405,0,1.512497,1.996747,0.1083051,3.505263,3.33,0,0,5.791342,5.413066,0,3.396958,-3.396958,4.92517,35.17972,0.2168814,5.326747,0.08664408,0,5.521371
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,7.550542,1.915303,0,-1,0,1.915303,0,0,5.635239,6.390294,0,2.016108,1.915303,0,0,9.56574,2.016108,0,2.016108,-2.016108,2.800006,20,0.2168814,8.305596,0,0,2.016108
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168814,0,0,0,0
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,9.492149,0,0,-1,0,0,0,0,9.492149,10.44136,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168814,10.44136,0,0,0
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.5992835,0,0,-1,0,0,0,0,0.5992835,0.6592118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168814,0.6592118,0,0,0
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,1.911817,0,0,-1,0,0,0,0,1.911817,2.102999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168814,2.102999,0,0,0
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.3510069,0,0,-1,0,0,0,0,0.3510069,0.3861076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168814,0.3861076,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.6721182,0,0,-1,0,0,0,0,0.6721182,0.7393301,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168814,0.7393301,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.1798272,0,0,-1,0,0,0,0,0.1798272,0.1978099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168814,0.1978099,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.7955518,0,0,-1,0,0,0,0,0.7955518,0.875107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168814,0.875107,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.01513404,0,0,-1,0,0,0,0,0.01513404,0.01664745,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168814,0.01664745,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,1.489518,1.489518,4.994781,0,1.528575,1.489518,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2170692,1.63847,0,5,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14273,0.02583403,0.1159431,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1159431,0,0,3.505263,3.33,8.475861,2.997,3.445943,0,3.445943,9.22823,65.91579,0.2170341,0,0.09275449,5,3.112943
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09766,0.1743324,0.7824038,3.931958,3.931958,5,0,1.53,3.931958,19.89858,0,0,0,0.7824038,0,0,1.068042,1.01464,5.029917,6.098349,1.797044,0,1.797044,10.93305,78.09309,0.2171216,4.325154,0.625923,5,6.880753
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18319,0.4309603,1.93415,3.269877,3.269877,4.503664,0,1.3945,3.269877,59.15054,0,0,0,1.93415,0,0,1.233787,1.172098,3.232873,7.715688,3.106248,0,3.106248,13.8799,99.14194,0.2172626,3.596865,1.54732,5,9.649838
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60722,0.4441624,1.993401,0,0,0,-1,0,0,0,1.866776,0,0,1.993401,0,0,0,0,0.1266255,10.51131,0.1266255,0,0.1266255,14.00003,100,0.2172475,0,1.594721,0,12.50471
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83355,0.5427834,2.436012,7.389423,7.389423,5,0,1.53,7.389423,32.9662,0,0,0,2.436012,2.515182,2.389423,0,0,0,10.62527,0,0.07916975,-0.07916975,13.91658,99.40392,0.2172475,8.128365,1.94881,5,13.06129
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18084,0.5082908,2.281209,1.877645,1.877645,0,0,0,1.877645,121.4931,0.2167737,0,0,2.281209,1.976469,1.877645,0,0,0.08796639,10.5461,0.08796639,0,0.08796639,14.00003,100,0.217237,2.06541,1.824967,0,12.82731
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35769,0.8266256,3.709896,0,0,0,0,0,0,0,3.709896,0,0,3.709896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.217237,0,2.967917,0,14.33517
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01315,0.7380733,3.312473,1.034382,1.034382,0,0,0,1.034382,320.2369,2.22365,0,0,3.312473,1.088823,1.034382,0,0,0,10.62527,0,0,0,14.00003,100,0.217237,1.13782,2.649979,0,13.93775
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59818,0.5694083,2.555505,0,0,0,-1,0,0,0,2.555505,0,0,2.555505,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.217237,0,2.044404,0,13.18078
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34768,0.6579928,2.953072,1.984452,1.984452,0,-1,0,1.984452,148.8105,0.8641754,0,0,2.953072,2.088897,1.984452,0,0,0,10.62527,0,0,0,14.00003,100,0.217237,2.182897,2.362458,0,13.57835
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91377,0.4272525,1.917509,2.246123,2.246123,0,-1,0,2.246123,85.36973,0,0,0,1.917509,2.36434,2.246123,0,0,0,10.62527,0,0.4468308,-0.4468308,13.52903,96.63571,0.217237,2.470735,1.534007,0,12.54278
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82405,0.1534967,0.688893,2.476405,2.476405,0,-1,0,2.476405,27.81827,0,0,0,0.688893,2.606742,2.476405,0,0,0.4964787,10.17844,0,1.917849,-1.917849,11.50744,82.19581,0.217237,2.724046,0.5511144,0,10.86734
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.86793,0.01366163,0.06131339,0,0,0,-1,0,0,0,0,0,0,0.06131339,0,0,0,0,2.627422,8.260594,0.06131339,0,0.06131339,11.5656,82.61129,0.2172297,0,0.04905071,0,8.321907
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,7.135518,3.33,0,-1,0,3.33,0,0,3.805517,4.519069,0,3.505263,3.33,0,0,2.566109,8.315776,0,3.505263,-3.505263,7.870731,56.2194,0.2172297,7.849069,0,0,8.315776
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,5.443117,3.33,0,-1,0,3.33,0,0,2.113117,2.657428,0,3.505263,3.33,0,0,6.460846,4.810513,0,3.505263,-3.505263,4.17586,29.82751,0.2172297,5.987428,0,0,4.810513
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,4.078461,1.239987,0,-1,0,1.239987,0,0,2.838474,3.24632,0,1.30525,1.239987,0,0,10.35558,1.30525,0,1.30525,-1.30525,2.800006,20,0.2172297,4.486307,0,0,1.30525
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,1.25271,0,0,-1,0,0,0,0,1.25271,1.377981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172297,1.377981,0,0,0
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,1.188271,0,0,-1,0,0,0,0,1.188271,1.307099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172297,1.307099,0,0,0
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,1.495784,0,0,-1,0,0,0,0,1.495784,1.645362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172297,1.645362,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,1.276528,0,0,-1,0,0,0,0,1.276528,1.404181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172297,1.404181,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.3702246,0,0,-1,0,0,0,0,0.3702246,0.4072471,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172297,0.4072471,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.5013739,0,0,-1,0,0,0,0,0.5013739,0.5515113,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172297,0.5515113,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,1.61761,0,0,-1,0,0,0,0,1.61761,1.779372,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172297,1.779372,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.8240452,0.8240452,4.329309,0,1.346901,0.8240452,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.217345,0.9064497,0,5,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15981,0.01337768,0.06003904,1.007252,1.007252,4.512516,0,1.396917,1.007252,5.960674,0,0,0,0.06003904,0,0,3.505263,3.33,8.475861,2.997,3.390039,0,3.390039,9.175195,65.53697,0.217483,1.107978,0.04803123,5,3.057039
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13309,0.2248892,1.009303,1.153934,1.153934,4.659197,0,1.436961,1.153934,87.46622,4.440892E-16,0,0,1.009303,0,0,3.505263,3.33,5.085821,6.048035,4.339303,0,4.339303,13.29182,94.94137,0.2175323,1.269328,0.8074421,5,7.057338
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23898,0.444711,1.995863,0.5458497,0.5458497,0,0,0,0.5458497,365.6433,0.6747656,0,0,1.995863,0.5745786,0.5458497,0,0,0.7465186,9.953407,0.7465186,0,0.7465186,14.00003,100,0.2174439,0.6004347,1.59669,0,11.94927
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68845,0.6142588,2.756793,4.399493,3.33,0,-1,0,3.33,82.78659,0,1.069493,1.509443,2.756793,3.505263,3.33,0,0,0,10.62527,0,0.7484696,-0.7484696,13.21107,94.36461,0.2174439,4.839443,2.205435,0,13.38207
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95027,0.7162282,3.214432,4.145013,4.145013,1.881353,0,0.6786094,4.145013,77.54939,0,0,0,3.214432,2.382799,2.263659,0,0,0.8316329,9.876804,0.8316329,0,0.8316329,14.00003,100,0.2174497,4.559514,2.571546,5,13.09124
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34773,0.9726607,4.365301,0.01692837,0.01692837,0,0,0,0.01692837,25786.9,4.347482,0,0,4.365301,0.01781933,0.01692837,0,0,0,10.62527,0,0,0,14.00003,100,0.2174497,0.0186212,3.492241,0,14.99058
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55563,0.8498579,3.814162,0,0,0,0,0,0,0,3.814162,0,0,3.814162,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2174497,0,3.05133,0,14.43944
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16036,0.9086271,4.077919,3.236434,3.236434,1.25,0,0.50625,3.236434,126.0004,1.986935,0,0,4.077919,2.090983,1.986434,0,0,0,10.62527,0,0,0,14.00003,100,0.2174497,3.560077,3.262335,5,14.70319
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68639,0.7956025,3.570664,0,0,0,-1,0,0,0,3.570664,0,0,3.570664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2174497,0,2.856531,0,14.19594
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39704,0.6327255,2.839672,0,0,0,-1,0,0,0,2.839672,0,0,2.839672,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2174497,0,2.271737,0,13.46495
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93629,0.4282226,1.921863,0.5501122,0.5501122,0,-1,0,0.5501122,349.3584,1.342797,0,0,1.921863,0.5790654,0.5501122,0,0,0,10.62527,0,0,0,14.00003,100,0.2174497,0.6051234,1.53749,0,12.54714
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82559,0.2042538,0.9166912,4.424858,3.33,0,-1,0,3.33,27.52826,0,1.094858,1.537344,0.9166912,3.505263,3.33,0,0,0,10.62527,0,2.588572,-2.588572,11.27143,80.51008,0.2174497,4.867344,0.733353,0,11.54197
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85095,0.02781788,0.1248467,0.3475129,0.3475129,0,-1,0,0.3475129,35.92576,0,0,0,0.1248467,0.3658031,0.3475129,0,0,2.876191,8.036702,0,0.2409564,-0.2409564,11.01744,78.69587,0.2174497,0.3822642,0.09987733,0,8.161549
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.14392,7.795746,0,0,0,11.01744,78.69587,0.2174497,0,0,0,7.795746
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,3.34644,3.33,0,-1,0,3.33,0,0,0.01644028,0.3510843,0,3.505263,3.33,0,0,3.14392,7.795746,0,3.505263,-3.505263,7.322571,52.30398,0.2174497,3.681084,0,0,7.795746
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,4.134475,3.33,0,-1,0,3.33,0,0,0.8044752,1.217923,0,3.505263,3.33,0,0,7.038657,4.290483,0,3.505263,-3.505263,3.6277,25.91209,0.2174497,4.547923,0,0,4.290483
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.8505615,0.7459586,0,-1,0,0.7459586,0,0,0.104603,0.1896591,0,0.7852196,0.7459586,0,0,10.93339,0.7852196,0,0.7852196,-0.7852196,2.800006,20,0.2174497,0.9356177,0,0,0.7852196
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.6981855,0,0,-1,0,0,0,0,0.6981855,0.768004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174497,0.768004,0,0,0
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.7139241,0,0,-1,0,0,0,0,0.7139241,0.7853165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174497,0.7853165,0,0,0
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.8092665,0,0,-1,0,0,0,0,0.8092665,0.8901932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174497,0.8901932,0,0,0
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.8145869,0,0,-1,0,0,0,0,0.8145869,0.8960456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174497,0.8960456,0,0,0
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.1050488,0,0,-1,0,0,0,0,0.1050488,0.1155537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174497,0.1155537,0,0,0
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174497,0,0,0,0
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174497,0,0,0,0
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17889,0.02415599,0.1084121,0.7641078,0.7641078,4.269371,0,1.330538,0.7641078,14.18806,0,0,0,0.1084121,0,0,3.505263,3.33,11.80586,0,3.438412,0,3.438412,6.06197,43.2997,0.217541,0.8405186,0.08672968,5,0.1084121
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.1701,0.2382433,1.069236,2.457135,2.457135,5,0,1.53,2.457135,43.51555,0,0,0,1.069236,0,0,2.542865,2.415722,8.367448,3.094571,3.484958,0,3.484958,9.368091,66.9148,0.2177153,2.702848,0.8553885,5,4.163806
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29585,0.3669738,1.646978,3.739199,3.739199,5,0,1.53,3.739199,44.0463,0,0,0,1.646978,0,0,1.260801,1.197761,4.88249,6.231033,2.84474,0,2.84474,12.06685,86.1916,0.2178439,4.113119,1.317583,5,7.878011
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77003,0.5933142,2.662794,5.932376,3.33,0,-1,0,3.33,79.96379,4.440892E-16,2.602376,3.195613,2.662794,3.505263,3.33,0,0,2.037751,8.791299,0,0.8424689,-0.8424689,11.17881,79.84846,0.2178439,6.525613,2.130235,0,11.45409
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06615,0.7163584,3.215016,4.492892,4.492892,4.263762,0,1.329007,4.492892,71.55784,0,0,0,3.215016,0.241189,0.2291296,0,0,2.973827,7.94883,2.973827,0,2.973827,14.00003,100,0.217957,4.942181,2.572013,5,11.16385
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51144,0.6952026,3.12007,0,0,0,0,0,0,0,3.12007,0,0,3.12007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.217957,0,2.496056,0,13.74534
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.74751,0.7363993,3.30496,4.657788,4.657788,1.518076,0,0.5794347,4.657788,70.95557,0,0,0,3.30496,3.30496,3.139712,0,0,0,10.62527,0,0,0,14.00003,100,0.217957,5.123567,2.643968,5,13.93023
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30216,0.7500234,3.366105,0.161153,0.161153,0,0,0,0.161153,2088.764,3.19647,0,0,3.366105,0.1696347,0.161153,0,0,0,10.62527,0,0,0,14.00003,100,0.217957,0.1772683,2.692884,0,13.99138
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77047,0.752186,3.375811,3.599707,3.33,0,-1,0,3.33,101.3757,0,0.2697071,0.6296778,3.375811,3.505263,3.33,0,0,0,10.62527,0,0.1294525,-0.1294525,13.86357,99.02532,0.217957,3.959678,2.700649,0,14.00109
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44304,0.5985748,2.686404,0.4998079,0.4998079,0,-1,0,0.4998079,537.4872,2.016454,0,0,2.686404,0.5261136,0.4998079,0,0,0.1438361,10.49582,0.1438361,0,0.1438361,14.00003,100,0.21794,0.5497887,2.149123,0,13.18223
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95598,0.2761663,1.239434,2.129273,2.129273,0,-1,0,2.129273,58.20927,0,4.440892E-16,0,1.239434,2.24134,2.129273,0,0,0,10.62527,0,1.001906,-1.001906,12.94393,92.45644,0.21794,2.3422,0.9915475,0,11.86471
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82474,0.1473032,0.6610969,3.635203,3.33,0,-1,0,3.33,19.85276,0,0.3052032,0.6687235,0.6610969,3.505263,3.33,0,0,1.113229,9.623368,0,2.844166,-2.844166,9.945912,71.04209,0.21794,3.998724,0.5288776,0,10.28447
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83197,0.02668272,0.119752,3.234425,3.234425,0,-1,0,3.234425,3.702421,0,4.440892E-16,0.2278679,0.119752,3.404658,3.234425,0,0,4.273413,6.779202,0,3.284906,-3.284906,6.483317,46.30931,0.21794,3.557868,0.09580164,0,6.898954
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,3.102226,3.102226,0,-1,0,3.102226,0,0,4.440892E-16,0.09286748,0,3.265501,3.102226,0,0,7.923309,3.494296,0,3.265501,-3.265501,3.041177,21.72265,0.21794,3.412449,0,0,3.494296
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.55164,0.2287949,0,0,0,3.041177,21.72265,0.21794,0,0,0,0.2287949
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,3.231483,0.2173551,0,-1,0,0.2173551,0,0,3.014128,3.337276,0,0.2287949,0.2173551,0,0,11.55164,0.2287949,0,0.2287949,-0.2287949,2.800006,20,0.21794,3.554632,0,0,0.2287949
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.3064363,0,0,-1,0,0,0,0,0.3064363,0.3370799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21794,0.3370799,0,0,0
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.7063376,0,0,-1,0,0,0,0,0.7063376,0.7769713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21794,0.7769713,0,0,0
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21794,0,0,0,0
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.827311,0,0,-1,0,0,0,0,0.827311,0.910042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21794,0.910042,0,0,0
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21794,0,0,0,0
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21794,0,0,0,0
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,1.870716,0,0,-1,0,0,0,0,1.870716,2.057788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21794,2.057788,0,0,0
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21794,0,0,0,0
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.19992,0.01282532,0.05756005,0.2727432,0.2727432,3.778006,0,1.196396,0.2727432,21.10412,0,0,0,0.05756005,0,0,3.505263,3.33,11.80586,0,3.38756,0,3.38756,6.013727,42.95511,0.2179554,0.3000176,0.04604804,5,0.05756005
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.20862,0.1331824,0.5977228,2.244572,2.244572,5,0,1.53,2.244572,26.62969,0,0,0,0.5977228,0,0,2.755428,2.617656,8.418301,3.048804,3.215379,0,3.215379,9.064103,64.74347,0.2181209,2.46903,0.4781782,5,3.646527
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35372,0.3489023,1.565874,6.453334,6.453334,5,0,1.53,6.453334,24.26456,0,0,0,1.565874,1.529826,1.453335,0,0,5.202921,5.942645,0.03604768,0,0.03604768,9.098301,64.98774,0.2181223,7.098668,1.252699,5,7.508519
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85188,0.310608,1.394009,3.219645,3.219645,0,-1,0,3.219645,43.29696,0,0,0.2116097,1.394009,3.3891,3.219645,0,0,5.166873,5.975088,0,1.995092,-1.995092,6.99529,49.96626,0.2181223,3.54161,1.115207,0,7.369096
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18106,0.5621746,2.523039,0.6063101,0.6063101,0,0,0,0.6063101,416.1302,0,0,0,2.523039,0.6382211,0.6063101,0,0,7.383642,3.979996,1.884818,0,1.884818,8.783385,62.73834,0.2179011,0.6669411,2.018431,0,6.503036
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67181,0.7009503,3.145865,0,0,0,0,0,0,0,0,0,0,3.145865,0,0,0,0,5.498824,5.676332,3.145865,0,3.145865,11.76781,84.05566,0.2175329,0,2.516692,0,8.822198
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93329,0.6478135,2.907387,0,0,0,0,0,0,0,0.5544279,0,0,2.907387,0,0,0,0,2.352959,8.507611,2.352959,0,2.352959,14.00003,100,0.2172584,0,2.32591,0,11.415
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43849,0.5785211,2.596403,0,0,0,0,0,0,0,2.596403,0,0,2.596403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2172584,0,2.077122,0,13.22168
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85037,0.4749627,2.131633,3.358377,3.33,0,-1,0,3.33,64.01299,0,0.02837716,0.3642149,2.131633,3.505263,3.33,0,0,0,10.62527,0,1.373631,-1.373631,12.55209,89.65764,0.2172584,3.694215,1.705306,0,12.75691
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.48567,0.4344864,1.949975,1.179894,1.179894,0,-1,0,1.179894,165.267,0,0,0,1.949975,1.241994,1.179894,0,0,1.526256,9.251644,0.7079813,0,0.7079813,13.22374,94.45513,0.2171759,1.297883,1.55998,0,11.20162
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97286,0.2204354,0.9893143,4.426352,3.33,0,-1,0,3.33,29.70914,0,1.096352,1.538987,0.9893143,3.505263,3.33,0,0,0.8182748,9.888827,0,2.515949,-2.515949,10.5717,75.512,0.2171759,4.868988,0.7914514,0,10.87814
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82151,0.170164,0.7636958,3.939518,3.33,0,-1,0,3.33,22.93381,0,0.6095185,1.00347,0.7636958,3.505263,3.33,0,0,3.613774,7.372878,0,2.741567,-2.741567,7.681836,54.87014,0.2171759,4.33347,0.6109567,0,8.136574
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81104,0.0259252,0.1163523,1.670528,1.670528,0,-1,0,1.670528,6.964999,0,0,0,0.1163523,1.758451,1.670528,0,0,6.659959,4.63131,0,1.642099,-1.642099,5.950912,42.50643,0.2171759,1.837581,0.09308182,0,4.747663
