Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.484513,2.989212,0,0,0,5.950912,42.50643,0.2171759,0,0,0,2.989212
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,3.101868,2.839751,0,-1,0,2.839751,0,0,0.2621163,0.5723031,0,2.989212,2.839751,0,0,8.484513,2.989212,0,2.989212,-2.989212,2.800006,20,0.2171759,3.412055,0,0,2.989212
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171759,0,0,0,0
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.5135296,0,0,-1,0,0,0,0,0.5135296,0.5648826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171759,0.5648826,0,0,0
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171759,0,0,0,0
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171759,0,0,0,0
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.8226315,0,0,-1,0,0,0,0,0.8226315,0.9048946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171759,0.9048946,0,0,0
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,1.961829,0,0,-1,0,0,0,0,1.961829,2.158012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171759,2.158012,0,0,0
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.7358936,0,0,-1,0,0,0,0,0.7358936,0.8094829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171759,0.8094829,0,0,0
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171759,0,0,0,0
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.109191,0.109191,3.614454,0,1.151746,0.109191,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2171727,0.1201101,0,5,0
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22285,0.01729348,0.07761313,0.9587795,0.9587795,4.464043,0,1.383684,0.9587795,8.094993,0,0,0,0.07761313,0,0,3.505263,3.33,8.475861,2.997,3.407613,0,3.407613,9.191867,65.65606,0.2172982,1.054657,0.0620905,5,3.074613
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.2486,0.2007071,0.9007736,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9007736,0,0,3.505263,3.33,5.068247,6.063852,4.230773,0,4.230773,13.20553,94.32504,0.2171728,0,0.7206189,5,6.964625
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41248,0.3970374,1.781904,4.033592,4.033592,3.136383,0,1.021233,4.033592,44.17661,2.220446E-16,0,0,1.781904,0.9444306,0.897209,0,0,0.8374735,9.871548,0.8374735,0,0.8374735,14.00003,100,0.2172045,4.436951,1.425523,5,11.65345
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93385,0.6123196,2.74809,6.307333,3.33,0,-1,0,3.33,82.52523,0,2.977333,3.608066,2.74809,3.505263,3.33,0,0,0,10.62527,0,0.7571729,-0.7571729,13.2019,94.29908,0.2172045,6.938066,2.198472,0,13.37336
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29483,0.7900687,3.545828,0,0,0,0,0,0,0,2.704525,0,0,3.545828,0,0,0,0,0.8413032,9.868101,0.8413032,0,0.8413032,14.00003,100,0.2171071,0,2.836663,0,13.41393
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82872,0.8933008,4.009134,1.953666,1.953666,0,0,0,1.953666,205.2108,1.952643,0,0,4.009134,2.056491,1.953666,0,0,0,10.62527,0,0,0,14.00003,100,0.2171071,2.149033,3.207307,0,14.63441
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.11291,1.017633,4.567139,1.453393,1.453393,0,0,0,1.453393,314.2397,3.037251,0,0,4.567139,1.529888,1.453393,0,0,0,10.62527,0,0,0,14.00003,100,0.2171071,1.598732,3.653711,0,15.19241
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56928,1.008654,4.526841,5.635757,5.635757,2.305757,0,0.7944717,5.635757,80.32356,1.021578,0,0,4.526841,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2171071,6.199333,3.621473,5,15.15211
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92605,0.8614905,3.866369,1.502997,1.502997,0,-1,0,1.502997,257.2439,2.284267,0,0,3.866369,1.582102,1.502997,0,0,0,10.62527,0,0,0,14.00003,100,0.2171071,1.653297,3.093096,0,14.49164
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52491,0.6587251,2.956358,0,0,0,-1,0,0,0,2.956358,0,0,2.956358,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2171071,0,2.365087,0,13.58163
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98692,0.4168769,1.870944,2.623597,2.623597,0,-1,0,2.623597,71.31216,0,0,0,1.870944,2.761681,2.623597,0,0,0,10.62527,0,0.8907375,-0.8907375,13.06111,93.29344,0.2171071,2.885957,1.496755,0,12.49622
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81593,0.2003407,0.8991292,1.348489,1.348489,0,-1,0,1.348489,66.67681,0,0,0,0.8991292,1.419462,1.348489,0,0,0.9897083,9.734537,0,0.5203325,-0.5203325,12.51263,89.37575,0.2171071,1.483337,0.7193034,0,10.63367
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78819,0.01990986,0.08935545,0,0,0,-1,0,0,0,0,0,0,0.08935545,0,0,0,0,1.567855,9.214204,0.08935545,0,0.08935545,12.5974,89.98125,0.2170968,0,0.07148436,0,9.303559
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,3.621701,3.33,0,-1,0,3.33,0,0,0.2917011,0.6538712,0,3.505263,3.33,0,0,1.4785,9.294624,0,3.505263,-3.505263,8.902528,63.58936,0.2170968,3.983871,0,0,9.294624
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,5.081057,3.33,0,-1,0,3.33,0,0,1.751057,2.259162,0,3.505263,3.33,0,0,5.373237,5.789361,0,3.505263,-3.505263,5.207656,37.19747,0.2170968,5.589162,0,0,5.789361
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.267974,2.284098,0,0,0,5.207656,37.19747,0.2170968,0,0,0,2.284098
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.6313203,0.6313203,0,-1,0,0.6313203,0,0,0,0,0,0.6645477,0.6313203,0,0,9.267974,2.284098,0,0.6645477,-0.6645477,4.507161,32.19395,0.2170968,0.6944523,0,0,2.284098
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.00636,1.61955,0,0,0,4.507161,32.19395,0.2170968,0,0,0,1.61955
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.05045994,0.05045994,0,-1,0,0.05045994,0,0,6.938894E-18,0,0,0.05311573,0.05045994,0,0,10.00636,1.61955,0,0.05311573,-0.05311573,4.451172,31.79403,0.2170968,0.05550594,0,0,1.61955
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.4015403,0.4015403,0,-1,0,0.4015403,0,0,5.551115E-17,0,0,0.4226741,0.4015403,0,0,10.06538,1.566434,0,0.4226741,-0.4226741,4.005635,28.61162,0.2170968,0.4416944,0,0,1.566434
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,1.249428,1.086572,0,-1,0,1.086572,0,0,0.1628558,0.2877986,0,1.14376,1.086572,0,0,10.53502,1.14376,0,1.14376,-1.14376,2.800006,20,0.2170968,1.374371,0,0,1.14376
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,1.099481,0,0,-1,0,0,0,0,1.099481,1.209429,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170968,1.209429,0,0,0
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170968,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.4482379,0.4482379,3.953501,0,1.244306,0.4482379,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2171485,0.4930617,0,5,0
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24765,0.02566622,0.11519,0.9806247,0.9806247,4.485888,0,1.389647,0.9806247,11.74659,0,0,0,0.11519,0,0,3.505263,3.33,8.475861,2.997,3.44519,0,3.44519,9.227515,65.91069,0.2172723,1.078687,0.09215199,5,3.11219
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.28994,0.1593806,0.7153003,3.459948,3.459948,5,0,1.53,3.459948,20.67373,0,0,0,0.7153003,0,0,1.540052,1.46305,5.03067,6.097671,2.17835,0,2.17835,11.29408,80.67184,0.2173783,3.805942,0.5722402,5,6.812971
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47205,0.1933956,0.8679596,0,0,0,0,0,0,0,0,0,0,0.8679596,0,0,0,0,2.85232,8.058186,0.8679596,0,0.8679596,12.1175,86.55338,0.2172784,0,0.6943676,0,8.926146
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01584,0.4459889,2.001598,2.044098,2.044098,0,-1,0,2.044098,97.92083,0,4.440892E-16,0,2.001598,2.151682,2.044098,0,0,1.984361,8.83935,0,0.1500844,-0.1500844,11.9593,85.42337,0.2172784,2.248508,1.601278,0,10.84095
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40734,0.7289199,3.271393,0.9455258,0.9455258,0,0,0,0.9455258,345.9866,0.1249812,0,0,3.271393,0.9952903,0.9455258,0,0,2.151121,8.689265,2.151121,0,2.151121,14.00003,100,0.217031,1.040078,2.617114,0,11.96066
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98203,0.4605646,2.067014,0.3470623,0.3470623,0,0,0,0.3470623,595.5743,1.701685,0,0,2.067014,0.3653288,0.3470623,0,0,0,10.62527,0,0,0,14.00003,100,0.217031,0.3817686,1.653611,0,12.69229
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28632,0.4829657,2.16755,3.92678,3.92678,1.867607,0,0.6748568,3.92678,55.19918,0,0,0,2.16755,2.16755,2.059173,0,0,0,10.62527,0,0,0,14.00003,100,0.217031,4.319458,1.73404,5,12.79282
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69451,0.7126296,3.198282,4.042601,4.042601,1.25,0,0.50625,4.042601,79.11445,0.2587016,0,0,3.198282,2.93958,2.792601,0,0,0,10.62527,0,0,0,14.00003,100,0.217031,4.446861,2.558625,5,13.82356
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99747,0.63489,2.849386,3.537595,3.33,0,-1,0,3.33,85.56715,0,0.2075945,0.5613539,2.849386,3.505263,3.33,0,0,0,10.62527,0,0.6558769,-0.6558769,13.30867,95.06176,0.217031,3.891354,2.279509,0,13.47466
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56074,0.4978069,2.234157,2.461805,2.461805,0,-1,0,2.461805,90.75282,0,0,0,2.234157,2.591374,2.461805,0,0,0.7287521,9.969398,0,0.3572164,-0.3572164,12.93213,92.3722,0.217031,2.707986,1.787326,0,12.20355
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99819,0.2997377,1.345223,0,0,0,-1,0,0,0,0.2195635,0,0,1.345223,0,0,0,0,1.125659,9.612181,1.125659,0,1.125659,14.00003,100,0.2169018,0,1.076178,0,10.9574
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80805,0.1161157,0.5211273,0,0,0,-1,0,0,0,0.5211273,0,0,0.5211273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2169018,0,0.4169019,0,11.1464
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76348,0.02882023,0.1293452,3.150676,3.150676,0,-1,0,3.150676,4.105315,0,4.440892E-16,0.1357441,0.1293452,3.316502,3.150676,0,0,0,10.62527,0,3.187156,-3.187156,10.64047,76.0032,0.2169018,3.465744,0.1034762,0,10.75462
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,4.053131,3.33,0,-1,0,3.33,0,0,0.7231308,1.128444,0,3.505263,3.33,0,0,3.541285,7.438118,0,3.505263,-3.505263,6.945599,49.61132,0.2169018,4.458444,0,0,7.438118
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,2.090111,2.090111,0,-1,0,2.090111,0,0,0,0,0,2.200117,2.090111,0,0,7.436022,3.932855,0,2.200117,-2.200117,4.626472,33.04616,0.2169018,2.299122,0,0,3.932855
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,5.982589,1.646101,0,-1,0,1.646101,0,0,4.336488,4.934747,0,1.732738,1.646101,0,0,9.880596,1.732738,0,1.732738,-1.732738,2.800006,20,0.2169018,6.580848,0,0,1.732738
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,1.096265,0,0,-1,0,0,0,0,1.096265,1.205892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169018,1.205892,0,0,0
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.1984596,0,0,-1,0,0,0,0,0.1984596,0.2183056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169018,0.2183056,0,0,0
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169018,0,0,0,0
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169018,0,0,0,0
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.7577777,0,0,-1,0,0,0,0,0.7577777,0.8335555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169018,0.8335555,0,0,0
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169018,0,0,0,0
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.47364,0,0,-1,0,0,0,0,0.47364,0.521004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169018,0.521004,0,0,0
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169018,0,0,0,0
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27424,0.02071756,0.09298039,0,0,0,0,0,0,0,0,0,0,0.09298039,0,0,0,0,11.80586,0,0.09298039,0,0.09298039,2.888215,20.63006,0.2168912,0,0.07438432,0,0.09298039
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.3326,0.2429015,1.090142,3.402279,3.402279,5,0,1.53,3.402279,32.04153,0,0,0,1.090142,0,0,1.597721,1.517835,11.71288,0.08368235,2.607977,0,2.607977,5.362359,38.30249,0.2170143,3.742507,0.8721136,5,1.173824
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53233,0.3224783,1.447283,7.993103,7.993103,5,0,1.53,7.993103,18.10664,0,0,1.20811,1.447283,3.150635,2.993103,0,0,9.104902,2.430862,0,1.703352,-1.703352,3.566869,25.47758,0.2170143,8.792413,1.157826,5,3.878145
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09773,0.6184286,2.775508,1.441601,1.441601,0,-1,0,1.441601,192.5295,0,0,0.3672804,2.775508,1.517475,1.441601,0,0,10.99752,0.7275101,1.258033,0,1.258033,4.760343,34.00238,0.2168702,1.585761,2.220406,0,3.503018
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51845,0.7803712,3.502306,4.316456,4.316456,5,0,1.53,4.316456,81.13847,0,0,0,3.502306,0,0,0.6835442,0.649367,9.739483,1.859739,4.151673,0,4.151673,8.698966,62.13535,0.2169951,4.748101,2.801845,5,5.362046
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13162,0.7896623,3.544004,0.7475001,0.7475001,2.898875,0,0.9563928,0.7475001,474.1142,0,0,0,3.544004,0,0,2.151374,2.043806,5.58781,5.596245,5.58781,0,5.58781,14.00003,100,0.216621,0.8222502,2.835203,5,9.140249
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45349,0.8578601,3.850076,5.38363,5.38363,2.05363,0,0.725641,5.38363,71.5145,0.3448133,0,0,3.850076,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.216621,5.921993,3.080061,5,14.47535
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81411,0.6076763,2.727252,5.269369,5.269369,2.67848,0,0.8962251,5.269369,51.7567,0,0,0,2.727252,2.727252,2.590889,0,0,0,10.62527,0,0,0,14.00003,100,0.216621,5.796306,2.181801,5,13.35253
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.06459,0.5191593,2.329987,3.417927,3.33,0,-1,0,3.33,69.96958,4.440892E-16,0.08792713,0.4297198,2.329987,3.505263,3.33,0,0,0,10.62527,0,1.175276,-1.175276,12.76118,91.15109,0.216621,3.75972,1.86399,0,12.95526
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.59316,0.569901,2.557716,3.571815,3.33,0,-1,0,3.33,76.80828,0,0.2418152,0.5989967,2.557716,3.505263,3.33,0,0,1.305862,9.449998,0,0.9475474,-0.9475474,11.76238,84.0168,0.216621,3.928997,2.046173,0,12.00771
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00666,0.2324583,1.043273,7.288984,3.33,0,-1,0,3.33,31.32952,4.440892E-16,3.958984,4.687882,1.043273,3.505263,3.33,0,0,2.358693,8.502451,0,2.46199,-2.46199,9.16721,65.47994,0.216621,8.017882,0.8346184,0,9.545724
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.7979,0.1543588,0.6927621,2.883579,2.883579,0,-1,0,2.883579,24.02439,0,0,0,0.6927621,3.035346,2.883579,0,0,5.094237,6.040461,0,2.342584,-2.342584,6.69791,47.84212,0.216621,3.171936,0.5542096,0,6.733222
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73697,0.02852229,0.128008,1.365372,1.365372,0,-1,0,1.365372,9.375325,0,2.220446E-16,0,0.128008,1.437233,1.365372,0,0,7.697108,3.697877,0,1.309225,-1.309225,5.317865,37.98468,0.216621,1.501909,0.1024064,0,3.825885
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,1.552686,1.552686,0,-1,0,1.552686,0,0,2.220446E-16,0,0,1.634406,1.552686,0,0,9.151803,2.388652,0,1.634406,-1.634406,3.59505,25.67888,0.216621,1.707954,0,0,2.388652
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,7.976813,0.7165331,0,-1,0,0.7165331,0,0,7.26028,8.057961,0,0.7542454,0.7165331,0,0,10.96781,0.7542454,0,0.7542454,-0.7542454,2.800006,20,0.216621,8.774494,0,0,0.7542454
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.3003187,0,0,-1,0,0,0,0,0.3003187,0.3303505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216621,0.3303505,0,0,0
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.06937869,0,0,-1,0,0,0,0,0.06937869,0.07631656,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216621,0.07631656,0,0,0
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.4505562,0,0,-1,0,0,0,0,0.4505562,0.4956119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216621,0.4956119,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.2055961,0,0,-1,0,0,0,0,0.2055961,0.2261557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216621,0.2261557,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.584614,0,0,-1,0,0,0,0,0.584614,0.6430755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216621,0.6430755,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216621,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.7062065,0,0,-1,0,0,0,0,0.7062065,0.7768272,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216621,0.7768272,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216621,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.725873,0.725873,4.231136,0,1.3201,0.725873,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2167169,0.7984603,0,5,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30257,0.01806895,0.08109343,0,0,3.505263,0,1.121937,0,0,0,0,0,0.08109343,0,0,3.505263,3.33,8.475861,2.997,3.411093,0,3.411093,9.195168,65.67964,0.2166881,0,0.06487475,5,3.078094
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37647,0.2542374,1.141017,0,0,3.505263,0,1.121937,0,0,0,0,0,1.141017,0,0,3.505263,3.33,5.064767,6.066984,4.471017,0,4.471017,13.43675,95.97658,0.2165394,0,0.912814,5,7.208002
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59322,0.4992609,2.240683,5.410691,5.410691,3.846104,0,1.214986,5.410691,41.41214,1.110223E-16,0,0,2.240683,1.646934,1.564587,0,0,0.5937493,10.0909,0.5937493,0,0.5937493,14.00003,100,0.2165616,5.951761,1.792547,5,12.33158
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17941,0.7275499,3.265244,3.217535,3.217535,0,-1,0,3.217535,101.4828,0,4.440892E-16,0.2092889,3.265244,3.386879,3.217535,0,0,0,10.62527,0,0.1216355,-0.1216355,13.87181,99.08418,0.2165616,3.539289,2.612195,0,13.89052
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62803,0.8954726,4.018881,1.457581,1.457581,0,0,0,1.457581,275.7227,2.349435,0,0,4.018881,1.534296,1.457581,0,0,0.1351505,10.50364,0.1351505,0,0.1351505,14.00003,100,0.2165464,1.603339,3.215105,0,14.52252
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27738,0.98389,4.415698,3.369149,3.369149,1.25,0,0.50625,3.369149,131.0627,2.185015,0,0,4.415698,2.230684,2.119149,0,0,0,10.62527,0,0,0,14.00003,100,0.2165464,3.706064,3.532559,5,15.04097
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61436,1.001642,4.495367,0,0,0,0,0,0,0,4.495367,0,0,4.495367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2165464,0,3.596293,0,15.12064
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92804,0.9157935,4.110082,0,0,0,0,0,0,0,4.110082,0,0,4.110082,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2165464,0,3.288065,0,14.73536
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.12739,0.8540695,3.833064,2.095258,2.095258,0,-1,0,2.095258,182.9399,1.627529,0,0,3.833064,2.205535,2.095258,0,0,0,10.62527,0,0,0,14.00003,100,0.2165464,2.304784,3.066451,0,14.45834
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62217,0.6109559,2.74197,1.929335,1.929335,0,-1,0,1.929335,142.1199,0.7110908,0,0,2.74197,2.030879,1.929335,0,0,0,10.62527,0,0,0,14.00003,100,0.2165464,2.122269,2.193576,0,13.36724
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01237,0.369617,1.658841,5.734682,3.33,0,-1,0,3.33,49.81505,0,2.404682,2.97815,1.658841,3.505263,3.33,0,0,0,10.62527,0,1.846422,-1.846422,12.05373,86.09789,0.2165464,6.30815,1.327073,0,12.28412
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.7855,0.2100489,0.9426996,3.052965,3.052965,0,-1,0,3.052965,30.87816,0,0,0.02826176,0.9426996,3.213648,3.052965,0,0,2.05158,8.778852,0,2.270948,-2.270948,9.659939,68.99943,0.2165464,3.358262,0.7541596,0,9.721552
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70872,0.02865796,0.1286169,0,0,0,-1,0,0,0,0,0,0,0.1286169,0,0,0,0,4.574856,6.507904,0.1286169,0,0.1286169,9.781956,69.87097,0.2165318,0,0.1028935,0,6.636521
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.446239,6.623659,0,0,0,9.781956,69.87097,0.2165318,0,0,0,6.623659
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,4.349334,3.33,0,-1,0,3.33,0,0,1.019334,1.454268,0,3.505263,3.33,0,0,4.446239,6.623659,0,3.505263,-3.505263,6.087084,43.47908,0.2165318,4.784267,0,0,6.623659
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,6.061856,2.962476,0,-1,0,2.962476,0,0,3.09938,3.705565,0,3.118396,2.962476,0,0,8.340976,3.118396,0,3.118396,-3.118396,2.800006,20,0.2165318,6.668042,0,0,3.118396
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.0763137,0,0,-1,0,0,0,0,0.0763137,0.08394507,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165318,0.08394507,0,0,0
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,1.200957,0,0,-1,0,0,0,0,1.200957,1.321052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165318,1.321052,0,0,0
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.2408179,0,0,-1,0,0,0,0,0.2408179,0.2648997,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165318,0.2648997,0,0,0
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.5451105,0,0,-1,0,0,0,0,0.5451105,0.5996215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165318,0.5996215,0,0,0
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.2766412,0,0,-1,0,0,0,0,0.2766412,0.3043053,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165318,0.3043053,0,0,0
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165318,0,0,0,0
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,1.19432,0,0,-1,0,0,0,0,1.19432,1.313753,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165318,1.313753,0,0,0
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.1026213,0.1026213,3.607884,0,1.149952,0.1026213,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2165288,0.1128834,0,5,0
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.3326,0.02570436,0.1153612,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1153612,0,0,3.505263,3.33,8.475861,2.997,3.445361,0,3.445361,9.227677,65.91185,0.2164966,0,0.09228894,5,3.112361
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.42152,0.1284075,0.5762931,0.7054377,0.7054377,4.210701,0,1.314521,0.7054377,81.69297,4.440892E-16,0,0,0.5762931,0,0,3.505263,3.33,5.030499,6.097825,3.906293,0,3.906293,12.93351,92.38205,0.2165238,0.7759815,0.4610344,5,6.674118
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65465,0.3280814,1.472429,0,0,0,0,0,0,0,0.3482234,0,0,1.472429,0,0,0,0,1.124206,9.613489,1.124206,0,1.124206,14.00003,100,0.2163975,0,1.177944,0,11.08592
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.26076,0.4086133,1.833856,1.983249,1.983249,0,-1,0,1.983249,92.46728,0,2.220446E-16,0,1.833856,2.087631,1.983249,0,0,0,10.62527,0,0.2537743,-0.2537743,13.73253,98.08928,0.2163975,2.181574,1.467085,0,12.45913
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73594,0.5033582,2.259072,0,0,0,0,0,0,0,1.9771,0,0,2.259072,0,0,0,0,0.2819714,10.3715,0.2819714,0,0.2819714,14.00003,100,0.2163659,0,1.807257,0,12.63057
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41917,0.7550265,3.388559,3.399316,3.399316,1.25,0,0.50625,3.399316,99.68355,1.126121,0,0,3.388559,2.262438,2.149316,0,0,0,10.62527,0,0,0,14.00003,100,0.2163659,3.739248,2.710847,5,14.01383
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.7689,0.7908389,3.549285,2.939466,2.939466,0,0,0,2.939466,120.7459,0.4551108,0,0,3.549285,3.094174,2.939466,0,0,0,10.62527,0,0,0,14.00003,100,0.2163659,3.233412,2.839428,0,14.17456
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03626,0.5925753,2.659478,0,0,0,0,0,0,0,2.659478,0,0,2.659478,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2163659,0,2.127582,0,13.28475
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18583,0.6127616,2.750074,1.711916,1.711916,0,-1,0,1.711916,160.6431,0.9480577,0,0,2.750074,1.802016,1.711916,0,0,0,10.62527,0,0,0,14.00003,100,0.2163659,1.883107,2.200059,0,13.37535
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64774,0.5350896,2.401482,5.170988,3.33,0,-1,0,3.33,72.11658,4.440892E-16,1.840988,2.358086,2.401482,3.505263,3.33,0,0,0,10.62527,0,1.103781,-1.103781,12.83654,91.68939,0.2163659,5.688087,1.921185,0,13.02676
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01533,0.1489536,0.6685036,0.285496,0.285496,0,-1,0,0.285496,234.1552,0,0,0,0.6685036,0.3005221,0.285496,0,0,1.226424,9.521493,0.3679815,0,0.3679815,13.18564,94.18295,0.2163246,0.3140456,0.5348029,0,10.19
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.7709,0.05123566,0.2299457,4.875839,3.33,0,-1,0,3.33,6.905275,0,1.545839,2.033423,0.2299457,3.505263,3.33,0,0,0.8584421,9.852676,0,3.275317,-3.275317,9.73315,69.52236,0.2163246,5.363423,0.1839565,0,10.08262
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67877,0.02993852,0.1343641,0,0,0,-1,0,0,0,0,0,0,0.1343641,0,0,0,0,4.497684,6.577359,0.1343641,0,0.1343641,9.86062,70.43285,0.2163096,0,0.1074913,0,6.711723
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.36332,6.698287,0,0,0,9.86062,70.43285,0.2163096,0,0,0,6.698287
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.36332,6.698287,0,0,0,9.86062,70.43285,0.2163096,0,0,0,6.698287
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.36332,6.698287,0,0,0,9.86062,70.43285,0.2163096,0,0,0,6.698287
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.8649266,0.8649266,0,-1,0,0.8649266,0,0,0,0,0,0.9104491,0.8649266,0,0,4.36332,6.698287,0,0.9104491,-0.9104491,8.900922,63.57788,0.2163096,0.9514193,0,0,6.698287
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.9319603,0.9319603,0,-1,0,0.9319603,0,0,1.110223E-16,0,0,0.9810109,0.9319603,0,0,5.37493,5.787838,0,0.9810109,-0.9810109,7.866846,56.19164,0.2163096,1.025156,0,0,5.787838
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.03652925,0.03652925,0,-1,0,0.03652925,0,0,6.938894E-18,0,0,0.03845184,0.03652925,0,0,6.464942,4.806827,0,0.03845184,-0.03845184,7.826314,55.90213,0.2163096,0.04018217,0,0,4.806827
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,1.916524,1.916524,0,-1,0,1.916524,0,0,2.220446E-16,0,0,2.017394,1.916524,0,0,6.507666,4.768375,0,2.017394,-2.017394,5.699794,40.71273,0.2163096,2.108176,0,0,4.768375
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,1.287704,1.287704,0,-1,0,1.287704,0,0,2.220446E-16,0,0,1.355477,1.287704,0,0,8.749214,2.750981,0,1.355477,-1.355477,4.270996,30.50705,0.2163096,1.416474,0,0,2.750981
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,1.331804,1.325729,0,-1,0,1.325729,0,0,0.006075384,0.1392558,0,1.395504,1.325729,0,0,10.2553,1.395504,0,1.395504,-1.395504,2.800006,20,0.2163096,1.464984,0,0,1.395504
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,1.292115,0,0,-1,0,0,0,0,1.292115,1.421326,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163096,1.421326,0,0,0
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.7710631,0.7710631,4.276326,0,1.332437,0.7710631,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2164119,0.8481695,0,5,0
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36425,0.01383241,0.06207987,0.1787788,0.1787788,3.684042,0,1.170743,0.1787788,34.7244,0,0,0,0.06207987,0,0,3.505263,3.33,8.475861,2.997,3.39208,0,3.39208,9.177131,65.5508,0.216414,0.1966567,0.0496639,5,3.05908
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46763,0.2118567,0.9508129,4.173868,4.173868,5,0,1.53,4.173868,22.78014,0,0,0,0.9508129,0,0,0.8261318,0.7848251,5.08378,6.049872,1.735638,0,1.735638,10.8237,77.312,0.2164909,4.591255,0.7606503,5,7.000685
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71651,0.431649,1.93724,2.942811,2.942811,4.283168,0,1.334305,2.942811,65.82958,0,0,0,1.93724,0,0,1.340357,1.273339,3.348142,7.611946,3.210579,0,3.210579,13.86952,99.06783,0.2166069,3.237092,1.549792,5,9.549187
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34167,0.6929539,3.109977,3.234431,3.234431,0,-1,0,3.234431,96.15221,0,0,0.2278743,3.109977,3.404665,3.234431,0,0,0.1375629,10.50147,0,0.2946873,-0.2946873,13.5589,96.84907,0.2166069,3.557874,2.487982,0,13.61144
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84206,0.8550295,3.837373,1.326453,1.326453,0,0,0,1.326453,289.2957,1.976113,0,0,3.837373,1.396267,1.326453,0,0,0.4649932,10.20678,0.4649932,0,0.4649932,14.00003,100,0.216555,1.459099,3.069898,0,14.04415
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55691,0.8916722,4.001825,6.709596,6.709596,3.379596,0,1.08763,6.709596,59.6433,0.4965615,0,0,4.001825,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.216555,7.380556,3.20146,5,14.6271
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91706,0.786594,3.530234,2.960607,2.960607,0,0,0,2.960607,119.2402,0.4138058,0,0,3.530234,3.116428,2.960607,0,0,0,10.62527,0,0,0,14.00003,100,0.216555,3.256668,2.824187,0,14.15551
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13875,0.9225492,4.140401,0,0,0,0,0,0,0,4.140401,0,0,4.140401,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.216555,0,3.31232,0,14.76567
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.23989,0.8311486,3.730195,4.325016,3.33,0,-1,0,3.33,112.0179,0.2249319,0.995016,1.427518,3.730195,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.216555,4.757518,2.984156,0,14.35547
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.6699,0.6749117,3.029003,0.6632348,0.6632348,0,-1,0,0.6632348,456.7015,2.330862,0,0,3.029003,0.6981419,0.6632348,0,0,0,10.62527,0,0,0,14.00003,100,0.216555,0.7295582,2.423203,0,13.65428
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01556,0.3891414,1.746467,0.2872882,0.2872882,0,-1,0,0.2872882,607.9145,1.444058,0,0,1.746467,0.3024086,0.2872882,0,0,0,10.62527,0,0,0,14.00003,100,0.216555,0.316017,1.397173,0,12.37174
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75414,0.1939601,0.8704932,0,0,0,-1,0,0,0,0.8704932,0,0,0.8704932,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.216555,0,0.6963945,0,11.49577
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64719,0.03022958,0.1356704,4.400703,3.33,0,-1,0,3.33,4.074185,0,1.070703,1.510773,0.1356704,3.505263,3.33,0,0,0,10.62527,0,3.369593,-3.369593,10.44816,74.6296,0.216555,4.840774,0.1085363,0,10.76094
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,1.54239,1.54239,0,-1,0,1.54239,0,0,2.220446E-16,0,0,1.623568,1.54239,0,0,3.743992,7.255682,0,1.623568,-1.623568,8.736774,62.40541,0.216555,1.696629,0,0,7.255682
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.3961478,0.3961478,0,-1,0,0.3961478,0,0,0,0,0,0.4169977,0.3961478,0,0,5.547956,5.632113,0,0.4169977,-0.4169977,8.29722,59.26574,0.216555,0.4357626,0,0,5.632113
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,7.811272,3.33,0,-1,0,3.33,0,0,4.481272,5.262399,0,3.505263,3.33,0,0,6.011287,5.215116,0,3.505263,-3.505263,4.602348,32.87385,0.216555,8.5924,0,0,5.215116
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,1.721136,1.62436,0,-1,0,1.62436,0,0,0.0967763,0.2688899,0,1.709853,1.62436,0,0,9.906024,1.709853,0,1.709853,-1.709853,2.800006,20,0.216555,1.89325,0,0,1.709853
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.1622428,0,0,-1,0,0,0,0,0.1622428,0.1784671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216555,0.1784671,0,0,0
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.7683562,0,0,-1,0,0,0,0,0.7683562,0.8451918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216555,0.8451918,0,0,0
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.6199526,0,0,-1,0,0,0,0,0.6199526,0.6819478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216555,0.6819478,0,0,0
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.7395854,0,0,-1,0,0,0,0,0.7395854,0.8135439,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216555,0.8135439,0,0,0
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216555,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.4939363,0,0,-1,0,0,0,0,0.4939363,0.54333,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216555,0.54333,0,0,0
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.7566509,0.7566509,4.261914,0,1.328503,0.7566509,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.216654,0.832316,0,5,0
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39747,0.02557327,0.1147728,0.1324979,0.1324979,3.637761,0,1.158109,0.1324979,86.62239,0,0,0,0.1147728,0,0,3.505263,3.33,8.475861,2.997,3.444773,0,3.444773,9.227119,65.90787,0.2166426,0.1457477,0.09181827,5,3.111773
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51475,0.2028986,0.9106088,2.950242,2.950242,5,0,1.53,2.950242,30.86556,0,0,0,0.9106088,0,0,2.049758,1.94727,5.031087,6.097296,2.857879,0,2.857879,11.93834,85.2737,0.2167785,3.245266,0.7284871,5,7.007905
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77871,0.4381126,1.966249,9.386833,8.33,5,0,1.53,8.33,23.60443,0,1.056833,1.995517,1.966249,3.505263,3.33,0,0,2.173208,8.669387,0,1.539014,-1.539014,10.31608,73.68613,0.2167785,10.32552,1.573,5,10.63564
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42204,0.5540661,2.486648,2.571587,2.571587,0,-1,0,2.571587,96.69702,0,0,0,2.486648,2.706934,2.571587,0,0,3.883224,7.130373,0,0.2202857,-0.2202857,10.08388,72.02755,0.2167785,2.828746,1.989319,0,9.617022
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94627,0.8700793,3.904916,1.211551,1.211551,0,0,0,1.211551,322.3073,0,0,0,3.904916,1.275316,1.211551,0,0,4.127985,6.910087,2.629599,0,2.629599,12.57853,89.84649,0.2164867,1.332706,3.123933,0,10.815
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69047,0.9918928,4.451615,4.288815,4.288815,1.483248,0,0.5699267,4.288815,103.7959,0,0,0,4.451615,2.953229,2.805567,0,0,1.498386,9.276727,1.498386,0,1.498386,14.00003,100,0.216357,4.717697,3.561292,5,13.72834
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.05881,1.013454,4.548381,3.37139,3.37139,1.25,0,0.50625,3.37139,134.9111,2.315339,0,0,4.548381,2.233042,2.12139,0,0,0,10.62527,0,0,0,14.00003,100,0.216357,3.708529,3.638705,5,15.17365
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23545,0.8208406,3.683933,2.183865,2.183865,0,0,0,2.183865,168.6886,1.385127,0,0,3.683933,2.298805,2.183865,0,0,0,10.62527,0,0,0,14.00003,100,0.216357,2.402252,2.947146,0,14.30921
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28955,0.6676128,2.996246,0,0,0,-1,0,0,0,2.996246,0,0,2.996246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.216357,0,2.396997,0,13.62152
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68864,0.423621,1.901211,1.371891,1.371891,0,-1,0,1.371891,138.5832,0.4571151,0,0,1.901211,1.444096,1.371891,0,0,0,10.62527,0,0,0,14.00003,100,0.216357,1.50908,1.520969,0,12.52649
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01308,0.2184461,0.9803861,0,0,0,-1,0,0,0,0.9803861,0,0,0.9803861,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.216357,0,0.7843089,0,11.60566
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73527,0.1894134,0.8500872,4.029152,3.33,0,-1,0,3.33,25.52814,4.440892E-16,0.6991524,1.102068,0.8500872,3.505263,3.33,0,0,0,10.62527,0,2.655176,-2.655176,11.20123,80.00861,0.216357,4.432067,0.6800697,0,11.47536
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61404,0.03042902,0.1365655,3.848477,3.33,0,-1,0,3.33,4.101065,4.440892E-16,0.5184768,0.9033245,0.1365655,3.505263,3.33,0,0,2.950196,7.970098,0,3.368698,-3.368698,7.650308,54.64494,0.216357,4.233325,0.1092524,0,8.106664
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,2.548029,2.548029,0,-1,0,2.548029,0,0,4.440892E-16,0,0,2.682136,2.548029,0,0,6.693193,4.6014,0,2.682136,-2.682136,4.823089,34.45057,0.216357,2.802832,0,0,4.6014
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,3.092512,1.823302,0,-1,0,1.823302,0,0,1.26921,1.578461,0,1.919265,1.823302,0,0,9.673344,1.919265,0,1.919265,-1.919265,2.800006,20,0.216357,3.401763,0,0,1.919265
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216357,0,0,0,0
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.3351312,0,0,-1,0,0,0,0,0.3351312,0.3686444,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216357,0.3686444,0,0,0
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.9048902,0,0,-1,0,0,0,0,0.9048902,0.9953792,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216357,0.9953792,0,0,0
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.1292456,0,0,-1,0,0,0,0,0.1292456,0.1421701,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216357,0.1421701,0,0,0
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.0451659,0,0,-1,0,0,0,0,0.0451659,0.0496825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216357,0.0496825,0,0,0
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216357,0,0,0,0
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.1332046,0,0,-1,0,0,0,0,0.1332046,0.1465251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216357,0.1465251,0,0,0
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,1.459185,0,0,-1,0,0,0,0,1.459185,1.605103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216357,1.605103,0,0,0
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,1.292032,1.292032,4.797296,0,1.474662,1.292032,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.216532,1.421236,0,5,0
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.4322,0.02514071,0.1128315,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1128315,0,0,3.505263,3.33,8.475861,2.997,3.442832,0,3.442832,9.225278,65.89471,0.2165007,0,0.09026522,5,3.109832
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.5628,0.1844424,0.8277777,0.1911983,0.1911983,3.696461,0,1.174134,0.1911983,432.9419,4.440892E-16,0,0,0.8277777,0,0,3.505263,3.33,5.033029,6.095548,4.157778,0,4.157778,13.16969,94.06904,0.2164203,0.2103182,0.6622221,5,6.923326
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84115,0.3129449,1.404497,2.622944,2.622944,0,0,0,2.622944,53.54657,0,0,0,1.404497,2.760994,2.622944,0,0,0.875251,9.837548,0,1.356497,-1.356497,11.73982,83.85567,0.2164203,2.885238,1.123597,0,11.24205
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.50175,0.2254338,1.011747,0.8067642,0.8067642,0,-1,0,0.8067642,125.408,0,0,0,1.011747,0.8492255,0.8067642,0,0,2.38247,8.481051,0.1625216,0,0.1625216,11.894,84.95697,0.2164024,0.8874406,0.8093976,0,9.492798
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04844,0.436811,1.960408,3.716983,3.716983,3.963547,0,1.247048,3.716983,52.74191,0,0,0,1.960408,0,0,0.2465637,0.2342355,2.219949,8.62732,2.194643,0,2.194643,13.97602,99.82852,0.2164861,4.088681,1.568326,5,10.58773
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.81977,0.3426566,1.537843,3.776881,3.776881,2.339971,0,0.8038121,3.776881,40.71726,0,0,0,1.537843,1.512537,1.436911,0,0,0.02530522,10.6025,0.02530522,0,0.02530522,14.00003,100,0.2164871,4.15457,1.230274,5,12.14034
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.19411,0.5756716,2.583614,1.189722,1.189722,0,0,0,1.189722,217.1611,1.331275,0,0,2.583614,1.252339,1.189722,0,0,0,10.62527,0,0,0,14.00003,100,0.2164871,1.308694,2.066891,0,13.20889
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32635,0.6237295,2.799298,2.647774,2.647774,0,0,0,2.647774,105.7227,0.01216754,0,0,2.799298,2.78713,2.647774,0,0,0,10.62527,0,0,0,14.00003,100,0.2164871,2.912551,2.239438,0,13.42457
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33479,0.4535526,2.035544,7.383586,3.33,0,-1,0,3.33,61.12745,0,4.053586,4.791945,2.035544,3.505263,3.33,0,0,0,10.62527,0,1.469719,-1.469719,12.45081,88.93417,0.2164871,8.121945,1.628435,0,12.66082
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70396,0.1391786,0.6246338,2.624818,2.624818,0,-1,0,2.624818,23.79722,0,4.440892E-16,0,0.6246338,2.762966,2.624818,0,0,1.633021,9.155555,0,2.138333,-2.138333,10.19681,72.8342,0.2164871,2.8873,0.499707,0,9.780189
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00793,0.2194453,0.9848706,0,0,0,-1,0,0,0,0,0,0,0.9848706,0,0,0,0,4.008946,7.017222,0.9848706,0,0.9848706,11.13114,79.50797,0.2163788,0,0.7878965,0,8.002093
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71432,0.1475553,0.662228,2.770156,2.770156,0,-1,0,2.770156,23.9058,0,0,0,0.662228,2.915954,2.770156,0,0,3.024076,7.903606,0,2.253726,-2.253726,8.755503,62.53918,0.2163788,3.047172,0.5297825,0,8.565834
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57938,0.01231597,0.05527407,0,0,0,-1,0,0,0,0,0,0,0.05527407,0,0,0,0,5.528215,5.64988,0.05527407,0,0.05527407,8.80794,62.91373,0.2163727,0,0.04421926,0,5.705154
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,8.706605,3.33,0,-1,0,3.33,0,0,5.376605,6.247265,0,3.505263,3.33,0,0,5.472941,5.699627,0,3.505263,-3.505263,5.113068,36.52184,0.2163727,9.577265,0,0,5.699627
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,1.718763,1.718763,0,-1,0,1.718763,0,0,2.220446E-16,0,0,1.809224,1.718763,0,0,9.367679,2.194364,0,1.809224,-1.809224,3.205978,22.8998,0.2163727,1.890639,0,0,2.194364
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,10.16553,0.3658827,0,-1,0,0.3658827,0,0,9.799647,10.8162,0,0.3851396,0.3658827,0,0,11.37793,0.3851396,0,0.3851396,-0.3851396,2.800006,20,0.2163727,11.18208,0,0,0.3851396
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,1.263518,0,0,-1,0,0,0,0,1.263518,1.38987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163727,1.38987,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,1.96055,0,0,-1,0,0,0,0,1.96055,2.156605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163727,2.156605,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.5639732,0,0,-1,0,0,0,0,0.5639732,0.6203706,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163727,0.6203706,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,1.219021,0,0,-1,0,0,0,0,1.219021,1.340924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163727,1.340924,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,1.291905,0,0,-1,0,0,0,0,1.291905,1.421095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163727,1.421095,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.6207028,0,0,-1,0,0,0,0,0.6207028,0.6827731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163727,0.6827731,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,1.641158,0,0,-1,0,0,0,0,1.641158,1.805274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163727,1.805274,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.4061736,0.4061736,3.911437,0,1.232822,0.4061736,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2164167,0.446791,0,5,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46837,0.007920607,0.03554768,1.076038,1.076038,4.581301,0,1.415695,1.076038,3.303572,0,0,0,0.03554768,0,0,3.505263,3.33,8.475861,2.997,3.365548,0,3.365548,9.151959,65.37101,0.2165595,1.183641,0.02843815,5,3.032548
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61169,0.2302836,1.033513,4.336569,4.336569,5,0,1.53,4.336569,23.8325,0,0,0,1.033513,0,0,0.663431,0.6302595,5.110312,6.025993,1.663772,0,1.663772,10.73035,76.64523,0.2166297,4.770226,0.8268102,5,7.059505
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90374,0.4052456,1.818742,0.5565881,0.5565881,2.27006,0,0.7847263,0.5565881,326.7663,0,0,0,1.818742,0,0,1.713472,1.627798,3.44654,7.523388,3.44654,0,3.44654,14.00003,100,0.216409,0.6122469,1.454994,5,9.34213
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58069,0.6893861,3.093965,4.634465,3.33,0,-1,0,3.33,92.91186,0,1.304465,1.767912,3.093965,3.505263,3.33,0,0,0,10.62527,0,0.4112984,-0.4112984,13.56648,96.90324,0.216409,5.097911,2.475172,0,13.71924
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14846,0.7581207,3.402446,0,0,0,0,0,0,0,2.945447,0,0,3.402446,0,0,0,0,0.4569982,10.21398,0.4569982,0,0.4569982,14.00003,100,0.2163591,0,2.721956,0,13.61642
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.94469,0.9430098,4.232228,2.031897,2.031897,0,0,0,2.031897,208.2895,2.093389,0,0,4.232228,2.138839,2.031897,0,0,0,10.62527,0,0,0,14.00003,100,0.2163591,2.235087,3.385782,0,14.8575
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32293,0.9053032,4.063001,4.869498,4.869498,1.539498,0,0.5852829,4.869498,83.43778,0.5577378,0,0,4.063001,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2163591,5.356447,3.250401,5,14.68828
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41141,0.7587836,3.405421,3.092512,3.092512,1.25,0,0.50625,3.092512,110.1183,1.465934,0,0,3.405421,1.939487,1.842512,0,0,0,10.62527,0,0,0,14.00003,100,0.2163591,3.401763,2.724337,5,14.03069
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.3756,0.6284403,2.82044,2.072254,2.072254,0,-1,0,2.072254,136.105,0.6391205,0,0,2.82044,2.18132,2.072254,0,0,0,10.62527,0,0,0,14.00003,100,0.2163591,2.279479,2.256352,0,13.44571
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71589,0.4938398,2.216353,1.250091,1.250091,0,-1,0,1.250091,177.2953,0.9004675,0,0,2.216353,1.315886,1.250091,0,0,0,10.62527,0,0,0,14.00003,100,0.2163591,1.3751,1.773082,0,12.84163
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00013,0.447633,2.008977,0,0,0,-1,0,0,0,2.008977,0,0,2.008977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2163591,0,1.607181,0,12.63425
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69136,0.2102111,0.9434274,3.375641,3.33,0,-1,0,3.33,28.33115,0,0.04564065,0.3832047,0.9434274,3.505263,3.33,0,0,0,10.62527,0,2.561836,-2.561836,11.29962,80.71138,0.2163591,3.713205,0.7547419,0,11.5687
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54327,0.03103647,0.1392917,3.321834,3.321834,0,-1,0,3.321834,4.193217,0,4.440892E-16,0.3240173,0.1392917,3.496667,3.321834,0,0,2.846484,8.063438,0,3.357376,-3.357376,7.760632,55.43297,0.2163591,3.654017,0.1114334,0,8.20273
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,1.667364,1.667364,0,-1,0,1.667364,0,0,2.220446E-16,0,0,1.75512,1.667364,0,0,6.576901,4.706063,0,1.75512,-1.75512,5.910573,42.21829,0.2163591,1.8341,0,0,4.706063
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,5.859326,2.803396,0,-1,0,2.803396,0,0,3.05593,3.641862,0,2.950943,2.803396,0,0,8.527035,2.950943,0,2.950943,-2.950943,2.800006,20,0.2163591,6.445259,0,0,2.950943
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,2.714615,0,0,-1,0,0,0,0,2.714615,2.986076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163591,2.986076,0,0,0
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.7214859,0,0,-1,0,0,0,0,0.7214859,0.7936345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163591,0.7936345,0,0,0
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163591,0,0,0,0
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163591,0,0,0,0
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.2159682,0,0,-1,0,0,0,0,0.2159682,0.237565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163591,0.237565,0,0,0
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.3140544,0,0,-1,0,0,0,0,0.3140544,0.3454598,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163591,0.3454598,0,0,0
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.07914497,0,0,-1,0,0,0,0,0.07914497,0.08705946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163591,0.08705946,0,0,0
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.725685,0,0,-1,0,0,0,0,0.725685,0.7982535,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163591,0.7982535,0,0,0
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.6113195,0.6113195,4.116583,0,1.288827,0.6113195,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2164342,0.6724515,0,5,0
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50592,0.02462043,0.1104965,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1104965,0,0,3.505263,3.33,8.475861,2.997,3.440496,0,3.440496,9.223063,65.87888,0.2164037,0,0.0883972,5,3.107497
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66135,0.09458929,0.4245167,5.127765,5.127765,5,0,1.53,5.127765,8.278788,0,0,0,0.4245167,0.1344894,0.127765,0,0,5.035364,6.093447,0.2900273,0,0.2900273,9.498207,67.8442,0.2164142,5.640542,0.3396134,5,6.517963
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.9664,0.2320035,1.041232,4.364772,4.364772,5,0,1.53,4.364772,23.85535,0,0,0,1.041232,0,0,0.6352276,0.6034662,4.745337,6.354472,1.644698,0,1.644698,11.0585,78.98916,0.2164829,4.80125,0.8329854,5,7.395703
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65877,0.3270875,1.467969,3.788322,3.33,0,-1,0,3.33,44.08314,0,0.4583223,0.8371546,1.467969,3.505263,3.33,0,0,3.100638,7.8347,0,2.037295,-2.037295,8.911007,63.64992,0.2164829,4.167155,1.174375,0,9.302669
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24621,0.4377092,1.964439,1.341597,1.341597,0,0,0,1.341597,146.4254,0,0,0,1.964439,1.412208,1.341597,0,0,5.364299,5.797405,0.5522311,0,0.5522311,9.434899,67.39201,0.2164229,1.475757,1.571551,0,7.761844
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06516,0.512202,2.298763,1.830358,1.830358,0,0,0,1.830358,125.5909,0,0,0,2.298763,1.926692,1.830358,0,0,4.812068,6.294413,0.3720706,0,0.3720706,9.787877,69.91327,0.2163824,2.013393,1.83901,0,8.593176
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44523,0.536223,2.406569,2.935022,2.935022,0,0,0,2.935022,81.99492,4.440892E-16,0,0,2.406569,3.089497,2.935022,0,0,4.439997,6.629277,0,0.6829278,-0.6829278,9.068007,64.77135,0.2163824,3.228524,1.925255,0,9.035846
