Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49061,0.5784507,2.596087,3.382746,3.382746,5,0,1.53,3.382746,76.74494,0,0,0,2.596087,0,0,1.617254,1.536391,5.198806,5.946349,4.132478,0,4.132478,12.98842,92.77425,0.2165044,3.721021,2.076869,5,8.542436
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41197,0.4183435,1.877525,2.4832,2.4832,0,-1,0,2.4832,75.6091,0,0,0,1.877525,2.613895,2.4832,0,0,1.066328,9.665579,0,0.7363697,-0.7363697,12.21222,87.22996,0.2165044,2.73152,1.50202,0,11.5431
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72442,0.1673826,0.7512129,1.044462,1.044462,0,-1,0,1.044462,71.92346,0,0,0,0.7512129,1.099433,1.044462,0,0,1.884517,8.929209,0,0.3482203,-0.3482203,11.84516,84.60813,0.2165044,1.148908,0.6009703,0,9.680422
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98972,0.1885201,0.846078,2.405094,2.405094,0,-1,0,2.405094,35.17859,0,4.440892E-16,0,0.846078,2.531678,2.405094,0,0,2.271428,8.580989,0,1.6856,-1.6856,10.06838,71.91688,0.2165044,2.645603,0.6768624,0,9.427067
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66642,0.1301195,0.5839761,0,0,0,-1,0,0,0,0,0,0,0.5839761,0,0,0,0,4.144317,6.895389,0.5839761,0,0.5839761,10.62239,75.87408,0.216441,0,0.4671809,0,7.479365
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50578,0.02442745,0.1096304,3.292999,3.292999,0,-1,0,3.292999,3.329196,0,0,0.2922987,0.1096304,3.466315,3.292999,0,0,3.560341,7.420967,0,3.356684,-3.356684,7.084136,50.60087,0.216441,3.622299,0.08770432,0,7.530598
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,3.857261,3.33,0,-1,0,3.33,0,0,0.5272614,0.9129875,0,3.505263,3.33,0,0,7.28999,4.064283,0,3.505263,-3.505263,3.389264,24.20898,0.216441,4.242988,0,0,4.064283
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.18473,0.5590199,0,0,0,3.389264,24.20898,0.216441,0,0,0,0.5590199
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,1.062063,0.5310689,0,-1,0,0.5310689,0,0,0.5309936,0.6371999,0,0.5590199,0.5310689,0,0,11.18473,0.5590199,0,0.5590199,-0.5590199,2.800006,20,0.216441,1.168269,0,0,0.5590199
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.7548754,0,0,-1,0,0,0,0,0.7548754,0.830363,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216441,0.830363,0,0,0
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,1.361817,0,0,-1,0,0,0,0,1.361817,1.497999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216441,1.497999,0,0,0
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,1.089416,0,0,-1,0,0,0,0,1.089416,1.198357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216441,1.198357,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.5212469,0,0,-1,0,0,0,0,0.5212469,0.5733716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216441,0.5733716,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.3647801,0,0,-1,0,0,0,0,0.3647801,0.4012581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216441,0.4012581,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.3630131,0,0,-1,0,0,0,0,0.3630131,0.3993144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216441,0.3993144,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216441,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.4751222,0.4751222,3.980385,0,1.251645,0.4751222,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2164948,0.5226344,0,5,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54479,0.01671461,0.07501518,0,0,3.505263,0,1.121937,0,0,0,0,0,0.07501518,0,0,3.505263,3.33,8.475861,2.997,3.405015,0,3.405015,9.189402,65.63846,0.2164683,0,0.06001214,5,3.072015
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.71171,0.2132357,0.9570017,1.488798,1.488798,4.593168,0,1.418935,1.488798,64.28017,4.440892E-16,0,0,0.9570017,0,0,3.10437,2.949152,5.070845,6.061513,3.906153,0,3.906153,12.8951,92.1077,0.2165523,1.637677,0.7656014,5,7.018516
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02903,0.4082312,1.832142,0,0,0,0,0,0,0,0.6674497,0,0,1.832142,0,0,0,0,1.164692,9.577051,1.164692,0,1.164692,14.00003,100,0.2164266,0,1.465713,0,11.40919
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73586,0.5046607,2.264917,2.187967,2.187967,0,-1,0,2.187967,103.517,0,0,0,2.264917,2.303123,2.187967,0,0,0,10.62527,0,0.03820619,-0.03820619,13.95975,99.71233,0.2164266,2.406764,1.811934,0,12.89019
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.34159,0.7304853,3.278418,1.153062,1.153062,0,0,0,1.153062,284.3228,2.022217,0,0,3.278418,1.21375,1.153062,0,0,0.04245132,10.58707,0.04245132,0,0.04245132,14.00003,100,0.2164221,1.268368,2.622735,0,13.86549
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18107,0.8868985,3.9804,3.558908,3.558908,1.25,0,0.50625,3.558908,111.8433,1.549971,0,0,3.9804,2.430429,2.308908,0,0,0,10.62527,0,0,0,14.00003,100,0.2164221,3.914798,3.18432,5,14.60567
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56098,0.7315367,3.283137,5.113249,5.113249,1.994269,0,0.7094353,5.113249,64.20844,4.440892E-16,0,0,3.283137,3.283137,3.11898,0,0,0,10.62527,0,0,0,14.00003,100,0.2164221,5.624573,2.626509,5,13.90841
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56392,0.8736973,3.921153,6.739616,6.739616,3.409616,0,1.095825,6.739616,58.18066,0.4158902,0,0,3.921153,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2164221,7.413578,3.136923,5,14.54643
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.44389,0.6590711,2.957911,1.818079,1.818079,0,-1,0,1.818079,162.6943,1.044144,0,0,2.957911,1.913767,1.818079,0,0,0,10.62527,0,0,0,14.00003,100,0.2164221,1.999887,2.366329,0,13.58319
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72957,0.4877417,2.188985,3.553777,3.33,0,-1,0,3.33,65.73528,0,0.2237774,0.5791551,2.188985,3.505263,3.33,0,0,0,10.62527,0,1.316278,-1.316278,12.61255,90.08945,0.2164221,3.909155,1.751188,0,12.81426
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97673,0.2619857,1.175792,0.1740352,0.1740352,0,-1,0,0.1740352,675.6057,0,0,0,1.175792,0.183195,0.1740352,0,0,1.462532,9.308996,0.9925967,0,0.9925967,13.55421,96.81558,0.2163151,0.1914387,0.9406334,0,10.48479
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63956,0.1526738,0.6851999,2.888202,2.888202,0,-1,0,2.888202,23.7241,0,0,0,0.6851999,3.040212,2.888202,0,0,0.4699348,10.20233,0,2.355012,-2.355012,11.07181,79.08418,0.2163151,3.177022,0.54816,0,10.88753
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46696,0.03097253,0.1390047,4.331707,3.33,0,-1,0,3.33,4.174316,0,1.001707,1.434878,0.1390047,3.505263,3.33,0,0,3.086615,7.847321,0,3.366258,-3.366258,7.52346,53.73889,0.2163151,4.764878,0.1112038,0,7.986325
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,1.439862,1.439862,0,-1,0,1.439862,0,0,2.220446E-16,0,0,1.515645,1.439862,0,0,6.826902,4.481062,0,1.515645,-1.515645,5.92583,42.32727,0.2163151,1.583849,0,0,4.481062
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.510952,2.965418,0,0,0,5.92583,42.32727,0.2163151,0,0,0,2.965418
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.5811027,0.5811027,0,-1,0,0.5811027,0,0,1.110223E-16,0,0,0.6116871,0.5811027,0,0,8.510952,2.965418,0,0.6116871,-0.6116871,5.281055,37.72175,0.2163151,0.639213,0,0,2.965418
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.2664895,0.2664895,0,-1,0,0.2664895,0,0,0,0,0,0.2805153,0.2664895,0,0,9.190604,2.35373,0,0.2805153,-0.2805153,4.985366,35.60969,0.2163151,0.2931384,0,0,2.35373
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.3742756,0.3742756,0,-1,0,0.3742756,0,0,5.551115E-17,0,0,0.3939743,0.3742756,0,0,9.502288,2.073215,0,0.3939743,-0.3939743,4.570081,32.64337,0.2163151,0.4117032,0,0,2.073215
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.9005739,0.9005739,0,-1,0,0.9005739,0,0,1.110223E-16,0,0,0.9479725,0.9005739,0,0,9.940037,1.679241,0,0.9479725,-0.9479725,3.57083,25.50588,0.2163151,0.9906313,0,0,1.679241
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,1.002176,0.6947049,0,-1,0,0.6947049,0,0,0.3074715,0.4076892,0,0.7312683,0.6947049,0,0,10.99334,0.7312683,0,0.7312683,-0.7312683,2.800006,20,0.2163151,1.102394,0,0,0.7312683
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.5378065,0,0,-1,0,0,0,0,0.5378065,0.5915871,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163151,0.5915871,0,0,0
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.8062181,0,0,-1,0,0,0,0,0.8062181,0.8868399,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163151,0.8868399,0,0,0
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.3274124,0,0,-1,0,0,0,0,0.3274124,0.3601537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163151,0.3601537,0,0,0
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,1.356448,1.356448,4.861711,0,1.492247,1.356448,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2164855,1.492093,0,5,0
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.58491,0.01825076,0.08190942,0.9415896,0.9415896,4.446853,0,1.378991,0.9415896,8.699057,4.440892E-16,0,0,0.08190942,0,0,3.505263,3.33,8.475861,2.997,3.411909,0,3.411909,9.195943,65.68517,0.2166002,1.035749,0.06552754,5,3.078909
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76267,0.06947888,0.3118212,1.343533,1.343533,4.617195,0,1.425494,1.343533,23.20904,0,0,0,0.3118212,0,0,3.273661,3.109978,5.063951,6.067719,3.421799,0,3.421799,12.44215,88.8723,0.216739,1.477886,0.249457,5,6.379539
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09153,0.1678416,0.753273,8.143644,8.143644,5,0,1.53,8.143644,9.249826,0,0,0.6280091,0.753273,3.3091,3.143645,0,0,1.642151,9.147338,0,2.555827,-2.555827,9.748069,69.62892,0.216739,8.958009,0.6026184,5,9.900611
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81189,0.3399372,1.525638,5.199224,3.33,0,-1,0,3.33,45.81496,0,1.869224,2.389146,1.525638,3.505263,3.33,0,0,4.481959,6.591511,0,1.979625,-1.979625,7.661361,54.7239,0.216739,5.719146,1.22051,0,8.117149
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.43449,0.4177945,1.875062,6.005692,6.005692,5,0,1.53,6.005692,31.22141,0,0,0,1.875062,1.058624,1.005693,0,0,6.681542,4.611887,0.816438,0,0.816438,8.435902,60.25632,0.2167679,6.606262,1.500049,5,6.486948
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29236,0.3388069,1.520565,1.884581,1.884581,5,0,1.53,1.884581,80.68453,0,0,0,1.520565,0,0,3.115419,2.959648,5.865104,5.346681,4.480213,0,4.480213,12.6862,90.61557,0.21685,2.073039,1.216452,5,6.867246
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67016,0.7050337,3.164191,5.107322,5.107322,3.416987,0,1.097837,5.107322,61.95401,0,0,0,3.164191,1.7793,1.690335,0,0,1.384891,9.378873,1.384891,0,1.384891,14.00003,100,0.2168988,5.618054,2.531353,5,12.54306
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63133,0.5849816,2.625397,1.716422,1.716422,0,0,0,1.716422,152.9576,0.8186371,0,0,2.625397,1.80676,1.716422,0,0,0,10.62527,0,0,0,14.00003,100,0.2168988,1.888065,2.100318,0,13.25067
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47135,0.6456986,2.897895,5.827872,3.33,0,-1,0,3.33,87.02388,0,2.497872,3.080659,2.897895,3.505263,3.33,0,0,0,10.62527,0,0.6073679,-0.6073679,13.35981,95.42699,0.2168988,6.410659,2.318316,0,13.52317
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73137,0.2601059,1.167355,3.599389,3.33,0,-1,0,3.33,35.05572,0,0.2693886,0.6293274,1.167355,3.505263,3.33,0,0,0.6748532,10.01791,0,2.337908,-2.337908,10.89544,77.82438,0.2168988,3.959327,0.9338843,0,11.18526
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.9612,0.2107638,0.9459081,3.156579,3.156579,0,-1,0,3.156579,29.96624,0,0,0.1422368,0.9459081,3.322715,3.156579,0,0,3.272528,7.679998,0,2.376806,-2.376806,8.39006,59.92889,0.2168988,3.472237,0.7567265,0,8.625907
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61082,0.1305683,0.5859907,5.037506,3.33,0,-1,0,3.33,17.59732,0,1.707506,2.211257,0.5859907,3.505263,3.33,0,0,5.913424,5.303192,0,2.919272,-2.919272,5.312877,37.94905,0.2168988,5.541257,0.4687925,0,5.889183
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.4269,0.0325222,0.1459596,5.457979,2.403385,0,-1,0,2.403385,6.073085,0,3.054594,3.711321,0.1459596,2.529879,2.403385,0,0,9.157061,2.383919,0,2.383919,-2.383919,2.800006,20,0.2168988,6.003777,0.1167677,0,2.529879
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,11.34593,0,0,-1,0,0,0,0,11.34593,12.48052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168988,12.48052,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,9.447531,0,0,-1,0,0,0,0,9.447531,10.39228,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168988,10.39228,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,7.984339,0,0,-1,0,0,0,0,7.984339,8.782773,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168988,8.782773,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168988,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.3866391,0,0,-1,0,0,0,0,0.3866391,0.425303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168988,0.425303,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,1.84401,0,0,-1,0,0,0,0,1.84401,2.028411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168988,2.028411,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.5128165,0,0,-1,0,0,0,0,0.5128165,0.5640982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168988,0.5640982,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.641899,0,0,-1,0,0,0,0,0.641899,0.706089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168988,0.706089,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.6948755,0,0,-1,0,0,0,0,0.6948755,0.7643631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168988,0.7643631,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.1217098,0,0,-1,0,0,0,0,0.1217098,0.1338808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168988,0.1338808,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.4751589,0.4751589,3.980422,0,1.251655,0.4751589,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.216951,0.5226747,0,5,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.6262,0.02141925,0.0961296,0.6890839,0.6890839,4.194347,0,1.310057,0.6890839,13.95035,4.440892E-16,0,0,0.0961296,0,0,3.505263,3.33,8.475861,2.997,3.42613,0,3.42613,9.209433,65.78153,0.2170247,0.7579923,0.07690368,5,3.09313
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81417,0.174567,0.7834566,0.004561546,0.004561546,3.509825,0,1.123182,0.004561546,17175.24,0,0,0,0.7834566,0,0,3.505263,3.33,5.049731,6.080517,4.113457,0,4.113457,13.1118,93.65553,0.216923,0.005017701,0.6267653,5,6.863973
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15382,0.3262587,1.464249,3.007878,3.007878,0,0,0,3.007878,48.68047,0,0,0,1.464249,3.166188,3.007878,0,0,0.936274,9.782628,0,1.701938,-1.701938,11.3178,80.84126,0.216923,3.308666,1.171399,0,11.24688
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88673,0.6519273,2.92585,0.1380149,0.1380149,0,-1,0,0.1380149,2119.952,0,0,0,2.92585,0.1452788,0.1380149,0,0,2.827317,8.080689,2.780571,0,2.780571,13.95568,99.68324,0.2166272,0.1518164,2.34068,0,11.00654
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.5248,0.7822511,3.510743,4.113541,4.113541,1.25,0,0.50625,4.113541,85.34602,0.4497441,0,0,3.510743,3.014253,2.863541,0,0,0.04674576,10.5832,0.04674576,0,0.04674576,14.00003,100,0.2166222,4.524895,2.808594,5,14.09395
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39893,0.7946364,3.566328,2.304883,2.304883,0,0,0,2.304883,154.7292,1.140135,0,0,3.566328,2.426193,2.304883,0,0,0,10.62527,0,0,0,14.00003,100,0.2166222,2.535372,2.853062,0,14.1916
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77274,0.7144017,3.206235,0,0,0,0,0,0,0,3.206235,0,0,3.206235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2166222,0,2.564988,0,13.83151
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69281,0.723991,3.249272,3.195389,3.195389,1.25,0,0.50625,3.195389,101.6863,1.201493,0,0,3.249272,2.047778,1.945389,0,0,0,10.62527,0,0,0,14.00003,100,0.2166222,3.514928,2.599417,5,13.87455
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49436,0.5670367,2.544861,8.253752,3.33,0,-1,0,3.33,76.42225,4.440892E-16,4.923752,5.749127,2.544861,3.505263,3.33,0,0,0,10.62527,0,0.9604022,-0.9604022,12.98768,92.76892,0.2166222,9.079126,2.035889,0,13.17014
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.72983,0.5367414,2.408895,0.7570495,0.7570495,0,-1,0,0.7570495,318.1952,0.5448875,0,0,2.408895,0.7968943,0.7570495,0,0,1.067114,9.664872,1.067114,0,1.067114,14.00003,100,0.2165089,0.8327545,1.927116,0,12.07377
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94316,0.2611611,1.172091,1.261472,1.261472,0,-1,0,1.261472,92.91451,0,0,0,1.172091,1.327866,1.261472,0,0,0,10.62527,0,0.1557748,-0.1557748,13.83583,98.82714,0.2165089,1.38762,0.9376727,0,11.79737
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58027,0.1950084,0.8751975,6.045495,3.33,0,-1,0,3.33,26.28221,4.440892E-16,2.715495,3.320044,0.8751975,3.505263,3.33,0,0,0.1730832,10.4695,0,2.630066,-2.630066,11.06349,79.0248,0.2165089,6.650044,0.700158,0,11.3447
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38566,0.03150445,0.141392,2.55302,2.55302,0,-1,0,2.55302,5.538225,0,0,0,0.141392,2.687389,2.55302,0,0,3.095378,7.839434,0,2.545997,-2.545997,8.379778,59.85543,0.2165089,2.808321,0.1131136,0,7.980825
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.924264,5.293437,0,0,0,8.379778,59.85543,0.2165089,0,0,0,5.293437
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,7.283834,3.33,0,-1,0,3.33,0,0,3.953834,4.682217,0,3.505263,3.33,0,0,5.924264,5.293437,0,3.505263,-3.505263,4.684906,33.46355,0.2165089,8.012218,0,0,5.293437
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,6.650058,1.698765,0,-1,0,1.698765,0,0,4.951293,5.6163,0,1.788173,1.698765,0,0,9.819001,1.788173,0,1.788173,-1.788173,2.800006,20,0.2165089,7.315064,0,0,1.788173
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.5818156,0,0,-1,0,0,0,0,0.5818156,0.6399972,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165089,0.6399972,0,0,0
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165089,0,0,0,0
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,1.295267,0,0,-1,0,0,0,0,1.295267,1.424793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165089,1.424793,0,0,0
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.2529836,0,0,-1,0,0,0,0,0.2529836,0.2782819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165089,0.2782819,0,0,0
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.9955372,0,0,-1,0,0,0,0,0.9955372,1.095091,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165089,1.095091,0,0,0
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.730472,0,0,-1,0,0,0,0,0.730472,0.8035192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165089,0.8035192,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.8318279,0,0,-1,0,0,0,0,0.8318279,0.9150107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165089,0.9150107,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.7114661,0.7114661,4.216729,0,1.316167,0.7114661,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2165965,0.7826127,0,5,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.66861,0.02393989,0.1074422,1.505438,1.505438,4.771682,0,1.467669,1.505438,7.13694,0,0,0,0.1074422,0,0,3.266244,3.102931,8.475861,2.997,3.210374,0,3.210374,9.004749,64.3195,0.2167559,1.655982,0.08595378,5,3.104442
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86613,0.1398074,0.6274557,5.049699,5.049699,5,0,1.53,5.049699,12.42561,0,0,0,0.6274557,0.05231458,0.04969885,0,0,5.265487,5.886336,0.5751411,0,0.5751411,9.550376,68.21684,0.216776,5.554669,0.5019646,5,6.513792
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21581,0.296113,1.328955,3.725814,3.725814,5,0,1.53,3.725814,35.66886,0,0,0,1.328955,0,0,1.274186,1.210477,4.690345,6.403963,2.539432,0,2.539432,11.95949,85.42477,0.2168828,4.098395,1.063164,5,7.732919
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96029,0.511478,2.295513,1.932014,1.932014,0,-1,0,1.932014,118.8145,0,0,0,2.295513,2.033699,1.932014,0,0,2.150913,8.689452,0.261814,0,0.261814,12.20787,87.19891,0.2168551,2.125216,1.836411,0,10.98497
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61242,0.7957196,3.57119,0.4245345,0.4245345,0,0,0,0.4245345,841.2014,1.235212,0,0,3.57119,0.4468784,0.4245345,0,0,1.889099,8.925085,1.889099,0,1.889099,14.00003,100,0.2166555,0.4669879,2.856952,0,12.49627
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.5007,0.8195338,3.678068,7.065662,7.065662,3.735662,0,1.184836,7.065662,52.05553,0.1728044,0,0,3.678068,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2166555,7.772228,2.942454,5,14.30334
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86869,0.8211446,3.685297,0.7511903,0.7511903,0,0,0,0.7511903,490.5944,2.894571,0,0,3.685297,0.7907267,0.7511903,0,0,0,10.62527,0,0,0,14.00003,100,0.2166555,0.8263093,2.948238,0,14.31057
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74837,0.8139166,3.652858,2.010004,2.010004,0,0,0,2.010004,181.7338,1.537064,0,0,3.652858,2.115794,2.010004,0,0,0,10.62527,0,0,0,14.00003,100,0.2166555,2.211004,2.922286,0,14.27813
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51292,0.5775451,2.592022,4.917807,3.33,0,-1,0,3.33,77.83851,0,1.587807,2.079587,2.592022,3.505263,3.33,0,0,0,10.62527,0,0.9132407,-0.9132407,13.03739,93.12401,0.2166555,5.409587,2.073618,0,13.2173
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72498,0.6537288,2.933935,0,0,0,-1,0,0,0,1.919223,0,0,2.933935,0,0,0,0,1.014712,9.712033,1.014712,0,1.014712,14.00003,100,0.2165484,0,2.347148,0,12.64597
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92267,0.3726393,1.672405,0,0,0,-1,0,0,0,1.672405,0,0,1.672405,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2165484,0,1.337924,0,12.29768
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54796,0.1166272,0.5234229,5.803376,3.33,0,-1,0,3.33,15.7184,0,2.473377,3.053714,0.5234229,3.505263,3.33,0,0,0,10.62527,0,2.98184,-2.98184,10.85689,77.54907,0.2165484,6.383714,0.4187383,0,11.1487
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.3433,0.03053563,0.1370439,2.081145,2.081145,0,-1,0,2.081145,6.585025,0,0,0,0.1370439,2.190678,2.081145,0,0,3.313156,7.643434,0,2.053635,-2.053635,8.692171,62.08681,0.2165484,2.289259,0.1096351,0,7.780478
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,9.537243,3.33,0,-1,0,3.33,0,0,6.207242,7.160967,0,3.505263,3.33,0,0,5.594972,5.589799,0,3.505263,-3.505263,4.9973,35.69493,0.2165484,10.49097,0,0,5.589799
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,6.827449,1.980309,0,-1,0,1.980309,0,0,4.84714,5.529885,0,2.084536,1.980309,0,0,9.489709,2.084536,0,2.084536,-2.084536,2.800006,20,0.2165484,7.510194,0,0,2.084536
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,3.780304,0,0,-1,0,0,0,0,3.780304,4.158335,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165484,4.158335,0,0,0
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.8877998,0,0,-1,0,0,0,0,0.8877998,0.9765798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165484,0.9765798,0,0,0
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,1.397363,0,0,-1,0,0,0,0,1.397363,1.537099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165484,1.537099,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.8121332,0,0,-1,0,0,0,0,0.8121332,0.8933465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165484,0.8933465,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.1218982,0,0,-1,0,0,0,0,0.1218982,0.134088,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165484,0.134088,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.4920292,0,0,-1,0,0,0,0,0.4920292,0.5412321,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165484,0.5412321,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,1.25504,0,0,-1,0,0,0,0,1.25504,1.380544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165484,1.380544,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.2301301,0,0,-1,0,0,0,0,0.2301301,0.2531432,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165484,0.2531432,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165484,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71206,0.02007839,0.09011181,0.5868591,0.5868591,4.092122,0,1.282149,0.5868591,15.35493,0,0,0,0.09011181,0,0,3.505263,3.33,11.80586,0,3.420112,0,3.420112,6.044609,43.17569,0.2166075,0.6455451,0.07208946,5,0.09011181
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91845,0.1953497,0.8767294,3.025692,3.025692,5,0,1.53,3.025692,28.97616,0,0,0,0.8767294,0,0,1.974308,1.875593,8.385749,3.078101,2.752322,0,2.752322,8.65569,61.82624,0.2167315,3.328261,0.7013835,5,3.95483
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27741,0.4085298,1.833482,7.193153,7.193153,5,0,1.53,7.193153,25.48926,0,0,0,1.833482,2.308582,2.193153,0,0,5.633426,5.555191,0,0.4751007,-0.4751007,8.15489,58.2491,0.2167315,7.912468,1.466785,5,7.388672
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03248,0.6241429,2.801153,0,0,0,-1,0,0,0,0,0,0,2.801153,0,0,0,0,6.161316,5.08009,2.801153,0,2.801153,10.8123,77.23055,0.2164371,0,2.240922,0,7.881243
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69725,0.6657181,2.987743,2.777955,2.777955,0,0,0,2.777955,107.5519,0,0,0,2.987743,2.924163,2.777955,0,0,3.360163,7.601128,0.06357977,0,0.06357977,10.87261,77.66138,0.2164304,3.05575,2.390194,0,10.58887
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59762,0.9121861,4.093892,4.894067,4.894067,4.136624,0,1.294298,4.894067,83.65009,0,0,0,4.093892,0.7973084,0.757443,0,0,3.296583,7.65835,3.296583,0,3.296583,14.00003,100,0.2164628,5.383474,3.275113,5,11.75224
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95799,0.8510283,3.819415,0,0,0,0,0,0,0,3.819415,0,0,3.819415,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2164628,0,3.055532,0,14.44469
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.79797,0.5902902,2.649223,0,0,0,0,0,0,0,2.649223,0,0,2.649223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2164628,0,2.119378,0,13.2745
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52704,0.4891339,2.195233,0,0,0,-1,0,0,0,2.195233,0,0,2.195233,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2164628,0,1.756186,0,12.82051
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71684,0.440581,1.977327,2.811388,2.811388,0,-1,0,2.811388,70.33279,0,0,0,1.977327,2.959356,2.811388,0,0,0,10.62527,0,0.9820282,-0.9820282,12.96488,92.60609,0.2164628,3.092527,1.581862,0,12.6026
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89976,0.388198,1.742233,2.660683,2.660683,0,-1,0,2.660683,65.48065,0,0,0,1.742233,2.800719,2.660683,0,0,1.091142,9.643246,0,1.058487,-1.058487,11.84914,84.63652,0.2164628,2.926752,1.393786,0,11.38548
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51395,0.2130413,0.9561292,3.73545,3.33,0,-1,0,3.33,28.71259,4.440892E-16,0.4054501,0.7789952,0.9561292,3.505263,3.33,0,0,2.267239,8.58476,0,2.549134,-2.549134,9.162113,65.44353,0.2164628,4.108995,0.7649034,0,9.540889
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.29989,0.03306452,0.1483936,0,0,0,-1,0,0,0,0,0,0,0.1483936,0,0,0,0,5.09961,6.035625,0.1483936,0,0.1483936,9.302892,66.4491,0.2164472,0,0.1187148,0,6.184019
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,3.626647,3.33,0,-1,0,3.33,0,0,0.2966473,0.659312,0,3.505263,3.33,0,0,4.951216,6.169179,0,3.505263,-3.505263,5.60802,40.05721,0.2164472,3.989312,0,0,6.169179
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,7.702664,2.530721,0,-1,0,2.530721,0,0,5.171944,5.94221,0,2.663917,2.530721,0,0,8.845953,2.663917,0,2.663917,-2.663917,2.800006,20,0.2164472,8.472931,0,0,2.663917
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,3.633771,0,0,-1,0,0,0,0,3.633771,3.997148,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164472,3.997148,0,0,0
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.7854268,0,0,-1,0,0,0,0,0.7854268,0.8639695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164472,0.8639695,0,0,0
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.9062968,0,0,-1,0,0,0,0,0.9062968,0.9969265,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164472,0.9969265,0,0,0
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.4006808,0,0,-1,0,0,0,0,0.4006808,0.4407488,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164472,0.4407488,0,0,0
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.368252,0,0,-1,0,0,0,0,0.368252,0.4050772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164472,0.4050772,0,0,0
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,1.199415,0,0,-1,0,0,0,0,1.199415,1.319356,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164472,1.319356,0,0,0
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.4875416,0,0,-1,0,0,0,0,0.4875416,0.5362957,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164472,0.5362957,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,1.209042,0,0,-1,0,0,0,0,1.209042,1.329947,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164472,1.329947,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.2740088,0.2740088,3.779272,0,1.196741,0.2740088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2164697,0.3014097,0,5,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75648,0.0217398,0.09756821,1.608672,1.608672,4.852815,0,1.489819,1.608672,6.065139,0,0,0,0.09756821,0,0,3.244143,3.081936,8.475861,2.997,3.179504,0,3.179504,8.975463,64.11032,0.216626,1.76954,0.07805456,5,3.094568
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97107,0.1563048,0.7014958,2.772375,2.772375,5,0,1.53,2.772375,25.30306,0,0,0,0.7014958,0,0,2.227625,2.116244,5.296356,5.858553,2.81774,0,2.81774,11.64861,83.20416,0.2167549,3.049612,0.5611966,5,6.560049
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33853,0.1779758,0.7987553,1.445726,1.445726,0,0,0,1.445726,55.24941,0,2.220446E-16,0,0.7987553,1.521817,1.445726,0,0,2.478617,8.394519,0,0.7230619,-0.7230619,10.88643,77.76007,0.2167549,1.590299,0.6390042,0,9.193274
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.1032,0.2922198,1.311482,3.293713,3.293713,0,-1,0,3.293713,39.81775,0,0,0.2930844,1.311482,3.467067,3.293713,0,0,3.282019,7.671457,0,2.155584,-2.155584,8.614246,61.53021,0.2167549,3.623084,1.049186,0,8.98294
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77921,0.3761891,1.688337,0.1694192,0.1694192,0,0,0,0.1694192,996.5441,0,0,0,1.688337,0.1783359,0.1694192,0,0,5.677112,5.515873,1.510001,0,1.510001,10.04676,71.76242,0.2165973,0.1863611,1.350669,0,7.20421
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.6896,0.3593389,1.612713,6.452199,6.452199,5,0,1.53,6.452199,24.99478,0,0,0,1.612713,1.52863,1.452199,0,0,4.167111,6.874874,0.08408277,0,0.08408277,10.12653,72.33219,0.2166002,7.097418,1.29017,5,8.487587
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04062,0.7039024,3.159114,2.214942,2.214942,3.092661,0,1.009296,2.214942,142.6274,0,0,0,3.159114,0,0,0.8777186,0.8338327,4.083028,6.950549,3.992947,0,3.992947,13.91457,99.38958,0.2164531,2.436437,2.527291,5,10.10966
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84162,0.4929056,2.21216,3.685316,3.685316,1.669342,0,0.6207303,3.685316,60.02633,3.053113E-16,0,0,2.21216,2.122078,2.015975,0,0,0.09008165,10.5442,0.09008165,0,0.09008165,14.00003,100,0.2164562,4.053848,1.769728,5,12.75636
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53672,0.494531,2.219455,4.868689,3.33,0,-1,0,3.33,66.6503,0,1.538689,2.025558,2.219455,3.505263,3.33,0,0,0,10.62527,0,1.285808,-1.285808,12.64467,90.31887,0.2164562,5.355558,1.775564,0,12.84473
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.70544,0.4102203,1.841069,0,0,0,-1,0,0,0,0.4123932,0,0,1.841069,0,0,0,0,1.428676,9.339466,1.428676,0,1.428676,14.00003,100,0.2163077,0,1.472855,0,11.18054
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87448,0.2729928,1.225191,2.882311,2.882311,0,-1,0,2.882311,42.50727,0,4.440892E-16,0,1.225191,3.034011,2.882311,0,0,0,10.62527,0,1.80882,-1.80882,12.09336,86.381,0.2163077,3.170542,0.9801532,0,11.85047
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.47829,0.09564038,0.4292341,0,0,0,-1,0,0,0,0,0,0,0.4292341,0,0,0,0,2.0098,8.816454,0.4292341,0,0.4292341,12.50057,89.28962,0.2162631,0,0.3433872,0,9.245688
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.25551,0.01051769,0.04720338,6.823766,3.33,0,-1,0,3.33,1.417519,0,3.493766,4.176142,0.04720338,3.505263,3.33,0,0,1.580566,9.202765,0,3.45806,-3.45806,8.855456,63.25314,0.2162631,7.506142,0.0377627,0,9.249969
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,2.512235,2.512235,0,-1,0,2.512235,0,0,4.440892E-16,0,0,2.644458,2.512235,0,0,5.422854,5.744705,0,2.644458,-2.644458,6.067953,43.34243,0.2162631,2.763459,0,0,5.744705
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,2.296225,2.296225,0,-1,0,2.296225,0,0,0,0,0,2.417079,2.296225,0,0,8.361141,3.100247,0,2.417079,-2.417079,3.520128,25.14372,0.2162631,2.525848,0,0,3.100247
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.04678,0.683168,0,0,0,3.520128,25.14372,0.2162631,0,0,0,0.683168
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,1.943349,0.6490096,0,-1,0,0.6490096,0,0,1.29434,1.488675,0,0.683168,0.6490096,0,0,11.04678,0.683168,0,0.683168,-0.683168,2.800006,20,0.2162631,2.137684,0,0,0.683168
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162631,0,0,0,0
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,1.183011,0,0,-1,0,0,0,0,1.183011,1.301313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162631,1.301313,0,0,0
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.4288414,0,0,-1,0,0,0,0,0.4288414,0.4717256,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162631,0.4717256,0,0,0
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.2275375,0,0,-1,0,0,0,0,0.2275375,0.2502912,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162631,0.2502912,0,0,0
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.8796245,0,0,-1,0,0,0,0,0.8796245,0.967587,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162631,0.967587,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.8013383,0,0,-1,0,0,0,0,0.8013383,0.8814721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162631,0.8814721,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.4495314,0.4495314,3.954795,0,1.244659,0.4495314,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2163112,0.4944846,0,5,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.80181,0.01076548,0.04831549,0.6123598,0.6123598,4.117623,0,1.289111,0.6123598,7.89005,4.440892E-16,0,0,0.04831549,0,0,3.505263,3.33,8.475861,2.997,3.378315,0,3.378315,9.164072,65.45753,0.2163778,0.6735957,0.03865239,5,3.045316
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.0239,0.1788836,0.8028294,2.625381,2.625381,5,0,1.53,2.625381,30.57953,-4.440892E-16,0,0,0.8028294,0,0,2.374619,2.255888,5.097545,6.037484,3.058717,0,3.058717,12.06583,86.1843,0.2165163,2.88792,0.6422636,5,6.840313
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39907,0.3190992,1.432117,2.216342,2.216342,0,0,0,2.216342,64.61624,0,4.440892E-16,0,1.432117,2.332992,2.216342,0,0,2.038828,8.790329,0,0.9008748,-0.9008748,11.11622,79.40142,0.2165163,2.437977,1.145694,0,10.22245
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17236,0.4717858,2.117375,2.245908,2.245908,0,-1,0,2.245908,94.27701,0,0,0,2.117375,2.364114,2.245908,0,0,3.0398,7.889454,0,0.2467388,-0.2467388,10.85614,77.54367,0.2165163,2.470499,1.6939,0,10.00683
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85819,0.7362379,3.304236,1.693223,1.693223,0,0,0,1.693223,195.1447,0,0,0,3.304236,1.78234,1.693223,0,0,3.313954,7.642715,1.521896,0,1.521896,12.29993,87.85648,0.2163589,1.862546,2.643389,0,10.94695
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77658,0.7663515,3.439385,6.101376,6.101376,4.536416,0,1.403441,6.101376,56.37065,0,0,0,3.439385,1.647327,1.56496,0,0,1.792058,9.012422,1.792058,0,1.792058,14.00003,100,0.2164203,6.711514,2.751508,5,12.45181
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11655,0.7717624,3.46367,0,0,0,0,0,0,0,3.46367,0,0,3.46367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2164203,0,2.770936,0,14.08894
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.8793,0.5383248,2.416002,0,0,0,0,0,0,0,2.416002,0,0,2.416002,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2164203,0,1.932801,0,13.04128
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54197,0.6615081,2.968848,2.326688,2.326688,0,-1,0,2.326688,127.5997,0.5197029,0,0,2.968848,2.449146,2.326688,0,0,0,10.62527,0,0,0,14.00003,100,0.2164203,2.559357,2.375079,0,13.59412
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69083,0.4702165,2.110332,0.5238116,0.5238116,0,-1,0,0.5238116,402.8799,1.558951,0,0,2.110332,0.5513807,0.5238116,0,0,0,10.62527,0,0,0,14.00003,100,0.2164203,0.5761928,1.688265,0,12.73561
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84687,0.3860663,1.732665,5.104324,3.33,0,-1,0,3.33,52.03199,0,1.774324,2.284756,1.732665,3.505263,3.33,0,0,0,10.62527,0,1.772598,-1.772598,12.13155,86.65372,0.2164203,5.614757,1.386132,0,12.35794
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44106,0.2180516,0.9786158,0.2139948,0.2139948,0,-1,0,0.2139948,457.3081,0,0,0,0.9786158,0.2252577,0.2139948,0,0,1.969553,8.852676,0.7533581,0,0.7533581,12.84624,91.75871,0.2163426,0.2353943,0.7828926,0,9.831292
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21022,0.03380972,0.151738,7.747461,3.33,0,-1,0,3.33,4.556697,4.440892E-16,4.417461,5.192207,0.151738,3.505263,3.33,0,0,1.216195,9.530699,0,3.353525,-3.353525,9.311318,66.50928,0.2163426,8.522207,0.1213904,0,9.682437
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,6.166695,3.33,0,-1,0,3.33,0,0,2.836695,3.453364,0,3.505263,3.33,0,0,4.942334,6.177174,0,3.505263,-3.505263,5.616446,40.11739,0.2163426,6.783364,0,0,6.177174
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.197315,0.197315,0,-1,0,0.197315,0,0,2.775558E-17,0,0,0.2077,0.197315,0,0,8.83707,2.67191,0,0.2077,-0.2077,5.397511,38.55358,0.2163426,0.2170465,0,0,2.67191
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,3.233271,2.341,0,-1,0,2.341,0,0,0.8922712,1.215598,0,2.46421,2.341,0,0,9.067849,2.46421,0,2.46421,-2.46421,2.800006,20,0.2163426,3.556598,0,0,2.46421
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.6022296,0,0,-1,0,0,0,0,0.6022296,0.6624526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163426,0.6624526,0,0,0
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.7760305,0,0,-1,0,0,0,0,0.7760305,0.8536336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163426,0.8536336,0,0,0
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.3908849,0,0,-1,0,0,0,0,0.3908849,0.4299734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163426,0.4299734,0,0,0
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,1.259025,0,0,-1,0,0,0,0,1.259025,1.384927,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163426,1.384927,0,0,0
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.3667064,0,0,-1,0,0,0,0,0.3667064,0.403377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163426,0.403377,0,0,0
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.147263,0,0,-1,0,0,0,0,0.147263,0.1619893,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163426,0.1619893,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.9461864,0,0,-1,0,0,0,0,0.9461864,1.040805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163426,1.040805,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163426,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84796,0.005311368,0.02383742,0.840356,0.840356,4.345619,0,1.351354,0.840356,2.836586,0,0,0,0.02383742,0,0,3.505263,3.33,11.80586,0,3.353837,0,3.353837,5.981735,42.72659,0.2164442,0.9243916,0.01906993,5,0.02383742
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07686,0.1960384,0.8798204,0.05335691,0.05335691,3.55862,0,1.136503,0.05335691,1648.934,0,0,0,0.8798204,0,0,3.505263,3.33,8.452023,3.018454,4.20982,0,4.20982,9.975521,71.25359,0.216344,0.0586926,0.7038563,5,3.898274
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45897,0.319742,1.435002,3.201031,3.201031,5,0,1.53,3.201031,44.82936,0,0,0,1.435002,0,0,1.798968,1.70902,4.242202,6.807292,3.144022,0,3.144022,12.9582,92.5584,0.2164764,3.521135,1.148002,5,8.242294
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.23987,0.5359949,2.405545,0,0,0,-1,0,0,0,1.307365,0,0,2.405545,0,0,0,0,1.09818,9.636912,1.09818,0,1.09818,14.00003,100,0.2163636,0,1.924436,0,12.04246
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93412,0.7663264,3.439273,0.06852479,0.06852479,0,0,0,0.06852479,5019.02,3.367142,0,0,3.439273,0.07213137,0.06852479,0,0,0,10.62527,0,0,0,14.00003,100,0.2163636,0.07537727,2.751418,0,14.06455
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.8585,0.7428046,3.333707,6.016712,6.016712,2.84969,0,0.9429654,6.016712,55.40746,4.440892E-16,0,0,3.333707,3.333707,3.167022,0,0,0,10.62527,0,0,0,14.00003,100,0.2163636,6.618383,2.666966,5,13.95898
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18577,0.7987309,3.584704,0,0,0,0,0,0,0,3.584704,0,0,3.584704,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2163636,0,2.867763,0,14.20998
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91102,0.7239473,3.249076,0,0,0,0,0,0,0,3.249076,0,0,3.249076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2163636,0,2.599261,0,13.87435
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54282,0.7194881,3.229063,1.770213,1.770213,0,-1,0,1.770213,182.4109,1.36568,0,0,3.229063,1.863382,1.770213,0,0,0,10.62527,0,0,0,14.00003,100,0.2163636,1.947235,2.58325,0,13.85434
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67302,0.6896141,3.094988,5.167521,3.33,0,-1,0,3.33,92.94258,0,1.83752,2.354273,3.094988,3.505263,3.33,0,0,0,10.62527,0,0.4102751,-0.4102751,13.56756,96.91095,0.2163636,5.684273,2.475991,0,13.72026
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.817,0.4615501,2.071437,3.354236,3.33,0,-1,0,3.33,62.20531,0,0.02423613,0.3596597,2.071437,3.505263,3.33,0,0,0.4558612,10.215,0,1.433826,-1.433826,12.05617,86.11536,0.2163636,3.68966,1.657149,0,12.28644
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40231,0.2139999,0.9604313,1.90572,1.90572,0,-1,0,1.90572,50.39731,0,0,0,0.9604313,2.006021,1.90572,0,0,2.049002,8.781173,0,1.045589,-1.045589,10.95403,78.24289,0.2163636,2.096292,0.7683451,0,9.741604
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.1641,0.03361514,0.1508647,0,0,0,-1,0,0,0,0,0,0,0.1508647,0,0,0,0,3.210768,7.735583,0.1508647,0,0.1508647,11.09715,79.2652,0.2163481,0,0.1206918,0,7.886448
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.059903,7.871362,0,0,0,11.09715,79.2652,0.2163481,0,0,0,7.871362
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,2.232195,2.232195,0,-1,0,2.232195,0,0,0,0,0,2.349679,2.232195,0,0,3.059903,7.871362,0,2.349679,-2.349679,8.620371,61.57395,0.2163481,2.455414,0,0,7.871362
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.670657,5.521683,0,0,0,8.620371,61.57395,0.2163481,0,0,0,5.521683
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.6389664,0.6389664,0,-1,0,0.6389664,0,0,0,0,0,0.6725962,0.6389664,0,0,5.670657,5.521683,0,0.6725962,-0.6725962,7.911392,56.50983,0.2163481,0.702863,0,0,5.521683
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.417986,4.849087,0,0,0,7.911392,56.50983,0.2163481,0,0,0,4.849087
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,1.364744,1.364744,0,-1,0,1.364744,0,0,2.220446E-16,0,0,1.436572,1.364744,0,0,6.417986,4.849087,0,1.436572,-1.436572,6.397111,45.69356,0.2163481,1.501218,0,0,4.849087
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.9375065,0.9375065,0,-1,0,0.9375065,0,0,1.110223E-16,0,0,0.986849,0.9375065,0,0,8.014177,3.412514,0,0.986849,-0.986849,5.356882,38.26336,0.2163481,1.031257,0,0,3.412514
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.110677,2.425665,0,0,0,5.356882,38.26336,0.2163481,0,0,0,2.425665
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,1.111645,1.111645,0,-1,0,1.111645,0,0,0,0,0,1.170152,1.111645,0,0,9.110677,2.425665,0,1.170152,-1.170152,4.123433,29.45303,0.2163481,1.222809,0,0,2.425665
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.41085,1.255513,0,0,0,4.123433,29.45303,0.2163481,0,0,0,1.255513
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,1.212337,1.212337,4.7176,0,1.452905,1.212337,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.41085,1.255513,3.33,0,3.33,7.282548,52.0181,0.2165051,1.333571,0,5,1.255513
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89487,0.00350887,0.01574781,0.1125949,0.1125949,3.617858,0,1.152675,0.1125949,13.98625,0,0,0,0.01574781,0,0,3.505263,3.33,7.080846,4.252513,3.345748,0,3.345748,10.4566,74.68987,0.2165022,0.1238544,0.01259825,5,4.268261
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.12988,0.2231721,1.001596,3.982835,3.982835,5,0,1.53,3.982835,25.14782,0,0,0,1.001596,0,0,1.017165,0.9663067,3.735098,7.263686,1.967903,0,1.967903,12.32352,88.02496,0.216583,4.381118,0.8012769,5,8.265283
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51812,0.4765832,2.138905,4.679559,4.679559,4.326434,0,1.346117,4.679559,45.70741,2.220446E-16,0,0,2.138905,0.3717103,0.3531248,0,0,1.767195,9.034799,1.767195,0,1.767195,14.00003,100,0.2166427,5.147515,1.711124,5,11.1737
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30563,0.6813725,3.058,1.483222,1.483222,0,-1,0,1.483222,206.1727,1.496713,0,0,3.058,1.561286,1.483222,0,0,0,10.62527,0,0,0,14.00003,100,0.2166427,1.631544,2.4464,0,13.68327
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.0069,0.8915108,4.001101,5.023793,5.023793,1.693793,0,0.6274055,5.023793,79.64301,0.4958372,0,0,4.001101,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2166427,5.526173,3.20088,5,14.62637
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93529,0.9365994,4.203458,4.922445,4.922445,1.592445,0,0.5997375,4.922445,85.3937,0.698195,0,0,4.203458,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2166427,5.41469,3.362767,5,14.82873
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24827,1.025958,4.604497,2.373542,2.373542,0,0,0,2.373542,193.9927,2.106032,0,0,4.604497,2.498465,2.373542,0,0,0,10.62527,0,0,0,14.00003,100,0.2166427,2.610896,3.683598,0,15.22977
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.93677,0.9687541,4.347768,1.052131,1.052131,0,0,0,1.052131,413.2343,3.240262,0,0,4.347768,1.107507,1.052131,0,0,0,10.62527,0,0,0,14.00003,100,0.2166427,1.157345,3.478215,0,14.97304
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.53928,0.7670375,3.442464,6.038099,3.33,0,-1,0,3.33,103.3773,0,2.708099,3.311909,3.442464,3.505263,3.33,0,0,0,10.62527,0,0.06279895,-0.06279895,13.93383,99.52718,0.2166427,6.641909,2.753971,0,14.06774
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65207,0.6385314,2.865729,3.716732,3.33,0,-1,0,3.33,86.05792,0,0.3867321,0.7584053,2.865729,3.505263,3.33,0,0,0.0697766,10.56248,0,0.6395344,-0.6395344,13.2597,94.71198,0.2166427,4.088405,2.292583,0,13.4282
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78491,0.410719,1.843307,3.008616,3.008616,0,-1,0,3.008616,61.2676,0,0,0,1.843307,3.166965,3.008616,0,0,0.7803703,9.922941,0,1.323657,-1.323657,11.86445,84.74587,0.2166427,3.309478,1.474646,0,11.76625
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.36211,0.2213223,0.9932947,0.3029266,0.3029266,0,-1,0,0.3029266,327.8995,0,0,0,0.9932947,0.3188701,0.3029266,0,0,2.251101,8.599283,0.6744246,0,0.6744246,12.50426,89.31598,0.2165737,0.3332192,0.7946357,0,9.592578
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11722,0.03194513,0.1433697,6.487981,3.33,0,-1,0,3.33,4.305398,0,3.157981,3.806779,0.1433697,3.505263,3.33,0,0,1.576676,9.206265,0,3.361893,-3.361893,8.960515,64.00355,0.2165737,7.136779,0.1146958,0,9.349635
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,1.089663,1.089663,0,-1,0,1.089663,0,0,0,0,0,1.147013,1.089663,0,0,5.312113,5.844372,0,1.147013,-1.147013,7.751457,55.36744,0.2165737,1.198629,0,0,5.844372
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.586573,4.697359,0,0,0,7.751457,55.36744,0.2165737,0,0,0,4.697359
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,6.808732,3.33,0,-1,0,3.33,0,0,3.478731,4.159605,0,3.505263,3.33,0,0,6.586573,4.697359,0,3.505263,-3.505263,4.056585,28.97555,0.2165737,7.489604,0,0,4.697359
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.2512658,0.2512658,0,-1,0,0.2512658,0,0,5.551115E-17,0,0,0.2644903,0.2512658,0,0,10.48131,1.192096,0,0.2644903,-0.2644903,3.777788,26.98414,0.2165737,0.2763924,0,0,1.192096
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.77519,0.9276055,0,0,0,3.777788,26.98414,0.2165737,0,0,0,0.9276055
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.7799917,0.7799917,0,-1,0,0.7799917,0,0,1.110223E-16,0,0,0.821044,0.7799917,0,0,10.77519,0.9276055,0,0.821044,-0.821044,2.912331,20.80232,0.2165737,0.8579909,0,0,0.9276055
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.68746,0.1065615,0,0,0,2.912331,20.80232,0.2165737,0,0,0,0.1065615
