Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.5194291,0.1012334,0,-1,0,0.1012334,0,0,0.4181957,0.4701386,0,0.1065615,0.1012334,0,0,11.68746,0.1065615,0,0.1065615,-0.1065615,2.800006,20,0.2165737,0.571372,0,0,0.1065615
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.5082553,0,0,-1,0,0,0,0,0.5082553,0.5590808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165737,0.5590808,0,0,0
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.6371859,0,0,-1,0,0,0,0,0.6371859,0.7009045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165737,0.7009045,0,0,0
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,1.018379,1.018379,4.523642,0,1.399954,1.018379,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2167018,1.120217,0,5,0
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94247,0.003715457,0.01667497,0,0,3.505263,0,1.121937,0,0,0,0,0,0.01667497,0,0,3.505263,3.33,8.475861,2.997,3.346675,0,3.346675,9.134056,65.24313,0.2166824,0,0.01333998,5,3.013675
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18287,0.2207885,0.9908989,3.403086,3.403086,5,0,1.53,3.403086,29.11766,0,0,0,0.9908989,0,0,1.596914,1.517069,5.129185,6.009007,2.507967,0,2.507967,11.51332,82.23785,0.2167889,3.743394,0.7927191,5,6.999907
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57645,0.3866261,1.735178,3.102645,3.102645,3.944382,0,1.241816,3.102645,55.92577,0,0,0,1.735178,0,0,0.8417378,0.7996509,2.621218,8.266178,2.534829,0,2.534829,13.91807,99.4146,0.2168854,3.412909,1.388142,5,10.00136
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36957,0.6550589,2.939904,2.683772,2.683772,0,-1,0,2.683772,109.5437,0.02849226,0,0,2.939904,2.825023,2.683772,0,0,0.08638888,10.54752,0.08638888,0,0.08638888,14.00003,100,0.2168766,2.952149,2.351923,0,13.48743
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07647,0.7886779,3.539587,1.519182,1.519182,0,0,0,1.519182,232.9929,1.940448,0,0,3.539587,1.599139,1.519182,0,0,0,10.62527,0,0,0,14.00003,100,0.2168766,1.6711,2.831669,0,14.16486
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00691,0.7485038,3.359285,1.25652,1.25652,0,0,0,1.25652,267.3483,2.036632,0,0,3.359285,1.322653,1.25652,0,0,0,10.62527,0,0,0,14.00003,100,0.2168766,1.382172,2.687428,0,13.98456
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.30401,0.9608738,4.312402,1.814497,1.814497,0,0,0,1.814497,237.6637,2.402405,0,0,4.312402,1.909997,1.814497,0,0,0,10.62527,0,0,0,14.00003,100,0.2168766,1.995947,3.449921,0,14.93768
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95655,0.8870783,3.981208,1.715627,1.715627,0,0,0,1.715627,232.0555,2.175284,0,0,3.981208,1.805923,1.715627,0,0,0,10.62527,0,0,0,14.00003,100,0.2168766,1.88719,3.184966,0,14.60648
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.53137,0.8365672,3.754513,3.480233,3.33,0,-1,0,3.33,112.7481,0.2492502,0.1502332,0.4982565,3.754513,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2168766,3.828257,3.003611,0,14.37979
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62801,0.5660492,2.540429,4.274943,3.33,0,-1,0,3.33,76.28915,0,0.9449431,1.372437,2.540429,3.505263,3.33,0,0,0,10.62527,0,0.9648343,-0.9648343,12.983,92.73555,0.2168766,4.702437,2.032343,0,13.1657
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75065,0.3957362,1.776064,2.452718,2.452718,0,-1,0,2.452718,72.41209,0,0,0,1.776064,2.581808,2.452718,0,0,1.072038,9.660439,0,0.8057441,-0.8057441,12.13367,86.66893,0.2168766,2.69799,1.420851,0,11.4365
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32051,0.2123435,0.9529975,5.027311,3.33,0,-1,0,3.33,28.61854,0,1.697311,2.200042,0.9529975,3.505263,3.33,0,0,1.967309,8.854695,0,2.552266,-2.552266,9.44335,67.45237,0.2168766,5.530043,0.762398,0,9.807693
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06965,0.03505404,0.1573225,0.2011077,0.2011077,0,-1,0,0.2011077,78.22801,0,0,0,0.1573225,0.2116923,0.2011077,0,0,4.80316,6.30243,0,0.05436976,-0.05436976,9.38604,67.04301,0.2168766,0.2212184,0.125858,0,6.459753
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,5.502584,3.33,0,-1,0,3.33,0,0,2.172585,2.722843,0,3.505263,3.33,0,0,4.863571,6.24806,0,3.505263,-3.505263,5.691168,40.65112,0.2168766,6.052843,0,0,6.24806
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,1.043828,1.043828,0,-1,0,1.043828,0,0,2.220446E-16,0,0,1.098766,1.043828,0,0,8.758307,2.742797,0,1.098766,-1.098766,4.532967,32.37827,0.2168766,1.14821,0,0,2.742797
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,1.265629,1.265629,0,-1,0,1.265629,0,0,0,0,0,1.332241,1.265629,0,0,9.979158,1.644031,0,1.332241,-1.332241,3.128661,22.34753,0.2168766,1.392192,0,0,1.644031
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,1.533724,0.2962004,0,-1,0,0.2962004,0,0,1.237523,1.390896,0,0.3117899,0.2962004,0,0,11.45943,0.3117899,0,0.3117899,-0.3117899,2.800006,20,0.2168766,1.687096,0,0,0.3117899
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,1.143481,0,0,-1,0,0,0,0,1.143481,1.257829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168766,1.257829,0,0,0
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,1.743383,0,0,-1,0,0,0,0,1.743383,1.917721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168766,1.917721,0,0,0
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,1.812047,0,0,-1,0,0,0,0,1.812047,1.993252,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168766,1.993252,0,0,0
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168766,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.8364677,0,0,-1,0,0,0,0,0.8364677,0.9201145,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168766,0.9201145,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,1.416526,0,0,-1,0,0,0,0,1.416526,1.558179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168766,1.558179,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.2654531,0.2654531,3.770716,0,1.194406,0.2654531,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2168965,0.2919984,0,5,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99067,0.02240159,0.1005384,1.018017,1.018017,4.52328,0,1.399855,1.018017,9.8759,0,0,0,0.1005384,0,0,3.505263,3.33,8.475861,2.997,3.430538,0,3.430538,9.213615,65.81141,0.2170129,1.119819,0.08043069,5,3.097538
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23575,0.1194622,0.5361465,1.821049,1.821049,4.877085,0,1.496444,1.821049,29.44162,0,0,0,0.5361465,0,0,3.056035,2.903233,5.045322,6.084485,3.43938,0,3.43938,12.4765,89.11766,0.2171694,2.003154,0.4289172,5,6.620631
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63387,0.2011205,0.9026288,3.833689,3.833689,4.501837,0,1.394001,3.833689,23.54465,0,0,0,0.9026288,0,0,0.6681476,0.6347402,1.605942,9.179926,1.537369,0,1.537369,13.93497,99.53533,0.2172295,4.217058,0.7221031,5,10.08255
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43159,0.2511212,1.127032,1.452825,1.452825,0,-1,0,1.452825,77.5752,0,0,0,1.127032,1.529289,1.452825,0,0,0.06857304,10.56356,0,0.4022575,-0.4022575,13.51096,96.50665,0.2172295,1.598108,0.9016256,0,11.69059
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14272,0.323314,1.451033,1.507133,1.507133,0,0,0,1.507133,96.27773,0,0,0,1.451033,1.586456,1.507133,0,0,0.5155259,10.1613,0,0.1354223,-0.1354223,13.36821,95.48702,0.2172295,1.657846,1.160827,0,11.61233
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.0733,0.6043069,2.712129,2.228452,2.228452,0,0,0,2.228452,121.7046,0,0,0,2.712129,2.345739,2.228452,0,0,0.6659951,10.02588,0.3663901,0,0.3663901,13.7158,97.96979,0.2171924,2.451297,2.169703,0,12.73801
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.353,0.7412277,3.32663,0,0,0,0,0,0,0,3.027025,0,0,3.32663,0,0,0,0,0.299605,10.35563,0.299605,0,0.299605,14.00003,100,0.217162,0,2.661304,0,13.68226
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.97038,0.6927771,3.109184,1.545569,1.545569,0,0,0,1.545569,201.1675,1.482268,0,0,3.109184,1.626915,1.545569,0,0,0,10.62527,0,0,0,14.00003,100,0.217162,1.700126,2.487347,0,13.73446
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51912,0.7661015,3.438263,1.740669,1.740669,0,-1,0,1.740669,197.5254,1.60598,0,0,3.438263,1.832283,1.740669,0,0,0,10.62527,0,0,0,14.00003,100,0.217162,1.914736,2.750611,0,14.06354
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60088,0.6504544,2.919239,0,0,0,-1,0,0,0,2.919239,0,0,2.919239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.217162,0,2.335392,0,13.54451
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71429,0.3015212,1.353227,4.219896,3.33,0,-1,0,3.33,40.63745,4.440892E-16,0.8898956,1.311885,1.353227,3.505263,3.33,0,0,0,10.62527,0,2.152036,-2.152036,11.73158,83.79685,0.217162,4.641885,1.082582,0,11.9785
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27759,0.1670429,0.7496887,0.8295436,0.8295436,0,-1,0,0.8295436,90.37363,0,0,0,0.7496887,0.8732038,0.8295436,0,0,2.391151,8.473238,0,0.1235151,-0.1235151,11.60139,82.86688,0.217162,0.9124979,0.5997509,0,9.222927
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02147,0.02454244,0.1101465,7.083277,3.33,0,-1,0,3.33,3.307701,0,3.753277,4.461605,0.1101465,3.505263,3.33,0,0,2.52839,8.349723,0,3.395117,-3.395117,8.022619,57.30431,0.217162,7.791605,0.08811717,0,8.459869
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.300742,4.954607,0,0,0,8.022619,57.30431,0.217162,0,0,0,4.954607
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.300742,4.954607,0,0,0,8.022619,57.30431,0.217162,0,0,0,4.954607
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,3.915036,3.33,0,-1,0,3.33,0,0,0.5850362,0.9765399,0,3.505263,3.33,0,0,6.300742,4.954607,0,3.505263,-3.505263,4.327747,30.91242,0.217162,4.30654,0,0,4.954607
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.3559022,0.3559022,0,-1,0,0.3559022,0,0,5.551115E-17,0,0,0.3746338,0.3559022,0,0,10.19548,1.449343,0,0.3746338,-0.3746338,3.932849,28.09172,0.217162,0.3914924,0,0,1.449343
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.2889461,0.2889461,0,-1,0,0.2889461,0,0,5.551115E-17,0,0,0.3041538,0.2889461,0,0,10.61174,1.074709,0,0.3041538,-0.3041538,3.612242,25.80168,0.217162,0.3178407,0,0,1.074709
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.1849656,0.1849656,0,-1,0,0.1849656,0,0,2.775558E-17,0,0,0.1947006,0.1849656,0,0,10.94969,0.7705556,0,0.1947006,-0.1947006,3.40701,24.33574,0.217162,0.2034621,0,0,0.7705556
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.8073498,0.5470622,0,-1,0,0.5470622,0,0,0.2602876,0.3410226,0,0.575855,0.5470622,0,0,11.16602,0.575855,0,0.575855,-0.575855,2.800006,20,0.217162,0.8880848,0,0,0.575855
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.6755549,0,0,-1,0,0,0,0,0.6755549,0.7431104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217162,0.7431104,0,0,0
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,1.084155,0,0,-1,0,0,0,0,1.084155,1.19257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217162,1.19257,0,0,0
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,1.149854,0,0,-1,0,0,0,0,1.149854,1.264839,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217162,1.264839,0,0,0
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217162,0,0,0,0
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.03941,0.00524455,0.02353754,1.165972,1.165972,4.671235,0,1.440247,1.165972,2.018706,0,0,0,0.02353754,0,0,3.505263,3.33,11.80586,0,3.353538,0,3.353538,5.981451,42.72456,0.2173062,1.282569,0.01883003,5,0.02353754
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28845,0.01186736,0.05326073,0.1957413,0.1957413,3.701005,0,1.175374,0.1957413,27.20976,4.440892E-16,0,0,0.05326073,0,0,3.505263,3.33,8.452323,3.018184,3.383261,0,3.383261,9.191093,65.65054,0.21731,0.2153154,0.04260859,5,3.071445
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.6903,0.04363253,0.1958228,3.360014,3.360014,5,0,1.53,3.360014,5.828035,0,0,0,0.1958228,0,0,1.639986,1.557987,5.069062,6.063118,1.75381,0,1.75381,10.8549,77.53487,0.2173903,3.696015,0.1566582,5,6.258941
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49163,0.03980149,0.1786291,5.738439,3.33,0,-1,0,3.33,5.364237,0,2.408439,2.982283,0.1786291,3.505263,3.33,0,0,3.315252,7.641547,0,3.326634,-3.326634,7.348323,52.48792,0.2173903,6.312283,0.1429033,0,7.820176
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20561,0.07048129,0.3163201,5.682718,5.682718,5,0,1.53,5.682718,5.566351,0,0,0,0.3163201,0.7186505,0.682718,0,0,7.011512,4.314913,0,0.4023305,-0.4023305,6.92423,49.45869,0.2173903,6.25099,0.253056,5,4.631233
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13441,0.1837656,0.8247401,2.796927,2.796927,5,0,1.53,2.796927,29.48736,0,0,0,0.8247401,0,0,2.203073,2.092919,7.458546,3.912583,2.917659,0,2.917659,9.692164,69.22961,0.2175163,3.07662,0.659792,5,4.737323
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.39521,0.2096487,0.9409032,2.877631,2.877631,5,0,1.53,2.877631,32.69715,0,0,0,0.9409032,0,0,2.122369,2.016251,4.540887,6.538476,2.957154,0,2.957154,12.49757,89.26816,0.2176422,3.165394,0.7527226,5,7.479379
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97824,0.1497615,0.6721297,5.533054,5.533054,5,0,1.53,5.533054,12.14754,0,0,0,0.6721297,0.5611097,0.5330543,0,0,1.583733,9.199915,0.11102,0,0.11102,12.60289,90.02046,0.2176459,6.08636,0.5377038,5,9.872045
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50256,0.069712,0.3128674,2.77017,2.77017,0,-1,0,2.77017,11.29416,0,0,0,0.3128674,2.915968,2.77017,0,0,1.472713,9.299832,0,2.603101,-2.603101,9.85898,70.42115,0.2176459,3.047187,0.2502939,0,9.6127
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.57074,0.1108473,0.4974825,2.432456,2.432456,0,-1,0,2.432456,20.45186,0,4.440892E-16,0,0.4974825,2.56048,2.432456,0,0,4.365047,6.696732,0,2.062998,-2.062998,7.68439,54.88839,0.2176459,2.675702,0.397986,0,7.194214
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67588,0.01918063,0.08608266,1.988176,1.988176,0,-1,0,1.988176,4.329731,0,0,0,0.08608266,2.092817,1.988176,0,0,6.657267,4.633734,0,2.006734,-2.006734,5.569107,39.77925,0.2176459,2.186993,0.06886613,0,4.719817
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23342,0.002598718,0.01166305,0,0,0,-1,0,0,0,0,0,0,0.01166305,0,0,0,0,8.886971,2.627,0.01166305,0,0.01166305,5.580171,39.85829,0.2176447,0,0.009330438,0,2.638663
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97276,0.03689542,0.1655867,3.070735,2.662929,0,-1,0,2.662929,6.218215,0,0.4078054,0.8407247,0.1655867,2.803083,2.662929,0,0,8.875308,2.637497,0,2.637497,-2.637497,2.800006,20,0.2176447,3.377808,0.1324693,0,2.803083
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,11.12365,0,0,-1,0,0,0,0,11.12365,12.23601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176447,12.23601,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,3.717845,0,0,-1,0,0,0,0,3.717845,4.08963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176447,4.08963,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,7.960244,0,0,-1,0,0,0,0,7.960244,8.756268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176447,8.756268,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,1.082714,0,0,-1,0,0,0,0,1.082714,1.190986,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176447,1.190986,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,1.191847,0,0,-1,0,0,0,0,1.191847,1.311032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176447,1.311032,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.9380015,0,0,-1,0,0,0,0,0.9380015,1.031802,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176447,1.031802,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.8310686,0,0,-1,0,0,0,0,0.8310686,0.9141755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176447,0.9141755,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.2652915,0,0,-1,0,0,0,0,0.2652915,0.2918207,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176447,0.2918207,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.8926415,0,0,-1,0,0,0,0,0.8926415,0.9819057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176447,0.9819057,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.7897877,0,0,-1,0,0,0,0,0.7897877,0.8687665,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176447,0.8687665,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,1.905146,1.905146,5,0,1.53,1.905146,0,0,0,0,0,0,0,3.094854,2.940111,11.80586,0,2.940111,0,2.940111,5.58924,39.92306,0.217783,2.095661,0,5,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.08861,0.008594763,0.0385733,0.3299806,0.3299806,3.835244,0,1.212022,0.3299806,11.68957,0,0,0,0.0385733,0,0,3.505263,3.33,8.865749,2.6461,3.368573,0,3.368573,8.784949,62.74951,0.2178064,0.3629786,0.03085864,5,2.684673
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34089,0.01998283,0.08968294,3.134684,3.134684,5,0,1.53,3.134684,2.860988,0,0,0,0.08968294,0,0,1.865316,1.77205,5.497176,5.677816,1.861733,0,1.861733,10.55114,75.36517,0.2178923,3.448153,0.07174636,5,5.767499
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74566,0.1500718,0.673522,4.830207,4.830207,5,0,1.53,4.830207,13.94396,0,0,0,0.673522,0,0,0.1697925,0.1613028,3.635443,7.353375,0.8348249,0,0.8348249,11.34313,81.02219,0.2179217,5.313228,0.5388176,5,8.026897
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54958,0.2375934,1.066319,2.010117,2.010117,0,-1,0,2.010117,53.04763,0,4.440892E-16,0,1.066319,2.115912,2.010117,0,0,2.800618,8.104718,0,1.049593,-1.049593,10.23676,73.11957,0.2179217,2.211128,0.8530555,0,9.171038
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26504,0.1747866,0.7844422,4.00869,4.00869,5,0,1.53,4.00869,19.56854,0,0,0,0.7844422,0,0,0.9913096,0.9417442,3.966833,7.055125,1.726186,0,1.726186,11.87436,84.81672,0.2179911,4.409559,0.6275538,5,7.839567
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.1902,0.2179047,0.9779564,3.101587,3.101587,4.301142,0,1.339212,3.101587,31.53084,0,0,0,0.9779564,0,0,1.199555,1.139578,2.240646,8.608693,2.117534,0,2.117534,13.88323,99.16576,0.2180759,3.411746,0.7823651,5,9.586649
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43064,0.1960393,0.8798246,0.2167507,0.2167507,0,0,0,0.2167507,405.9155,0.5285537,0,0,0.8798246,0.2281586,0.2167507,0,0,0.1231122,10.51447,0.1231122,0,0.1231122,14.00003,100,0.2180635,0.2384258,0.7038597,0,11.3943
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98016,0.3434048,1.541201,2.049635,2.049635,0,0,0,2.049635,75.19392,0,0,0,1.541201,2.157511,2.049635,0,0,0,10.62527,0,0.6163096,-0.6163096,13.35038,95.35967,0.2180635,2.254599,1.232961,0,12.16648
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48171,0.09389958,0.4214213,0.4223016,0.4223016,0,-1,0,0.4223016,99.79155,0,0,0,0.4214213,0.444528,0.4223016,0,0,0.6847885,10.00896,0,0.02310668,-0.02310668,13.32602,95.18569,0.2180635,0.4645317,0.337137,0,10.43039
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53763,0.1770654,0.7946694,0.714651,0.714651,0,-1,0,0.714651,111.1969,0,0,0,0.7946694,0.7522642,0.714651,0,0,0.7104626,9.985858,0.0424052,0,0.0424052,13.36625,95.47305,0.2180593,0.7861161,0.6357355,0,10.78053
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63549,0.2475065,1.110809,2.55469,2.55469,0,-1,0,2.55469,43.48117,0,0,0,1.110809,2.689147,2.55469,0,0,0.6680574,10.02402,0,1.578338,-1.578338,11.70254,83.58939,0.2180593,2.810158,0.8886472,0,11.13483
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18806,0.1060238,0.4758349,3.773681,3.33,0,-1,0,3.33,14.28934,0,0.4436809,0.821049,0.4758349,3.505263,3.33,0,0,2.421766,8.445684,0,3.029428,-3.029428,8.509241,60.78017,0.2180593,4.151049,0.380668,0,8.921519
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92358,0.0331119,0.1486062,3.279563,3.279563,0,-1,0,3.279563,4.531281,0,4.440892E-16,0.2775194,0.1486062,3.452172,3.279563,0,0,5.787797,5.416256,0,3.303566,-3.303566,5.026978,35.90691,0.2180593,3.607519,0.118885,0,5.564863
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,5.367634,2.007056,0,-1,0,2.007056,0,0,3.360578,3.897341,0,2.112691,2.007056,0,0,9.458426,2.112691,0,2.112691,-2.112691,2.800006,20,0.2180593,5.904397,0,0,2.112691
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,3.506845,0,0,-1,0,0,0,0,3.506845,3.857529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180593,3.857529,0,0,0
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,4.722398,0,0,-1,0,0,0,0,4.722398,5.194638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180593,5.194638,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,1.291282,0,0,-1,0,0,0,0,1.291282,1.420411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180593,1.420411,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.09982615,0,0,-1,0,0,0,0,0.09982615,0.1098088,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180593,0.1098088,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,1.076403,0,0,-1,0,0,0,0,1.076403,1.184044,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180593,1.184044,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.6133416,0,0,-1,0,0,0,0,0.6133416,0.6746758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180593,0.6746758,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,1.191057,0,0,-1,0,0,0,0,1.191057,1.310162,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180593,1.310162,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.9301161,0,0,-1,0,0,0,0,0.9301161,1.023128,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180593,1.023128,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.2110342,0,0,-1,0,0,0,0,0.2110342,0.2321376,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180593,0.2321376,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.494872,0.494872,4.000135,0,1.257037,0.494872,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.218109,0.5443592,0,5,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13819,0.02137154,0.09591548,0.8643692,0.8643692,4.369632,0,1.35791,0.8643692,11.09659,0,0,0,0.09591548,0,0,3.505263,3.33,8.475861,2.997,3.425915,0,3.425915,9.209229,65.78008,0.2182003,0.9508061,0.07673239,5,3.092916
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39298,0.1937887,0.8697236,3.398322,3.398322,5,0,1.53,3.398322,25.59274,0,0,0,0.8697236,0,0,1.601678,1.521595,5.049945,6.080324,2.391318,0,2.391318,11.47783,81.98436,0.2182988,3.738154,0.6957788,5,6.950047
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.79987,0.3763346,1.68899,5.021586,5.021586,5,0,1.53,5.021586,33.63458,0,0,0,1.68899,0.02272255,0.02158643,0,0,2.658627,8.232511,1.666267,0,1.666267,13.05859,93.27548,0.2183522,5.523745,1.351192,5,9.9215
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60539,0.5670967,2.54513,0.8525612,0.8525612,0,-1,0,0.8525612,298.5275,0.6553375,0,0,2.54513,0.8974329,0.8525612,0,0,0.9923595,9.732151,0.9923595,0,0.9923595,14.00003,100,0.2182529,0.9378173,2.036104,0,12.27728
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32096,0.5606316,2.516115,0,0,0,0,0,0,0,2.516115,0,0,2.516115,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2182529,0,2.012892,0,13.14139
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24061,0.6080225,2.728805,1.860294,1.860294,0,0,0,1.860294,146.6868,0.7706007,0,0,2.728805,1.958204,1.860294,0,0,0,10.62527,0,0,0,14.00003,100,0.2182529,2.046324,2.183044,0,13.35408
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45928,0.4626303,2.076285,4.950802,4.950802,2.978331,0,0.9780844,4.950802,41.93835,4.440892E-16,0,0,2.076285,2.076285,1.97247,0,0,0,10.62527,0,0,0,14.00003,100,0.2182529,5.445882,1.661028,5,12.70156
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97614,0.4199525,1.884747,3.131013,3.131013,1.340503,0,0.5309574,3.131013,60.19608,2.220446E-16,0,0,1.884747,1.884747,1.790509,0,0,0,10.62527,0,0,0,14.00003,100,0.2182529,3.444114,1.507797,5,12.51002
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45662,0.2384632,1.070223,1.016801,1.016801,0,-1,0,1.016801,105.2539,2.220446E-16,0,0,1.070223,1.070317,1.016801,0,0,0,10.62527,0,0.00009425874,-0.00009425874,13.99993,99.99929,0.2182529,1.118481,0.8561783,0,11.6955
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.5016,0.2070189,0.9291009,4.179618,3.33,0,-1,0,3.33,27.90093,0,0.8496181,1.26758,0.9291009,3.505263,3.33,0,0,0.0001047319,10.62518,0,2.576162,-2.576162,11.28442,80.60281,0.2182529,4.59758,0.7432807,0,11.55428
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.59318,0.06784744,0.3044993,7.264262,3.33,0,-1,0,3.33,9.144123,0,3.934262,4.660688,0.3044993,3.505263,3.33,0,0,2.862507,8.049018,0,3.200764,-3.200764,7.910514,56.50356,0.2182529,7.990688,0.2435994,0,8.353517
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14159,0.04601412,0.2065114,0,0,0,-1,0,0,0,0,0,0,0.2065114,0,0,0,0,6.418911,4.848254,0.2065114,0,0.2065114,8.106428,57.90294,0.2182323,0,0.1652091,0,5.054765
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.874,0.02891925,0.1297896,2.530382,2.530382,0,-1,0,2.530382,5.12925,0,0,0,0.1297896,2.663559,2.530382,0,0,6.2124,5.034114,0,2.53377,-2.53377,5.4356,38.82563,0.2182323,2.78342,0.1038317,0,5.163904
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,6.866752,2.375327,0,-1,0,2.375327,0,0,4.491425,5.1781,0,2.500344,2.375327,0,0,9.0277,2.500344,0,2.500344,-2.500344,2.800006,20,0.2182323,7.553427,0,0,2.500344
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,8.606074,0,0,-1,0,0,0,0,8.606074,9.466681,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.2182323,9.466681,0,0,4.213E-16
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,4.953228,0,0,-1,0,0,0,0,4.953228,5.448551,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.2182323,5.448551,0,0,4.213E-16
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.6724666,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.6724666,0.7397133,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2182323,0.7397133,0,0,4.213E-16
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,1.4302,4.00235E-16,0,-1,0,4.00235E-16,0,0,1.4302,1.57322,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2182323,1.57322,0,0,4.213E-16
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.2182323,0,0,0,4.213E-16
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,1.002226,4.00235E-16,0,-1,0,4.00235E-16,0,0,1.002226,1.102449,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2182323,1.102449,0,0,4.213E-16
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,1.023935,4.00235E-16,0,-1,0,4.00235E-16,0,0,1.023935,1.126328,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2182323,1.126328,0,0,4.213E-16
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.2073181,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.2073181,0.2280499,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2182323,0.2280499,0,0,4.213E-16
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.143566,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.143566,0.1579226,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2182323,0.1579226,0,0,4.213E-16
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,1.153481,1.153481,4.658744,0,1.436837,1.153481,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,4.213E-16,3.33,0,3.33,5.959121,42.56506,0.2183728,1.268829,0,5,4.213E-16
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18808,0.01872697,0.08404662,0.67808,0.67808,4.183343,0,1.307053,0.67808,12.3948,4.440892E-16,0,0,0.08404662,0,0,3.505263,3.33,8.475861,2.997,3.414047,0,3.414047,9.19797,65.69965,0.2184387,0.745888,0.0672373,5,3.081047
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44465,0.1829815,0.821221,3.540683,3.540683,5,0,1.53,3.540683,23.19386,0,0,0,0.821221,0,0,1.459317,1.386352,5.061813,6.069642,2.207572,0,2.207572,11.29226,80.65882,0.2185286,3.894751,0.6569768,5,6.890863
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85284,0.3334568,1.496554,3.576392,3.576392,4.866195,0,1.493471,3.576392,41.84536,0,0,0,1.496554,0,0,1.289803,1.225312,2.854241,8.056458,2.721867,0,2.721867,13.87445,99.10299,0.2186323,3.934031,1.197243,5,9.553011
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65897,0.392707,1.762469,2.91649,2.91649,0,-1,0,2.91649,60.43117,0,4.440892E-16,0,1.762469,3.06999,2.91649,0,0,0.1323745,10.50614,0,1.307521,-1.307521,12.4962,89.25838,0.2186323,3.208139,1.409975,0,12.26861
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.3733,0.5466297,2.453274,5.14435,5.14435,4.319656,0,1.344266,5.14435,47.68871,0,0,0,2.453274,0.8680992,0.8246942,0,0,1.585175,9.198617,1.585175,0,1.585175,14.00003,100,0.2186825,5.658785,1.962619,5,11.65189
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28562,0.8980272,4.030346,2.665812,2.665812,0,0,0,2.665812,151.1864,1.224228,0,0,4.030346,2.806118,2.665812,0,0,0,10.62527,0,0,0,14.00003,100,0.2186825,2.932393,3.224277,0,14.65562
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48112,0.8594532,3.857226,0,0,0,0,0,0,0,3.857226,0,0,3.857226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2186825,0,3.085781,0,14.4825
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.9662,0.8052951,3.614164,0,0,0,0,0,0,0,3.614164,0,0,3.614164,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2186825,0,2.891331,0,14.23944
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42731,0.8022001,3.600274,2.007514,2.007514,0,-1,0,2.007514,179.3399,1.487101,0,0,3.600274,2.113173,2.007514,0,0,0,10.62527,0,0,0,14.00003,100,0.2186825,2.208265,2.880219,0,14.22555
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46272,0.6261991,2.810381,0,0,0,-1,0,0,0,2.810381,0,0,2.810381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2186825,0,2.248305,0,13.43566
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54901,0.3106683,1.394279,2.046808,2.046808,0,-1,0,2.046808,68.11967,0,0,0,1.394279,2.154535,2.046808,0,0,0,10.62527,0,0.7602562,-0.7602562,13.19865,94.27586,0.2186825,2.251489,1.115423,0,12.01955
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09407,0.2101573,0.9431861,1.350836,1.350836,0,-1,0,1.350836,69.82242,0,0,0,0.9431861,1.421932,1.350836,0,0,0.8447291,9.865018,0,0.4787462,-0.4787462,12.69401,90.67128,0.2186825,1.485919,0.7545488,0,10.8082
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82412,0.03512791,0.157654,4.045606,3.33,0,-1,0,3.33,4.734356,0,0.7156061,1.120167,0.157654,3.505263,3.33,0,0,1.376669,9.386271,0,3.347609,-3.347609,9.165315,65.46641,0.2186825,4.450167,0.1261232,0,9.543926
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,7.706884,3.33,0,-1,0,3.33,0,0,4.376884,5.147573,0,3.505263,3.33,0,0,5.096235,6.038663,0,3.505263,-3.505263,5.470443,39.07452,0.2186825,8.477572,0,0,6.038663
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,2.531001,2.406729,0,-1,0,2.406729,0,0,0.1242715,0.3773716,0,2.5334,2.406729,0,0,8.990972,2.5334,0,2.5334,-2.5334,2.800006,20,0.2186825,2.784101,0,0,2.5334
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,5.595178,0,0,-1,0,0,0,0,5.595178,6.154695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186825,6.154695,0,0,0
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.2500021,0,0,-1,0,0,0,0,0.2500021,0.2750023,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186825,0.2750023,0,0,0
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.784986,0,0,-1,0,0,0,0,0.784986,0.8634846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186825,0.8634846,0,0,0
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.8755929,0,0,-1,0,0,0,0,0.8755929,0.9631522,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186825,0.9631522,0,0,0
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.7839496,0,0,-1,0,0,0,0,0.7839496,0.8623445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186825,0.8623445,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.8217024,0,0,-1,0,0,0,0,0.8217024,0.9038727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186825,0.9038727,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,1.270151,0,0,-1,0,0,0,0,1.270151,1.397166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186825,1.397166,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186825,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.6110101,0.6110101,4.116273,0,1.288743,0.6110101,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2187467,0.6721112,0,5,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2382,0.01985893,0.08912686,1.088451,1.088451,4.593714,0,1.419084,1.088451,8.188416,4.440892E-16,0,0,0.08912686,0,0,3.505263,3.33,8.475861,2.997,3.419127,0,3.419127,9.202789,65.73408,0.2188676,1.197296,0.07130149,5,3.086127
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49583,0.1558596,0.6994978,1.539495,1.539495,4.72394,0,1.454636,1.539495,45.43683,0,0,0,0.6994978,0,0,3.184445,3.025223,5.056733,6.074214,3.72472,0,3.72472,12.73637,90.97388,0.2189756,1.693444,0.5595982,5,6.773712
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90451,0.2070661,0.9293127,2.549239,2.549239,0,0,0,2.549239,36.45451,0,0,0,0.9293127,2.68341,2.549239,0,0,1.332013,9.426462,0,1.754097,-1.754097,10.88739,77.76691,0.2189756,2.804163,0.7434502,0,10.35577
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71024,0.3567932,1.601288,1.927959,1.927959,0,-1,0,1.927959,83.05611,0,2.220446E-16,0,1.601288,2.029431,1.927959,0,0,3.28101,7.672365,0,0.428143,-0.428143,10.43609,74.54333,0.2189756,2.120755,1.28103,0,9.273653
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42199,0.4115805,1.847173,1.966571,1.966571,0,0,0,1.966571,93.92864,0,0,0,1.847173,2.070075,1.966571,0,0,3.756724,7.244222,0,0.2229013,-0.2229013,10.20113,72.86505,0.2189756,2.163228,1.477739,0,9.091395
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32517,0.3469978,1.557326,6.397027,6.397027,5,0,1.53,6.397027,24.34453,0,0,0,1.557326,1.470555,1.397028,0,0,4.004392,7.021321,0.08677096,0,0.08677096,10.28345,73.45304,0.2189783,7.03673,1.245861,5,8.578648
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49615,0.6951892,3.120009,5.091401,5.091401,5,0,1.53,5.091401,61.27998,0,0,0,3.120009,0.0962113,0.09140074,0,0,3.917621,7.099415,3.023798,0,3.023798,13.15207,93.94318,0.219073,5.600541,2.496007,5,10.21942
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95036,0.801904,3.598945,1.085647,1.085647,0,0,0,1.085647,331.5022,1.562335,0,0,3.598945,1.142787,1.085647,0,0,0.8938235,9.820833,0.8938235,0,0.8938235,14.00003,100,0.2189845,1.194212,2.879156,0,13.41978
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39385,0.5789708,2.598421,5.616799,3.33,0,-1,0,3.33,78.03066,4.440892E-16,2.286799,2.84848,2.598421,3.505263,3.33,0,0,0,10.62527,0,0.9068422,-0.9068422,13.04413,93.17219,0.2189845,6.17848,2.078737,0,13.22369
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42103,0.478509,2.147548,0,0,0,-1,0,0,0,1.139946,0,0,2.147548,0,0,0,0,1.007602,9.718432,1.007602,0,1.007602,14.00003,100,0.2188847,0,1.718039,0,11.86598
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50305,0.3974565,1.783785,3.353273,3.33,0,-1,0,3.33,53.5671,0,0.02327339,0.3586007,1.783785,3.505263,3.33,0,0,0,10.62527,0,1.721479,-1.721479,12.18543,87.03861,0.2188847,3.688601,1.427028,0,12.40906
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04559,0.1836845,0.8243761,3.084243,3.084243,0,-1,0,3.084243,26.72864,0,4.440892E-16,0.0626668,0.8243761,3.246571,3.084243,0,0,1.912754,8.903795,0,2.422195,-2.422195,9.632213,68.80138,0.2188847,3.392667,0.6595009,0,9.728171
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.774,0.03696993,0.165921,0.3903967,0.3903967,0,-1,0,0.3903967,42.50062,0,0,0,0.165921,0.4109439,0.3903967,0,0,4.604082,6.481601,0,0.2450229,-0.2450229,9.373936,66.95655,0.2188847,0.4294364,0.1327368,0,6.647521
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,4.651775,3.33,0,-1,0,3.33,0,0,1.321775,1.786952,0,3.505263,3.33,0,0,4.876329,6.236578,0,3.505263,-3.505263,5.679064,40.56466,0.2188847,5.116952,0,0,6.236578
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,11.68732,2.594749,0,-1,0,2.594749,0,0,9.092576,10.26131,0,2.731315,2.594749,0,0,8.771067,2.731315,0,2.731315,-2.731315,2.800006,20,0.2188847,12.85606,0,0,2.731315
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,4.439807,0,0,-1,0,0,0,0,4.439807,4.883788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188847,4.883788,0,0,0
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,2.150674,0,0,-1,0,0,0,0,2.150674,2.365741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188847,2.365741,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.9912145,0,0,-1,0,0,0,0,0.9912145,1.090336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188847,1.090336,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.6200635,0,0,-1,0,0,0,0,0.6200635,0.6820699,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188847,0.6820699,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.2568615,0,0,-1,0,0,0,0,0.2568615,0.2825477,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188847,0.2825477,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188847,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.4300163,0,0,-1,0,0,0,0,0.4300163,0.4730179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188847,0.4730179,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.8491732,0,0,-1,0,0,0,0,0.8491732,0.9340905,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188847,0.9340905,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.3888186,0.3888186,3.894082,0,1.228084,0.3888186,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2189177,0.4277005,0,5,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28848,0.02096296,0.09408174,1.066699,1.066699,4.571962,0,1.413146,1.066699,8.819898,0,0,0,0.09408174,0,0,3.505263,3.33,8.475861,2.997,3.424082,0,3.424082,9.20749,65.76765,0.219034,1.173369,0.07526539,5,3.091082
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54642,0.1357266,0.609141,3.055111,3.055111,5,0,1.53,3.055111,19.93842,0,0,0,0.609141,0,0,1.944889,1.847645,5.051778,6.078673,2.456785,0,2.456785,11.5382,82.41556,0.2191364,3.360622,0.4873128,5,6.687815
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.9548,0.2800761,1.256981,6.047622,6.047622,5,0,1.53,6.047622,20.78472,0,0,0,1.256981,1.10276,1.047622,0,0,2.594993,8.289781,0.1542211,0,0.1542211,11.68451,83.46061,0.2191412,6.652384,1.005585,5,9.546762
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.75914,0.4958579,2.22541,5.312593,3.33,0,-1,0,3.33,66.82913,0,1.982593,2.513852,2.22541,3.505263,3.33,0,0,2.440772,8.428579,0,1.279853,-1.279853,10.33542,73.82432,0.2191412,5.843852,1.780328,0,10.65399
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.46698,0.563431,2.528678,2.826347,2.826347,0,0,0,2.826347,89.46807,0,0,0,2.528678,2.975102,2.826347,0,0,3.862831,7.148726,0,0.4464239,-0.4464239,9.864853,70.4631,0.2191412,3.108982,2.022943,0,9.677404
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35925,0.8179665,3.671034,6.247631,6.247631,5,0,1.53,6.247631,58.75881,0,0,0,3.671034,1.313296,1.247631,0,0,4.358858,6.702302,2.357738,0,2.357738,12.1016,86.43982,0.2191929,6.872394,2.936827,5,10.37334
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50437,0.5691862,2.554508,2.743236,2.743236,0,0,0,2.743236,93.12024,0,0,0,2.554508,2.887617,2.743236,0,0,2.001119,8.824266,0,0.333109,-0.333109,11.75047,83.93177,0.2191929,3.01756,2.043606,0,11.37877
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92863,0.5072796,2.276671,1.514476,1.514476,0,0,0,1.514476,150.3273,0,0,0,2.276671,1.594186,1.514476,0,0,2.371241,8.491158,0.682485,0,0.682485,12.39793,88.5565,0.2191256,1.665924,1.821337,0,10.76783
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35625,0.8368852,3.75594,5.686409,3.33,0,-1,0,3.33,112.791,0,2.356409,2.925049,3.75594,3.505263,3.33,0,0,1.688756,9.105394,0.2506773,0,0.2506773,12.63575,90.25516,0.219101,6.255049,3.004752,0,12.86133
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37659,0.6535177,2.932988,2.689786,2.689786,0,-1,0,2.689786,109.0417,0,0,0,2.932988,2.831354,2.689786,0,0,1.438078,9.331004,0.1016337,0,0.1016337,12.73217,90.94386,0.2190909,2.958765,2.34639,0,12.26399
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.45538,0.4820675,2.163519,1.764745,1.764745,0,-1,0,1.764745,122.5967,0,0,0,2.163519,1.857627,1.764745,0,0,1.336444,9.422474,0.3058921,0,0.3058921,13.02236,93.01667,0.2190608,1.94122,1.730815,0,11.58599
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.9962,0.2115894,0.9496132,0,0,0,-1,0,0,0,0,0,0,0.9496132,0,0,0,0,1.030552,9.697777,0.9496132,0,0.9496132,13.92324,99.45153,0.2189674,0,0.7596905,0,10.64739
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72372,0.0282531,0.1267999,7.987232,3.33,0,-1,0,3.33,3.807805,0,4.657232,5.455955,0.1267999,3.505263,3.33,0,0,0.08093923,10.55243,0,3.378463,-3.378463,10.36203,74.01435,0.2189674,8.785954,0.1014399,0,10.67923
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,7.30078,3.33,0,-1,0,3.33,0,0,3.97078,4.700858,0,3.505263,3.33,0,0,3.834787,7.173965,0,3.505263,-3.505263,6.667158,47.62246,0.2189674,8.030858,0,0,7.173965
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,5.908624,3.33,0,-1,0,3.33,0,0,2.578624,3.169486,0,3.505263,3.33,0,0,7.729524,3.668702,0,3.505263,-3.505263,2.972286,21.23057,0.2189674,6.499486,0,0,3.668702
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,5.029426,0.1552674,0,-1,0,0.1552674,0,0,4.874159,5.377101,0,0.1634393,0.1552674,0,0,11.62426,0.1634393,0,0.1634393,-0.1634393,2.800006,20,0.2189674,5.532369,0,0,0.1634393
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.09480915,0,0,-1,0,0,0,0,0.09480915,0.1042901,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189674,0.1042901,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189674,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189674,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,1.83538,0,0,-1,0,0,0,0,1.83538,2.018918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189674,2.018918,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,1.223985,0,0,-1,0,0,0,0,1.223985,1.346383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189674,1.346383,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.7988549,0,0,-1,0,0,0,0,0.7988549,0.8787404,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189674,0.8787404,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189674,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,1.386708,1.386708,4.891971,0,1.500508,1.386708,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2191172,1.525379,0,5,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33884,0.008379662,0.03760793,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03760793,0,0,3.505263,3.33,8.475861,2.997,3.367608,0,3.367608,9.153914,65.38497,0.2190931,0,0.03008634,5,3.034608
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59637,0.07227541,0.324372,0,0,3.505263,0,1.121937,0,0,0,0,0,0.324372,0,0,3.505263,3.33,5.108252,6.027847,3.654372,0,3.654372,12.62076,90.14808,0.219041,0,0.2594976,5,6.352219
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00363,0.2654009,1.191119,4.721529,4.721529,4.971152,0,1.522125,4.721529,25.2274,0,0,0,1.191119,0,0,0.2496232,0.237142,1.45388,9.316782,1.428261,0,1.428261,13.97572,99.82639,0.2190884,5.193682,0.9528952,5,10.5079
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80561,0.436834,1.960511,2.576703,2.576703,0,-1,0,2.576703,76.08604,0,0,0,1.960511,2.712319,2.576703,0,0,0.02561922,10.60222,0,0.7518076,-0.7518076,13.18325,94.16587,0.2190884,2.834373,1.568409,0,12.56273
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50821,0.477944,2.145013,1.223431,1.223431,0,0,0,1.223431,175.3276,0,0,0,2.145013,1.287822,1.223431,0,0,0.860961,9.85041,0.8571903,0,0.8571903,13.99645,99.97445,0.2190045,1.345774,1.71601,0,11.99542
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38781,0.5450597,2.446228,2.435916,2.435916,0,0,0,2.435916,100.4233,0,0,0,2.446228,2.564122,2.435916,0,0,0.003770797,10.62188,0,0.117894,-0.117894,13.87218,99.0868,0.2190045,2.679507,1.956982,0,13.06811
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50578,0.8366283,3.754787,1.600134,1.600134,0,0,0,1.600134,234.6546,1.935672,0,0,3.754787,1.684351,1.600134,0,0,0.1347641,10.50399,0.1347641,0,0.1347641,14.00003,100,0.2189914,1.760147,3.00383,0,14.25877
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90104,0.6317552,2.835317,0,0,0,0,0,0,0,2.835317,0,0,2.835317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2189914,0,2.268254,0,13.46059
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31459,0.5596285,2.511613,4.18908,3.33,0,-1,0,3.33,75.42381,0,0.8590795,1.277987,2.511613,3.505263,3.33,0,0,0,10.62527,0,0.9936501,-0.9936501,12.95263,92.51859,0.2189914,4.607987,2.00929,0,13.13689
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32948,0.5038615,2.261331,0.5240695,0.5240695,0,-1,0,0.5240695,431.4944,0.6056226,0,0,2.261331,0.5516521,0.5240695,0,0,1.104056,9.631624,1.104056,0,1.104056,14.00003,100,0.2188834,0.5764765,1.809064,0,11.89295
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40604,0.3260907,1.463495,0.9005098,0.9005098,0,-1,0,0.9005098,162.5185,0.5155898,0,0,1.463495,0.9479051,0.9005098,0,0,0,10.62527,0,0,0,14.00003,100,0.2188834,0.9905608,1.170796,0,12.08877
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.946,0.197584,0.8867569,0.1836177,0.1836177,0,-1,0,0.1836177,482.9366,0.6934751,0,0,0.8867569,0.1932818,0.1836177,0,0,0,10.62527,0,0,0,14.00003,100,0.2188834,0.2019794,0.7094055,0,11.51203
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67336,0.03935679,0.1766333,4.789522,3.33,0,-1,0,3.33,5.304303,0,1.459522,1.938474,0.1766333,3.505263,3.33,0,0,0,10.62527,0,3.32863,-3.32863,10.49134,74.93802,0.2188834,5.268474,0.1413066,0,10.80191
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,2.675947,2.675947,0,-1,0,2.675947,0,0,0,0,0,2.816787,2.675947,0,0,3.698478,7.296644,0,2.816787,-2.816787,7.52219,53.72982,0.2188834,2.943542,0,0,7.296644
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.4799586,0.4799586,0,-1,0,0.4799586,0,0,0,0,0,0.5052196,0.4799586,0,0,6.82824,4.479857,0,0.5052196,-0.5052196,6.989642,49.92591,0.2188834,0.5279545,0,0,4.479857
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,1.857077,1.857077,0,-1,0,1.857077,0,0,2.220446E-16,0,0,1.954818,1.857077,0,0,7.389596,3.974638,0,1.954818,-1.954818,4.929083,35.20766,0.2188834,2.042785,0,0,3.974638
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,1.588118,1.588118,0,-1,0,1.588118,0,0,0,0,0,1.671703,1.588118,0,0,9.561616,2.01982,0,1.671703,-1.671703,3.166953,22.62105,0.2188834,1.74693,0,0,2.01982
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.7437496,0.3307113,0,-1,0,0.3307113,0,0,0.4130383,0.4874133,0,0.3481172,0.3307113,0,0,11.41906,0.3481172,0,0.3481172,-0.3481172,2.800006,20,0.2188834,0.8181246,0,0,0.3481172
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,1.13421,0,0,-1,0,0,0,0,1.13421,1.247631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188834,1.247631,0,0,0
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.8846065,0,0,-1,0,0,0,0,0.8846065,0.9730671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188834,0.9730671,0,0,0
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.6120054,0,0,-1,0,0,0,0,0.6120054,0.6732059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188834,0.6732059,0,0,0
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.6514423,0,0,-1,0,0,0,0,0.6514423,0.7165865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188834,0.7165865,0,0,0
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188834,0,0,0,0
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,1.382352,1.382352,4.887615,0,1.499319,1.382352,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2190325,1.520587,0,5,0
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.38921,0.008505981,0.03817485,1.179502,1.179502,4.684765,0,1.443941,1.179502,3.236521,0,0,0,0.03817485,0,0,3.505263,3.33,8.475861,2.997,3.368175,0,3.368175,9.154452,65.38882,0.2191679,1.297453,0.03053988,5,3.035175
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64559,0.1881226,0.8442944,0.119058,0.119058,3.624321,0,1.15444,0.119058,709.1455,4.440892E-16,0,0,0.8442944,0,0,3.505263,3.33,5.107686,6.028358,4.174294,0,4.174294,13.11454,93.67506,0.2190814,0.1309638,0.6754355,5,6.872652
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05094,0.3444631,1.545951,0,0,0,0,0,0,0,0.6125596,0,0,1.545951,0,0,0,0,0.933391,9.785222,0.933391,0,0.933391,14.00003,100,0.2189906,0,1.23676,0,11.33117
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84956,0.5696501,2.55659,7.304006,3.33,0,-1,0,3.33,76.77447,0,3.974006,4.704406,2.55659,3.505263,3.33,0,0,0,10.62527,0,0.9486734,-0.9486734,13.00004,92.85723,0.2189906,8.034407,2.045272,0,13.18186
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54563,0.8116693,3.642772,0,0,0,0,0,0,0,2.58869,0,0,3.642772,0,0,0,0,1.054082,9.6766,1.054082,0,1.054082,14.00003,100,0.2188881,0,2.914217,0,13.31937
