Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41083,0.9244574,4.148965,4.042242,4.042242,1.25,0,0.50625,4.042242,102.6402,1.209763,0,0,4.148965,2.939202,2.792242,0,0,0,10.62527,0,0,0,14.00003,100,0.2188881,4.446466,3.319172,5,14.77424
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50037,0.8788332,3.944204,1.82134,1.82134,0,0,0,1.82134,216.555,2.027003,0,0,3.944204,1.917201,1.82134,0,0,0,10.62527,0,0,0,14.00003,100,0.2188881,2.003474,3.155363,0,14.56948
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86761,0.725159,3.254514,0,0,0,0,0,0,0,3.254514,0,0,3.254514,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2188881,0,2.603611,0,13.87979
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.2689,0.4639012,2.081989,0,0,0,-1,0,0,0,2.081989,0,0,2.081989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2188881,0,1.665591,0,12.70726
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.27975,0.5925921,2.659554,0.4534231,0.4534231,0,-1,0,0.4534231,586.5502,2.182266,0,0,2.659554,0.4772874,0.4534231,0,0,0,10.62527,0,0,0,14.00003,100,0.2188881,0.4987653,2.127643,0,13.28483
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35514,0.307703,1.380971,0,0,0,-1,0,0,0,1.380971,0,0,1.380971,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2188881,0,1.104777,0,12.00625
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89505,0.2016708,0.9050986,2.867362,2.867362,0,-1,0,2.867362,31.56555,0,0,0,0.9050986,3.018276,2.867362,0,0,0,10.62527,0,2.113177,-2.113177,11.77254,84.08943,0.2188881,3.154098,0.7240789,0,11.53037
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62299,0.02954527,0.1325992,0,0,0,-1,0,0,0,0,0,0,0.1325992,0,0,0,0,2.347975,8.512097,0.1325992,0,0.1325992,11.89834,84.98796,0.2188752,0,0.1060793,0,8.644696
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,5.778555,3.33,0,-1,0,3.33,0,0,2.448555,3.026411,0,3.505263,3.33,0,0,2.215375,8.631436,0,3.505263,-3.505263,8.203466,58.59607,0.2188752,6.356411,0,0,8.631436
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.158884,0.158884,0,-1,0,0.158884,0,0,2.775558E-17,0,0,0.1672463,0.158884,0,0,6.110112,5.126173,0,0.1672463,-0.1672463,8.027173,57.33684,0.2188752,0.1747724,0,0,5.126173
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.295941,4.958927,0,0,0,8.027173,57.33684,0.2188752,0,0,0,4.958927
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.2433797,0.2433797,0,-1,0,0.2433797,0,0,2.775558E-17,0,0,0.2561892,0.2433797,0,0,6.295941,4.958927,0,0.2561892,-0.2561892,7.757126,55.40793,0.2188752,0.2677177,0,0,4.958927
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.5335613,0.5335613,0,-1,0,0.5335613,0,0,1.110223E-16,0,0,0.5616435,0.5335613,0,0,6.580596,4.702738,0,0.5616435,-0.5616435,7.165102,51.1792,0.2188752,0.5869174,0,0,4.702738
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.204645,4.141094,0,0,0,7.165102,51.1792,0.2188752,0,0,0,4.141094
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.8876752,0.8876752,0,-1,0,0.8876752,0,0,1.110223E-16,0,0,0.934395,0.8876752,0,0,7.204645,4.141094,0,0.934395,-0.934395,6.180163,44.14394,0.2188752,0.9764428,0,0,4.141094
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.1292707,0.1292707,0,-1,0,0.1292707,0,0,0,0,0,0.1360744,0.1292707,0,0,8.242861,3.206699,0,0.1360744,-0.1360744,6.036728,43.1194,0.2188752,0.1421978,0,0,3.206699
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.1453332,0.1453332,0,-1,0,0.1453332,0,0,2.775558E-17,0,0,0.1529823,0.1453332,0,0,8.394055,3.070625,0,0.1529823,-0.1529823,5.875471,41.96756,0.2188752,0.1598665,0,0,3.070625
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.564035,2.917643,0,0,0,5.875471,41.96756,0.2188752,0,0,0,2.917643
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.7229134,0.7229134,0,0,0,0.7229134,0,0,0,0,0,0.7609615,0.7229134,0,0,8.564035,2.917643,0,0.7609615,-0.7609615,5.073347,36.23812,0.2188752,0.7952048,0,0,2.917643
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.4395,0.009732282,0.04367848,0,0,0,0,0,0,0,0,0,0,0.04367848,0,0,0,0,9.409548,2.156681,0.04367848,0,0.04367848,5.114784,36.5341,0.218871,0,0.03494279,0,2.200359
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69401,0.07317162,0.3283942,0.8781143,0.8781143,0,0,0,0.8781143,37.39766,0,0,0,0.3283942,0.9243309,0.8781143,0,0,9.36587,2.195992,0,0.5959367,-0.5959367,4.486611,32.04716,0.218871,0.9659258,0.2627154,0,2.524386
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09664,0.06267596,0.2812897,1.501594,1.501594,4.772312,0,1.467841,1.501594,18.73275,0,0,0,0.2812897,0,0,3.270718,3.107182,10.02802,1.600055,3.388472,0,3.388472,7.701198,55.00845,0.2190158,1.651753,0.2250318,5,1.881345
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.89095,0.1092035,0.4901054,1.091199,1.091199,0,-1,0,1.091199,44.91441,0,0,0,0.4901054,1.14863,1.091199,0,0,6.63955,4.649679,0,0.6585248,-0.6585248,7.007052,50.05027,0.2190158,1.200318,0.3920843,0,5.139785
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.57919,0.1058912,0.4752399,3.94654,3.94654,5,0,1.53,3.94654,12.04194,0,0,0,0.4752399,0,0,1.05346,1.000787,7.371244,3.991155,1.476027,0,1.476027,8.407334,60.05227,0.2190748,4.341194,0.3801919,5,4.466394
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42827,0.108172,0.4854758,7.91564,7.91564,5,0,1.53,7.91564,6.133121,4.440892E-16,0,0.3772042,0.4854758,3.069095,2.91564,0,0,5.895217,5.319579,0,2.583619,-2.583619,5.68396,40.59964,0.2190748,8.707204,0.3883807,5,5.805055
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48814,0.2996701,1.344919,0.6905403,0.6905403,4.195804,0,1.310454,0.6905403,194.7633,0,0,0,1.344919,0,0,3.505263,3.33,8.765904,2.73596,4.67492,0,4.67492,10.11898,72.27827,0.2190171,0.7595943,1.075935,5,4.080879
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82837,0.2653574,1.190924,3.946703,3.946703,5,0,1.53,3.946703,30.17517,0,0,0,1.190924,0,0,1.053297,1.000632,4.090985,6.943387,2.191556,0,2.191556,12.19807,87.12891,0.2190978,4.341373,0.9527394,5,8.134312
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21923,0.1689492,0.7582439,2.902299,2.902299,0,-1,0,2.902299,26.12563,0,0,0,0.7582439,3.055051,2.902299,0,0,1.899429,8.915788,0,2.296808,-2.296808,9.777023,69.83575,0.2190978,3.192529,0.6065951,0,9.674032
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22749,0.1172874,0.5263856,3.500469,3.33,0,-1,0,3.33,15.80738,0,0.170469,0.5205159,0.5263856,3.505263,3.33,0,0,4.451437,6.61898,0,2.978878,-2.978878,6.637011,47.40713,0.2190978,3.850516,0.4211085,0,7.145366
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30273,0.008037475,0.03607219,3.534038,3.33,0,-1,0,3.33,1.083249,0,0.2040377,0.5574414,0.03607219,3.505263,3.33,0,0,7.761302,3.640103,0,3.469191,-3.469191,2.980163,21.28683,0.2190978,3.887441,0.02885775,0,3.676175
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84343,0.03906508,0.1753241,1.02886,0.3289243,0,-1,0,0.3289243,53.30226,0,0.6999359,0.9360682,0.1753241,0.3462361,0.3289243,0,0,11.61596,0.170912,0,0.170912,-0.170912,2.800006,20,0.2190978,1.131746,0.1402593,0,0.3462361
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5727,0.01868507,0.08385858,2.58281,0.07966565,0,-1,0,0.07966565,105.2632,0,2.503145,2.825158,0.08385858,0.08385858,0.07966565,0,0,11.80586,0,0,0,0,2.800006,20,0.2190978,2.841091,0.06708686,0,0.08385858
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190978,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,7.155488,0,0,-1,0,0,0,0,7.155488,7.871036,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190978,7.871036,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,3.327922,0,0,-1,0,0,0,0,3.327922,3.660714,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190978,3.660714,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.7164435,0,0,-1,0,0,0,0,0.7164435,0.7880878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190978,0.7880878,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.1131925,0,0,-1,0,0,0,0,0.1131925,0.1245118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190978,0.1245118,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,1.021253,0,0,-1,0,0,0,0,1.021253,1.123379,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190978,1.123379,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.4998657,0,0,-1,0,0,0,0,0.4998657,0.5498523,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190978,0.5498523,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.9907158,0,0,-1,0,0,0,0,0.9907158,1.089787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190978,1.089787,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.1518434,0,0,-1,0,0,0,0,0.1518434,0.1670277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190978,0.1670277,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.7186253,0,0,-1,0,0,0,0,0.7186253,0.7904878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190978,0.7904878,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,1.480227,1.480227,4.98549,0,1.526039,1.480227,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2192449,1.62825,0,5,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48964,0.02068805,0.09284797,1.183271,1.183271,4.688534,0,1.44497,1.183271,7.846721,0,0,0,0.09284797,0,0,3.505263,3.33,8.475861,2.997,3.422848,0,3.422848,9.20632,65.75929,0.2193737,1.301598,0.07427838,5,3.089848
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74155,0.04538388,0.2036829,5.473309,5.473309,5,0,1.53,5.473309,3.721385,0,8.881784E-16,0,0.2036829,0.4982193,0.4733084,0,0,5.053012,6.077563,0,0.2945365,-0.2945365,8.895851,63.54166,0.2193737,6.020639,0.1629463,5,6.281246
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14067,0.06224745,0.2793666,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2793666,0,0,3.505263,3.33,5.380275,5.783027,3.609367,0,3.609367,12.32,87.9998,0.2193263,0,0.2234932,5,6.062393
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92971,0.1273744,0.5716563,5.737044,3.33,0,-1,0,3.33,17.16685,0,2.407044,2.980748,0.5716563,3.505263,3.33,0,0,1.770908,9.031457,0,2.933607,-2.933607,9.227703,65.91203,0.2193263,6.310748,0.457325,0,9.603113
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60883,0.2680886,1.203182,3.185219,3.185219,5,0,1.53,3.185219,37.77391,0,0,0,1.203182,0,0,1.814781,1.724042,5.030472,6.09785,2.927224,0,2.927224,12.00471,85.74777,0.2194384,3.503741,0.9625455,5,7.301032
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44013,0.3178694,1.426598,1.516547,1.516547,0,0,0,1.516547,94.0688,2.220446E-16,0,0,1.426598,1.596365,1.516547,0,0,2.103248,8.732351,0,0.1697677,-0.1697677,11.82576,84.46955,0.2194384,1.668202,1.141278,0,10.15895
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.4691,0.1944002,0.8724679,3.621805,3.621805,4.970245,0,1.521877,3.621805,24.08931,0,0,0,0.8724679,0,0,1.34844,1.281018,2.291878,8.562584,2.153486,0,2.153486,13.86874,99.06221,0.2195208,3.983986,0.6979743,5,9.435052
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78335,0.1094193,0.4910736,4.580271,4.580271,4.245224,0,1.323946,4.580271,10.7215,0,0,0,0.4910736,0.3526811,0.3350471,0,0,0.1383925,10.50072,0.1383925,0,0.1383925,14.00003,100,0.2195249,5.038298,0.3928589,5,10.99179
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16566,0.2598499,1.166206,2.244769,2.244769,0,-1,0,2.244769,51.95219,0,0,0,1.166206,2.362914,2.244769,0,0,0,10.62527,0,1.196708,-1.196708,12.73859,90.98973,0.2195249,2.469245,0.9329652,0,11.79148
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.17274,0.2691371,1.207887,7.147194,3.33,0,-1,0,3.33,36.2729,4.440892E-16,3.817194,4.531914,1.207887,3.505263,3.33,0,0,1.329675,9.428566,0,2.297376,-2.297376,10.31694,73.69228,0.2195249,7.861914,0.96631,0,10.63645
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.2489,0.2989161,1.341536,4.112916,3.33,0,-1,0,3.33,40.28635,0,0.7829155,1.194207,1.341536,3.505263,3.33,0,0,3.882315,7.131191,0,2.163728,-2.163728,8.036172,57.40111,0.2195249,4.524207,1.073228,0,8.472726
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79122,0.1307052,0.5866051,1.868268,1.868268,0,-1,0,1.868268,31.39834,0,2.220446E-16,0,0.5866051,1.966598,1.868268,0,0,6.286457,4.967463,0,1.379993,-1.379993,6.581532,47.01085,0.2195249,2.055095,0.4692841,0,5.554068
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52255,0.03458973,0.1552387,0,0,0,-1,0,0,0,0,0,0,0.1552387,0,0,0,0,7.819782,3.58747,0.1552387,0,0.1552387,6.728804,48.06279,0.21951,0,0.124191,0,3.742709
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,5.841006,3.33,0,-1,0,3.33,0,0,2.511006,3.095107,0,3.505263,3.33,0,0,7.664543,3.727185,0,3.505263,-3.505263,3.033932,21.6709,0.21951,6.425107,0,0,3.727185
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,6.402438,0.210826,0,-1,0,0.210826,0,0,6.191612,6.831856,0,0.2219221,0.210826,0,0,11.55928,0.2219221,0,0.2219221,-0.2219221,2.800006,20,0.21951,7.042682,0,0,0.2219221
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21951,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.8038884,0,0,-1,0,0,0,0,0.8038884,0.8842772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21951,0.8842772,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,1.455706,0,0,-1,0,0,0,0,1.455706,1.601277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21951,1.601277,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.676528,0,0,-1,0,0,0,0,0.676528,0.7441808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21951,0.7441808,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.7704378,0,0,-1,0,0,0,0,0.7704378,0.8474816,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21951,0.8474816,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.7734522,0,0,-1,0,0,0,0,0.7734522,0.8507974,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21951,0.8507974,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,1.104853,0,0,-1,0,0,0,0,1.104853,1.215338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21951,1.215338,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.4421802,0,0,-1,0,0,0,0,0.4421802,0.4863983,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21951,0.4863983,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.976394,0.976394,4.481657,0,1.388492,0.976394,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2196192,1.074033,0,5,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53954,0.01756218,0.07881906,0.5772898,0.5772898,4.082553,0,1.279537,0.5772898,13.65329,4.440892E-16,0,0,0.07881906,0,0,3.505263,3.33,8.475861,2.997,3.408819,0,3.408819,9.19301,65.66423,0.2196675,0.6350188,0.06305525,5,3.075819
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78814,0.1668921,0.7490116,1.596674,1.596674,4.716742,0,1.452671,1.596674,46.91074,0,0,0,0.7490116,0,0,3.120068,2.964065,5.067041,6.064937,3.713076,0,3.713076,12.71554,90.82513,0.2197705,1.756342,0.5992093,5,6.813949
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18297,0.4354853,1.954458,2.407944,2.407944,0,0,0,2.407944,81.16708,0,0,0,1.954458,2.534678,2.407944,0,0,1.353965,9.406706,0,0.58022,-0.58022,12.10394,86.45653,0.2197705,2.648738,1.563566,0,11.36116
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96577,0.5153478,2.312881,2.030582,2.030582,0,-1,0,2.030582,113.9023,0,0,0,2.312881,2.137455,2.030582,0,0,1.998654,8.826486,0.1754256,0,0.1754256,12.27036,87.64526,0.2197537,2.233641,1.850305,0,11.13937
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63452,0.7337545,3.29309,3.490684,3.490684,2.094315,0,0.736748,3.490684,94.3394,0,0,0,3.29309,1.469862,1.396369,0,0,1.823228,8.984369,1.823228,0,1.823228,14.00003,100,0.2196906,3.839752,2.634472,5,12.27746
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44637,0.7073242,3.174471,2.173667,2.173667,0,0,0,2.173667,146.0422,0.8864006,0,0,3.174471,2.28807,2.173667,0,0,0,10.62527,0,0,0,14.00003,100,0.2196906,2.391034,2.539577,0,13.79975
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44324,0.575656,2.583544,0,0,0,0,0,0,0,2.583544,0,0,2.583544,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2196906,0,2.066835,0,13.20882
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73259,0.5551054,2.491313,1.588658,1.588658,0,0,0,1.588658,156.8187,0.819041,0,0,2.491313,1.672272,1.588658,0,0,0,10.62527,0,0,0,14.00003,100,0.2196906,1.747524,1.99305,0,13.11659
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10824,0.6472304,2.90477,2.376144,2.376144,0,-1,0,2.376144,122.2472,0.4035657,0,0,2.90477,2.501205,2.376144,0,0,0,10.62527,0,0,0,14.00003,100,0.2196906,2.613759,2.323816,0,13.53004
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11559,0.4244398,1.904886,0,0,0,-1,0,0,0,1.904886,0,0,1.904886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2196906,0,1.523908,0,12.53016
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19372,0.3956714,1.775773,1.844392,1.844392,0,-1,0,1.844392,96.27959,0,0,0,1.775773,1.941465,1.844392,0,0,0,10.62527,0,0.1656922,-0.1656922,13.82537,98.75246,0.2196906,2.028831,1.420619,0,12.40105
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.73849,0.1883331,0.8452389,0.5406681,0.5406681,0,-1,0,0.5406681,156.3323,0.09201206,0,0,0.8452389,0.5691243,0.5406681,0,0,0.1841024,10.45958,0.1841024,0,0.1841024,14.00003,100,0.219673,0.594735,0.6761911,0,11.30482
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47263,0.04034472,0.1810671,2.320983,2.320983,0,-1,0,2.320983,7.801312,0,4.440892E-16,0,0.1810671,2.44314,2.320983,0,0,0,10.62527,0,2.262073,-2.262073,11.61559,82.96836,0.219673,2.553081,0.1448537,0,10.80634
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,3.62797,3.33,0,-1,0,3.33,0,0,0.2979698,0.6607668,0,3.505263,3.33,0,0,2.513414,8.363202,0,3.505263,-3.505263,7.920722,56.57648,0.219673,3.990767,0,0,8.363202
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,4.92906,3.33,0,-1,0,3.33,0,0,1.599059,2.091965,0,3.505263,3.33,0,0,6.408151,4.857938,0,3.505263,-3.505263,4.225851,30.18459,0.219673,5.421965,0,0,4.857938
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.30289,1.352675,0,0,0,4.225851,30.18459,0.219673,0,0,0,1.352675
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,1.001866,1.001866,0,-1,0,1.001866,0,0,2.220446E-16,0,0,1.054596,1.001866,0,0,10.30289,1.352675,0,1.054596,-1.054596,3.114209,22.2443,0.219673,1.102053,0,0,1.352675
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.0862341,0.0862341,0,-1,0,0.0862341,0,0,1.387779E-17,0,0,0.09077274,0.0862341,0,0,11.47466,0.2980792,0,0.09077274,-0.09077274,3.018526,21.56086,0.219673,0.09485751,0,0,0.2980792
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.1188862,0.1188862,0,-1,0,0.1188862,0,0,1.387779E-17,0,0,0.1251433,0.1188862,0,0,11.57552,0.2073065,0,0.1251433,-0.1251433,2.886613,20.61862,0.219673,0.1307748,0,0,0.2073065
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,1.096003,0.07805496,0,-1,0,0.07805496,0,0,1.017948,1.127548,0,0.08216312,0.07805496,0,0,11.71457,0.08216312,0,0.08216312,-0.08216312,2.800006,20,0.219673,1.205603,0,0,0.08216312
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.5010324,0,0,-1,0,0,0,0,0.5010324,0.5511357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219673,0.5511357,0,0,0
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,1.008008,0,0,-1,0,0,0,0,1.008008,1.108809,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219673,1.108809,0,0,0
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.153051,0,0,-1,0,0,0,0,0.153051,0.1683561,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219673,0.1683561,0,0,0
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.7814719,0.7814719,4.286735,0,1.335279,0.7814719,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2197556,0.8596191,0,5,0
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58915,0.02004821,0.08997637,1.473798,1.473798,4.721945,0,1.454091,1.473798,6.105068,0,0,0,0.08997637,0,0,3.248147,3.08574,8.475861,2.997,3.175716,0,3.175716,8.971869,64.08466,0.2198918,1.621178,0.07198109,5,3.086976
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8337,0.1197711,0.5375327,3.96017,3.96017,5,0,1.53,3.96017,13.57348,0,0,0,0.5375327,0,0,1.03983,0.9878383,5.300144,5.855145,1.525371,0,1.525371,10.41896,74.42102,0.2199504,4.356187,0.4300262,5,6.392677
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22346,0.2814891,1.263323,3.779992,3.779992,5,0,1.53,3.779992,33.42132,0,0,0,1.263323,0,0,1.220008,1.159008,3.774773,7.227978,2.422331,0,2.422331,12.71699,90.83545,0.2200378,4.157991,1.010659,5,8.491302
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99908,0.6043676,2.712402,0,0,0,-1,0,0,0,1.359959,0,0,2.712402,0,0,0,0,1.352442,9.408076,1.352442,0,1.352442,14.00003,100,0.2199087,0,2.169921,0,12.12048
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65622,0.7138704,3.20385,0,0,0,0,0,0,0,3.20385,0,0,3.20385,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2199087,0,2.56308,0,13.82912
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.44699,0.7390507,3.316859,4.662217,4.662217,1.511201,0,0.5775578,4.662217,71.14339,0,8.881784E-16,0,3.316859,3.316859,3.151016,0,0,0,10.62527,0,0,0,14.00003,100,0.2199087,5.128439,2.653488,5,13.94213
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41057,0.7600926,3.411296,2.213281,2.213281,0,0,0,2.213281,154.1284,1.081526,0,0,3.411296,2.32977,2.213281,0,0,0,10.62527,0,0,0,14.00003,100,0.2199087,2.434609,2.729037,0,14.03657
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67611,0.4402512,1.975847,5.038109,5.038109,3.161054,0,1.027968,5.038109,39.21804,0,0,0,1.975847,1.975847,1.877055,0,0,0,10.62527,0,0,0,14.00003,100,0.2199087,5.54192,1.580678,5,12.60112
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04702,0.4922192,2.20908,1.654051,1.654051,0,-1,0,1.654051,133.5558,0.4679739,0,0,2.20908,1.741106,1.654051,0,0,0,10.62527,0,0,0,14.00003,100,0.2199087,1.819456,1.767264,0,12.83435
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05612,0.3761807,1.688299,0,0,0,-1,0,0,0,1.688299,0,0,1.688299,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2199087,0,1.350639,0,12.31357
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.13727,0.2636028,1.183049,5.052598,3.33,0,-1,0,3.33,35.52701,0,1.722598,2.227858,1.183049,3.505263,3.33,0,0,0,10.62527,0,2.322214,-2.322214,11.5522,82.51555,0.2199087,5.557858,0.9464395,0,11.80832
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68534,0.08636008,0.3875841,3.736627,3.33,0,-1,0,3.33,11.63916,0,0.4066274,0.7802901,0.3875841,3.505263,3.33,0,0,2.580237,8.303061,0,3.117679,-3.117679,8.265878,59.04186,0.2199087,4.11029,0.3100672,0,8.690644
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.423,0.02848526,0.1278418,3.181058,3.181058,0,-1,0,3.181058,4.018846,0,0,0.1691643,0.1278418,3.348483,3.181058,0,0,6.044325,5.185381,0,3.220641,-3.220641,4.871024,34.79296,0.2199087,3.499164,0.1022735,0,5.313223
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.622815,1.964741,0,0,0,4.871024,34.79296,0.2199087,0,0,0,1.964741
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,2.236589,1.866504,0,-1,0,1.866504,0,0,0.3700854,0.5937443,0,1.964741,1.866504,0,0,9.622815,1.964741,0,1.964741,-1.964741,2.800006,20,0.2199087,2.460248,0,0,1.964741
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199087,0,0,0,0
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,1.203721,0,0,-1,0,0,0,0,1.203721,1.324093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199087,1.324093,0,0,0
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199087,0,0,0,0
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.5495648,0,0,-1,0,0,0,0,0.5495648,0.6045213,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199087,0.6045213,0,0,0
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.5833256,0,0,-1,0,0,0,0,0.5833256,0.6416582,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199087,0.6416582,0,0,0
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.9276499,0,0,-1,0,0,0,0,0.9276499,1.020415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199087,1.020415,0,0,0
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,1.493423,0,0,-1,0,0,0,0,1.493423,1.642766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199087,1.642766,0,0,0
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.2236216,0,0,-1,0,0,0,0,0.2236216,0.2459837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199087,0.2459837,0,0,0
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.4717203,0.4717203,3.976984,0,1.250716,0.4717203,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2199498,0.5188923,0,5,0
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63837,0.009586377,0.04302366,0,0,3.505263,0,1.121937,0,0,0,0,0,0.04302366,0,0,3.505263,3.33,8.475861,2.997,3.373024,0,3.373024,9.159052,65.42167,0.2199248,0,0.03441893,5,3.040024
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87817,0.2220321,0.9964801,3.889565,3.889565,5,0,1.53,3.889565,25.61932,0,0,0,0.9964801,0,0,1.110435,1.054913,5.102837,6.032722,2.051393,0,2.051393,11.10518,79.32252,0.2199995,4.278522,0.7971841,5,7.029202
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26207,0.4729524,2.12261,2.091993,2.091993,2.974384,0,0.9770068,2.091993,101.4636,0,0,0,2.12261,0,0,0.8823914,0.8382718,3.051443,7.878975,2.960882,0,2.960882,13.91411,99.38633,0.2199441,2.301192,1.698088,5,10.00159
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02959,0.4864552,2.183211,2.287068,2.287068,0,-1,0,2.287068,95.45896,0,0,0,2.183211,2.40744,2.287068,0,0,0.09056122,10.54377,0,0.2242286,-0.2242286,13.67776,97.69807,0.2199441,2.515774,1.746569,0,12.72698
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67388,0.5291469,2.374811,0,0,0,0,0,0,0,2.035107,0,0,2.374811,0,0,0,0,0.3397041,10.31954,0.3397041,0,0.3397041,14.00003,100,0.2199119,0,1.899849,0,12.69435
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44195,0.7652644,3.434507,2.70164,2.70164,0,0,0,2.70164,127.1267,0.5906747,0,0,3.434507,2.843832,2.70164,0,0,0,10.62527,0,0,0,14.00003,100,0.2199119,2.971804,2.747605,0,14.05978
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.37111,0.8256511,3.705522,0,0,0,0,0,0,0,3.705522,0,0,3.705522,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2199119,0,2.964418,0,14.3308
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61395,0.6707664,3.010399,7.362837,7.362837,4.502958,0,1.394307,7.362837,40.8864,0,8.881784E-16,0,3.010399,3.010399,2.859879,0,0,0,10.62527,0,0,0,14.00003,100,0.2199119,8.099121,2.408319,5,13.63567
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98209,0.4740531,2.12755,5.240696,3.33,0,-1,0,3.33,63.8904,0,1.910696,2.434766,2.12755,3.505263,3.33,0,0,0,10.62527,0,1.377713,-1.377713,12.54779,89.6269,0.2199119,5.764766,1.70204,0,12.75282
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.9944,0.4551316,2.04263,2.864975,2.864975,0,-1,0,2.864975,71.29661,0,0,0,2.04263,3.015764,2.864975,0,0,1.530792,9.247561,0,0.9731333,-0.9731333,11.52202,82.29996,0.2199119,3.151473,1.634104,0,11.29019
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07964,0.3416735,1.53343,0,0,0,-1,0,0,0,0,0,0,1.53343,0,0,0,0,2.612051,8.274428,1.53343,0,1.53343,12.97676,92.69095,0.2197664,0,1.226744,0,9.807858
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63184,0.1893465,0.8497869,2.530889,2.530889,0,-1,0,2.530889,33.57662,0,0,0,0.8497869,2.664094,2.530889,0,0,1.078621,9.654515,0,1.814307,-1.814307,11.06431,79.03063,0.2197664,2.783978,0.6798295,0,10.5043
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37376,0.04155682,0.186507,4.832583,3.33,0,-1,0,3.33,5.600811,0,1.502584,1.985842,0.186507,3.505263,3.33,0,0,3.094517,7.840209,0,3.318756,-3.318756,7.566035,54.043,0.2197664,5.315842,0.1492056,0,8.026715
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,2.224513,2.224513,0,-1,0,2.224513,0,0,0,0,0,2.341593,2.224513,0,0,6.782024,4.521452,0,2.341593,-2.341593,5.097779,36.41264,0.2197664,2.446965,0,0,4.521452
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.383794,2.179859,0,0,0,5.097779,36.41264,0.2197664,0,0,0,2.179859
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,1.656289,1.656289,0,-1,0,1.656289,0,0,0,0,0,1.743462,1.656289,0,0,9.383794,2.179859,0,1.743462,-1.743462,3.260009,23.28573,0.2197664,1.821918,0,0,2.179859
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.8511651,0.4145775,0,-1,0,0.4145775,0,0,0.4365876,0.5217041,0,0.4363974,0.4145775,0,0,11.32097,0.4363974,0,0.4363974,-0.4363974,2.800006,20,0.2197664,0.9362816,0,0,0.4363974
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.6456491,0,0,-1,0,0,0,0,0.6456491,0.710214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197664,0.710214,0,0,0
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.3963081,0,0,-1,0,0,0,0,0.3963081,0.4359389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197664,0.4359389,0,0,0
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.9533227,0,0,-1,0,0,0,0,0.9533227,1.048655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197664,1.048655,0,0,0
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.02717282,0,0,-1,0,0,0,0,0.02717282,0.0298901,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197664,0.0298901,0,0,0
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.07657741,0,0,-1,0,0,0,0,0.07657741,0.08423515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197664,0.08423515,0,0,0
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,1.726012,0,0,-1,0,0,0,0,1.726012,1.898614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197664,1.898614,0,0,0
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.2810352,0.2810352,3.786298,0,1.198659,0.2810352,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2197826,0.3091387,0,5,0
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68714,0.02002838,0.08988737,1.018917,1.018917,4.52418,0,1.400101,1.018917,8.821854,4.440892E-16,0,0,0.08988737,0,0,3.505263,3.33,8.475861,2.997,3.419887,0,3.419887,9.203511,65.73923,0.2198865,1.120809,0.0719099,5,3.086887
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92148,0.08894908,0.3992035,3.75886,3.75886,5,0,1.53,3.75886,10.62033,0,0,0,0.3992035,0,0,1.24114,1.179083,5.055973,6.074899,1.578286,0,1.578286,10.7008,76.43417,0.2199486,4.134746,0.3193628,5,6.474102
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29876,0.1718189,0.7711231,2.984668,2.984668,5,0,1.53,2.984668,25.83614,0,0,0,0.7711231,0,0,2.015332,1.914565,3.477686,7.495357,2.685688,0,2.685688,13.24867,94.63319,0.2200528,3.283135,0.6168985,5,8.266479
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.05725,0.2799391,1.256367,3.378808,3.33,0,-1,0,3.33,37.72873,0,0.0488084,0.3866892,1.256367,3.505263,3.33,0,0,0.7919978,9.912477,0,2.248896,-2.248896,10.87813,77.70076,0.2200528,3.716689,1.005093,0,11.16884
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68748,0.487397,2.187438,8.067375,8.067375,5,0,1.53,8.067375,27.11461,0,0,0.5441127,2.187438,3.228816,3.067375,0,0,3.290772,7.663579,0,1.041379,-1.041379,9.780418,69.85999,0.2200528,8.874113,1.74995,5,9.851017
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43126,0.6433435,2.887326,0.1299631,0.1299631,1.77263,0,0.6489279,0.1299631,2221.65,0,0,0,2.887326,0,0,1.642666,1.560533,4.447859,6.622201,4.447859,0,4.447859,14.00003,100,0.2197013,0.1429594,2.309861,5,9.509527
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32484,0.6524183,2.928053,3.235385,3.235385,1.25,0,0.50625,3.235385,90.50092,0.8381739,0,0,2.928053,2.089879,1.985385,0,0,0,10.62527,0,0,0,14.00003,100,0.2197013,3.558924,2.342443,5,13.55333
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.54617,0.5376074,2.412782,0.2436813,0.2436813,0,0,0,0.2436813,990.1385,2.156276,0,0,2.412782,0.2565066,0.2436813,0,0,0,10.62527,0,0,0,14.00003,100,0.2197013,0.2680494,1.930226,0,13.03806
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91352,0.4556186,2.044816,3.389822,3.33,0,-1,0,3.33,61.40589,4.440892E-16,0.05982157,0.3988037,2.044816,3.505263,3.33,0,0,0,10.62527,0,1.460447,-1.460447,12.46058,89.00397,0.2197013,3.728804,1.635853,0,12.67009
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93052,0.5508537,2.472232,3.314011,3.314011,0,-1,0,3.314011,74.59939,0,0,0.3154117,2.472232,3.488432,3.314011,0,0,1.622719,9.164827,0,1.016201,-1.016201,11.38941,81.35278,0.2197013,3.645412,1.977785,0,11.63706
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.0209,0.2999566,1.346205,5.209316,3.33,0,-1,0,3.33,40.42658,0,1.879316,2.400248,1.346205,3.505263,3.33,0,0,2.751831,8.148626,0,2.159058,-2.159058,9.113565,65.09676,0.2197013,5.730247,1.076964,0,9.494832
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57806,0.1120495,0.5028784,3.592073,3.33,0,-1,0,3.33,15.10145,0,0.2620729,0.6212801,0.5028784,3.505263,3.33,0,0,5.150784,5.989569,0,3.002385,-3.002385,5.948774,42.49115,0.2197013,3.95128,0.4023027,0,6.492447
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32497,0.0372873,0.1673454,1.106228,1.106228,0,-1,0,1.106228,15.12757,0,2.220446E-16,0,0.1673454,1.16445,1.106228,0,0,8.486767,2.987184,0,0.9971049,-0.9971049,4.897733,34.98373,0.2197013,1.216851,0.1338763,0,3.154529
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.5816735,0.5816735,0,-1,0,0.5816735,0,0,0,0,0,0.6122879,0.5816735,0,0,9.594662,1.990079,0,0.6122879,-0.6122879,4.252325,30.37369,0.2197013,0.6398409,0,0,1.990079
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,4.087986,1.308901,0,-1,0,1.308901,0,0,2.779085,3.187884,0,1.377791,1.308901,0,0,10.27498,1.377791,0,1.377791,-1.377791,2.800006,20,0.2197013,4.496785,0,0,1.377791
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,4.341558,0,0,-1,0,0,0,0,4.341558,4.775714,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197013,4.775714,0,0,0
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,2.188959,0,0,-1,0,0,0,0,2.188959,2.407855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197013,2.407855,0,0,0
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197013,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197013,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197013,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197013,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.5794366,0,0,-1,0,0,0,0,0.5794366,0.6373802,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197013,0.6373802,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.006304675,0,0,-1,0,0,0,0,0.006304675,0.006935142,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197013,0.006935142,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.7840968,0.7840968,4.28936,0,1.335995,0.7840968,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2197828,0.8625064,0,5,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73537,0.01519228,0.06818295,0,0,3.505263,0,1.121937,0,0,0,0,0,0.06818295,0,0,3.505263,3.33,8.475861,2.997,3.398183,0,3.398183,9.18292,65.59216,0.219756,0,0.05454636,5,3.065183
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96354,0.1470095,0.6597787,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6597787,0,0,3.505263,3.33,5.077677,6.055365,3.989779,0,3.989779,12.96796,92.62807,0.2196738,0,0.5278229,5,6.715143
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33344,0.1566017,0.7028283,1.554892,1.554892,0,0,0,1.554892,45.20109,0,2.220446E-16,0,0.7028283,1.636729,1.554892,0,0,1.087899,9.646166,0,0.9339005,-0.9339005,11.98354,85.59653,0.2196738,1.710382,0.5622627,0,10.34899
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.082,0.469683,2.107937,3.077741,3.077741,0,-1,0,3.077741,68.48976,0,4.440892E-16,0.05551463,2.107937,3.239727,3.077741,0,0,2.125566,8.712265,0,1.13179,-1.13179,10.79053,77.07504,0.2196738,3.385515,1.68635,0,10.8202
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69697,0.6589736,2.957473,1.551051,1.551051,0,0,0,1.551051,190.6754,0,0,0,2.957473,1.632686,1.551051,0,0,3.38311,7.580475,1.324788,0,1.324788,12.04733,86.0522,0.2195497,1.706157,2.365979,0,10.53795
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.41489,0.5491366,2.464525,7.87639,7.87639,5,0,1.53,7.87639,31.29004,0,0,0.3340282,2.464525,3.027778,2.876389,0,0,2.058322,8.772784,0,0.5632529,-0.5632529,11.45361,81.81135,0.2195497,8.664028,1.97162,5,11.23731
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27179,0.6124513,2.748681,0,0,0,0,0,0,0,0.06452221,0,0,2.748681,0,0,0,0,2.684159,8.209531,2.684159,0,2.684159,14.00003,100,0.2192988,0,2.198945,0,10.95821
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47279,0.8272814,3.712839,1.384843,1.384843,0,0,0,1.384843,268.1053,2.255109,0,0,3.712839,1.45773,1.384843,0,0,0,10.62527,0,0,0,14.00003,100,0.2192988,1.523328,2.970271,0,14.33811
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84137,0.5445305,2.443853,0.482048,0.482048,0,-1,0,0.482048,506.9729,1.936434,0,0,2.443853,0.507419,0.482048,0,0,0,10.62527,0,0,0,14.00003,100,0.2192988,0.5302528,1.955082,0,13.06913
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86456,0.3936729,1.766804,0.02434391,0.02434391,0,-1,0,0.02434391,7257.684,1.741179,0,0,1.766804,0.02562517,0.02434391,0,0,0,10.62527,0,0,0,14.00003,100,0.2192988,0.0267783,1.413443,0,12.39208
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96114,0.2323259,1.042678,0.4336694,0.4336694,0,-1,0,0.4336694,240.4316,0.5861844,0,0,1.042678,0.4564942,0.4336694,0,0,0,10.62527,0,0,0,14.00003,100,0.2192988,0.4770364,0.8341428,0,11.66795
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52409,0.1928739,0.8656179,0,0,0,-1,0,0,0,0.8656179,0,0,0.8656179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2192988,0,0.6924943,0,11.49089
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27671,0.04307245,0.1933092,0.3613161,0.3613161,0,-1,0,0.3613161,53.5014,0,5.551115E-17,0,0.1933092,0.3803327,0.3613161,0,0,0,10.62527,0,0.1870236,-0.1870236,13.80289,98.59186,0.2192988,0.3974477,0.1546474,0,10.81858
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,9.810978,3.33,0,-1,0,3.33,0,0,6.480978,7.462076,0,3.505263,3.33,0,0,0.207804,10.43825,0,3.505263,-3.505263,10.10802,72.19997,0.2192988,10.79208,0,0,10.43825
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,7.209947,3.33,0,-1,0,3.33,0,0,3.879946,4.600941,0,3.505263,3.33,0,0,4.102541,6.932988,0,3.505263,-3.505263,6.413144,45.80808,0.2192988,7.930941,0,0,6.932988
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,5.620756,3.256338,0,-1,0,3.256338,0,0,2.364418,2.926494,0,3.427724,3.256338,0,0,7.997278,3.427724,0,3.427724,-3.427724,2.800006,20,0.2192988,6.182832,0,0,3.427724
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192988,0,0,0,0
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.2953927,0,0,-1,0,0,0,0,0.2953927,0.324932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192988,0.324932,0,0,0
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.3996166,0,0,-1,0,0,0,0,0.3996166,0.4395782,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192988,0.4395782,0,0,0
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.5014692,0,0,-1,0,0,0,0,0.5014692,0.5516161,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192988,0.5516161,0,0,0
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.4406515,0,0,-1,0,0,0,0,0.4406515,0.4847166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192988,0.4847166,0,0,0
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.6673352,0,0,-1,0,0,0,0,0.6673352,0.7340688,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192988,0.7340688,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.5924509,0,0,-1,0,0,0,0,0.5924509,0.6516959,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192988,0.6516959,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.8123987,0.8123987,4.317662,0,1.343722,0.8123987,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.219384,0.8936385,0,5,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78298,0.01396028,0.06265376,0,0,3.505263,0,1.121937,0,0,0,0,0,0.06265376,0,0,3.505263,3.33,8.475861,2.997,3.392654,0,3.392654,9.177675,65.55469,0.2193584,0,0.050123,5,3.059654
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.0043,0.08960734,0.4021578,0.7553681,0.7553681,4.260631,0,1.328152,0.7553681,53.23997,0,0,0,0.4021578,0,0,3.505263,3.33,5.083207,6.050388,3.732158,0,3.732158,12.71831,90.84489,0.2193985,0.8309048,0.3217262,5,6.452546
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36608,0.1044779,0.4688968,0,0,0,0,0,0,0,0,0,0,0.4688968,0,0,0,0,1.351049,9.40933,0.4688968,0,0.4688968,13.16315,94.02228,0.2193549,0,0.3751174,0,9.878227
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10381,0.1399571,0.6281275,2.693796,2.693796,0,-1,0,2.693796,23.31756,0,0,0,0.6281275,2.835574,2.693796,0,0,0.8821519,9.831338,0,2.207447,-2.207447,10.83629,77.40193,0.2193549,2.963175,0.502502,0,10.45947
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70234,0.2594528,1.164424,0,0,0,0,0,0,0,0,0,0,1.164424,0,0,0,0,3.334871,7.62389,1.164424,0,1.164424,11.94096,85.29241,0.2192467,0,0.9315392,0,8.788315
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39285,0.3409187,1.530043,0,0,0,0,0,0,0,0,0,0,1.530043,0,0,0,0,2.170447,8.671872,1.530043,0,1.530043,13.39249,95.66044,0.2191047,0,1.224035,0,10.20191
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21195,0.3725541,1.672023,1.445891,1.445891,0,0,0,1.445891,115.6396,0,0,0,1.672023,1.521991,1.445891,0,0,0.6404036,10.04891,0.1500316,0,0.1500316,13.53482,96.67709,0.2190908,1.590481,1.337618,0,11.72093
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39388,0.1775295,0.7967524,3.123322,3.123322,2.832261,0,0.9382071,3.123322,25.50977,2.220446E-16,0,0,0.7967524,0.3063804,0.2910614,0,0,0.490372,10.18394,0.490372,0,0.490372,14.00003,100,0.2191051,3.435654,0.6374019,5,10.98069
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76572,0.3866736,1.735391,0,0,0,-1,0,0,0,1.735391,0,0,1.735391,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2191051,0,1.388313,0,12.36067
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79661,0.1455815,0.6533696,0.4268267,0.4268267,0,-1,0,0.4268267,153.0761,0.2040783,0,0,0.6533696,0.4492913,0.4268267,0,0,0,10.62527,0,0,0,14.00003,100,0.2191051,0.4695094,0.5226957,0,11.27864
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90046,0.04415943,0.1981875,2.143005,2.143005,0,-1,0,2.143005,9.248112,0,4.440892E-16,0,0.1981875,2.255795,2.143005,0,0,0,10.62527,0,2.057607,-2.057607,11.83112,84.50783,0.2191051,2.357306,0.15855,0,10.82346
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47001,0.01848168,0.0829458,3.12322,3.12322,0,-1,0,3.12322,2.655778,0,4.440892E-16,0.105542,0.0829458,3.2876,3.12322,0,0,2.286231,8.567667,0,3.204654,-3.204654,8.453117,60.37929,0.2191051,3.435542,0.06635664,0,8.650613
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22906,0.01681625,0.07547134,0,0,0,-1,0,0,0,0,0,0,0.07547134,0,0,0,0,5.846957,5.363012,0.07547134,0,0.07547134,8.524715,60.89071,0.2190981,0,0.06037707,0,5.438484
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,2.016602,2.016602,0,-1,0,2.016602,0,0,4.440892E-16,0,0,2.122739,2.016602,0,0,5.771486,5.430937,0,2.122739,-2.122739,6.287152,44.90814,0.2190981,2.218262,0,0,5.430937
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.130085,3.308197,0,0,0,6.287152,44.90814,0.2190981,0,0,0,3.308197
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,3.384393,3.142788,0,-1,0,3.142788,0,0,0.2416057,0.580045,0,3.308197,3.142788,0,0,8.130085,3.308197,0,3.308197,-3.308197,2.800006,20,0.2190981,3.722833,0,0,3.308197
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190981,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190981,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.05411547,0,0,-1,0,0,0,0,0.05411547,0.05952702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190981,0.05952702,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190981,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.8411399,0,0,-1,0,0,0,0,0.8411399,0.9252539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190981,0.9252539,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190981,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,1.534795,0,0,-1,0,0,0,0,1.534795,1.688275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190981,1.688275,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.731645,0.731645,4.236908,0,1.321676,0.731645,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2191727,0.8048096,0,5,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.82991,0.01379066,0.06189247,0.8916964,0.8916964,4.396959,0,1.36537,0.8916964,6.94098,4.440892E-16,0,0,0.06189247,0,0,3.505263,3.33,8.475861,2.997,3.391892,0,3.391892,9.176952,65.54953,0.2192618,0.980866,0.04951397,5,3.058892
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04368,0.05668712,0.2544118,2.484375,2.484375,5,0,1.53,2.484375,10.24047,0,0,0,0.2544118,0,0,2.515625,2.389843,5.083968,6.049703,2.644255,0,2.644255,11.68551,83.46779,0.2193699,2.732813,0.2035294,5,6.304115
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.3966,0.1037848,0.4657864,5.7965,5.7965,5,0,1.53,5.7965,8.035648,0,0,0,0.4657864,0.8384214,0.7965003,0,0,2.439713,8.429533,0,0.372635,-0.372635,11.29272,80.66213,0.2193699,6.376151,0.3726291,5,8.895319
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12261,0.1365654,0.6129057,0,0,0,-1,0,0,0,0,0,0,0.6129057,0,0,0,0,2.853751,8.056898,0.6129057,0,0.6129057,11.87418,84.81537,0.2193133,0,0.4903246,0,8.669804
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70355,0.5808846,2.60701,1.772611,1.772611,0,0,0,1.772611,147.0718,0,0,0,2.60701,1.865906,1.772611,0,0,2.240846,8.608513,0.7411041,0,0.7411041,12.57725,89.8373,0.2192448,1.949872,2.085608,0,11.21552
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36513,0.8093651,3.632431,0,0,0,0,0,0,0,2.132689,0,0,3.632431,0,0,0,0,1.499742,9.275507,1.499742,0,1.499742,14.00003,100,0.2191064,0,2.905945,0,12.90794
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14536,0.8127537,3.647639,2.631066,2.631066,0,0,0,2.631066,138.6373,0.8780954,0,0,3.647639,2.769543,2.631066,0,0,0,10.62527,0,0,0,14.00003,100,0.2191064,2.894173,2.918111,0,14.27291
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30948,0.5275336,2.367571,2.973438,2.973438,0,0,0,2.973438,79.62401,0,0,0,2.367571,3.129935,2.973438,0,0,0,10.62527,0,0.7623641,-0.7623641,13.19643,94.25999,0.2191064,3.270782,1.894057,0,12.99284
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68666,0.5422575,2.433651,5.844389,3.33,0,-1,0,3.33,73.08263,0,2.51439,3.098829,2.433651,3.505263,3.33,0,0,0.8470712,9.86291,0,1.071612,-1.071612,12.06685,86.1916,0.2191064,6.428829,1.946921,0,12.29656
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72675,0.4900075,2.199153,0,0,0,-1,0,0,0,0.1614026,0,0,2.199153,0,0,0,0,2.037751,8.791299,2.037751,0,2.037751,14.00003,100,0.2189186,0,1.759323,0,10.99045
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83892,0.2549348,1.144148,0.7310005,0.7310005,0,-1,0,0.7310005,156.518,0.3746733,0,0,1.144148,0.7694743,0.7310005,0,0,0,10.62527,0,0,0,14.00003,100,0.2189186,0.8041006,0.9153181,0,11.76942
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41591,0.07214841,0.3238021,2.495689,2.495689,0,-1,0,2.495689,12.97446,0,0,0,0.3238021,2.627041,2.495689,0,0,0,10.62527,0,2.303239,-2.303239,11.5722,82.65842,0.2189186,2.745257,0.2590417,0,10.94908
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.18211,0.04389083,0.196982,0,0,0,-1,0,0,0,0,0,0,0.196982,0,0,0,0,2.559154,8.322036,0.196982,0,0.196982,11.75908,83.99323,0.2189004,0,0.1575856,0,8.519017
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.362172,8.499319,0,0,0,11.75908,83.99323,0.2189004,0,0,0,8.499319
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,4.532009,3.33,0,-1,0,3.33,0,0,1.202009,1.65521,0,3.505263,3.33,0,0,2.362172,8.499319,0,3.505263,-3.505263,8.064203,57.60134,0.2189004,4.98521,0,0,8.499319
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.256909,4.994056,0,0,0,8.064203,57.60134,0.2189004,0,0,0,4.994056
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.256909,4.994056,0,0,0,8.064203,57.60134,0.2189004,0,0,0,4.994056
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,1.721575,1.721575,0,-1,0,1.721575,0,0,2.220446E-16,0,0,1.812185,1.721575,0,0,6.256909,4.994056,0,1.812185,-1.812185,6.153993,43.957,0.2189004,1.893733,0,0,4.994056
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.270448,3.181872,0,0,0,6.153993,43.957,0.2189004,0,0,0,3.181872
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.526137,0.526137,0,-1,0,0.526137,0,0,1.110223E-16,0,0,0.5538284,0.526137,0,0,8.270448,3.181872,0,0.5538284,-0.5538284,5.570206,39.78711,0.2189004,0.5787507,0,0,3.181872
