Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.500229,0.500229,0,-1,0,0.500229,0,0,0,0,0,0.5265568,0.500229,0,0,8.885812,2.628043,0,0.5265568,-0.5265568,5.015167,35.82255,0.2189004,0.5502519,0,0,2.628043
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.7129282,0.7129282,0,-1,0,0.7129282,0,0,0,0,0,0.7504507,0.7129282,0,0,9.470876,2.101486,0,0.7504507,-0.7504507,4.224122,30.17224,0.2189004,0.784221,0,0,2.101486
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.30471,1.351036,0,0,0,4.224122,30.17224,0.2189004,0,0,0,1.351036
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.1193325,0.1193325,0,0,0,0.1193325,0,0,1.387779E-17,0,0,0.1256132,0.1193325,0,0,10.30471,1.351036,0,0.1256132,-0.1256132,4.091714,29.22647,0.2189004,0.1312658,0,0,1.351036
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87608,0.001808045,0.008114505,0.3808391,0.3808391,0,0,0,0.3808391,2.130691,0,5.551115E-17,0,0.008114505,0.4008833,0.3808391,0,0,10.44428,1.225423,0,0.3927688,-0.3927688,3.6777,26.26923,0.2189004,0.418923,0.006491603,0,1.233537
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08162,0.008611009,0.03864621,2.077381,2.077381,5,0,1.53,2.077381,1.860333,0,0,0,0.03864621,0,0,2.922619,2.776488,10.88069,0.8326537,2.815134,0,2.815134,6.348371,45.34541,0.2190187,2.285119,0.03091697,5,0.8712999
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42495,0.06427821,0.2884806,6.768731,6.768731,5,0,1.53,6.768731,4.26196,0,8.881784E-16,0,0.2884806,1.861822,1.768731,0,0,8.065556,3.366275,0,1.573342,-1.573342,4.689923,33.49938,0.2190187,7.445604,0.2307845,5,3.654755
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13838,0.1468067,0.6588686,5.154188,2.329211,0,-1,0,2.329211,28.28719,0,2.824976,3.841135,0.6588686,2.451802,2.329211,0,0,9.813712,1.792933,0,1.792933,-1.792933,2.800006,20,0.2190187,5.669607,0.5270948,0,2.451802
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70058,0.04717588,0.2117253,0,0,0,0,0,0,0,0,0,0,0.2117253,0,0,0,0,11.80586,0,0.2117253,0,0.2117253,3.000866,21.43471,0.2189992,0,0.1693803,0,0.2117253
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33173,0.3373363,1.513965,1.146505,1.146505,4.651769,0,1.434933,1.146505,132.0504,0,0,0,1.513965,0,0,3.505263,3.33,11.59414,0.1905528,4.843966,0,4.843966,7.596255,54.25885,0.218987,1.261156,1.211172,5,1.704518
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.07201,0.5196822,2.332334,1.26137,1.26137,4.581358,0,1.415711,1.26137,184.9048,0,0,0,2.332334,0,0,3.319988,3.153989,6.750169,4.550122,5.486322,0,5.486322,12.80104,91.4358,0.2189072,1.387507,1.865867,5,6.882455
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.21964,0.3500023,1.57081,0.2847884,0.2847884,0,0,0,0.2847884,551.571,0.007185902,0,0,1.57081,0.2997772,0.2847884,0,0,1.263847,9.487812,1.263847,0,1.263847,14.00003,100,0.2187915,0.3132672,1.256648,0,11.05862
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.60427,0.3178562,1.426539,2.994646,2.994646,0,-1,0,2.994646,47.6363,0,0,0,1.426539,3.152259,2.994646,0,0,0,10.62527,0,1.72572,-1.72572,12.18096,87.00668,0.2187915,3.294111,1.141231,0,12.05181
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65508,0.2252335,1.010848,7.296879,3.33,0,-1,0,3.33,30.35579,4.440892E-16,3.966879,4.696567,1.010848,3.505263,3.33,0,0,1.917467,8.899554,0,2.494415,-2.494415,9.551615,68.22569,0.2187915,8.026567,0.8086783,0,9.910402
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77663,0.09100754,0.4084418,1.123937,1.123937,0,-1,0,1.123937,36.34029,0,0,0,0.4084418,1.183091,1.123937,0,0,4.689039,6.405138,0,0.7746494,-0.7746494,8.735063,62.39318,0.2187915,1.23633,0.3267535,0,6.813581
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36186,0.03934298,0.1765713,0,0,0,-1,0,0,0,0,0,0,0.1765713,0,0,0,0,5.549761,5.630489,0.1765713,0,0.1765713,8.902573,63.58968,0.2187754,0,0.141257,0,5.807061
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.1359,0.04428277,0.1987411,8.087141,3.33,0,-1,0,3.33,5.9682,0,4.757141,5.565856,0.1987411,3.505263,3.33,0,0,5.37319,5.789403,0,3.306522,-3.306522,5.417192,38.69415,0.2187754,8.895855,0.1589929,0,5.988144
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,1.634862,1.634862,0,-1,0,1.634862,0,0,2.220446E-16,0,0,1.720907,1.634862,0,0,9.047103,2.482881,0,1.720907,-1.720907,3.603197,25.73707,0.2187754,1.798348,0,0,2.482881
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,4.119226,0.7238755,0,-1,0,0.7238755,0,0,3.395351,3.807274,0,0.7619742,0.7238755,0,0,10.95922,0.7619742,0,0.7619742,-0.7619742,2.800006,20,0.2187754,4.531149,0,0,0.7619742
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,10.91141,0,0,-1,0,0,0,0,10.91141,12.00255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187754,12.00255,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,1.506584,0,0,-1,0,0,0,0,1.506584,1.657242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187754,1.657242,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.7778241,0,0,-1,0,0,0,0,0.7778241,0.8556065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187754,0.8556065,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.04347603,0,0,-1,0,0,0,0,0.04347603,0.04782363,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187754,0.04782363,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,1.259339,0,0,-1,0,0,0,0,1.259339,1.385273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187754,1.385273,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,1.4962,0,0,-1,0,0,0,0,1.4962,1.64582,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187754,1.64582,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.01374763,0,0,-1,0,0,0,0,0.01374763,0.01512239,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187754,0.01512239,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.2299559,0,0,-1,0,0,0,0,0.2299559,0.2529514,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187754,0.2529514,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.42761,0.42761,3.932873,0,1.238674,0.42761,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.218811,0.470371,0,5,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92139,0.009963132,0.04471453,0.8659135,0.8659135,4.371177,0,1.358331,0.8659135,5.163857,8.881784E-16,0,0,0.04471453,0,0,3.505263,3.33,8.475861,2.997,3.374715,0,3.374715,9.160656,65.43313,0.2188978,0.9525049,0.03577163,5,3.041714
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11805,0.1230813,0.5523889,6.048809,6.048809,5,0,1.53,6.048809,9.132193,0,0,0,0.5523889,1.104009,1.048809,0,0,5.101146,6.034243,0,0.5516203,-0.5516203,8.579198,61.27986,0.2188978,6.653689,0.4419111,5,6.586632
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45107,0.4007843,1.79872,1.650311,1.650311,4.8528,0,1.489814,1.650311,108.9928,0,0,0,1.79872,0,0,3.202489,3.042364,5.714057,5.482623,4.841084,0,4.841084,13.17185,94.08448,0.2189116,1.815342,1.438976,5,7.281343
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15107,0.4152901,1.863822,2.270423,2.270423,0,-1,0,2.270423,82.09141,0,0,0,1.863822,2.389919,2.270423,0,0,0.8729725,9.839599,0,0.5260968,-0.5260968,12.6173,90.12338,0.2189116,2.497465,1.491058,0,11.70342
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69342,0.2937544,1.31837,2.166631,2.166631,0,0,0,2.166631,60.84883,4.440892E-16,0,0,1.31837,2.280664,2.166631,0,0,1.457525,9.313502,0,0.9622945,-0.9622945,11.60295,82.87806,0.2189116,2.383294,1.054696,0,10.63187
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29264,0.4145678,1.86058,7.990729,7.990729,5,0,1.53,7.990729,23.28424,0,8.881784E-16,0.4598021,1.86058,3.148136,2.990729,0,0,2.526741,8.351208,0,1.287556,-1.287556,10.24575,73.18377,0.2189116,8.789803,1.488464,5,10.21179
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99192,0.4273545,1.917967,3.96176,3.96176,5,0,1.53,3.96176,48.412,0,0,0,1.917967,0,0,1.03824,0.9863282,3.957358,7.063652,2.904295,0,2.904295,13.00101,92.86414,0.2190079,4.357936,1.534374,5,8.981619
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12443,0.5880259,2.63906,4.080787,4.080787,2.57409,0,0.8677264,4.080787,64.67037,0,0,0,2.63906,1.585998,1.506698,0,0,1.053063,9.677518,1.053063,0,1.053063,14.00003,100,0.2190382,4.488866,2.111248,5,12.31658
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51865,0.5298927,2.378159,2.987904,2.987904,0,-1,0,2.987904,79.59286,0,0,0,2.378159,3.145162,2.987904,0,0,0,10.62527,0,0.7670038,-0.7670038,13.19153,94.22506,0.2190382,3.286695,1.902527,0,13.00343
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.5817,0.4482947,2.011947,2.20011,2.20011,0,-1,0,2.20011,91.44755,0,0,0,2.011947,2.315905,2.20011,0,0,0.8522264,9.858271,0,0.3039586,-0.3039586,12.87113,91.93649,0.2190382,2.420121,1.609557,0,11.87022
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.71368,0.3126661,1.403246,3.665631,3.33,0,-1,0,3.33,42.13951,0,0.3356306,0.7021937,1.403246,3.505263,3.33,0,0,1.189958,9.554312,0,2.102017,-2.102017,10.65541,76.10995,0.2190382,4.032194,1.122597,0,10.95756
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30796,0.1921158,0.8622156,0,0,0,-1,0,0,0,0,0,0,0.8622156,0,0,0,0,3.525533,7.452294,0.8622156,0,0.8622156,11.47338,81.95258,0.2189598,0,0.6897725,0,8.31451
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09054,0.04092887,0.1836887,11.19126,3.33,0,-1,0,3.33,5.516179,0,7.861256,8.980381,0.1836887,3.505263,3.33,0,0,2.663317,8.228289,0,3.321574,-3.321574,7.972136,56.94372,0.2189598,12.31038,0.146951,0,8.411977
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,3.806965,3.33,0,-1,0,3.33,0,0,0.4769651,0.8576615,0,3.505263,3.33,0,0,6.353956,4.906714,0,3.505263,-3.505263,4.277265,30.55183,0.2189598,4.187662,0,0,4.906714
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,3.65259,1.331378,0,-1,0,1.331378,0,0,2.321211,2.68647,0,1.401451,1.331378,0,0,10.24869,1.401451,0,1.401451,-1.401451,2.800006,20,0.2189598,4.017848,0,0,1.401451
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,4.523044,0,0,-1,0,0,0,0,4.523044,4.975348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189598,4.975348,0,0,0
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.9972686,0,0,-1,0,0,0,0,0.9972686,1.096995,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189598,1.096995,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.4512407,0,0,-1,0,0,0,0,0.4512407,0.4963647,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189598,0.4963647,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.9730694,0,0,-1,0,0,0,0,0.9730694,1.070376,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189598,1.070376,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.9574485,0,0,-1,0,0,0,0,0.9574485,1.053193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189598,1.053193,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.7224874,0,0,-1,0,0,0,0,0.7224874,0.7947361,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189598,0.7947361,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.9900835,0,0,-1,0,0,0,0,0.9900835,1.089092,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189598,1.089092,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,1.278629,0,0,-1,0,0,0,0,1.278629,1.406492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189598,1.406492,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.2512637,0.2512637,3.756527,0,1.190532,0.2512637,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2189727,0.27639,0,5,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.9658,0.01852663,0.08314751,0.8316323,0.8316323,4.336895,0,1.348972,0.8316323,9.99811,0,0,0,0.08314751,0,0,3.505263,3.33,8.475861,2.997,3.413147,0,3.413147,9.197117,65.69357,0.2190509,0.9147956,0.06651801,5,3.080148
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.15291,0.1971846,0.8849644,1.909683,1.909683,5,0,1.53,1.909683,46.3409,4.440892E-16,0,0,0.8849644,0,0,3.090317,2.935801,5.062713,6.068833,3.820765,0,3.820765,12.82181,91.5842,0.2191752,2.100652,0.7079716,5,6.953797
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47492,0.4542541,2.038692,1.631208,1.631208,0,0,0,1.631208,124.9805,0,0,0,2.038692,1.717061,1.631208,0,0,1.241947,9.507522,0.3216312,0,0.3216312,13.12694,93.76366,0.219146,1.794329,1.630954,0,11.54621
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16064,0.6597222,2.960833,6.023828,3.33,0,-1,0,3.33,88.91391,4.440892E-16,2.693828,3.29621,2.960833,3.505263,3.33,0,0,0.920316,9.796989,0,0.54443,-0.54443,12.55306,89.66454,0.219146,6.62621,2.368667,0,12.75782
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68203,0.5499502,2.468177,4.187497,4.187497,3.291705,0,1.063635,4.187497,58.94158,0,0,0,2.468177,0.9429386,0.8957916,0,0,1.525238,9.25256,1.525238,0,1.525238,14.00003,100,0.2191895,4.606246,1.974541,5,11.72074
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24787,0.8510507,3.819515,2.078959,2.078959,0,0,0,2.078959,183.7225,1.631137,0,0,3.819515,2.188378,2.078959,0,0,0,10.62527,0,0,0,14.00003,100,0.2191895,2.286855,3.055612,0,14.44479
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.9051,0.6960804,3.124009,3.523757,3.523757,1.25,0,0.50625,3.523757,88.65563,0.7305806,0,0,3.124009,2.393429,2.273757,0,0,0,10.62527,0,0,0,14.00003,100,0.2191895,3.876133,2.499207,5,13.74928
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02389,0.8971829,4.026557,2.717628,2.717628,0,0,0,2.717628,148.1644,1.165896,0,0,4.026557,2.860661,2.717628,0,0,0,10.62527,0,0,0,14.00003,100,0.2191895,2.989391,3.221246,0,14.65183
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.42987,0.7356971,3.301809,0.4094145,0.4094145,0,-1,0,0.4094145,806.4709,2.870846,0,0,3.301809,0.4309626,0.4094145,0,0,0,10.62527,0,0,0,14.00003,100,0.2191895,0.4503559,2.641447,0,13.92708
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50669,0.6659001,2.98856,2.932013,2.932013,0,-1,0,2.932013,101.9286,0,0,0,2.98856,3.086329,2.932013,0,0,0,10.62527,0,0.09776946,-0.09776946,13.89697,99.26387,0.2191895,3.225214,2.390848,0,13.61383
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65015,0.4511955,2.024965,7.648115,3.33,0,-1,0,3.33,60.80977,0,4.318115,5.082926,2.024965,3.505263,3.33,0,0,0.1086327,10.5275,0,1.480298,-1.480298,12.3366,88.11839,0.2191895,8.412927,1.619972,0,12.55247
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25429,0.2453243,1.101015,3.652113,3.33,0,-1,0,3.33,33.06353,4.440892E-16,0.322113,0.6873243,1.101015,3.505263,3.33,0,0,1.753408,9.047207,0,2.404248,-2.404248,9.802299,70.01628,0.2191895,4.017324,0.8808123,0,10.14822
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04609,0.04006592,0.1798159,4.769817,3.33,0,-1,0,3.33,5.399876,0,1.439817,1.916799,0.1798159,3.505263,3.33,0,0,4.424795,6.642959,0,3.325447,-3.325447,6.29697,44.97827,0.2191895,5.246799,0.1438527,0,6.822775
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,2.847034,2.847034,0,-1,0,2.847034,0,0,0,0,0,2.996878,2.847034,0,0,8.119736,3.317512,0,2.996878,-2.996878,3.137983,22.41412,0.2191895,3.131738,0,0,3.317512
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,7.617319,0.3046018,0,-1,0,0.3046018,0,0,7.312717,8.074449,0,0.3206335,0.3046018,0,0,11.4496,0.3206335,0,0.3206335,-0.3206335,2.800006,20,0.2191895,8.379051,0,0,0.3206335
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,2.385448,0,0,-1,0,0,0,0,2.385448,2.623993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191895,2.623993,0,0,0
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191895,0,0,0,0
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.6443634,0,0,-1,0,0,0,0,0.6443634,0.7087997,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191895,0.7087997,0,0,0
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191895,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.771853,0,0,-1,0,0,0,0,0.771853,0.8490383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191895,0.8490383,0,0,0
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,1.028401,0,0,-1,0,0,0,0,1.028401,1.131242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191895,1.131242,0,0,0
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.8696532,0,0,-1,0,0,0,0,0.8696532,0.9566184,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191895,0.9566184,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.7961059,0,0,-1,0,0,0,0,0.7961059,0.8757166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191895,0.8757166,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.418162,0.418162,3.923425,0,1.236095,0.418162,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2192229,0.4599783,0,5,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00922,0.01737013,0.07795715,0.650053,0.650053,4.155316,0,1.299401,0.650053,11.99243,4.440892E-16,0,0,0.07795715,0,0,3.505263,3.33,8.475861,2.997,3.407957,0,3.407957,9.192193,65.65839,0.2192782,0.7150583,0.06236571,5,3.074957
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18613,0.08634026,0.3874951,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3874951,0,0,3.505263,3.33,5.067903,6.064161,3.717495,0,3.717495,12.71892,90.84924,0.2192243,0,0.3099961,5,6.451656
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49644,0.2773765,1.244866,4.136194,4.136194,4.236459,0,1.321553,4.136194,30.09689,0,0,0,1.244866,0,0,0.1002651,0.09525184,1.350408,9.409907,1.340118,0,1.340118,13.99027,99.93027,0.2192635,4.549814,0.9958926,5,10.65477
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16706,0.2893038,1.298395,2.815928,2.815928,0,-1,0,2.815928,46.10897,0,4.440892E-16,0,1.298395,2.964135,2.815928,0,0,0.01029036,10.61601,0,1.665739,-1.665739,12.23442,87.38856,0.2192635,3.097521,1.038716,0,11.91441
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66642,0.439841,1.974006,2.833133,2.833133,0,0,0,2.833133,69.67574,0,0,0,1.974006,2.982246,2.833133,0,0,1.861112,8.950274,0,1.008239,-1.008239,11.17165,79.7973,0.2192635,3.116447,1.579205,0,10.92428
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19743,0.3004394,1.348372,3.697692,3.697692,5,0,1.53,3.697692,36.46523,0,0,0,1.348372,0,0,1.302307,1.237192,2.981378,7.942034,2.585564,0,2.585564,13.62453,97.31785,0.2193525,4.067461,1.078698,5,9.290406
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81159,0.3291218,1.477099,2.441142,2.441142,0,0,0,2.441142,60.50852,0,0,0,1.477099,2.569623,2.441142,0,0,0.3958133,10.26904,0,1.092524,-1.092524,12.47291,89.092,0.2193525,2.685256,1.181679,0,11.74614
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.9181,0.16462,0.7388146,0,0,0,0,0,0,0,0,0,0,0.7388146,0,0,0,0,1.609729,9.176518,0.7388146,0,0.7388146,13.17381,94.09843,0.219286,0,0.5910516,0,9.915333
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33805,0.0514278,0.230808,0,0,0,-1,0,0,0,0,0,0,0.230808,0,0,0,0,0.8709145,9.841452,0.230808,0,0.230808,13.39277,95.66245,0.2192652,0,0.1846464,0,10.07226
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43016,0.1748542,0.7847459,3.695824,3.33,0,-1,0,3.33,23.56594,0,0.3658237,0.7354062,0.7847459,3.505263,3.33,0,0,0.6401064,10.04918,0,2.720517,-2.720517,10.52509,75.17908,0.2192652,4.065406,0.6277967,0,10.83392
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58615,0.07907856,0.3549045,5.906178,3.33,0,-1,0,3.33,10.65779,0,2.576178,3.166795,0.3549045,3.505263,3.33,0,0,3.662904,7.328661,0,3.150359,-3.150359,7.204323,51.45935,0.2192652,6.496796,0.2839236,0,7.683566
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20092,0.02798331,0.1255891,2.749292,2.749292,0,-1,0,2.749292,4.568052,0,4.440892E-16,0,0.1255891,2.893992,2.749292,0,0,7.163302,4.178302,0,2.768403,-2.768403,4.28617,30.61544,0.2192652,3.024222,0.1004713,0,4.303892
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00262,0.03879922,0.1741309,0,0,0,-1,0,0,0,0,0,0,0.1741309,0,0,0,0,10.23931,1.4099,0.1741309,0,0.1741309,4.451365,31.7954,0.2192495,0,0.1393047,0,1.584031
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,7.944424,1.488286,0,-1,0,1.488286,0,0,6.456137,7.250579,0,1.566617,1.488286,0,0,10.06517,1.566617,0,1.566617,-1.566617,2.800006,20,0.2192495,8.738866,0,0,1.566617
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,6.470934,0,0,-1,0,0,0,0,6.470934,7.118028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192495,7.118028,0,0,0
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,3.781352,0,0,-1,0,0,0,0,3.781352,4.159487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192495,4.159487,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.6268207,0,0,-1,0,0,0,0,0.6268207,0.6895028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192495,0.6895028,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.2572566,0,0,-1,0,0,0,0,0.2572566,0.2829823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192495,0.2829823,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192495,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.4931766,0,0,-1,0,0,0,0,0.4931766,0.5424943,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192495,0.5424943,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.6566232,0,0,-1,0,0,0,0,0.6566232,0.7222855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192495,0.7222855,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.369884,0,0,-1,0,0,0,0,0.369884,0.4068725,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192495,0.4068725,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.1568075,0,0,-1,0,0,0,0,0.1568075,0.1724882,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192495,0.1724882,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.8416844,0.8416844,4.346948,0,1.351717,0.8416844,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2193353,0.9258529,0,5,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05157,0.01218091,0.05466792,0.6553404,0.6553404,4.160604,0,1.300845,0.6553404,8.341912,0,0,0,0.05466792,0,0,3.505263,3.33,8.475861,2.997,3.384668,0,3.384668,9.170099,65.50057,0.2193928,0.7208744,0.04373434,5,3.051668
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21765,0.160356,0.7196776,4.472599,4.472599,5,0,1.53,4.472599,16.09081,0,0,0,0.7196776,0,0,0.5274012,0.5010312,5.091192,6.043201,1.220709,0,1.220709,10.32817,73.77246,0.2194335,4.919858,0.5757421,5,6.762879
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.51559,0.2690173,1.20735,4.820003,4.820003,5,0,1.53,4.820003,25.04873,0,0,0,1.20735,0,0,0.1799969,0.170997,3.870484,7.141839,1.378347,0,1.378347,11.63578,83.11254,0.2194744,5.302003,0.9658797,5,8.349189
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17031,0.3484499,1.563843,3.469888,3.33,0,-1,0,3.33,46.96225,0,0.1398885,0.4868773,1.563843,3.505263,3.33,0,0,2.492137,8.382351,0,1.94142,-1.94142,9.589343,68.49517,0.2194744,3.816877,1.251074,0,9.946194
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64657,0.4017359,1.802991,1.832711,1.832711,0,0,0,1.832711,98.37833,0,0,0,1.802991,1.92917,1.832711,0,0,4.64927,6.440931,0,0.1261791,-0.1261791,9.456339,67.54514,0.2194744,2.015982,1.442393,0,8.243922
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14132,0.3414212,1.532298,0.9101459,0.9101459,0,0,0,0.9101459,168.3574,0,0,0,1.532298,0.9580483,0.9101459,0,0,4.789469,6.314752,0.57425,0,0.57425,10.00112,71.43643,0.2194229,1.001161,1.225839,0,7.84705
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71139,0.5307538,2.382023,0.8499365,0.8499365,0,0,0,0.8499365,280.2589,0,0,0,2.382023,0.8946701,0.8499365,0,0,4.215219,6.831577,1.487353,0,1.487353,11.41215,81.51517,0.2192896,0.9349302,1.905618,0,9.2136
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80713,0.5030805,2.257825,1.271227,1.271227,0,0,0,1.271227,177.61,0,0,0,2.257825,1.338133,1.271227,0,0,2.727866,8.170195,0.919692,0,0.919692,12.28464,87.74728,0.2192072,1.39835,1.80626,0,10.42802
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.24327,0.6705559,3.009455,3.064123,3.064123,0,-1,0,3.064123,98.21586,4.440892E-16,0,0.04053569,3.009455,3.225393,3.064123,0,0,1.808174,8.997917,0,0.215938,-0.215938,12.05702,86.12143,0.2192072,3.370536,2.407564,0,12.00737
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35222,0.3538226,1.587956,0.2053372,0.2053372,0,-1,0,0.2053372,773.3403,0,0,0,1.587956,0.2161445,0.2053372,0,0,2.048105,8.78198,1.371811,0,1.371811,13.35844,95.41723,0.2190845,0.225871,1.270365,0,10.36994
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52176,0.3929488,1.763554,2.310086,2.310086,0,-1,0,2.310086,76.34151,0,0,0,1.763554,2.431669,2.310086,0,0,0.6762942,10.01661,0,0.6681148,-0.6681148,12.65418,90.38685,0.2190845,2.541094,1.410843,0,11.78016
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14796,0.2102736,0.9437081,6.370937,3.33,0,-1,0,3.33,28.33958,0,3.040937,3.678031,0.9437081,3.505263,3.33,0,0,1.418644,9.348495,0,2.561555,-2.561555,9.954068,71.10034,0.2190845,7.008031,0.7549664,0,10.2922
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96022,0.02706644,0.1214742,5.855897,3.33,0,-1,0,3.33,3.647873,0,2.525897,3.111486,0.1214742,3.505263,3.33,0,0,4.264816,6.78694,0,3.383789,-3.383789,6.387241,45.62306,0.2190845,6.441486,0.09717933,0,6.908414
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,6.4695,3.232993,0,-1,0,3.232993,0,0,3.236506,3.883456,0,3.403151,3.232993,0,0,8.024582,3.403151,0,3.403151,-3.403151,2.800006,20,0.2190845,7.116449,0,0,3.403151
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,5.09744,0,0,-1,0,0,0,0,5.09744,5.607184,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190845,5.607184,0,0,0
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,1.523886,0,0,-1,0,0,0,0,1.523886,1.676274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190845,1.676274,0,0,0
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190845,0,0,0,0
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.04846672,0,0,-1,0,0,0,0,0.04846672,0.05331339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190845,0.05331339,0,0,0
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,1.452343,0,0,-1,0,0,0,0,1.452343,1.597578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190845,1.597578,0,0,0
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.07885283,0,0,-1,0,0,0,0,0.07885283,0.08673812,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190845,0.08673812,0,0,0
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190845,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,1.005128,0,0,-1,0,0,0,0,1.005128,1.105641,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190845,1.105641,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.05036983,0,0,-1,0,0,0,0,0.05036983,0.05540682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190845,0.05540682,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.7253552,0.7253552,4.230618,0,1.319959,0.7253552,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2191557,0.7978907,0,5,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09278,0.01146051,0.05143478,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05143478,0,0,3.505263,3.33,8.475861,2.997,3.381435,0,3.381435,9.167031,65.47867,0.2191325,0,0.04114782,5,3.048435
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.24741,0.1702355,0.764017,0.4170897,0.4170897,3.922353,0,1.235802,0.4170897,183.1781,0,0,0,0.764017,0,0,3.505263,3.33,5.094425,6.040291,4.094017,0,4.094017,13.05096,93.22094,0.2190973,0.4587987,0.6112136,5,6.804308
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53231,0.4289317,1.925045,0.7619008,0.7619008,0,0,0,0.7619008,252.6635,0.1226359,0,0,1.925045,0.8020009,0.7619008,0,0,1.000408,9.724907,1.000408,0,1.000408,14.00003,100,0.2190083,0.838091,1.540036,0,11.64995
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17034,0.6801263,3.052407,1.599478,1.599478,0,-1,0,1.599478,190.8377,1.368746,0,0,3.052407,1.683661,1.599478,0,0,0,10.62527,0,0,0,14.00003,100,0.2190083,1.759426,2.441926,0,13.67768
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62246,0.8210225,3.684749,0.9798122,0.9798122,0,0,0,0.9798122,376.0668,2.653368,0,0,3.684749,1.031381,0.9798122,0,0,0,10.62527,0,0,0,14.00003,100,0.2190083,1.077793,2.947799,0,14.31002
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07956,0.9921165,4.452619,4.911366,4.911366,1.581366,0,0.5967129,4.911366,90.65948,0.9473555,0,0,4.452619,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2190083,5.402503,3.562095,5,15.07789
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60452,0.9832914,4.413012,1.283751,1.283751,0,0,0,1.283751,343.7591,3.061695,0,0,4.413012,1.351317,1.283751,0,0,0,10.62527,0,0,0,14.00003,100,0.2190083,1.412126,3.53041,0,15.03829
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69104,0.9891385,4.439254,0.0308802,0.0308802,0,0,0,0.0308802,14375.73,4.406748,0,0,4.439254,0.03250547,0.0308802,0,0,0,10.62527,0,0,0,14.00003,100,0.2190083,0.03396822,3.551403,0,15.06453
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14565,0.9576358,4.297869,2.974556,2.974556,0,-1,0,2.974556,144.4877,1.166758,0,0,4.297869,3.131112,2.974556,0,0,0,10.62527,0,0,0,14.00003,100,0.2190083,3.272012,3.438295,0,14.92314
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27296,0.7295089,3.274036,1.418826,1.418826,0,-1,0,1.418826,230.7568,1.780535,0,0,3.274036,1.493501,1.418826,0,0,0,10.62527,0,0,0,14.00003,100,0.2190083,1.560708,2.619229,0,13.89931
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45707,0.4551329,2.042636,0,0,0,-1,0,0,0,2.042636,0,0,2.042636,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2190083,0,1.634109,0,12.66791
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09547,0.2357935,1.058241,2.657491,2.657491,0,-1,0,2.657491,39.82106,0,0,0,1.058241,2.797359,2.657491,0,0,0,10.62527,0,1.739118,-1.739118,12.16684,86.9058,0.2190083,2.923241,0.8465931,0,11.68352
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91895,0.04341273,0.1948363,0,0,0,-1,0,0,0,0,0,0,0.1948363,0,0,0,0,1.932353,8.886156,0.1948363,0,0.1948363,12.35168,88.22607,0.218991,0,0.1558691,0,9.080993
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.737517,9.061509,0,0,0,12.35168,88.22607,0.218991,0,0,0,9.061509
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,4.927538,3.33,0,-1,0,3.33,0,0,1.597538,2.090292,0,3.505263,3.33,0,0,1.737517,9.061509,0,3.505263,-3.505263,8.656803,61.83418,0.218991,5.420292,0,0,9.061509
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,6.372753,3.33,0,-1,0,3.33,0,0,3.042753,3.680029,0,3.505263,3.33,0,0,5.632254,5.556246,0,3.505263,-3.505263,4.961931,35.4423,0.218991,7.010028,0,0,5.556246
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,1.523084,1.523084,0,-1,0,1.523084,0,0,0,0,0,1.603246,1.523084,0,0,9.526991,2.050982,0,1.603246,-1.603246,3.271961,23.3711,0.218991,1.675393,0,0,2.050982
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.4992418,0.4253492,0,-1,0,0.4253492,0,0,0.07389252,0.1238167,0,0.4477361,0.4253492,0,0,11.30838,0.4477361,0,0.4477361,-0.4477361,2.800006,20,0.218991,0.5491659,0,0,0.4477361
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.8669843,0,0,-1,0,0,0,0,0.8669843,0.9536827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218991,0.9536827,0,0,0
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,1.512492,0,0,-1,0,0,0,0,1.512492,1.663741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218991,1.663741,0,0,0
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.8613277,0,0,-1,0,0,0,0,0.8613277,0.9474605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218991,0.9474605,0,0,0
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,1.826324,0,0,-1,0,0,0,0,1.826324,2.008957,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218991,2.008957,0,0,0
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218991,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.2321782,0.2321782,3.737441,0,1.185321,0.2321782,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2190012,0.255396,0,5,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13279,0.007611752,0.03416155,1.526749,1.526749,4.837002,0,1.485502,1.526749,2.237535,0,0,0,0.03416155,0,0,3.310254,3.144741,8.475861,2.997,3.178903,0,3.178903,8.974893,64.10625,0.2191299,1.679424,0.02732924,5,3.031162
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27535,0.1385906,0.6219946,9.2933,8.33,5,0,1.53,8.33,7.466922,0,0.9632998,1.89263,0.6219946,3.505263,3.33,0,0,5.296957,5.858012,0,2.883269,-2.883269,5.935661,42.39749,0.2191299,10.22263,0.4975957,5,6.480007
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54656,0.2752161,1.23517,1.840975,1.840975,4.795847,0,1.474266,1.840975,67.09325,0,0,0,1.23517,0,0,2.954873,2.807129,8.500589,2.974744,4.042299,0,4.042299,9.770522,69.78931,0.2192067,2.025072,0.9881358,5,4.209914
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16713,0.3594702,1.613302,1.722997,1.722997,0,-1,0,1.722997,93.63351,2.220446E-16,0,0,1.613302,1.813681,1.722997,0,0,4.458291,6.612813,0,0.2003786,-0.2003786,9.559305,68.28061,0.2192067,1.895296,1.290642,0,8.226115
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59411,0.6123223,2.748102,1.902246,1.902246,0,0,0,1.902246,144.4662,0,0,0,2.748102,2.002364,1.902246,0,0,4.680933,6.412434,0.7457382,0,0.7457382,10.26677,73.33395,0.2191406,2.092471,2.198482,0,9.160537
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01217,0.4603462,2.066034,3.87394,3.87394,5,0,1.53,3.87394,53.33158,0,0,0,2.066034,0,0,1.12606,1.069757,3.935195,7.083599,3.13579,0,3.13579,13.24165,94.583,0.2192415,4.261334,1.652827,5,9.149632
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.49101,0.8408489,3.77373,0,0,0,0,0,0,0,2.974325,0,0,3.77373,0,0,0,0,0.7994048,9.905809,0.7994048,0,0.7994048,14.00003,100,0.2191707,0,3.018984,0,13.67954
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.5699,0.6642591,2.981195,2.268934,2.268934,0,0,0,2.268934,131.3918,0.5928429,0,0,2.981195,2.388352,2.268934,0,0,0,10.62527,0,0,0,14.00003,100,0.2191707,2.495828,2.384956,0,13.60647
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04529,0.5863675,2.631618,1.699493,1.699493,0,-1,0,1.699493,154.8472,0.842678,0,0,2.631618,1.78894,1.699493,0,0,0,10.62527,0,0,0,14.00003,100,0.2191707,1.869442,2.105294,0,13.25689
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19249,0.4402521,1.975852,1.152094,1.152094,0,-1,0,1.152094,171.5009,0.763121,0,0,1.975852,1.212731,1.152094,0,0,0,10.62527,0,0,0,14.00003,100,0.2191707,1.267303,1.580681,0,12.60113
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.3922,0.3347898,1.502537,4.084093,3.33,0,-1,0,3.33,45.12122,0,0.7540926,1.162502,1.502537,3.505263,3.33,0,0,0,10.62527,0,2.002727,-2.002727,11.88897,84.92104,0.2191707,4.492502,1.202029,0,12.12781
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04354,0.2174676,0.9759944,0,0,0,-1,0,0,0,0,0,0,0.9759944,0,0,0,0,2.225252,8.622547,0.9759944,0,0.9759944,12.81488,91.53466,0.2190844,0,0.7807956,0,9.598542
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87889,0.04525378,0.203099,3.288388,3.288388,0,-1,0,3.288388,6.176248,0,0,0.2872266,0.203099,3.461461,3.288388,0,0,1.249257,9.500942,0,3.258362,-3.258362,9.380263,67.00175,0.2190844,3.617227,0.1624792,0,9.704041
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,6.067705,3.33,0,-1,0,3.33,0,0,2.737705,3.344475,0,3.505263,3.33,0,0,4.869659,6.242581,0,3.505263,-3.505263,5.685391,40.60986,0.2190844,6.674475,0,0,6.242581
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.764397,2.737318,0,0,0,5.685391,40.60986,0.2190844,0,0,0,2.737318
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,7.529581,2.600452,0,-1,0,2.600452,0,0,4.92913,5.682087,0,2.737318,2.600452,0,0,8.764397,2.737318,0,2.737318,-2.737318,2.800006,20,0.2190844,8.282539,0,0,2.737318
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190844,0,0,0,0
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190844,0,0,0,0
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,1.332226,0,0,-1,0,0,0,0,1.332226,1.465448,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190844,1.465448,0,0,0
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190844,0,0,0,0
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190844,0,0,0,0
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.4932074,0,0,-1,0,0,0,0,0.4932074,0.5425281,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190844,0.5425281,0,0,0
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.6864368,0,0,-1,0,0,0,0,0.6864368,0.7550805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190844,0.7550805,0,0,0
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.4705009,0.4705009,3.975764,0,1.250384,0.4705009,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2191236,0.517551,0,5,0
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.17151,0.01061643,0.04764654,0.6664184,0.6664184,4.171681,0,1.303869,0.6664184,7.149643,0,0,0,0.04764654,0,0,3.505263,3.33,8.475861,2.997,3.377646,0,3.377646,9.163438,65.453,0.2191824,0.7330603,0.03811723,5,3.044647
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30141,0.1633859,0.7332757,0.2284852,0.2284852,3.733748,0,1.184313,0.2284852,320.9292,0,0,0,0.7332757,0,0,3.505263,3.33,5.098214,6.036882,4.063276,0,4.063276,13.0182,92.98695,0.2191273,0.2513337,0.5866206,5,6.770158
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.5583,0.4541016,2.038008,0,0,0,0,0,0,0,1.00307,0,0,2.038008,0,0,0,0,1.034938,9.69383,1.034938,0,1.034938,14.00003,100,0.2190362,0,1.630406,0,11.73184
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16067,0.7388073,3.315767,2.70108,2.70108,0,-1,0,2.70108,122.7571,0.4725255,0,0,3.315767,2.843242,2.70108,0,0,0,10.62527,0,0,0,14.00003,100,0.2190362,2.971188,2.652614,0,13.94104
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56149,0.838962,3.765261,0.07908652,0.07908652,0,0,0,0.07908652,4760.939,3.682012,0,0,3.765261,0.08324897,0.07908652,0,0,0,10.62527,0,0,0,14.00003,100,0.2190362,0.08699517,3.012209,0,14.39054
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93915,0.8820211,3.95851,0,0,0,0,0,0,0,3.95851,0,0,3.95851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2190362,0,3.166808,0,14.58379
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37088,0.9300795,4.174197,0.8207204,0.8207204,0,0,0,0.8207204,508.6016,3.31028,0,0,4.174197,0.8639162,0.8207204,0,0,0,10.62527,0,0,0,14.00003,100,0.2190362,0.9027924,3.339357,0,14.79947
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44381,0.8835845,3.965527,4.253104,4.253104,1.25,0,0.50625,4.253104,93.23842,0.8043646,0,0,3.965527,3.161162,3.003104,0,0,0,10.62527,0,0,0,14.00003,100,0.2190362,4.678415,3.172422,5,14.5908
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.9423,0.8007007,3.593545,2.564563,2.564563,0,-1,0,2.564563,140.1231,0.8940048,0,0,3.593545,2.69954,2.564563,0,0,0,10.62527,0,0,0,14.00003,100,0.2190362,2.821019,2.874836,0,14.21882
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11092,0.5611252,2.51833,0.3426498,0.3426498,0,-1,0,0.3426498,734.9575,2.157646,0,0,2.51833,0.360684,0.3426498,0,0,0,10.62527,0,0,0,14.00003,100,0.2190362,0.3769147,2.014664,0,13.1436
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32722,0.4790828,2.150124,6.325299,3.33,0,-1,0,3.33,64.56828,4.440892E-16,2.995299,3.627829,2.150124,3.505263,3.33,0,0,0,10.62527,0,1.355139,-1.355139,12.57159,89.79686,0.2190362,6.957829,1.720099,0,12.7754
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99226,0.2909277,1.305683,3.1077,3.1077,0,-1,0,3.1077,42.01446,0,0,0.08846988,1.305683,3.271263,3.1077,0,0,1.50571,9.270135,0,1.96558,-1.96558,10.49968,74.99758,0.2190362,3.41847,1.044547,0,10.57582
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.8401,0.04213819,0.1891162,7.532076,3.33,0,-1,0,3.33,5.679165,0,4.202076,4.955283,0.1891162,3.505263,3.33,0,0,3.689688,7.304555,0,3.316147,-3.316147,7.004157,50.02959,0.2190362,8.285283,0.1512929,0,7.493671
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,7.05027,3.33,0,-1,0,3.33,0,0,3.72027,4.425297,0,3.505263,3.33,0,0,7.374296,3.988408,0,3.505263,-3.505263,3.309285,23.6377,0.2190362,7.755297,0,0,3.988408
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,3.806864,0.4589877,0,-1,0,0.4589877,0,0,3.347876,3.728562,0,0.483145,0.4589877,0,0,11.26903,0.483145,0,0.483145,-0.483145,2.800006,20,0.2190362,4.18755,0,0,0.483145
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190362,0,0,0,0
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190362,0,0,0,0
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190362,0,0,0,0
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.2102604,0,0,-1,0,0,0,0,0.2102604,0.2312865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190362,0.2312865,0,0,0
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.7087796,0,0,-1,0,0,0,0,0.7087796,0.7796575,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190362,0.7796575,0,0,0
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,2.162559,0,0,-1,0,0,0,0,2.162559,2.378815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190362,2.378815,0,0,0
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,1.151122,0,0,-1,0,0,0,0,1.151122,1.266234,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190362,1.266234,0,0,0
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.285964,0,0,-1,0,0,0,0,0.285964,0.3145604,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190362,0.3145604,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.6758852,0.6758852,4.181149,0,1.306453,0.6758852,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2191003,0.7434737,0,5,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20888,0.008138039,0.03652352,0.9386165,0.9386165,4.44388,0,1.378179,0.9386165,3.891208,4.440892E-16,0,0,0.03652352,0,0,3.505263,3.33,8.475861,2.997,3.366524,0,3.366524,9.152885,65.37762,0.2191928,1.032478,0.02921882,5,3.033524
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32554,0.2128458,0.9552518,1.087599,1.087599,4.592863,0,1.418851,1.087599,87.83122,0,0,0,0.9552518,0,0,3.505263,3.33,5.109337,6.026871,4.285252,0,4.285252,13.21823,94.41576,0.2192227,1.196359,0.7642015,5,6.982123
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5675,0.4850276,2.176804,5.643867,5.643867,4.358785,0,1.354948,5.643867,38.56936,0,0,0,2.176804,1.352719,1.285083,0,0,0.8240849,9.883597,0.8240849,0,0.8240849,14.00003,100,0.2192454,6.208254,1.741443,5,12.0604
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15092,0.6275924,2.816635,3.816916,3.33,0,-1,0,3.33,84.58363,0,0.4869154,0.868607,2.816635,3.505263,3.33,0,0,0,10.62527,0,0.6886284,-0.6886284,13.27415,94.81517,0.2192454,4.198607,2.253308,0,13.44191
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52462,0.7693356,3.452778,1.427112,1.427112,0,0,0,1.427112,241.9416,1.185412,0,0,3.452778,1.502223,1.427112,0,0,0.7651426,9.936646,0.7651426,0,0.7651426,14.00003,100,0.2191784,1.569823,2.762223,0,13.38942
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86052,0.9234421,4.144408,3.653291,3.653291,1.25,0,0.50625,3.653291,113.4431,1.614628,0,0,4.144408,2.52978,2.403291,0,0,0,10.62527,0,0,0,14.00003,100,0.2191784,4.01862,3.315526,5,14.76968
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24416,1.059266,4.753986,3.455319,3.455319,1.25,0,0.50625,3.455319,137.5846,2.432597,0,0,4.753986,2.321388,2.205319,0,0,0,10.62527,0,0,0,14.00003,100,0.2191784,3.800851,3.803189,5,15.37926
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31283,0.8906085,3.997051,2.212794,2.212794,0,0,0,2.212794,180.6337,1.667794,0,0,3.997051,2.329257,2.212794,0,0,0,10.62527,0,0,0,14.00003,100,0.2191784,2.434073,3.197641,0,14.62232
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.8368,0.8597088,3.858373,0,0,0,-1,0,0,0,3.858373,0,0,3.858373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2191784,0,3.086698,0,14.48365
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02836,0.7222728,3.24156,2.973968,2.973968,0,-1,0,2.973968,108.9978,0.1110677,0,0,3.24156,3.130493,2.973968,0,0,0,10.62527,0,0,0,14.00003,100,0.2191784,3.271365,2.593248,0,13.86683
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26225,0.3819854,1.71435,0,0,0,-1,0,0,0,1.71435,0,0,1.71435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2191784,0,1.37148,0,12.33962
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94173,0.1932637,0.8673675,1.662153,1.662153,0,-1,0,1.662153,52.18337,0,2.220446E-16,0,0.8673675,1.749635,1.662153,0,0,0,10.62527,0,0.8822674,-0.8822674,13.07004,93.35722,0.2191784,1.828368,0.693894,0,11.49264
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80267,0.04648298,0.2086156,5.604168,3.33,0,-1,0,3.33,6.264733,4.440892E-16,2.274168,2.834585,0.2086156,3.505263,3.33,0,0,0.980297,9.743007,0,3.296648,-3.296648,9.595065,68.53604,0.2191784,6.164586,0.1668925,0,9.951622
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,2.558655,2.558655,0,-1,0,2.558655,0,0,4.440892E-16,0,0,2.693321,2.558655,0,0,4.643239,6.446359,0,2.693321,-2.693321,6.756055,48.25744,0.2191784,2.814521,0,0,6.446359
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.635818,3.753038,0,0,0,6.756055,48.25744,0.2191784,0,0,0,3.753038
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,2.99209,2.99209,0,-1,0,2.99209,0,0,4.440892E-16,0,0,3.149569,2.99209,0,0,7.635818,3.753038,0,3.149569,-3.149569,3.436118,24.54365,0.2191784,3.2913,0,0,3.753038
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.5853844,0.5732955,0,-1,0,0.5732955,0,0,0.01208889,0.07062734,0,0.603469,0.5732955,0,0,11.13534,0.603469,0,0.603469,-0.603469,2.800006,20,0.2191784,0.6439229,0,0,0.603469
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.6863412,0,0,-1,0,0,0,0,0.6863412,0.7549754,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191784,0.7549754,0,0,0
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.5746844,0,0,-1,0,0,0,0,0.5746844,0.6321529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191784,0.6321529,0,0,0
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191784,0,0,0,0
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.7341695,0,0,-1,0,0,0,0,0.7341695,0.8075865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191784,0.8075865,0,0,0
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.6801228,0,0,-1,0,0,0,0,0.6801228,0.748135,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191784,0.748135,0,0,0
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,1.602444,0,0,-1,0,0,0,0,1.602444,1.762689,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191784,1.762689,0,0,0
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.8026239,0.8026239,4.307887,0,1.341053,0.8026239,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2192573,0.8828863,0,5,0
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24483,0.006342685,0.02846597,0.0422424,0.0422424,3.547506,0,1.133469,0.0422424,67.38719,0,0,0,0.02846597,0,0,3.505263,3.33,8.475861,2.997,3.358466,0,3.358466,9.145242,65.32302,0.2192416,0.04646664,0.02277278,5,3.025466
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34768,0.05387707,0.2418003,2.968728,2.968728,5,0,1.53,2.968728,8.144912,0,0,0,0.2418003,0,0,2.031272,1.929708,5.117394,6.019619,2.171509,0,2.171509,11.20532,80.03781,0.2193251,3.265601,0.1934402,5,6.26142
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5741,0.1172457,0.5261986,2.664525,2.664525,0,0,0,2.664525,19.74831,0,0,0,0.5261986,2.804763,2.664525,0,0,2.945886,7.973977,0,2.278564,-2.278564,8.803497,62.882,0.2193251,2.930977,0.4209589,0,8.500175
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.13786,0.1162634,0.5217903,0,0,0,-1,0,0,0,0,0,0,0.5217903,0,0,0,0,5.477624,5.695413,0.5217903,0,0.5217903,9.298512,66.41781,0.2192795,0,0.4174323,0,6.217203
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4835,0.2853639,1.280713,2.193604,2.193604,0,0,0,2.193604,58.38397,0,4.440892E-16,0,1.280713,2.309057,2.193604,0,0,4.955833,6.165024,0,1.028344,-1.028344,8.214542,58.67518,0.2192795,2.412964,1.02457,0,7.445737
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77632,0.3839618,1.723221,0,0,0,0,0,0,0,0,0,0,1.723221,0,0,0,0,6.098437,5.136681,1.723221,0,1.723221,9.849333,70.35223,0.2191292,0,1.378577,0,6.859901
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11087,0.2561617,1.149654,0.1544899,0.1544899,0,0,0,0.1544899,744.1609,0,0,0,1.149654,0.162621,0.1544899,0,0,4.375217,6.687579,0.9870325,0,0.9870325,10.78571,77.04066,0.2190432,0.1699389,0.9197228,0,7.837233
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17706,0.1179484,0.5293523,1.602902,1.602902,0,0,0,1.602902,33.02462,0,2.220446E-16,0,0.5293523,1.687265,1.602902,0,0,3.388184,7.575908,0,1.157913,-1.157913,9.565166,68.32248,0.2190432,1.763192,0.4234818,0,8.105261
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.7289,0.2522052,1.131897,3.756494,3.33,0,-1,0,3.33,33.99089,4.440892E-16,0.4264938,0.8021432,1.131897,3.505263,3.33,0,0,4.674754,6.417995,0,2.373366,-2.373366,7.063419,50.45289,0.2190432,4.132143,0.9055175,0,7.549892
