Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94492,0.1842602,0.82696,0,0,0,-1,0,0,0,0,0,0,0.82696,0,0,0,0,7.311828,4.044629,0.82696,0,0.82696,7.847942,56.05662,0.2189712,0,0.661568,0,4.871589
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19738,0.1480356,0.6643839,0,0,0,-1,0,0,0,0,0,0,0.6643839,0,0,0,0,6.484868,4.788893,0.6643839,0,0.6643839,8.478231,60.55868,0.2189134,0,0.5315071,0,5.453277
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.89201,0.05544472,0.2488359,4.419533,3.33,0,-1,0,3.33,7.472549,0,1.089533,1.531486,0.2488359,3.505263,3.33,0,0,5.820484,5.386838,0,3.256427,-3.256427,5.045656,36.04033,0.2189134,4.861486,0.1990687,0,5.635674
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76666,0.04587227,0.2058748,2.280765,2.219472,0,-1,0,2.219472,9.275846,0,0.06129356,0.4458349,0.2058748,2.336286,2.219472,0,0,9.438737,2.130411,0,2.130411,-2.130411,2.800006,20,0.2189134,2.508842,0.1646998,0,2.336286
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,5.420197,0,0,-1,0,0,0,0,5.420197,5.962217,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189134,5.962217,0,0,0
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,1.564112,0,0,-1,0,0,0,0,1.564112,1.720523,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189134,1.720523,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,9.177125,0,0,-1,0,0,0,0,9.177125,10.09484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189134,10.09484,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.6834326,0,0,-1,0,0,0,0,0.6834326,0.7517759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189134,0.7517759,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189134,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,1.274213,0,0,-1,0,0,0,0,1.274213,1.401634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189134,1.401634,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,1.369553,0,0,-1,0,0,0,0,1.369553,1.506508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189134,1.506508,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.991483,0,0,-1,0,0,0,0,0.991483,1.090631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189134,1.090631,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,1.57411,0,0,-1,0,0,0,0,1.57411,1.731521,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189134,1.731521,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,1.328942,0,0,-1,0,0,0,0,1.328942,1.461836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189134,1.461836,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.1970268,0.1970268,3.70229,0,1.175725,0.1970268,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2189193,0.2167295,0,5,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27927,0.0104021,0.04668463,0.06266374,0.06266374,3.567927,0,1.139044,0.06266374,74.50023,4.440892E-16,0,0,0.04668463,0,0,3.505263,3.33,8.475861,2.997,3.376685,0,3.376685,9.162525,65.44648,0.218905,0.06893012,0.03734771,5,3.043685
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36777,0.1612006,0.7234684,2.44459,2.44459,5,0,1.53,2.44459,29.59468,4.440892E-16,0,0,0.7234684,0,0,2.55541,2.42764,5.099175,6.036016,3.151108,0,3.151108,12.15193,86.79932,0.2190213,2.689049,0.5787747,5,6.759485
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57807,0.3726183,1.672311,1.393721,1.393721,0,0,0,1.393721,119.9889,0,0,0,1.672311,1.467075,1.393721,0,0,1.948068,8.872013,0.2052362,0,0.2052362,12.34663,88.19006,0.2190035,1.533093,1.337849,0,10.54432
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12149,0.4427866,1.987226,2.915606,2.915606,0,-1,0,2.915606,68.15826,0,0,0,1.987226,3.069059,2.915606,0,0,1.742831,9.056726,0,1.081832,-1.081832,11.20628,80.04471,0.2190035,3.207166,1.589781,0,11.04395
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43814,0.807386,3.623548,3.564351,3.564351,2.919605,0,0.962052,3.564351,101.6608,4.440892E-16,0,0,3.623548,0.678681,0.6447469,0,0,2.944867,7.974894,2.944867,0,2.944867,14.00003,100,0.2189487,3.920786,2.898839,5,11.59844
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68657,0.7567551,3.396317,0,0,0,0,0,0,0,3.396317,0,0,3.396317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2189487,0,2.717053,0,14.02159
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97105,0.8402829,3.77119,3.493996,3.493996,1.25,0,0.50625,3.493996,107.9334,1.409089,0,0,3.77119,2.362101,2.243996,0,0,0,10.62527,0,0,0,14.00003,100,0.2189487,3.843395,3.016952,5,14.39646
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03659,0.8921635,4.00403,2.246116,2.246116,0,0,0,2.246116,178.2646,1.639697,0,0,4.00403,2.364333,2.246116,0,0,0,10.62527,0,0,0,14.00003,100,0.2189487,2.470728,3.203224,0,14.6293
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61873,0.6314663,2.834021,4.833313,3.33,0,-1,0,3.33,85.10572,0,1.503313,1.986644,2.834021,3.505263,3.33,0,0,0,10.62527,0,0.6712426,-0.6712426,13.29248,94.94607,0.2189487,5.316644,2.267216,0,13.45929
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86072,0.3993232,1.792163,2.601564,2.601564,0,-1,0,2.601564,68.8879,0,4.440892E-16,0,1.792163,2.738488,2.601564,0,0,0.7458251,9.954032,0,0.9463255,-0.9463255,12.29496,87.82098,0.2189487,2.86172,1.43373,0,11.74619
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13271,0.3328471,1.493818,1.147575,1.147575,0,-1,0,1.147575,130.1717,0,0,0,1.493818,1.207974,1.147575,0,0,1.797298,9.007706,0.2858439,0,0.2858439,12.56614,89.75794,0.218924,1.262333,1.195054,0,10.50152
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84319,0.196523,0.8819953,1.99853,1.99853,0,-1,0,1.99853,44.1322,0,0,0,0.8819953,2.103716,1.99853,0,0,1.511454,9.264966,0,1.221721,-1.221721,11.27833,80.55934,0.218924,2.198383,0.7055962,0,10.14696
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73214,0.04745904,0.2129962,4.743921,3.33,0,-1,0,3.33,6.396281,0,1.413921,1.888313,0.2129962,3.505263,3.33,0,0,2.868921,8.043245,0,3.292267,-3.292267,7.807976,55.77114,0.218924,5.218313,0.1703969,0,8.256241
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,9.831636,3.33,0,-1,0,3.33,0,0,6.501636,7.484799,0,3.505263,3.33,0,0,6.526996,4.750978,0,3.505263,-3.505263,4.113104,29.37926,0.218924,10.8148,0,0,4.750978
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,4.394073,1.183429,0,-1,0,1.183429,0,0,3.210643,3.650051,0,1.245715,1.183429,0,0,10.42173,1.245715,0,1.245715,-1.245715,2.800006,20,0.218924,4.83348,0,0,1.245715
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,1.028509,0,0,-1,0,0,0,0,1.028509,1.13136,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218924,1.13136,0,0,0
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218924,0,0,0,0
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.0328097,0,0,-1,0,0,0,0,0.0328097,0.03609068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218924,0.03609068,0,0,0
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,1.486856,0,0,-1,0,0,0,0,1.486856,1.635541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218924,1.635541,0,0,0
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.8329529,0,0,-1,0,0,0,0,0.8329529,0.9162481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218924,0.9162481,0,0,0
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.5104352,0,0,-1,0,0,0,0,0.5104352,0.5614787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218924,0.5614787,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.1285135,0,0,-1,0,0,0,0,0.1285135,0.1413649,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218924,0.1413649,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.9444761,0,0,-1,0,0,0,0,0.9444761,1.038924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218924,1.038924,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.8365325,0.8365325,4.341796,0,1.35031,0.8365325,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2190064,0.9201858,0,5,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31217,0.01265466,0.0567941,0.3387529,0.3387529,3.844016,0,1.214416,0.3387529,16.76564,0,0,0,0.0567941,0,0,3.505263,3.33,8.475861,2.997,3.386794,0,3.386794,9.172116,65.51498,0.2190242,0.3726282,0.04543528,5,3.053794
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38577,0.09461224,0.4246197,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4246197,0,0,3.505263,3.33,5.089066,6.045115,3.75462,0,3.75462,12.73406,90.9574,0.2189698,0,0.3396958,5,6.469735
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57939,0.3038091,1.363495,0,0,0,0,0,0,0,0.02904903,0,0,1.363495,0,0,0,0,1.334446,9.424273,1.334446,0,1.334446,14.00003,100,0.2188548,0,1.090796,0,10.78777
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10179,0.5402471,2.424629,3.028845,3.028845,0,-1,0,3.028845,80.05129,0,0,0.001729017,2.424629,3.188257,3.028845,0,0,0,10.62527,0,0.7636283,-0.7636283,13.19509,94.25047,0.2188548,3.331729,1.939703,0,13.0499
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38854,0.7847314,3.521875,3.237193,3.237193,1.25,0,0.50625,3.237193,108.7941,0.5816166,0,0,3.521875,2.091782,1.987193,0,0,0.8484759,9.861646,0.8484759,0,0.8484759,14.00003,100,0.2187818,3.560912,2.8175,5,13.38352
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59129,0.8021235,3.599931,3.035274,3.035274,1.25,0,0.50625,3.035274,118.6031,1.720694,0,0,3.599931,1.879236,1.785274,0,0,0,10.62527,0,0,0,14.00003,100,0.2187818,3.338802,2.879944,5,14.2252
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82472,0.5041639,2.262688,2.103466,2.103466,0,0,0,2.103466,107.5695,0.04851267,0,0,2.262688,2.214175,2.103466,0,0,0,10.62527,0,0,0,14.00003,100,0.2187818,2.313813,1.81015,0,12.88796
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.8915,0.629763,2.826376,2.854529,2.854529,0,0,0,2.854529,99.01376,0,4.440892E-16,0,2.826376,3.004768,2.854529,0,0,0,10.62527,0,0.1783911,-0.1783911,13.81199,98.65685,0.2187818,3.139982,2.261101,0,13.45165
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50641,0.755349,3.390007,1.261065,1.261065,0,-1,0,1.261065,268.821,1.864358,0,0,3.390007,1.327436,1.261065,0,0,0.1982123,10.44688,0.1982123,0,0.1982123,14.00003,100,0.2187647,1.387171,2.712005,0,13.83689
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77588,0.5354915,2.403286,0,0,0,-1,0,0,0,2.403286,0,0,2.403286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187647,0,1.922629,0,13.02856
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06834,0.4131487,1.854211,0,0,0,-1,0,0,0,1.854211,0,0,1.854211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187647,0,1.483369,0,12.47949
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79536,0.204841,0.9193262,0,0,0,-1,0,0,0,0.9193262,0,0,0.9193262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187647,0,0.735461,0,11.5446
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69917,0.04706637,0.2112339,0.5592968,0.5592968,0,-1,0,0.5592968,37.76775,0,0,0,0.2112339,0.5887336,0.5592968,0,0,0,10.62527,0,0.3774997,-0.3774997,13.60211,97.15772,0.2187647,0.6152266,0.1689871,0,10.83651
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,6.527508,3.33,0,-1,0,3.33,0,0,3.197508,3.850259,0,3.505263,3.33,0,0,0.4194441,10.24777,0,3.505263,-3.505263,9.907237,70.76583,0.2187647,7.180259,0,0,10.24777
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,6.462795,3.33,0,-1,0,3.33,0,0,3.132796,3.779075,0,3.505263,3.33,0,0,4.314181,6.742511,0,3.505263,-3.505263,6.212365,44.37395,0.2187647,7.109075,0,0,6.742511
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,2.406768,2.406768,0,-1,0,2.406768,0,0,0,0,0,2.53344,2.406768,0,0,8.208918,3.237248,0,2.53344,-2.53344,3.541885,25.29913,0.2187647,2.647444,0,0,3.237248
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.2581536,0.2581536,0,-1,0,0.2581536,0,0,0,0,0,0.2717406,0.2581536,0,0,11.02385,0.7038084,0,0.2717406,-0.2717406,3.255445,23.25313,0.2187647,0.2839689,0,0,0.7038084
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.4274949,0.4104644,0,-1,0,0.4104644,0,0,0.01703044,0.05977993,0,0.4320678,0.4104644,0,0,11.32578,0.4320678,0,0.4320678,-0.4320678,2.800006,20,0.2187647,0.4702444,0,0,0.4320678
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.04040714,0,0,-1,0,0,0,0,0.04040714,0.04444785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187647,0.04444785,0,0,0
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.7707412,0,0,-1,0,0,0,0,0.7707412,0.8478153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187647,0.8478153,0,0,0
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.3594708,0,0,-1,0,0,0,0,0.3594708,0.3954178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187647,0.3954178,0,0,0
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.3110762,0,0,-1,0,0,0,0,0.3110762,0.3421838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187647,0.3421838,0,0,0
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.6353301,0,0,-1,0,0,0,0,0.6353301,0.6988631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187647,0.6988631,0,0,0
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.3568696,0.3568696,3.862133,0,1.219362,0.3568696,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2187898,0.3925565,0,5,0
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34343,0.0061741,0.02770936,1.931814,1.931814,5,0,1.53,1.931814,1.43437,0,0,0,0.02770936,0,0,3.068186,2.914776,8.475861,2.997,2.942486,0,2.942486,8.750608,62.50422,0.2189055,2.124996,0.02216749,5,3.024709
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.40162,0.07027122,0.3153772,2.095911,2.095911,5,0,1.53,2.095911,15.04726,0,0,0,0.3153772,0,0,2.904089,2.758884,5.533374,5.645237,3.074261,0,3.074261,11.66711,83.33632,0.2190226,2.305502,0.2523018,5,5.960614
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57802,0.1273315,0.5714636,3.805452,3.805452,5,0,1.53,3.805452,15.01697,0,0,0,0.5714636,0,0,1.194548,1.13482,2.459113,8.412072,1.706284,0,1.706284,13.28583,94.89861,0.2190826,4.185997,0.4571709,5,8.983536
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07875,0.1382642,0.6205295,1.297899,1.297899,0,-1,0,1.297899,47.81031,0,0,0,0.6205295,1.36621,1.297899,0,0,0.7528293,9.947728,0,0.7456801,-0.7456801,12.49982,89.28422,0.2190826,1.427689,0.4964237,0,10.56826
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33472,0.1869984,0.8392487,3.90936,3.90936,4.614368,0,1.424723,3.90936,21.46767,0,0,0,0.8392487,0,0,0.7050084,0.669758,1.581363,9.202047,1.509007,0,1.509007,13.93139,99.5097,0.2191316,4.300296,0.6713989,5,10.0413
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.49051,0.4530478,2.033279,3.622619,3.622619,1.759743,0,0.6454098,3.622619,56.12731,0,0,0,2.033279,1.960922,1.862876,0,0,0.07235612,10.56015,0.07235612,0,0.07235612,14.00003,100,0.2191336,3.984881,1.626623,5,12.59343
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.67191,0.4049076,1.817225,0.2454421,0.2454421,0,0,0,0.2454421,740.3886,1.558865,0,0,1.817225,0.2583601,0.2454421,0,0,0,10.62527,0,0,0,14.00003,100,0.2191336,0.2699863,1.45378,0,12.4425
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74191,0.5466353,2.453299,0.3252903,0.3252903,0,0,0,0.3252903,754.1876,2.110888,0,0,2.453299,0.3424109,0.3252903,0,0,0,10.62527,0,0,0,14.00003,100,0.2191336,0.3578193,1.962639,0,13.07857
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.39207,0.4893817,2.196345,0,0,0,-1,0,0,0,2.196345,0,0,2.196345,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2191336,0,1.757076,0,12.82162
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69051,0.2965903,1.331097,1.034615,1.034615,0,-1,0,1.034615,128.6562,0.2420285,0,0,1.331097,1.089069,1.034615,0,0,0,10.62527,0,0,0,14.00003,100,0.2191336,1.138077,1.064878,0,11.95637
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00438,0.2941083,1.319958,1.127617,1.127617,0,-1,0,1.127617,117.0573,0.1329928,0,0,1.319958,1.186965,1.127617,0,0,0,10.62527,0,0,0,14.00003,100,0.2191336,1.240379,1.055966,0,11.94523
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.7486,0.1132706,0.5083584,4.156423,3.33,0,-1,0,3.33,15.26602,0,0.8264229,1.242065,0.5083584,3.505263,3.33,0,0,0,10.62527,0,2.996905,-2.996905,10.84101,77.43565,0.2191336,4.572065,0.4066867,0,11.13363
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66782,0.04037866,0.1812194,0,0,0,-1,0,0,0,0,0,0,0.1812194,0,0,0,0,3.329894,7.628369,0.1812194,0,0.1812194,11.01293,78.66365,0.219118,0,0.1449756,0,7.809589
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.1776508,0.1776508,0,-1,0,0.1776508,0,0,2.775558E-17,0,0,0.1870008,0.1776508,0,0,3.148675,7.791467,0,0.1870008,-0.1870008,10.81582,77.25568,0.219118,0.1954159,0,0,7.791467
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,2.534798,2.534798,0,-1,0,2.534798,0,0,0,0,0,2.668209,2.534798,0,0,3.356453,7.604466,0,2.668209,-2.668209,8.003278,57.16616,0.219118,2.788278,0,0,7.604466
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.4863243,0.4863243,0,-1,0,0.4863243,0,0,5.551115E-17,0,0,0.5119203,0.4863243,0,0,6.32113,4.936257,0,0.5119203,-0.5119203,7.463666,53.3118,0.219118,0.5349568,0,0,4.936257
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.4471003,0.4471003,0,-1,0,0.4471003,0,0,0,0,0,0.4706319,0.4471003,0,0,6.88993,4.424337,0,0.4706319,-0.4706319,6.967577,49.76831,0.219118,0.4918104,0,0,4.424337
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,1.611389,1.611389,0,-1,0,1.611389,0,0,2.220446E-16,0,0,1.696199,1.611389,0,0,7.412854,3.953705,0,1.696199,-1.696199,5.179626,36.99726,0.219118,1.772528,0,0,3.953705
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,1.628565,1.628565,0,-1,0,1.628565,0,0,2.220446E-16,0,0,1.714279,1.628565,0,0,9.29752,2.257506,0,1.714279,-1.714279,3.372617,24.09008,0.219118,1.791421,0,0,2.257506
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.20227,0.5432274,0,0,0,3.372617,24.09008,0.219118,0,0,0,0.5432274
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.2720631,0.2720631,0,-1,0,0.2720631,0,0,0,0,0,0.2863823,0.2720631,0,0,11.20227,0.5432274,0,0.2863823,-0.2863823,3.070744,21.93384,0.219118,0.2992694,0,0,0.5432274
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.09571192,0.09571192,0,-1,0,0.09571192,0,0,1.387779E-17,0,0,0.1007494,0.09571192,0,0,11.52048,0.2568452,0,0.1007494,-0.1007494,2.964545,21.17528,0.219118,0.1052831,0,0,0.2568452
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.63242,0.1560958,0,0,0,2.964545,21.17528,0.219118,0,0,0,0.1560958
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.9674816,0.9674816,4.472745,0,1.386059,0.9674816,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.63242,0.1560958,3.33,0,3.33,6.123661,43.74035,0.2192149,1.06423,0,5,0.1560958
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.373,0.01597366,0.07168981,1.134778,1.134778,4.640041,0,1.431731,1.134778,6.317521,4.440892E-16,0,0,0.07168981,0,0,3.505263,3.33,8.302421,3.153096,3.40169,0,3.40169,9.350787,66.7912,0.2193252,1.248255,0.05735184,5,3.224786
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41528,0.1809142,0.8119431,3.163174,3.163174,5,0,1.53,3.163174,25.66862,0,0,0,0.8119431,0,0,1.836826,1.744985,4.900731,6.214617,2.556928,0,2.556928,11.7765,84.1177,0.219415,3.479491,0.6495545,5,7.02656
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57392,0.2462221,1.105045,5.922381,5.922381,5,0,1.53,5.922381,18.65879,0,0,0,1.105045,0.9709277,0.9223813,0,0,2.343803,8.515852,0.1341171,0,0.1341171,11.90374,85.02651,0.2194186,6.514619,0.8840359,5,9.620896
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05236,0.513996,2.306814,0.4204569,0.4204569,0,-1,0,0.4204569,548.6446,0,0,0,2.306814,0.4425862,0.4204569,0,0,2.209686,8.636557,1.864228,0,1.864228,13.6723,97.65907,0.2192593,0.4625026,1.845451,0,10.94337
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.27671,0.9045331,4.059545,0,0,0,0,0,0,0,3.714087,0,0,4.059545,0,0,0,0,0.3454579,10.31436,0.3454579,0,0.3454579,14.00003,100,0.2192297,0,3.247636,0,14.37391
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38428,1.040236,4.668581,4.571976,4.571976,1.25,0,0.50625,4.571976,102.113,1.171764,0,0,4.668581,3.496816,3.321976,0,0,0,10.62527,0,0,0,14.00003,100,0.2192297,5.029173,3.734864,5,15.29385
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51267,0.9289451,4.169106,0.5086467,0.5086467,0,0,0,0.5086467,819.6467,3.633688,0,0,4.169106,0.5354176,0.5086467,0,0,0,10.62527,0,0,0,14.00003,100,0.2192297,0.5595114,3.335284,0,14.79438
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58792,0.7641606,3.429553,3.725053,3.725053,1.25,0,0.50625,3.725053,92.06722,0.8242338,0,0,3.429553,2.605319,2.475053,0,0,0,10.62527,0,0,0,14.00003,100,0.2192297,4.097558,2.743642,5,14.05483
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27585,0.6701192,3.007495,3.995708,3.33,0,-1,0,3.33,90.31517,0,0.6657082,1.065279,3.007495,3.505263,3.33,0,0,0,10.62527,0,0.497768,-0.497768,13.47533,96.2522,0.2192297,4.395279,2.405996,0,13.63277
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60474,0.6612845,2.967845,4.482322,3.33,0,-1,0,3.33,89.12447,4.440892E-16,1.152322,1.600554,2.967845,3.505263,3.33,0,0,0.5530756,10.12751,0,0.5374182,-0.5374182,12.90885,92.20586,0.2192297,4.930554,2.374276,0,13.09535
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94091,0.3726798,1.672587,3.064024,3.064024,0,-1,0,3.064024,54.58792,0,0,0.04042615,1.672587,3.225288,3.064024,0,0,1.150207,9.590088,0,1.552701,-1.552701,11.27215,80.51523,0.2192297,3.370426,1.33807,0,11.26268
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.703,0.2239458,1.005069,0.4923994,0.4923994,0,-1,0,0.4923994,204.1166,0,0,0,1.005069,0.5183151,0.4923994,0,0,2.875431,8.037387,0.4867535,0,0.4867535,11.73393,83.81362,0.2191882,0.5416393,0.8040549,0,9.042456
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63818,0.04772853,0.2142057,8.161318,3.33,0,-1,0,3.33,6.432602,0,4.831317,5.647449,0.2142057,3.505263,3.33,0,0,2.388677,8.475465,0,3.291058,-3.291058,8.264851,59.03453,0.2191882,8.977449,0.1713645,0,8.689671
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.045408,5.184407,0,0,0,8.264851,59.03453,0.2191882,0,0,0,5.184407
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,4.257262,3.33,0,-1,0,3.33,0,0,0.9272616,1.352988,0,3.505263,3.33,0,0,6.045408,5.184407,0,3.505263,-3.505263,4.569979,32.64264,0.2191882,4.682988,0,0,5.184407
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,3.165488,1.595187,0,-1,0,1.595187,0,0,1.570301,1.88685,0,1.679144,1.595187,0,0,9.940145,1.679144,0,1.679144,-1.679144,2.800006,20,0.2191882,3.482037,0,0,1.679144
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,1.027021,0,0,-1,0,0,0,0,1.027021,1.129723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191882,1.129723,0,0,0
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.540395,0,0,-1,0,0,0,0,0.540395,0.5944345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191882,0.5944345,0,0,0
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.7497066,0,0,-1,0,0,0,0,0.7497066,0.8246773,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191882,0.8246773,0,0,0
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191882,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.1337094,0,0,-1,0,0,0,0,0.1337094,0.1470803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191882,0.1470803,0,0,0
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.6472188,0,0,-1,0,0,0,0,0.6472188,0.7119407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191882,0.7119407,0,0,0
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,1.221053,0,0,-1,0,0,0,0,1.221053,1.343159,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191882,1.343159,0,0,0
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.7375433,0.7375433,4.242806,0,1.323286,0.7375433,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2192574,0.8112977,0,5,0
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40082,0.01455947,0.06534288,0.04906435,0.04906435,3.554327,0,1.135331,0.04906435,133.1779,4.440892E-16,0,0,0.06534288,0,0,3.505263,3.33,8.475861,2.997,3.395343,0,3.395343,9.180226,65.57291,0.2192397,0.05397078,0.05227431,5,3.062343
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.4267,0.08648905,0.3881629,1.610915,1.610915,4.859149,0,1.491548,1.610915,24.0958,0,0,0,0.3881629,0,0,3.248234,3.085822,5.080517,6.052809,3.473985,0,3.473985,12.47594,89.11366,0.219369,1.772006,0.3105303,5,6.440971
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56708,0.2583607,1.159523,0,0,0,0,0,0,0,0,0,0,1.159523,0,0,0,0,1.606532,9.179395,1.159523,0,1.159523,13.57596,96.97093,0.2192703,0,0.9276184,0,10.33892
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02261,0.2425314,1.088481,2.940346,2.940346,0,-1,0,2.940346,37.01881,0,4.440892E-16,0,1.088481,3.095101,2.940346,0,0,0.4470094,10.22297,0,2.00662,-2.00662,11.46079,81.86266,0.2192703,3.234381,0.8707848,0,11.31145
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.2145,0.3327254,1.493272,3.767102,3.767102,4.891253,0,1.500312,3.767102,39.63979,2.220446E-16,0,0,1.493272,0,0,1.12415,1.067943,2.676587,8.216346,2.561214,0,2.561214,13.89058,99.21819,0.2193516,4.143813,1.194617,5,9.709617
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27263,0.3533949,1.586036,5.694319,5.694319,4.29719,0,1.338133,5.694319,27.85295,0,0,0,1.586036,1.470663,1.39713,0,0,0.1153733,10.52144,0.1153733,0,0.1153733,14.00003,100,0.2193546,6.263751,1.268829,5,12.10747
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34702,0.3520478,1.579991,0,0,0,0,0,0,0,1.579991,0,0,1.579991,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193546,0,1.263992,0,12.20527
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.42962,0.3844864,1.725575,0,0,0,0,0,0,0,1.725575,0,0,1.725575,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193546,0,1.38046,0,12.35085
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.15789,0.3658815,1.642076,4.851369,3.33,0,-1,0,3.33,49.3116,0,1.521369,2.006506,1.642076,3.505263,3.33,0,0,0,10.62527,0,1.863187,-1.863187,12.03606,85.97166,0.2193546,5.336506,1.313661,0,12.26735
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51868,0.1650028,0.7405326,3.293727,3.293727,0,-1,0,3.293727,22.48312,4.440892E-16,0,0.2930993,0.7405326,3.467081,3.293727,0,0,2.070208,8.762087,0,2.726548,-2.726548,9.162023,65.44289,0.2193546,3.623099,0.5924261,0,9.50262
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87806,0.1554705,0.6977517,1.746238,1.746238,0,-1,0,1.746238,39.95743,0,2.220446E-16,0,0.6977517,1.838145,1.746238,0,0,5.099705,6.035539,0,1.140393,-1.140393,7.959942,56.85662,0.2193546,1.920862,0.5582014,0,6.733291
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65863,0.1521353,0.6827832,2.986356,2.986356,0,-1,0,2.986356,22.86343,0,0,0,0.6827832,3.143532,2.986356,0,0,6.366809,4.895146,0,2.460749,-2.460749,5.366086,38.32911,0.2193546,3.284991,0.5462266,0,5.577929
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61028,0.04799329,0.2153939,0,0,0,-1,0,0,0,0,0,0,0.2153939,0,0,0,0,9.100975,2.434397,0.2153939,0,0.2153939,5.570426,39.78868,0.2193363,0,0.1723151,0,2.649791
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,5.853234,2.496839,0,-1,0,2.496839,0,0,3.356395,3.941719,0,2.628252,2.496839,0,0,8.885581,2.628252,0,2.628252,-2.628252,2.800006,20,0.2193363,6.438558,0,0,2.628252
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,3.40772,0,0,-1,0,0,0,0,3.40772,3.748492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193363,3.748492,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,2.889357,0,0,-1,0,0,0,0,2.889357,3.178293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193363,3.178293,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.1497541,0,0,-1,0,0,0,0,0.1497541,0.1647295,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193363,0.1647295,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.2402191,0,0,-1,0,0,0,0,0.2402191,0.264241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193363,0.264241,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193363,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.5067015,0,0,-1,0,0,0,0,0.5067015,0.5573717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193363,0.5573717,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.692656,0,0,-1,0,0,0,0,0.692656,0.7619216,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193363,0.7619216,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193363,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.2846305,0,0,-1,0,0,0,0,0.2846305,0.3130935,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193363,0.3130935,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.08030433,0.08030433,3.585567,0,1.14386,0.08030433,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2193279,0.08833476,0,5,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42681,0.01005019,0.04510524,0.9170007,0.9170007,4.422264,0,1.372278,0.9170007,4.918779,0,0,0,0.04510524,0,0,3.505263,3.33,8.475861,2.997,3.375105,0,3.375105,9.161027,65.43578,0.2194136,1.008701,0.03608419,5,3.042105
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43584,0.2104944,0.9446989,1.155888,1.155888,4.661151,0,1.437494,1.155888,81.72925,4.440892E-16,0,0,0.9446989,0,0,3.505263,3.33,5.100755,6.034595,4.274699,0,4.274699,13.21636,94.4024,0.219451,1.271477,0.7557591,5,6.979294
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55746,0.3154335,1.415666,0,0,0,0,0,0,0,0.5896096,0,0,1.415666,0,0,0,0,0.8260561,9.881824,0.8260561,0,0.8260561,14.00003,100,0.2193811,0,1.132533,0,11.29749
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98951,0.2556598,1.147401,2.047065,2.047065,0,-1,0,2.047065,56.05104,0,0,0,1.147401,2.154805,2.047065,0,0,0,10.62527,0,1.007404,-1.007404,12.93813,92.41504,0.2193811,2.251771,0.9179209,0,11.77268
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14815,0.7130488,3.200163,0.9120449,0.9120449,0,0,0,0.9120449,350.8778,1.120778,0,0,3.200163,0.9600472,0.9120449,0,0,1.119338,9.61787,1.119338,0,1.119338,14.00003,100,0.2192864,1.003249,2.56013,0,12.81803
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.1556,0.993064,4.456871,6.494477,6.494477,3.164477,0,1.028902,6.494477,68.62556,0.951608,0,0,4.456871,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2192864,7.143925,3.565497,5,15.08215
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.175,0.9487352,4.257924,0.5317655,0.5317655,0,0,0,0.5317655,800.7145,3.69817,0,0,4.257924,0.5597531,0.5317655,0,0,0,10.62527,0,0,0,14.00003,100,0.2192864,0.584942,3.406339,0,14.8832
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26715,0.6400796,2.872677,0,0,0,0,0,0,0,2.872677,0,0,2.872677,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2192864,0,2.298142,0,13.49795
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03832,0.2879592,1.292361,2.062501,2.062501,0,-1,0,2.062501,62.65989,0,0,0,1.292361,2.171053,2.062501,0,0,0,10.62527,0,0.8786927,-0.8786927,13.0738,93.38413,0.2192864,2.268751,1.033889,0,11.91763
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.43246,0.3726923,1.672643,2.111385,2.111385,0,-1,0,2.111385,79.22018,0,0,0,1.672643,2.222511,2.111385,0,0,0.9763252,9.746581,0,0.5498676,-0.5498676,12.49419,89.24406,0.2192864,2.322524,1.338115,0,11.41922
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81591,0.3283696,1.473723,2.463333,2.463333,0,-1,0,2.463333,59.82636,0,0,0,1.473723,2.592983,2.463333,0,0,1.587289,9.196713,0,1.11926,-1.11926,11.31439,80.81691,0.2192864,2.709667,1.178978,0,10.67044
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61559,0.2110384,0.9471402,2.445606,2.445606,0,-1,0,2.445606,38.72824,0,0,0,0.9471402,2.574322,2.445606,0,0,2.830911,8.077455,0,1.627182,-1.627182,9.59919,68.56551,0.2192864,2.690166,0.7577122,0,9.024594
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.5842,0.0469817,0.2108539,4.316092,3.33,0,-1,0,3.33,6.331948,0,0.9860926,1.417702,0.2108539,3.505263,3.33,0,0,4.638891,6.450272,0,3.294409,-3.294409,6.126577,43.76118,0.2192864,4.747702,0.1686831,0,6.661126
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.299346,3.155863,0,0,0,6.126577,43.76118,0.2192864,0,0,0,3.155863
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,2.332823,2.332823,0,-1,0,2.332823,0,0,0,0,0,2.455604,2.332823,0,0,8.299346,3.155863,0,2.455604,-2.455604,3.538144,25.27241,0.2192864,2.566106,0,0,3.155863
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.02779,0.7002594,0,0,0,3.538144,25.27241,0.2192864,0,0,0,0.7002594
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.02779,0.7002594,0,0,0,3.538144,25.27241,0.2192864,0,0,0,0.7002594
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.02779,0.7002594,0,0,0,3.538144,25.27241,0.2192864,0,0,0,0.7002594
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.7788802,0.6652465,0,-1,0,0.6652465,0,0,0.1136337,0.1915217,0,0.7002594,0.6652465,0,0,11.02779,0.7002594,0,0.7002594,-0.7002594,2.800006,20,0.2192864,0.8567682,0,0,0.7002594
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.5367543,0,0,-1,0,0,0,0,0.5367543,0.5904297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192864,0.5904297,0,0,0
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192864,0,0,0,0
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.2886921,0,0,-1,0,0,0,0,0.2886921,0.3175613,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192864,0.3175613,0,0,0
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.2527341,0,0,-1,0,0,0,0,0.2527341,0.2780074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192864,0.2780074,0,0,0
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.9974911,0.9974911,4.502754,0,1.394252,0.9974911,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2193851,1.09724,0,5,0
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.45092,0.01507377,0.06765106,1.555037,1.555037,4.832731,0,1.484336,1.555037,4.350448,-4.440892E-16,0,0,0.06765106,0,0,3.277694,3.113809,8.475861,2.997,3.181461,0,3.181461,8.97732,64.12358,0.2195065,1.71054,0.05412085,5,3.064651
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44265,0.1123797,0.50436,4.348274,4.348274,5,0,1.53,4.348274,11.59909,0,0,0,0.50436,0,0,0.651726,0.6191397,5.2944,5.860314,1.1235,0,1.1235,10.04317,71.73675,0.2195436,4.783102,0.403488,5,6.364675
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54506,0.3419783,1.534798,5.5058,5.5058,5,0,1.53,5.5058,27.87603,0,0,0,1.534798,0.5324212,0.5058001,0,0,4.1709,6.871464,1.002377,0,1.002377,10.9941,78.52915,0.21957,6.05638,1.227839,5,8.406262
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95306,0.2028166,0.9102409,1.977768,1.977768,0,-1,0,1.977768,46.02364,0,0,0,0.9102409,2.081861,1.977768,0,0,3.168523,7.773604,0,1.17162,-1.17162,9.759107,69.70777,0.21957,2.175545,0.7281927,0,8.683845
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07766,0.1652968,0.741852,0.3281939,0.3281939,0,0,0,0.3281939,226.0408,0,0,0,0.741852,0.3454672,0.3281939,0,0,4.470323,6.601983,0.3963848,0,0.3963848,10.13515,72.39379,0.2195366,0.3610133,0.5934816,0,7.343835
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03324,0.1921783,0.8624961,3.288443,3.288443,5,0,1.53,3.288443,26.2281,0,0,0,0.8624961,0,0,1.711557,1.625979,4.073938,6.95873,2.488476,0,2.488476,12.49593,89.25643,0.2196215,3.617287,0.6899969,5,7.821226
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99665,0.2112976,0.9483034,2.15013,2.15013,0,0,0,2.15013,44.10447,0,4.440892E-16,0,0.9483034,2.263295,2.15013,0,0,1.585463,9.198358,0,1.314992,-1.314992,11.1098,79.35558,0.2196215,2.365143,0.7586427,0,10.14666
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10061,0.5138105,2.305982,4.369697,4.369697,5,0,1.53,4.369697,52.77213,0,0,0,2.305982,0,0,0.6303034,0.5987883,3.046565,7.883366,2.90477,0,2.90477,13.86551,99.03915,0.219705,4.806666,1.844785,5,10.18935
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.91729,0.260357,1.168482,0,0,0,-1,0,0,0,1.026688,0,0,1.168482,0,0,0,0,0.1417947,10.49766,0.1417947,0,0.1417947,14.00003,100,0.219693,0,0.9347858,0,11.66614
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34621,0.2398468,1.076432,3.253867,3.253867,0,-1,0,3.253867,33.08163,0,4.440892E-16,0.249254,1.076432,3.425123,3.253867,0,0,0,10.62527,0,2.348691,-2.348691,11.52429,82.31619,0.219693,3.579254,0.8611458,0,11.70171
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75457,0.1717884,0.7709862,3.620442,3.33,0,-1,0,3.33,23.15274,0,0.290442,0.6524861,0.7709862,3.505263,3.33,0,0,2.609657,8.276583,0,2.734277,-2.734277,8.642109,61.72923,0.219693,3.982486,0.616789,0,9.047569
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57394,0.1025963,0.4604521,0.1725454,0.1725454,0,-1,0,0.1725454,266.8586,0,0,0,0.4604521,0.1816267,0.1725454,0,0,5.647742,5.542306,0.2788254,0,0.2788254,8.906626,63.61863,0.2196696,0.1897999,0.3683617,0,6.002758
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.55999,0.02893834,0.1298753,1.362685,1.362685,0,-1,0,1.362685,9.530837,0,2.220446E-16,0,0.1298753,1.434405,1.362685,0,0,5.368917,5.793249,0,1.30453,-1.30453,7.531531,53.79654,0.2196696,1.498953,0.1039002,0,5.923124
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,4.13284,3.33,0,-1,0,3.33,0,0,0.8028398,1.216124,0,3.505263,3.33,0,0,6.818395,4.488719,0,3.505263,-3.505263,3.836659,27.40465,0.2196696,4.546124,0,0,4.488719
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,1.714241,0.9342832,0,-1,0,0.9342832,0,0,0.7799576,0.9513817,0,0.983456,0.9342832,0,0,10.71313,0.983456,0,0.983456,-0.983456,2.800006,20,0.2196696,1.885665,0,0,0.983456
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.1938952,0,0,-1,0,0,0,0,0.1938952,0.2132847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196696,0.2132847,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.8792934,0,0,-1,0,0,0,0,0.8792934,0.9672227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196696,0.9672227,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.1612224,0,0,-1,0,0,0,0,0.1612224,0.1773447,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196696,0.1773447,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.4148262,0,0,-1,0,0,0,0,0.4148262,0.4563089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196696,0.4563089,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.3769777,0,0,-1,0,0,0,0,0.3769777,0.4146755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196696,0.4146755,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,1.011245,0,0,-1,0,0,0,0,1.011245,1.112369,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196696,1.112369,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.7862841,0,0,-1,0,0,0,0,0.7862841,0.8649126,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196696,0.8649126,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,1.152125,0,0,-1,0,0,0,0,1.152125,1.267338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196696,1.267338,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,1.22735,1.22735,4.732613,0,1.457003,1.22735,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2197939,1.350085,0,5,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47309,0.002727395,0.01224055,0.154556,0.154556,3.659819,0,1.164131,0.154556,7.919813,0,0,0,0.01224055,0,0,3.505263,3.33,8.475861,2.997,3.342241,0,3.342241,9.129848,65.21307,0.2197925,0.1700116,0.009792439,5,3.009241
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44709,0.03805538,0.1707926,2.115359,2.115359,5,0,1.53,2.115359,8.073929,0,0,0,0.1707926,0,0,2.884641,2.740409,5.13362,6.005016,2.911202,0,2.911202,11.89166,84.94024,0.2199011,2.326895,0.1366341,5,6.175809
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.52984,0.1374722,0.6169752,1.333322,1.333322,0,0,0,1.333322,46.27353,0,2.220446E-16,0,0.6169752,1.403497,1.333322,0,0,2.222418,8.625098,0,0.7865218,-0.7865218,11.06259,79.01835,0.2199011,1.466654,0.4935802,0,9.242073
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91326,0.09233166,0.4143845,10.50778,3.33,0,-1,0,3.33,12.44398,0,7.177776,8.228554,0.4143845,3.505263,3.33,0,0,3.096331,7.838576,0,3.090879,-3.090879,7.804518,55.74645,0.2199011,11.55855,0.3315076,0,8.252961
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00308,0.1661426,0.745648,3.28098,3.28098,5,0,1.53,3.28098,22.72638,0,0,0,0.745648,0,0,1.71902,1.633069,6.530641,4.747697,2.378717,0,2.378717,10.06117,71.86533,0.2199824,3.609078,0.5965185,5,5.493346
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90559,0.1631403,0.7321735,6.62279,6.62279,5,0,1.53,6.62279,11.05536,2.220446E-16,0,0,0.7321735,1.7082,1.62279,0,0,4.151924,6.888543,0,0.9760264,-0.9760264,9.032345,64.51662,0.2199824,7.285069,0.5857388,5,7.620716
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81202,0.2109391,0.9466946,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9466946,0,0,3.505263,3.33,5.236398,5.912516,4.276695,0,4.276695,13.08957,93.49677,0.2198847,0,0.7573557,5,6.859211
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93013,0.3487145,1.565031,2.543672,2.543672,0,0,0,2.543672,61.52644,0,0,0,1.565031,2.67755,2.543672,0,0,0.9597032,9.761541,0,1.112519,-1.112519,11.91688,85.12037,0.2198847,2.798039,1.252025,0,11.32657
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79494,0.1437494,0.6451473,0.9768939,0.9768939,0,-1,0,0.9768939,66.04067,0,0,0,0.6451473,1.028309,0.9768939,0,0,2.195835,8.649022,0,0.3831621,-0.3831621,11.51299,82.23546,0.2198847,1.074583,0.5161178,0,9.294169
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26005,0.2344654,1.052281,5.51028,3.33,0,-1,0,3.33,31.60002,0,2.18028,2.731308,1.052281,3.505263,3.33,0,0,2.621571,8.265861,0,2.452983,-2.452983,8.927317,63.76642,0.2198847,6.061308,0.8418245,0,9.318141
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69414,0.05097134,0.2287594,2.802078,2.802078,0,-1,0,2.802078,8.163917,0,4.440892E-16,0,0.2287594,2.949556,2.802078,0,0,5.347107,5.812878,0,2.720797,-2.720797,6.059345,43.28095,0.2198847,3.082286,0.1830075,0,6.041637
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53377,0.08870633,0.398114,2.866734,2.866734,0,-1,0,2.866734,13.88737,0,4.440892E-16,0.1402888,0.398114,3.017615,2.866734,0,0,8.370214,3.092081,0,2.619501,-2.619501,3.298149,23.55816,0.2198847,3.153407,0.3184912,0,3.490195
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.53773,0.04623197,0.2074891,3.467847,0.6460658,0,-1,0,0.6460658,32.11578,0,2.821781,3.326258,0.2074891,0.6800693,0.6460658,0,0,11.28077,0.4725802,0,0.4725802,-0.4725802,2.800006,20,0.2198847,3.814632,0.1659913,0,0.6800693
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.04322217,0,0,-1,0,0,0,0,0.04322217,0.04754439,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198847,0.04754439,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,6.802281,0,0,-1,0,0,0,0,6.802281,7.482509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198847,7.482509,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198847,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.0908923,0,0,-1,0,0,0,0,0.0908923,0.09998153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198847,0.09998153,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.3854335,0,0,-1,0,0,0,0,0.3854335,0.4239768,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198847,0.4239768,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.2126169,0,0,-1,0,0,0,0,0.2126169,0.2338786,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198847,0.2338786,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.4537705,0,0,-1,0,0,0,0,0.4537705,0.4991476,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198847,0.4991476,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.295498,0,0,-1,0,0,0,0,0.295498,0.3250479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198847,0.3250479,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.8291016,0,0,-1,0,0,0,0,0.8291016,0.9120117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198847,0.9120117,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,1.601679,0,0,-1,0,0,0,0,1.601679,1.761847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198847,1.761847,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.698516,0.698516,4.203779,0,1.312632,0.698516,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.219947,0.7683676,0,5,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49326,0.005317254,0.02386384,0.1707698,0.1707698,3.676033,0,1.168557,0.1707698,13.97427,0,0,0,0.02386384,0,0,3.505263,3.33,8.475861,2.997,3.353864,0,3.353864,9.140876,65.29184,0.2199463,0.1878468,0.01909107,5,3.020864
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44913,0.02891251,0.1297594,1.192262,1.192262,4.697526,0,1.447425,1.192262,10.88346,4.440892E-16,0,0,0.1297594,0,0,3.505263,3.33,5.121996,6.015478,3.459759,0,3.459759,12.42309,88.73619,0.2200543,1.311489,0.1038075,5,6.145237
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.5118,0.08070062,0.3621844,2.4828,2.4828,0,0,0,2.4828,14.58774,0,4.440892E-16,0,0.3621844,2.613474,2.4828,0,0,1.662237,9.129261,0,2.25129,-2.25129,10.05002,71.78574,0.2200543,2.731081,0.2897475,0,9.491446
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87012,0.3110743,1.396102,2.296963,2.296963,0,-1,0,2.296963,60.78032,0,0,0,1.396102,2.417856,2.296963,0,0,4.16367,6.877971,0,1.021755,-1.021755,8.973,64.09273,0.2200543,2.52666,1.116881,0,8.274073
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92443,0.3932491,1.764902,2.993749,2.993749,0,0,0,2.993749,58.9529,0,0,0,1.764902,3.151315,2.993749,0,0,5.298953,5.856216,0,1.386413,-1.386413,7.511592,53.65412,0.2200543,3.293124,1.411922,0,7.621119
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.7727,0.2570867,1.153805,4.2034,4.2034,5,0,1.53,4.2034,27.44933,0,0,0,1.153805,0,0,0.7966005,0.7567705,6.839412,4.469803,1.910576,0,1.910576,9.324123,66.60075,0.2201126,4.623739,0.923044,5,5.623609
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62114,0.3134511,1.406769,0.7449005,0.7449005,4.250164,0,1.325295,0.7449005,188.8532,0,0,0,1.406769,0,0,3.505263,3.33,4.928836,6.189322,4.736769,0,4.736769,13.81782,98.69849,0.2200624,0.8193905,1.125415,5,7.59609
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75584,0.2099375,0.9421994,3.857569,3.857569,3.144943,0,1.02357,3.857569,24.4247,0,0,0,0.9421994,0.7501316,0.712625,0,0,0.1920678,10.45241,0.1920678,0,0.1920678,14.00003,100,0.2200674,4.243325,0.7537595,5,11.39461
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67144,0.2673537,1.199884,3.012666,3.012666,0,-1,0,3.012666,39.82796,0,0,0,1.199884,3.171227,3.012666,0,0,0,10.62527,0,1.971344,-1.971344,11.92205,85.15733,0.2200674,3.313933,0.9599069,0,11.82516
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17411,0.3164738,1.420334,1.697857,1.697857,0,-1,0,1.697857,83.65455,0,2.220446E-16,0,1.420334,1.787217,1.697857,0,0,2.190382,8.653931,0,0.3668832,-0.3668832,11.53532,82.39498,0.2200674,1.867642,1.136267,0,10.07426
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63473,0.1695936,0.7611362,3.278824,3.278824,0,-1,0,3.278824,23.21369,0,4.440892E-16,0.2767066,0.7611362,3.451394,3.278824,0,0,2.59803,8.287047,0,2.690258,-2.690258,8.69954,62.13945,0.2200674,3.606707,0.608909,0,9.048183
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49515,0.05191429,0.2329913,0,0,0,-1,0,0,0,0,0,0,0.2329913,0,0,0,0,5.587205,5.596789,0.2329913,0,0.2329913,8.920575,63.71826,0.220048,0,0.1863931,0,5.829781
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51746,0.04295993,0.1928042,0.9276512,0.9276512,0,-1,0,0.9276512,20.78412,0,1.110223E-16,0,0.1928042,0.9764749,0.9276512,0,0,5.354214,5.806482,0,0.7836708,-0.7836708,8.094513,57.81784,0.220048,1.020416,0.1542433,0,5.999286
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,1.653379,1.653379,0,-1,0,1.653379,0,0,2.220446E-16,0,0,1.740399,1.653379,0,0,6.224959,5.022811,0,1.740399,-1.740399,6.259972,44.714,0.220048,1.818717,0,0,5.022811
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,5.927408,3.118292,0,-1,0,3.118292,0,0,2.809116,3.401857,0,3.282412,3.118292,0,0,8.158735,3.282412,0,3.282412,-3.282412,2.800006,20,0.220048,6.520149,0,0,3.282412
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220048,0,0,0,0
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.3912856,0,0,-1,0,0,0,0,0.3912856,0.4304141,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220048,0.4304141,0,0,0
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,1.425027,0,0,-1,0,0,0,0,1.425027,1.56753,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220048,1.56753,0,0,0
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.9875327,0,0,-1,0,0,0,0,0.9875327,1.086286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220048,1.086286,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.7910541,0,0,-1,0,0,0,0,0.7910541,0.8701595,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220048,0.8701595,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.02249987,0,0,-1,0,0,0,0,0.02249987,0.02474985,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220048,0.02474985,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220048,0,0,0,0
