Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.3650148,0,0,-1,0,0,0,0,0.3650148,0.4015163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220048,0.4015163,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,1.045002,1.045002,4.550265,0,1.407222,1.045002,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2201494,1.149502,0,5,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51138,0.01069481,0.04799829,0.6822988,0.6822988,4.187562,0,1.308204,0.6822988,7.034791,4.440892E-16,0,0,0.04799829,0,0,3.505263,3.33,8.475861,2.997,3.377998,0,3.377998,9.163772,65.45538,0.220205,0.7505286,0.03839863,5,3.044998
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44874,0.1840813,0.826157,6.652227,6.652227,5,0,1.53,6.652227,12.41925,0,0,0,0.826157,1.739186,1.652227,0,0,5.097862,6.037199,0,0.9130295,-0.9130295,8.201354,58.58098,0.220205,7.31745,0.6609256,5,6.863356
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.49091,0.4702022,2.110267,0.9003907,0.9003907,4.405654,0,1.367743,0.9003907,234.3724,0,0,0,2.110267,0,0,3.505263,3.33,6.112339,5.124169,5.440268,0,5.440268,13.36244,95.44585,0.2201143,0.9904298,1.688214,5,7.234437
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82365,0.707225,3.174026,0,0,0,-1,0,0,0,2.501954,0,0,3.174026,0,0,0,0,0.6720718,10.02041,0.6720718,0,0.6720718,14.00003,100,0.2200586,0,2.539221,0,13.19444
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84175,0.8856236,3.974679,1.843536,1.843536,0,0,0,1.843536,215.6008,2.034114,0,0,3.974679,1.940565,1.843536,0,0,0,10.62527,0,0,0,14.00003,100,0.2200586,2.02789,3.179743,0,14.59995
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63464,0.8780451,3.940666,2.7526,2.7526,0,0,0,2.7526,143.1616,1.043193,0,0,3.940666,2.897473,2.7526,0,0,0,10.62527,0,0,0,14.00003,100,0.2200586,3.02786,3.152533,0,14.56594
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42406,0.8147053,3.656398,3.449442,3.449442,1.25,0,0.50625,3.449442,105.9997,1.341196,0,0,3.656398,2.315202,2.199442,0,0,0,10.62527,0,0,0,14.00003,100,0.2200586,3.794386,2.925118,5,14.28167
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57788,0.4756238,2.1346,3.775913,3.775913,1.748043,0,0.6422157,3.775913,56.53202,0,0,0,2.1346,2.1346,2.02787,0,0,0,10.62527,0,0,0,14.00003,100,0.2200586,4.153504,1.70768,5,12.75987
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54694,0.8181869,3.672023,3.411135,3.33,0,-1,0,3.33,110.271,0.1667598,0.08113505,0.4222485,3.672023,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2200586,3.752249,2.937618,0,14.2973
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08852,0.6697257,3.005729,3.015817,3.015817,0,-1,0,3.015817,99.66547,0,0,0,3.005729,3.174545,3.015817,0,0,0,10.62527,0,0.1688159,-0.1688159,13.82208,98.72895,0.2200586,3.317399,2.404583,0,13.631
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57642,0.4368174,1.960437,7.465209,3.33,0,-1,0,3.33,58.87197,0,4.135209,4.88173,1.960437,3.505263,3.33,0,0,0.1875732,10.45646,0,1.544827,-1.544827,12.19369,87.09761,0.2200586,8.21173,1.568349,0,12.41689
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45818,0.2806431,1.259526,0,0,0,-1,0,0,0,0,0,0,1.259526,0,0,0,0,1.904047,8.911632,1.259526,0,1.259526,13.38858,95.63254,0.2199543,0,1.007621,0,10.17116
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49924,0.04723893,0.2120083,13.90771,3.33,0,-1,0,3.33,6.366616,0,10.57771,11.96848,0.2120083,3.505263,3.33,0,0,0.6445209,10.04521,0,3.293255,-3.293255,9.917187,70.83691,0.2199543,15.29848,0.1696066,0,10.25721
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,6.003594,3.33,0,-1,0,3.33,0,0,2.673594,3.273954,0,3.505263,3.33,0,0,4.303693,6.751951,0,3.505263,-3.505263,6.222314,44.44501,0.2199543,6.603953,0,0,6.751951
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,6.448171,3.084353,0,-1,0,3.084353,0,0,3.363818,4.008635,0,3.246687,3.084353,0,0,8.19843,3.246687,0,3.246687,-3.246687,2.800006,20,0.2199543,7.092988,0,0,3.246687
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,4.962408,0,0,-1,0,0,0,0,4.962408,5.458649,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199543,5.458649,0,0,0
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.6066155,0,0,-1,0,0,0,0,0.6066155,0.667277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199543,0.667277,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.3070125,0,0,-1,0,0,0,0,0.3070125,0.3377138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199543,0.3377138,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.9859073,0,0,-1,0,0,0,0,0.9859073,1.084498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199543,1.084498,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.5169229,0,0,-1,0,0,0,0,0.5169229,0.5686151,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199543,0.5686151,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199543,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.5405635,0,0,-1,0,0,0,0,0.5405635,0.5946199,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199543,0.5946199,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.6403961,0,0,-1,0,0,0,0,0.6403961,0.7044356,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199543,0.7044356,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199543,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52739,0.008454089,0.03794195,1.841483,1.841483,5,0,1.53,1.841483,2.060402,0,0,0,0.03794195,0,0,3.158517,3.000592,11.80586,0,3.038533,0,3.038533,5.682611,40.59,0.2200674,2.025631,0.03035356,5,0.03794195
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44587,0.1497137,0.6719152,4.376603,4.376603,5,0,1.53,4.376603,15.35244,0,0,0,0.6719152,0,0,0.623397,0.5922271,8.767326,2.73468,1.264142,0,1.264142,6.881882,49.1562,0.2201066,4.814263,0.5375322,5,3.406595
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46717,0.3925205,1.761632,9.530979,8.33,5,0,1.53,8.33,21.14804,0,1.200979,2.154077,1.761632,3.505263,3.33,0,0,7.503184,3.872408,0,1.743631,-1.743631,5.043933,36.02803,0.2201066,10.48408,1.409306,5,5.63404
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77386,0.6807678,3.055286,3.805465,3.33,0,-1,0,3.33,91.75032,0,0.4754655,1.58317,3.055286,3.505263,3.33,0,0,9.440553,2.128777,0,0.4499775,-0.4499775,4.569616,32.64005,0.2201066,4.186012,2.444229,0,5.184062
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75509,0.8840759,3.967733,1.805494,1.805494,0,0,0,1.805494,219.7589,0,0,0,3.967733,1.90052,1.805494,0,0,9.940527,1.6788,2.067213,0,2.067213,6.530746,46.64809,0.2199358,1.986043,3.174186,0,5.646533
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49146,0.8955703,4.01932,3.986793,3.986793,5,0,1.53,3.986793,100.8159,0,0,0,4.01932,0,0,1.013207,0.9625468,7.873314,3.539291,4.981866,0,4.981866,11.25696,80.40669,0.2199515,4.385472,3.215456,5,7.558611
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22082,0.940922,4.222858,0.3321396,0.3321396,0,0,0,0.3321396,1271.411,0.9817894,0,0,4.222858,0.3496206,0.3321396,0,0,2.891448,8.022971,2.891448,0,2.891448,14.00003,100,0.2197134,0.3653536,3.378286,0,12.24583
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39639,1.018872,4.572696,4.934404,4.934404,1.604404,0,0.6030024,4.934404,92.66966,1.067433,0,0,4.572696,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2197134,5.427845,3.658157,5,15.19797
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42159,0.8057314,3.616122,3.416597,3.33,0,-1,0,3.33,108.5923,0.1108591,0.08659697,0.4282567,3.616122,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2197134,3.758257,2.892898,0,14.2414
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00341,0.5515242,2.475241,3.042236,3.042236,0,-1,0,3.042236,81.36254,0,0,0.01645971,2.475241,3.202354,3.042236,0,0,0,10.62527,0,0.7271132,-0.7271132,13.23358,94.52541,0.2197134,3.34646,1.980193,0,13.10051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51934,0.4674631,2.097975,1.665632,1.665632,0,-1,0,1.665632,125.9567,0,0,0,2.097975,1.753297,1.665632,0,0,0.8079035,9.898161,0.3446778,0,0.3446778,13.56057,96.86105,0.219685,1.832195,1.67838,0,11.99614
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.4229,0.256285,1.150207,6.526947,3.33,0,-1,0,3.33,34.54076,0,3.196947,3.849642,1.150207,3.505263,3.33,0,0,0.4632258,10.20837,0,2.355056,-2.355056,11.07813,79.12932,0.219685,7.179642,0.9201658,0,11.35858
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.48313,0.04743154,0.2128727,12.4102,3.33,0,-1,0,3.33,6.392574,0,9.080201,10.32122,0.2128727,3.505263,3.33,0,0,3.079955,7.853315,0,3.29239,-3.29239,7.607642,54.34019,0.219685,13.65122,0.1702982,0,8.066188
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.738166,4.560925,0,0,0,7.607642,54.34019,0.219685,0,0,0,4.560925
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,1.183086,1.183086,0,-1,0,1.183086,0,0,2.220446E-16,0,0,1.245354,1.183086,0,0,6.738166,4.560925,0,1.245354,-1.245354,6.294924,44.96365,0.219685,1.301395,0,0,4.560925
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,1.814546,1.814546,0,-1,0,1.814546,0,0,2.220446E-16,0,0,1.910049,1.814546,0,0,8.121893,3.315571,0,1.910049,-1.910049,4.281556,30.58248,0.219685,1.996001,0,0,3.315571
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.7480134,0.7480134,0,-1,0,0.7480134,0,0,1.110223E-16,0,0,0.7873825,0.7480134,0,0,10.24417,1.405522,0,0.7873825,-0.7873825,3.451581,24.6541,0.219685,0.8228148,0,0,1.405522
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.9335631,0.5872322,0,-1,0,0.5872322,0,0,0.3463308,0.4396871,0,0.6181392,0.5872322,0,0,11.11904,0.6181392,0,0.6181392,-0.6181392,2.800006,20,0.219685,1.026919,0,0,0.6181392
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.3250876,0,0,-1,0,0,0,0,0.3250876,0.3575964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219685,0.3575964,0,0,0
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.084554,0,0,-1,0,0,0,0,0.084554,0.0930094,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219685,0.0930094,0,0,0
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.488647,0,0,-1,0,0,0,0,0.488647,0.5375117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219685,0.5375117,0,0,0
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.5351396,0,0,-1,0,0,0,0,0.5351396,0.5886536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219685,0.5886536,0,0,0
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.472647,0,0,-1,0,0,0,0,0.472647,0.5199116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219685,0.5199116,0,0,0
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.6724626,0.6724626,4.177726,0,1.305519,0.6724626,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2197435,0.7397089,0,5,0
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.54123,0.01358925,0.06098853,0,0,3.505263,0,1.121937,0,0,0,0,0,0.06098853,0,0,3.505263,3.33,8.475861,2.997,3.390989,0,3.390989,9.176095,65.5434,0.2197208,0,0.04879083,5,3.057989
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.4405,0.1768335,0.7936288,3.499575,3.499575,5,0,1.53,3.499575,22.67786,0,0,0,0.7936288,0,0,1.500425,1.425404,5.084872,6.04889,2.219032,0,2.219032,11.28125,80.58022,0.219794,3.849533,0.634903,5,6.842518
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44057,0.2343988,1.051982,3.548505,3.548505,5,0,1.53,3.548505,29.64578,0,0,0,1.051982,0,0,1.451496,1.378921,2.865839,8.046019,2.430902,0,2.430902,13.58741,97.05274,0.2198719,3.903355,0.8415855,5,9.098001
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72078,0.3605523,1.618159,3.516715,3.33,0,-1,0,3.33,48.59335,0,0.186715,0.5383865,1.618159,3.505263,3.33,0,0,0.4349368,10.23383,0,1.887105,-1.887105,11.59823,82.84432,0.2198719,3.868387,1.294527,0,11.85199
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66449,0.4309462,1.934086,2.496588,2.496588,0,0,0,2.496588,77.4692,0,0,0,1.934086,2.627987,2.496588,0,0,2.53172,8.346726,0,0.6939005,-0.6939005,10.86679,77.61979,0.2198719,2.746246,1.547269,0,10.28081
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.34322,0.6033965,2.708044,0.6741587,0.6741587,0,0,0,0.6741587,401.6923,0,0,0,2.708044,0.7096407,0.6741587,0,0,3.30272,7.652826,1.998403,0,1.998403,12.76264,91.16156,0.2197083,0.7415746,2.166435,0,10.36087
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01148,0.9465472,4.248104,2.204236,2.204236,0,0,0,2.204236,192.7246,0.6235385,0,0,4.248104,2.320248,2.204236,0,0,1.304317,9.451388,1.304317,0,1.304317,14.00003,100,0.2196016,2.424659,3.398483,0,13.69949
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21151,0.8677112,3.894288,5.245255,5.245255,1.915256,0,0.6878648,5.245255,74.244,0.3890247,0,0,3.894288,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2196016,5.769781,3.11543,5,14.51956
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29556,0.4385654,1.968281,7.390375,3.33,0,-1,0,3.33,59.10755,0,4.060375,4.799413,1.968281,3.505263,3.33,0,0,0,10.62527,0,1.536982,-1.536982,12.37991,88.42773,0.2196016,8.129413,1.574625,0,12.59356
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91891,0.3713604,1.666666,2.373344,2.373344,0,-1,0,2.373344,70.22435,0,4.440892E-16,0,1.666666,2.498257,2.373344,0,0,1.707757,9.088292,0,0.8315915,-0.8315915,11.50333,82.1665,0.2196016,2.610679,1.333332,0,10.75496
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46357,0.3127173,1.403476,1.763778,1.763778,0,-1,0,1.763778,79.5721,0,2.220446E-16,0,1.403476,1.856609,1.763778,0,0,2.631748,8.256701,0,0.4531333,-0.4531333,11.02569,78.75476,0.2196016,1.940156,1.12278,0,9.660176
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.38943,0.2523495,1.132545,2.194523,2.194523,0,-1,0,2.194523,51.60778,0,0,0,1.132545,2.310024,2.194523,0,0,3.13523,7.803567,0,1.17748,-1.17748,9.784515,69.88926,0.2196016,2.413975,0.9060356,0,8.936112
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46918,0.04516249,0.2026892,0,0,0,-1,0,0,0,0,0,0,0.2026892,0,0,0,0,4.44354,6.626088,0.2026892,0,0.2026892,9.976804,71.26274,0.219585,0,0.1621514,0,6.828777
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,5.288387,3.33,0,-1,0,3.33,0,0,1.958387,2.487226,0,3.505263,3.33,0,0,4.240851,6.808508,0,3.505263,-3.505263,6.281932,44.87085,0.219585,5.817226,0,0,6.808508
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,4.890888,3.138083,0,-1,0,3.138083,0,0,1.752805,2.241894,0,3.303245,3.138083,0,0,8.135588,3.303245,0,3.303245,-3.303245,2.800006,20,0.219585,5.379977,0,0,3.303245
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,4.572797,0,0,-1,0,0,0,0,4.572797,5.030077,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219585,5.030077,0,0,0
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.1878985,0,0,-1,0,0,0,0,0.1878985,0.2066884,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219585,0.2066884,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,1.773924,0,0,-1,0,0,0,0,1.773924,1.951316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219585,1.951316,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.01610611,0,0,-1,0,0,0,0,0.01610611,0.01771672,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219585,0.01771672,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.2614168,0,0,-1,0,0,0,0,0.2614168,0.2875585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219585,0.2875585,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.3874155,0,0,-1,0,0,0,0,0.3874155,0.4261571,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219585,0.4261571,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.4499594,0,0,-1,0,0,0,0,0.4499594,0.4949554,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219585,0.4949554,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,1.00063,0,0,-1,0,0,0,0,1.00063,1.100693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219585,1.100693,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.5006366,0.5006366,4.0059,0,1.258611,0.5006366,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.219624,0.5507003,0,5,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55286,0.01389988,0.06238265,0.7477512,0.7477512,4.253015,0,1.326073,0.7477512,8.342702,0,0,0,0.06238265,0,0,3.505263,3.33,8.475861,2.997,3.392383,0,3.392383,9.177418,65.55286,0.2196855,0.8225263,0.04990612,5,3.059383
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43259,0.1385554,0.6218367,4.980422,4.980422,5,0,1.53,4.980422,12.48562,0,0,0,0.6218367,0,0,0.01957787,0.01859897,5.083477,6.050144,0.6404356,0,0.6404356,9.784988,69.89263,0.219702,5.478464,0.4974693,5,6.671981
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41109,0.3326117,1.492761,2.868668,2.868668,5,0,1.53,2.868668,52.03673,0,0,0,1.492761,0,0,2.131332,2.024765,4.443042,6.626536,3.517527,0,3.517527,13.12201,93.72843,0.2198147,3.155535,1.194209,5,8.119298
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66441,0.4305927,1.9325,0.2460453,0.2460453,0,-1,0,0.2460453,785.4244,0.7479897,0,0,1.9325,0.2589951,0.2460453,0,0,0.9255154,9.792311,0.9255154,0,0.9255154,14.00003,100,0.2197393,0.2706499,1.546,0,11.72481
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57,0.4570882,2.051412,0,0,0,0,0,0,0,2.051412,0,0,2.051412,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2197393,0,1.64113,0,12.67669
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.18999,0.5132943,2.303665,0.3481402,0.3481402,0,0,0,0.3481402,661.7062,1.937201,0,0,2.303665,0.3664633,0.3481402,0,0,0,10.62527,0,0,0,14.00003,100,0.2197393,0.3829542,1.842932,0,12.92894
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79608,0.5939698,2.665737,4.772389,4.772389,2.239939,0,0.7765034,4.772389,55.85749,0,0,0,2.665737,2.665737,2.53245,0,0,0,10.62527,0,0,0,14.00003,100,0.2197393,5.249628,2.132589,5,13.29101
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.0234,0.6301599,2.828158,0,0,0,0,0,0,0,2.828158,0,0,2.828158,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2197393,0,2.262526,0,13.45343
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16901,0.5226551,2.345676,1.513197,1.513197,0,-1,0,1.513197,155.0146,0.7528373,0,0,2.345676,1.592839,1.513197,0,0,0,10.62527,0,0,0,14.00003,100,0.2197393,1.664516,1.876541,0,12.97095
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83516,0.1227206,0.5507699,0.3957487,0.3957487,0,-1,0,0.3957487,139.1716,0.1341923,0,0,0.5507699,0.4165776,0.3957487,0,0,0,10.62527,0,0,0,14.00003,100,0.2197393,0.4353236,0.4406159,0,11.17604
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.40921,0.2785308,1.250046,2.708931,2.708931,0,-1,0,2.708931,46.14537,0,0,0,1.250046,2.851506,2.708931,0,0,0,10.62527,0,1.60146,-1.60146,12.31194,87.94226,0.2197393,2.979824,1.000037,0,11.87532
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.3578,0.08533493,0.3829832,0,0,0,-1,0,0,0,0,0,0,0.3829832,0,0,0,0,1.7794,9.023814,0.3829832,0,0.3829832,12.67527,90.53747,0.2197081,0,0.3063865,0,9.406797
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.45744,0.04796809,0.2152808,2.24982,2.24982,0,-1,0,2.24982,9.568801,0,0,0,0.2152808,2.368231,2.24982,0,0,1.396417,9.368499,0,2.152951,-2.152951,10.40586,74.32743,0.2197081,2.474802,0.1722246,0,9.583779
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,2.018897,2.018897,0,-1,0,2.018897,0,0,4.440892E-16,0,0,2.125154,2.018897,0,0,3.788584,7.215549,0,2.125154,-2.125154,8.165752,58.32668,0.2197081,2.220786,0,0,7.215549
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,10.82113,3.33,0,-1,0,3.33,0,0,7.491129,8.573242,0,3.505263,3.33,0,0,6.149867,5.090394,0,3.505263,-3.505263,4.470881,31.9348,0.2197081,11.90324,0,0,5.090394
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,1.676699,1.505875,0,-1,0,1.505875,0,0,0.1708243,0.3384942,0,1.585131,1.505875,0,0,10.0446,1.585131,0,1.585131,-1.585131,2.800006,20,0.2197081,1.844369,0,0,1.585131
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.3222595,0,0,-1,0,0,0,0,0.3222595,0.3544855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197081,0.3544855,0,0,0
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.4379919,0,0,-1,0,0,0,0,0.4379919,0.4817911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197081,0.4817911,0,0,0
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,1.416479,0,0,-1,0,0,0,0,1.416479,1.558127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197081,1.558127,0,0,0
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,1.473858,0,0,-1,0,0,0,0,1.473858,1.621243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197081,1.621243,0,0,0
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,1.280431,0,0,-1,0,0,0,0,1.280431,1.408474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197081,1.408474,0,0,0
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.8769267,0,0,-1,0,0,0,0,0.8769267,0.9646194,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197081,0.9646194,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.9973078,0,0,-1,0,0,0,0,0.9973078,1.097039,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197081,1.097039,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197081,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.56224,0.00684455,0.03071834,0.07370365,0.07370365,3.578967,0,1.142058,0.07370365,41.67818,0,0,0,0.03071834,0,0,3.505263,3.33,11.80586,0,3.360718,0,3.360718,5.988263,42.77322,0.2196963,0.08107401,0.02457467,5,0.03071834
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.42214,0.05651224,0.2536269,2.10793,2.10793,5,0,1.53,2.10793,12.03203,0,0,0,0.2536269,0,0,2.89207,2.747466,8.445142,3.024647,3.001093,0,3.001093,8.83535,63.10952,0.2198039,2.318724,0.2029015,5,3.278273
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37876,0.1592234,0.7145947,2.05404,2.05404,4.7695,0,1.467074,2.05404,34.78971,0,0,0,0.7145947,0,0,2.71546,2.579687,5.444049,5.72563,3.294282,0,3.294282,11.96058,85.43254,0.2199167,2.259444,0.5716758,5,6.440225
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60479,0.2788498,1.251478,6.245877,3.33,0,-1,0,3.33,37.58192,0,2.915877,3.540465,1.251478,3.505263,3.33,0,0,2.149767,8.690484,0,2.253785,-2.253785,9.584882,68.4633,0.2199167,6.870465,1.001182,0,9.941961
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47167,0.3275092,1.469861,3.336428,3.336428,5,0,1.53,3.336428,44.05494,0,0,0,1.469861,0,0,1.663572,1.580393,4.653973,6.436698,3.050255,0,3.050255,12.47861,89.13273,0.2200116,3.670071,1.175889,5,7.90656
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03184,0.4553039,2.043404,2.491264,2.491264,0,0,0,2.491264,82.02277,4.440892E-16,0,0,2.043404,2.622383,2.491264,0,0,1.603718,9.181928,0,0.5789794,-0.5789794,11.86831,84.77347,0.2200116,2.740391,1.634723,0,11.22533
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57468,0.3868087,1.735998,5.098454,5.098454,5,0,1.53,5.098454,34.04949,0,0,0,1.735998,0.1036356,0.09845378,0,0,2.247029,8.602948,1.632362,0,1.632362,13.4169,95.83484,0.2200526,5.608299,1.388798,5,10.33895
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83222,0.6135332,2.753537,0.9783503,0.9783503,0,0,0,0.9783503,281.4469,1.109028,0,0,2.753537,1.029842,0.9783503,0,0,0.6146667,10.07207,0.6146667,0,0.6146667,14.00003,100,0.2200028,1.076185,2.20283,0,12.82561
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04212,0.3245282,1.456482,5.186318,3.33,0,-1,0,3.33,43.73821,0,1.856318,2.37495,1.456482,3.505263,3.33,0,0,0,10.62527,0,2.048781,-2.048781,11.84042,84.57429,0.2200028,5.70495,1.165186,0,12.08176
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.75227,0.1389668,0.623683,2.151455,2.151455,0,-1,0,2.151455,28.98889,0,0,0,0.623683,2.26469,2.151455,0,0,2.276423,8.576493,0,1.641007,-1.641007,10.11065,72.21879,0.2200028,2.366601,0.4989464,0,9.200176
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35637,0.02152547,0.09660631,2.7385,2.7385,0,-1,0,2.7385,3.527709,0,4.440892E-16,0,0.09660631,2.882632,2.7385,0,0,4.099764,6.935487,0,2.786026,-2.786026,7.173922,51.2422,0.2200028,3.012351,0.07728505,0,7.032093
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32812,0.105086,0.4716258,5.540777,3.33,0,-1,0,3.33,14.16294,0,2.210777,2.764855,0.4716258,3.505263,3.33,0,0,7.195348,4.149461,0,3.033637,-3.033637,3.976187,28.40128,0.2200028,6.094855,0.3773007,0,4.621087
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44795,0.03813395,0.1711452,2.318343,1.22262,0,-1,0,1.22262,13.99823,0,1.095723,1.457628,0.1711452,1.286969,1.22262,0,0,10.56606,1.115824,0,1.115824,-1.115824,2.800006,20,0.2200028,2.550178,0.1369161,0,1.286969
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,7.368067,0,0,-1,0,0,0,0,7.368067,8.104875,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200028,8.104875,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,2.443944,0,0,-1,0,0,0,0,2.443944,2.688338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200028,2.688338,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,13.20846,0,0,-1,0,0,0,0,13.20846,14.5293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200028,14.5293,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,1.808196,0,0,-1,0,0,0,0,1.808196,1.989016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200028,1.989016,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,1.112788,0,0,-1,0,0,0,0,1.112788,1.224066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200028,1.224066,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.04382754,0,0,-1,0,0,0,0,0.04382754,0.0482103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200028,0.0482103,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,1.666846,0,0,-1,0,0,0,0,1.666846,1.833531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200028,1.833531,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,1.087654,0,0,-1,0,0,0,0,1.087654,1.196419,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200028,1.196419,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,1.332717,0,0,-1,0,0,0,0,1.332717,1.465989,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200028,1.465989,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,1.082175,0,0,-1,0,0,0,0,1.082175,1.190393,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200028,1.190393,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,1.240397,1.240397,4.745661,0,1.460565,1.240397,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2201234,1.364437,0,5,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56931,0.01289038,0.05785201,1.303382,1.303382,4.613047,0,1.424362,1.303382,4.438609,0,0,0,0.05785201,0,0,3.309665,3.144182,8.475861,2.997,3.202034,0,3.202034,8.996838,64.26299,0.2202393,1.43372,0.04628161,5,3.054852
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.4091,0.146907,0.6593187,2.970465,2.970465,5,0,1.53,2.970465,22.19581,0,0,0,0.6593187,0,0,2.029535,1.928059,5.273826,5.878831,2.587377,0,2.587377,11.45144,81.79583,0.2203259,3.267511,0.527455,5,6.538149
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34356,0.2763837,1.24041,1.851731,1.851731,0,0,0,1.851731,66.98651,0,2.220446E-16,0,1.24041,1.949191,1.851731,0,0,2.686449,8.20747,0,0.7087805,-0.7087805,10.70432,76.45927,0.2203259,2.036904,0.9923281,0,9.447881
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54195,0.4465889,2.004291,0,0,0,-1,0,0,0,0,0,0,2.004291,0,0,0,0,3.473983,7.49869,2.004291,0,2.004291,12.60576,90.04093,0.2201638,0,1.603433,0,9.502981
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36957,0.439377,1.971924,3.456529,3.456529,2.979409,0,0.9783785,3.456529,57.04925,0,0,0,1.971924,0.5022324,0.4771208,0,0,1.469692,9.302551,1.469692,0,1.469692,14.00003,100,0.2202005,3.802182,1.577539,5,11.27448
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86885,0.4307185,1.933065,3.952305,3.952305,2.115893,0,0.7426388,3.952305,48.90981,0,0,0,1.933065,1.933065,1.836412,0,0,0,10.62527,0,0,0,14.00003,100,0.2202005,4.347535,1.546452,5,12.55834
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34733,0.4805112,2.156534,0.8876676,0.8876676,0,0,0,0.8876676,242.9439,1.222147,0,0,2.156534,0.934387,0.8876676,0,0,0,10.62527,0,0,0,14.00003,100,0.2202005,0.9764344,1.725227,0,12.78181
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63813,0.1168552,0.5244459,0,0,0,0,0,0,0,0.5244459,0,0,0.5244459,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2202005,0,0.4195567,0,11.14972
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91505,0.4476093,2.008871,3.151122,3.151122,0,-1,0,3.151122,63.75097,0,0,0.1362343,2.008871,3.316971,3.151122,0,0,0,10.62527,0,1.3081,-1.3081,12.62117,90.15103,0.2202005,3.466234,1.607097,0,12.63414
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67039,0.1832367,0.8223665,2.438864,2.438864,0,-1,0,2.438864,33.71924,0,0,0,0.8223665,2.567225,2.438864,0,0,1.453444,9.317174,0,1.744859,-1.744859,10.78193,77.01361,0.2202005,2.682751,0.6578932,0,10.13954
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30513,0.1871358,0.8398657,0.2584702,0.2584702,0,-1,0,0.2584702,324.9371,0,0,0,0.8398657,0.2720739,0.2584702,0,0,3.392177,7.572315,0.5677918,0,0.5677918,11.32058,80.86113,0.2201546,0.2843173,0.6718925,0,8.412181
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.30043,0.1050025,0.4712512,2.678272,2.678272,0,-1,0,2.678272,17.59535,0,4.440892E-16,0,0.4712512,2.819233,2.678272,0,0,2.824385,8.083328,0,2.347982,-2.347982,8.845591,63.18267,0.2201546,2.946099,0.377001,0,8.554579
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44077,0.04422555,0.1984843,8.630289,3.33,0,-1,0,3.33,5.960489,0,5.300289,6.163318,0.1984843,3.505263,3.33,0,0,5.433254,5.735346,0,3.306779,-3.306779,5.35994,38.28521,0.2201546,9.493319,0.1587874,0,5.93383
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,6.69711,2.307138,0,-1,0,2.307138,0,0,4.389971,5.059682,0,2.428567,2.307138,0,0,9.107452,2.428567,0,2.428567,-2.428567,2.800006,20,0.2201546,7.36682,0,0,2.428567
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,5.721525,0,0,-1,0,0,0,0,5.721525,6.293677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2201546,6.293677,0,0,0
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,2.814594,0,0,-1,0,0,0,0,2.814594,3.096054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2201546,3.096054,0,0,0
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2201546,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.1546965,0,0,-1,0,0,0,0,0.1546965,0.1701662,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2201546,0.1701662,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,1.341816,0,0,-1,0,0,0,0,1.341816,1.475998,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2201546,1.475998,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,1.520378,0,0,-1,0,0,0,0,1.520378,1.672416,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2201546,1.672416,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.6325598,0,0,-1,0,0,0,0,0.6325598,0.6958157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2201546,0.6958157,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.1352435,0,0,-1,0,0,0,0,0.1352435,0.1487679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2201546,0.1487679,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.3488919,0,0,-1,0,0,0,0,0.3488919,0.3837811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2201546,0.3837811,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.09236398,0.09236398,3.597627,0,1.147152,0.09236398,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.220147,0.1016004,0,5,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57403,0.005117114,0.02296561,0.8974289,0.8974289,4.402692,0,1.366935,0.8974289,2.559045,0,0,0,0.02296561,0,0,3.505263,3.33,8.475861,2.997,3.352966,0,3.352966,9.140023,65.28575,0.2202268,0.9871718,0.01837249,5,3.019966
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39346,0.14445,0.6482914,2.680939,2.680939,5,0,1.53,2.680939,24.18151,0,0,0,0.6482914,0,0,2.319061,2.203108,5.122895,6.014669,2.851399,0,2.851399,11.8451,84.60767,0.2203226,2.949033,0.5186331,5,6.662961
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30549,0.3729391,1.673751,3.095051,3.095051,3.662908,0,1.164974,3.095051,54.07829,0,0,0,1.673751,0,0,0.5678577,0.5394648,2.271495,8.580929,2.213215,0,2.213215,13.94474,99.60508,0.2203836,3.404556,1.339,5,10.25468
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47591,0.5437965,2.440559,2.997572,2.997572,0,-1,0,2.997572,81.41786,0,0,0,2.440559,3.155339,2.997572,0,0,0.05828013,10.57282,0,0.7147799,-0.7147799,13.19129,94.22334,0.2203836,3.297329,1.952447,0,13.01338
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.26374,0.6527562,2.929569,1.207351,1.207351,0,0,0,1.207351,242.6443,0.8061935,0,0,2.929569,1.270896,1.207351,0,0,0.8524799,9.858043,0.8524799,0,0.8524799,14.00003,100,0.220315,1.328086,2.343656,0,12.78761
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70109,0.8555904,3.83989,1.174798,1.174798,0,0,0,1.174798,326.8554,2.603261,0,0,3.83989,1.236629,1.174798,0,0,0,10.62527,0,0,0,14.00003,100,0.220315,1.292278,3.071912,0,14.46516
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11408,0.8929126,4.007392,0,0,0,0,0,0,0,4.007392,0,0,4.007392,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.220315,0,3.205914,0,14.63267
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44131,0.794852,3.567296,2.043164,2.043164,0,0,0,2.043164,174.5967,1.416598,0,0,3.567296,2.150698,2.043164,0,0,0,10.62527,0,0,0,14.00003,100,0.220315,2.24748,2.853837,0,14.19257
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78799,0.6991737,3.137892,0,0,0,-1,0,0,0,3.137892,0,0,3.137892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.220315,0,2.510313,0,13.76317
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58965,0.5791385,2.599174,3.630148,3.33,0,-1,0,3.33,78.05327,0,0.3001476,0.6631624,2.599174,3.505263,3.33,0,0,0,10.62527,0,0.9060894,-0.9060894,13.04493,93.17786,0.220315,3.993162,2.079339,0,13.22445
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.2556,0.2550087,1.144479,3.139959,3.139959,0,-1,0,3.139959,36.44885,0,4.440892E-16,0.1239548,1.144479,3.30522,3.139959,0,0,1.006766,9.719185,0,2.160741,-2.160741,10.76731,76.90916,0.220315,3.453955,0.9155832,0,10.86366
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.2748,0.2106324,0.945318,5.443926,3.33,0,-1,0,3.33,28.38793,0,2.113926,2.658319,0.945318,3.505263,3.33,0,0,3.407589,7.558444,0,2.559945,-2.559945,8.068886,57.63478,0.220315,5.988319,0.7562544,0,8.503762
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43593,0.04781778,0.2146062,5.127103,3.33,0,-1,0,3.33,6.44463,0,1.797103,2.309813,0.2146062,3.505263,3.33,0,0,6.251973,4.998499,0,3.290657,-3.290657,4.600229,32.85871,0.220315,5.639813,0.171685,0,5.213105
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,6.169686,1.62245,0,-1,0,1.62245,0,0,4.547236,5.164205,0,1.707842,1.62245,0,0,9.908258,1.707842,0,1.707842,-1.707842,2.800006,20,0.220315,6.786654,0,0,1.707842
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,6.562371,0,0,-1,0,0,0,0,6.562371,7.218608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220315,7.218608,0,0,0
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,7.900285,0,0,-1,0,0,0,0,7.900285,8.690314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220315,8.690314,0,0,0
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.2039064,0,0,-1,0,0,0,0,0.2039064,0.224297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220315,0.224297,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.3158552,0,0,-1,0,0,0,0,0.3158552,0.3474407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220315,0.3474407,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.3012226,0,0,-1,0,0,0,0,0.3012226,0.3313448,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220315,0.3313448,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,1.469254,0,0,-1,0,0,0,0,1.469254,1.616179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220315,1.616179,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.6546428,0,0,-1,0,0,0,0,0.6546428,0.7201071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220315,0.7201071,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.7341991,0,0,-1,0,0,0,0,0.7341991,0.807619,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220315,0.807619,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.2740237,0,0,-1,0,0,0,0,0.2740237,0.3014261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220315,0.3014261,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,1.312479,1.312479,4.817742,0,1.480244,1.312479,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2204352,1.443727,0,5,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57635,0.01113327,0.04996613,0.7842684,0.7842684,4.289532,0,1.336042,0.7842684,6.37105,8.881784E-16,0,0,0.04996613,0,0,3.505263,3.33,8.475861,2.997,3.379966,0,3.379966,9.165638,65.46871,0.2204996,0.8626953,0.03997291,5,3.046966
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37521,0.1324007,0.5942144,4.417086,4.417086,5,0,1.53,4.417086,13.45263,0,0,0,0.5942144,0,0,0.582914,0.5537683,5.095894,6.03897,1.147983,0,1.147983,10.25471,73.24779,0.2205342,4.858795,0.4753716,5,6.633184
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26457,0.3621497,1.625328,1.207312,1.207312,3.652137,0,1.162033,1.207312,134.6237,-4.440892E-16,0,0,1.625328,0,0,2.444825,2.322584,3.947911,7.072154,3.947911,0,3.947911,14.00003,100,0.2204826,1.328043,1.300262,5,8.697482
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40671,0.6330463,2.841112,1.979271,1.979271,0,-1,0,1.979271,143.5433,0.7576683,0,0,2.841112,2.083444,1.979271,0,0,0,10.62527,0,0,0,14.00003,100,0.2204826,2.177199,2.272889,0,13.46639
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15426,0.6326732,2.839437,0,0,0,0,0,0,0,2.839437,0,0,2.839437,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2204826,0,2.27155,0,13.46471
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52865,0.4929696,2.212448,0,0,0,0,0,0,0,2.212448,0,0,2.212448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2204826,0,1.769958,0,12.83772
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87499,0.4435278,1.990553,4.068293,4.068293,2.177268,0,0.7593941,4.068293,48.92846,0,0,0,1.990553,1.990553,1.891025,0,0,0,10.62527,0,0,0,14.00003,100,0.2204826,4.475122,1.592442,5,12.61583
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24194,0.4397624,1.973654,0,0,0,0,0,0,0,1.973654,0,0,1.973654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2204826,0,1.578923,0,12.59893
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6611,0.3469445,1.557087,0.2811347,0.2811347,0,-1,0,0.2811347,553.858,1.261156,0,0,1.557087,0.2959312,0.2811347,0,0,0,10.62527,0,0,0,14.00003,100,0.2204826,0.3092481,1.245669,0,12.18236
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.51018,0.3389836,1.521358,2.323641,2.323641,0,-1,0,2.323641,65.47303,0,0,0,1.521358,2.445938,2.323641,0,0,0,10.62527,0,0.9245798,-0.9245798,13.02544,93.03864,0.2204826,2.556005,1.217087,0,12.14663
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20788,0.1515827,0.6803034,5.580603,3.33,0,-1,0,3.33,20.42953,4.440892E-16,2.250603,2.808663,0.6803034,3.505263,3.33,0,0,1.027311,9.700694,0,2.82496,-2.82496,10.04767,71.7689,0.2204826,6.138663,0.5442427,0,10.381
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25132,0.1034225,0.4641602,3.559298,3.33,0,-1,0,3.33,13.93875,0,0.2292976,0.5852273,0.4641602,3.505263,3.33,0,0,4.166155,6.875735,0,3.041103,-3.041103,6.842062,48.87178,0.2204826,3.915227,0.3713282,0,7.339895
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43347,0.04202459,0.1886064,8.192409,3.33,0,-1,0,3.33,5.663855,0,4.862409,5.681649,0.1886064,3.505263,3.33,0,0,7.545158,3.834632,0,3.316657,-3.316657,3.345999,23.89995,0.2204826,9.011649,0.1508851,0,4.023238
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,3.241209,0.4920762,0,-1,0,0.4920762,0,0,2.749132,3.073253,0,0.5179749,0.4920762,0,0,11.23033,0.5179749,0,0.5179749,-0.5179749,2.800006,20,0.2204826,3.56533,0,0,0.5179749
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204826,0,0,0,0
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,5.125834,0,0,-1,0,0,0,0,5.125834,5.638417,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204826,5.638417,0,0,0
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.8787477,0,0,-1,0,0,0,0,0.8787477,0.9666225,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204826,0.9666225,0,0,0
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.1172822,0,0,-1,0,0,0,0,0.1172822,0.1290105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204826,0.1290105,0,0,0
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.8593948,0,0,-1,0,0,0,0,0.8593948,0.9453343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204826,0.9453343,0,0,0
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.5624604,0,0,-1,0,0,0,0,0.5624604,0.6187065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204826,0.6187065,0,0,0
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,1.113997,0,0,-1,0,0,0,0,1.113997,1.225397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204826,1.225397,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,1.962236,0,0,-1,0,0,0,0,1.962236,2.15846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204826,2.15846,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.6938341,0,0,-1,0,0,0,0,0.6938341,0.7632174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204826,0.7632174,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204826,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57626,0.009276726,0.04163395,0.2079336,0.2079336,3.713197,0,1.178703,0.2079336,20.02271,0,0,0,0.04163395,0,0,3.505263,3.33,11.80586,0,3.371634,0,3.371634,5.998619,42.84719,0.2204839,0.228727,0.03330716,5,0.04163395
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35433,0.1063526,0.4773107,2.898697,2.898697,5,0,1.53,2.898697,16.46639,0,0,0,0.4773107,0,0,2.101303,1.996238,8.434226,3.034471,2.473548,0,2.473548,8.345233,59.60868,0.2205672,3.188567,0.3818485,5,3.511781
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.2208,0.1111981,0.4990572,0.3277799,0.3277799,3.833043,0,1.211421,0.3277799,152.2537,0,0,0,0.4990572,0,0,3.505263,3.33,5.960678,5.260664,3.829057,0,3.829057,11.9778,85.55551,0.2205451,0.3605579,0.3992458,5,5.759721
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33438,0.1685549,0.7564743,6.555335,3.33,0,-1,0,3.33,22.71695,0,3.225334,3.880868,0.7564743,3.505263,3.33,0,0,2.131621,8.706816,0,2.748789,-2.748789,9.080317,64.85928,0.2205451,7.210868,0.6051794,0,9.46329
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.0412,0.2464287,1.105972,3.95471,3.95471,5,0,1.53,3.95471,27.96595,0,0,0,1.105972,0,0,1.04529,0.9930259,5.185831,5.958027,2.098998,0,2.098998,11.0716,79.08271,0.2206077,4.350181,0.8847777,5,7.063999
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35162,0.1053126,0.4726428,0,0,2.751779,0,0.9162356,0,0,0,0,0,0.4726428,0,0,2.751779,2.61419,3.086832,7.847125,3.086832,0,3.086832,14.00003,100,0.2205261,0,0.3781142,5,8.319768
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63013,0.2589737,1.162274,3.391204,3.391204,2.287044,0,0.7893631,3.391204,34.27319,0,0,0,1.162274,1.162274,1.10416,0,0,0,10.62527,0,0,0,14.00003,100,0.2205261,3.730325,0.929819,5,11.78755
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04021,0.2456158,1.102324,4.86949,4.86949,3.822283,0,1.208483,4.86949,22.63735,2.220446E-16,0,0,1.102324,1.102324,1.047207,0,0,0,10.62527,0,0,0,14.00003,100,0.2205261,5.356439,0.8818588,5,11.7276
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53458,0.466892,2.095411,0,0,0,-1,0,0,0,2.095411,0,0,2.095411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2205261,0,1.676329,0,12.72069
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43211,0.3431898,1.540236,0.7028996,0.7028996,0,-1,0,0.7028996,219.126,0.8003413,0,0,1.540236,0.7398944,0.7028996,0,0,0,10.62527,0,0,0,14.00003,100,0.2205261,0.7731896,1.232189,0,12.16551
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16205,0.0697769,0.3131588,0,0,0,-1,0,0,0,0.3131588,0,0,0.3131588,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2205261,0,0.250527,0,10.93843
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23003,0.1145137,0.5139373,0,0,0,-1,0,0,0,0.5139373,0,0,0.5139373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2205261,0,0.4111499,0,11.13921
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.43345,0.04779452,0.2145018,4.534862,3.33,0,-1,0,3.33,6.441495,0,1.204862,1.658348,0.2145018,3.505263,3.33,0,0,0,10.62527,0,3.290761,-3.290761,10.53126,75.22314,0.2205261,4.988348,0.1716014,0,10.83978
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,1.858482,1.858482,0,-1,0,1.858482,0,0,2.220446E-16,0,0,1.956297,1.858482,0,0,3.656401,7.334513,0,1.956297,-1.956297,8.469143,60.49376,0.2205261,2.044331,0,0,7.334513
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,6.909052,3.33,0,-1,0,3.33,0,0,3.579052,4.269957,0,3.505263,3.33,0,0,5.830065,5.378215,0,3.505263,-3.505263,4.774271,34.10187,0.2205261,7.599957,0,0,5.378215
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,6.623811,1.779305,0,-1,0,1.779305,0,0,4.844507,5.506888,0,1.872952,1.779305,0,0,9.724802,1.872952,0,1.872952,-1.872952,2.800006,20,0.2205261,7.286192,0,0,1.872952
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.534415,0,0,-1,0,0,0,0,0.534415,0.5878565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205261,0.5878565,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,1.4854,0,0,-1,0,0,0,0,1.4854,1.63394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205261,1.63394,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,1.916622,0,0,-1,0,0,0,0,1.916622,2.108284,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205261,2.108284,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.4114303,0,0,-1,0,0,0,0,0.4114303,0.4525733,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205261,0.4525733,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.3124264,0,0,-1,0,0,0,0,0.3124264,0.3436691,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205261,0.3436691,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,1.201125,0,0,-1,0,0,0,0,1.201125,1.321237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205261,1.321237,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205261,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.493123,0.493123,3.998386,0,1.256559,0.493123,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.220562,0.5424353,0,5,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.5737,0.003548628,0.01592624,0.320596,0.320596,3.825859,0,1.20946,0.320596,4.967699,0,0,0,0.01592624,0,0,3.505263,3.33,8.475861,2.997,3.345926,0,3.345926,9.133346,65.23805,0.2205777,0.3526556,0.01274099,5,3.012926
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33081,0.06322984,0.2837756,3.37106,3.37106,5,0,1.53,3.37106,8.417992,0,0,0,0.2837756,0,0,1.62894,1.547493,5.129934,6.008334,1.831269,0,1.831269,10.87064,77.64727,0.2206396,3.708166,0.2270204,5,6.292109
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.1742,0.1069485,0.4799851,8.543503,8.33,5,0,1.53,8.33,5.762125,0,0.2135028,1.067853,0.4799851,3.505263,3.33,0,0,3.298666,7.656475,0,3.025278,-3.025278,7.681716,54.86929,0.2206396,9.397853,0.3839881,5,8.13646
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25897,0.1734017,0.778227,0.7161663,0.7161663,0,-1,0,0.7161663,108.6657,0,0,0,0.778227,0.7538592,0.7161663,0,0,6.660086,4.631197,0.02436781,0,0.02436781,7.704834,55.03442,0.2206377,0.7877829,0.6225816,0,5.409424
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92462,0.1320127,0.592473,0,0,0,0,0,0,0,0,0,0,0.592473,0,0,0,0,6.635718,4.653128,0.592473,0,0.592473,8.266903,59.04919,0.2205906,0,0.4739784,0,5.245601
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17009,0.09664196,0.4337291,2.557251,2.557251,0,0,0,2.557251,16.96076,0,0,0,0.4337291,2.691843,2.557251,0,0,6.043245,5.186354,0,2.258114,-2.258114,5.886642,42.04736,0.2205906,2.812976,0.3469833,0,5.620083
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.37956,0.08495796,0.3812913,3.708902,3.708902,5,0,1.53,3.708902,10.28044,0,0,0,0.3812913,0,0,1.291098,1.226543,8.55226,2.92824,1.607835,0,1.607835,7.411968,52.94252,0.2206435,4.079792,0.3050331,5,3.309531
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83632,0.1937925,0.8697408,4.329049,4.329049,5,0,1.53,4.329049,20.09081,0,0,0,0.8697408,0,0,0.6709513,0.6374038,6.944425,4.375291,1.507145,0,1.507145,8.84177,63.15538,0.2206872,4.761953,0.6957927,5,5.245032
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.4086,0.1128804,0.5066074,4.802294,3.33,0,-1,0,3.33,15.21344,0,1.472294,1.952524,0.5066074,3.505263,3.33,0,0,5.437281,5.731721,0,2.998656,-2.998656,5.68091,40.57785,0.2206872,5.282524,0.405286,0,6.238329
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35557,0.1284707,0.5765764,0,0,0,-1,0,0,0,0,0,0,0.5765764,0,0,0,0,8.76912,2.733066,0.5765764,0,0.5765764,6.227898,44.4849,0.2206414,0,0.4612611,0,3.309642
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.1182,0.07038449,0.3158856,1.697875,1.697875,0,-1,0,1.697875,18.60476,0,0,0,0.3158856,1.787237,1.697875,0,0,8.192544,3.251985,0,1.471351,-1.471351,4.676958,33.40678,0.2206414,1.867663,0.2527085,0,3.56787
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21099,0.05577211,0.2503052,5.45304,1.929392,0,-1,0,1.929392,12.97327,0,3.523649,4.259184,0.2503052,2.030938,1.929392,0,0,9.827379,1.780633,0,1.780633,-1.780633,2.800006,20,0.2206414,5.998344,0.2002442,0,2.030938
