Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43587,0.0480858,0.2158091,1.266621,0.2050186,0,-1,0,0.2050186,105.2632,0,1.061602,1.35228,0.2158091,0.2158091,0.2050186,0,0,11.80586,0,0,0,0,2.800006,20,0.2206414,1.393283,0.1726473,0,0.2158091
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.3630345,0,0,-1,0,0,0,0,0.3630345,0.3993379,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206414,0.3993379,0,0,0
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206414,0,0,0,0
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206414,0,0,0,0
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206414,0,0,0,0
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,1.190568,0,0,-1,0,0,0,0,1.190568,1.309625,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206414,1.309625,0,0,0
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,1.572223,0,0,-1,0,0,0,0,1.572223,1.729445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206414,1.729445,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.531184,0,0,-1,0,0,0,0,0.531184,0.5843024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206414,0.5843024,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.5887843,0,0,-1,0,0,0,0,0.5887843,0.6476627,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206414,0.6476627,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.8624396,0,0,-1,0,0,0,0,0.8624396,0.9486835,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206414,0.9486835,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.4272326,0,0,-1,0,0,0,0,0.4272326,0.4699559,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206414,0.4699559,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206414,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56864,0.005931811,0.02662197,0,0,0,0,0,0,0,0,0,0,0.02662197,0,0,0,0,11.80586,0,0.02662197,0,0.02662197,2.825261,20.1804,0.2206393,0,0.02129757,0,0.02662197
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30463,0.04556948,0.2045158,3.848494,3.848494,5,0,1.53,3.848494,5.314178,0,0,0,0.2045158,0,0,1.151506,1.093931,11.77924,0.02395977,1.298447,0,1.298447,4.057076,28.97906,0.2206831,4.233343,0.1636127,5,0.2284756
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12478,0.05399867,0.242346,3.841615,3.841615,5,0,1.53,3.841615,6.30844,0,0,0,0.242346,0,0,1.158384,1.100465,10.48079,1.192562,1.342811,0,1.342811,5.330979,38.07834,0.220728,4.225777,0.1938768,5,1.434908
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18052,0.1003583,0.4504082,4.238442,2.708925,0,-1,0,2.708925,16.62682,0,1.529517,2.295671,0.4504082,2.8515,2.708925,0,0,9.13798,2.401092,0,2.401092,-2.401092,2.800006,20,0.220728,4.662286,0.3603266,0,2.8515
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80461,0.05625092,0.2524541,6.25947,5.239831,5,0,1.53,5.239831,4.817982,0,1.019639,1.837451,0.2524541,0.2524541,0.2398314,0,0,11.80586,0,0,0,0,2.800006,20,0.220728,6.885417,0.2019633,5,0.2524541
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98416,0.03589518,0.1610976,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1610976,0,0,3.505263,3.33,11.80586,0,3.491098,0,3.491098,6.111951,43.65671,0.220697,0,0.1288781,5,0.1610976
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12333,0.0667294,0.2994816,4.548488,4.548488,5,0,1.53,4.548488,6.5842,0,0,0,0.2994816,0,0,0.4515117,0.4289361,8.314763,3.141988,0.7284176,0,0.7284176,6.802989,48.59268,0.2207194,5.003337,0.2395853,5,3.441469
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63046,0.1224819,0.5496987,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5496987,0,0,3.505263,3.33,7.586345,3.797564,3.879699,0,3.879699,10.48359,74.88267,0.2206577,0,0.4397589,5,4.347262
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28335,0.1456551,0.6536999,1.73753,1.73753,0,-1,0,1.73753,37.62236,0,2.220446E-16,0,0.6536999,1.828979,1.73753,0,0,3.706646,7.289292,0,1.175279,-1.175279,9.244741,66.03374,0.2206577,1.911283,0.5229599,0,7.942992
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28069,0.07414765,0.3327746,2.427582,2.427582,0,-1,0,2.427582,13.70807,0,4.440892E-16,0,0.3327746,2.55535,2.427582,0,0,5.012512,6.114013,0,2.222575,-2.222575,6.901942,49.29948,0.2206577,2.67034,0.2662197,0,6.446788
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07644,0.06609467,0.2966329,6.232539,3.33,0,-1,0,3.33,8.907894,0,2.902539,3.525793,0.2966329,3.505263,3.33,0,0,7.48204,3.891438,0,3.20863,-3.20863,3.519748,25.14101,0.2206577,6.855793,0.2373063,0,4.188071
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19427,0.05948254,0.2669577,0,0,0,-1,0,0,0,0,0,0,0.2669577,0,0,0,0,11.04718,0.6828079,0.2669577,0,0.2669577,3.773007,26.94999,0.2206365,0,0.2135661,0,0.9497656
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.4408,0.04614055,0.2070788,5.732448,1.073641,0,-1,0,1.073641,19.28752,0,4.658807,5.389431,0.2070788,1.130149,1.073641,0,0,10.78023,0.9230698,0,0.9230698,-0.9230698,2.800006,20,0.2206365,6.305693,0.165663,0,1.130149
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,11.26534,0,0,-1,0,0,0,0,11.26534,12.39187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206365,12.39187,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,1.622954,0,0,-1,0,0,0,0,1.622954,1.785249,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206365,1.785249,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,4.649142,0,0,-1,0,0,0,0,4.649142,5.114056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206365,5.114056,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.493544,0,0,-1,0,0,0,0,0.493544,0.5428984,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206365,0.5428984,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,1.033142,0,0,-1,0,0,0,0,1.033142,1.136456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206365,1.136456,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,1.120413,0,0,-1,0,0,0,0,1.120413,1.232454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206365,1.232454,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.5589446,0,0,-1,0,0,0,0,0.5589446,0.6148391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206365,0.6148391,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,1.319952,0,0,-1,0,0,0,0,1.319952,1.451947,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206365,1.451947,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.5725734,0,0,-1,0,0,0,0,0.5725734,0.6298307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206365,0.6298307,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206365,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.2240186,0.2240186,3.729282,0,1.183094,0.2240186,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2206427,0.2464205,0,5,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56107,0.001145079,0.005139117,1.440842,1.440842,4.770475,0,1.46734,1.440842,0.3566746,0,0,0,0.005139117,0,0,3.329633,3.163152,8.475861,2.997,3.168291,0,3.168291,8.964826,64.03434,0.2207545,1.584926,0.004111293,5,3.002139
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.2758,0.02650839,0.1189697,6.037791,6.037791,5,0,1.53,6.037791,1.970417,4.440892E-16,0,0,0.1189697,1.092412,1.037791,0,0,5.307569,5.848462,0,0.9734423,-0.9734423,7.938727,56.70508,0.2207545,6.641571,0.09517574,5,5.967432
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07257,0.03872441,0.1737951,5.631679,5.631679,5,0,1.53,5.631679,3.086027,0,8.881784E-16,0,0.1737951,0.6649255,0.6316792,0,0,6.389172,4.87502,0,0.4911304,-0.4911304,7.421031,53.00726,0.2207545,6.194847,0.1390361,5,5.048815
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09909,0.1052957,0.4725671,4.355527,3.33,0,-1,0,3.33,14.1912,0,1.025527,1.46108,0.4725671,3.505263,3.33,0,0,6.934872,4.383889,0,3.032696,-3.032696,4.224288,30.17343,0.2207545,4.79108,0.3780537,0,4.856456
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.68125,0.164671,0.7390434,5.667398,5.667398,5,0,1.53,5.667398,13.04026,0,0,0,0.7390434,0.7025248,0.6673986,0,0,10.30453,1.351193,0.0365186,0,0.0365186,4.258933,30.42089,0.2207554,6.234138,0.5912347,5,2.090237
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79393,0.1769102,0.7939728,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7939728,0,0,3.505263,3.33,10.26802,1.38406,4.123973,0,4.123973,8.171277,58.36615,0.2206745,0,0.6351783,5,2.178033
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.86152,0.133374,0.5985827,4.14559,4.14559,5,0,1.53,4.14559,14.43902,0,0,0,0.5985827,0,0,0.8544099,0.8116894,6.144043,5.095635,1.410272,0,1.410272,9.509178,67.92257,0.2207175,4.560149,0.4788662,5,5.694218
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42286,0.06763192,0.303532,1.326764,1.326764,4.627613,0,1.428338,1.326764,22.87762,0,0,0,0.303532,0,0,3.300849,3.135806,4.733771,6.36488,3.439338,0,3.439338,12.77202,91.22854,0.2208121,1.45944,0.2428256,5,6.668412
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15902,0.02377332,0.1066947,1.417508,1.417508,0,-1,0,1.417508,7.526921,0,2.220446E-16,0,0.1066947,1.492113,1.417508,0,0,1.294433,9.460285,0,1.385419,-1.385419,11.31166,80.79742,0.2208121,1.559258,0.08535574,0,9.566979
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20761,0.06189198,0.2777712,0,0,0,-1,0,0,0,0,0,0,0.2777712,0,0,0,0,2.833787,8.074866,0.2777712,0,0.2777712,11.57518,82.67968,0.2207903,0,0.2222169,0,8.352637
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.03683,0.0340071,0.1526239,1.927129,1.927129,0,-1,0,1.927129,7.919755,0,2.220446E-16,0,0.1526239,2.028556,1.927129,0,0,2.556015,8.324861,0,1.875933,-1.875933,9.597773,68.55538,0.2207903,2.119842,0.1220991,0,8.477484
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.17993,0.02118368,0.09507234,2.705246,2.705246,0,-1,0,2.705246,3.514369,0,0,0,0.09507234,2.847627,2.705246,0,0,4.640385,6.448927,0,2.752555,-2.752555,6.696324,47.8308,0.2207903,2.97577,0.07605787,0,6.544
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44824,0.04762732,0.2137514,0,0,0,-1,0,0,0,0,0,0,0.2137514,0,0,0,0,7.69878,3.696373,0.2137514,0,0.2137514,6.899107,49.27924,0.2207735,0,0.1710011,0,3.910124
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,4.233241,3.33,0,-1,0,3.33,0,0,0.9032412,1.326565,0,3.505263,3.33,0,0,7.485028,3.888749,0,3.505263,-3.505263,3.204235,22.88735,0.2207735,4.656565,0,0,3.888749
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37976,0.3834858,0,0,0,3.204235,22.88735,0.2207735,0,0,0,0.3834858
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,3.961007,0.3643115,0,-1,0,0.3643115,0,0,3.596696,3.992797,0,0.3834858,0.3643115,0,0,11.37976,0.3834858,0,0.3834858,-0.3834858,2.800006,20,0.2207735,4.357108,0,0,0.3834858
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.2588238,0,0,-1,0,0,0,0,0.2588238,0.2847062,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2207735,0.2847062,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.6769449,0,0,-1,0,0,0,0,0.6769449,0.7446393,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2207735,0.7446393,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.952098,0,0,-1,0,0,0,0,0.952098,1.047308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2207735,1.047308,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.3667398,0,0,-1,0,0,0,0,0.3667398,0.4034138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2207735,0.4034138,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.8838448,0,0,-1,0,0,0,0,0.8838448,0.9722293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2207735,0.9722293,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,1.297987,0,0,-1,0,0,0,0,1.297987,1.427785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2207735,1.427785,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.3742,0,0,-1,0,0,0,0,0.3742,0.41162,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2207735,0.41162,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,1.089994,1.089994,4.595257,0,1.419505,1.089994,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.220873,1.198993,0,5,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55093,0.01340537,0.06016331,1.428187,1.428187,4.743186,0,1.45989,1.428187,4.212564,0,0,0,0.06016331,0,0,3.314998,3.149248,8.475861,2.997,3.209412,0,3.209412,9.003837,64.31299,0.2209846,1.571006,0.04813065,5,3.057163
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24432,0.158693,0.7122142,1.513648,1.513648,4.677422,0,1.441936,1.513648,47.05283,0,0,0,0.7122142,0,0,3.163774,3.005585,5.266448,5.88547,3.7178,0,3.7178,12.53085,89.5059,0.2210621,1.665013,0.5697713,5,6.597685
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01759,0.2341463,1.050849,1.623414,1.623414,0,0,0,1.623414,64.7308,0,0,0,1.050849,1.708856,1.623414,0,0,1.548649,9.23149,0,0.6580078,-0.6580078,11.83725,84.55161,0.2210621,1.785755,0.8406789,0,10.28234
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01472,0.429431,1.927286,4.462204,3.33,0,-1,0,3.33,57.87646,0,1.132204,1.578424,1.927286,3.505263,3.33,0,0,2.279768,8.573483,0,1.577977,-1.577977,10.17392,72.67068,0.2210621,4.908424,1.541829,0,10.50077
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55462,0.5021709,2.253743,4.98253,4.98253,5,0,1.53,4.98253,45.2329,0,0,0,2.253743,0,0,0.01746983,0.01659634,4.033076,6.995505,2.270339,0,2.270339,12.32775,88.05517,0.2211163,5.480783,1.802994,5,9.249249
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59951,0.6041887,2.711599,1.346617,1.346617,0,0,0,1.346617,201.3637,0,0,0,2.711599,1.417492,1.346617,0,0,1.762737,9.038811,1.294107,0,1.294107,13.55545,96.82442,0.2210148,1.481279,2.169279,0,11.75041
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59419,0.6961788,3.12445,2.187948,2.187948,0,0,0,2.187948,142.8027,0.3527164,0,0,3.12445,2.303104,2.187948,0,0,0.4686304,10.20351,0.4686304,0,0.4686304,14.00003,100,0.2209781,2.406743,2.49956,0,13.32796
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21374,0.592755,2.660284,6.226221,6.226221,3.698951,0,1.174814,6.226221,42.72711,0,0,0,2.660284,2.660284,2.52727,0,0,0,10.62527,0,0,0,14.00003,100,0.2209781,6.848843,2.128227,5,13.28556
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03579,0.512527,2.300221,3.905318,3.33,0,-1,0,3.33,69.07572,4.440892E-16,0.5753181,0.9658499,2.300221,3.505263,3.33,0,0,0,10.62527,0,1.205042,-1.205042,12.7298,90.92698,0.2209781,4.29585,1.840177,0,12.9255
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13644,0.3923453,1.760846,3.488304,3.33,0,-1,0,3.33,52.87825,0,0.1583038,0.5071341,1.760846,3.505263,3.33,0,0,1.338935,9.420233,0,1.744418,-1.744418,10.89102,77.79288,0.2209781,3.837134,1.408677,0,11.18108
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99947,0.1858074,0.8339037,2.278056,2.278056,0,-1,0,2.278056,36.60594,0,0,0,0.8339037,2.397953,2.278056,0,0,3.277177,7.675815,0,1.56405,-1.56405,9.242372,66.01681,0.2209781,2.505861,0.6671229,0,8.509719
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16801,0.2187133,0.9815851,3.159357,3.159357,0,-1,0,3.159357,31.06914,0,4.440892E-16,0.1452924,0.9815851,3.325639,3.159357,0,0,5.01501,6.111765,0,2.344054,-2.344054,6.771523,48.36792,0.2209781,3.475292,0.7852681,0,7.09335
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45824,0.0474014,0.2127375,8.623155,3.33,0,-1,0,3.33,6.388514,0,5.293155,6.15547,0.2127375,3.505263,3.33,0,0,7.619514,3.767712,0,3.292526,-3.292526,3.300896,23.57778,0.2209781,9.48547,0.17019,0,3.980449
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.27788,0.4751861,0,0,0,3.300896,23.57778,0.2209781,0,0,0,0.4751861
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,4.02053,0.4514268,0,-1,0,0.4514268,0,0,3.569103,3.971156,0,0.4751861,0.4514268,0,0,11.27788,0.4751861,0,0.4751861,-0.4751861,2.800006,20,0.2209781,4.422583,0,0,0.4751861
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,3.384703,0,0,-1,0,0,0,0,3.384703,3.723173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209781,3.723173,0,0,0
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.925732,0,0,-1,0,0,0,0,0.925732,1.018305,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209781,1.018305,0,0,0
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.4822713,0,0,-1,0,0,0,0,0.4822713,0.5304984,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209781,0.5304984,0,0,0
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209781,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209781,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.07665236,0,0,-1,0,0,0,0,0.07665236,0.08431759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209781,0.08431759,0,0,0
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209781,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209781,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,1.0372,1.0372,4.542463,0,1.405093,1.0372,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2210712,1.14092,0,5,0
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53823,0.006448692,0.02894173,0.4927381,0.4927381,3.998001,0,1.256454,0.4927381,5.873654,0,0,0,0.02894173,0,0,3.505263,3.33,8.475861,2.997,3.358942,0,3.358942,9.145693,65.32625,0.2211034,0.5420119,0.02315339,5,3.025942
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21017,0.1977943,0.8877008,4.020086,4.020086,5,0,1.53,4.020086,22.08163,0,0,0,0.8877008,0,0,0.9799136,0.9309179,5.116919,6.020048,1.818619,0,1.818619,10.87099,77.64974,0.2211567,4.422095,0.7101606,5,6.907748
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.95985,0.4393404,1.97176,0,0,1.396358,0,0.5462058,0,0,2.220446E-16,0,0,1.97176,0,0,1.396358,1.32654,3.2983,7.656805,3.2983,0,3.2983,14.00003,100,0.2209149,0,1.577408,5,9.628564
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92746,0.665505,2.986786,2.950002,2.950002,0,-1,0,2.950002,101.2469,4.440892E-16,0,0,2.986786,3.105265,2.950002,0,0,0,10.62527,0,0.1184787,-0.1184787,13.87514,99.10795,0.2209149,3.245002,2.389429,0,13.61206
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42482,0.7508474,3.369803,3.067523,3.067523,1.25,0,0.50625,3.067523,109.8542,1.324978,0,0,3.369803,1.913182,1.817523,0,0,0.131643,10.5068,0.131643,0,0.131643,14.00003,100,0.2209046,3.374275,2.695843,5,13.8766
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40101,0.9863616,4.426791,1.257721,1.257721,0,0,0,1.257721,351.9693,3.102874,0,0,4.426791,1.323917,1.257721,0,0,0,10.62527,0,0,0,14.00003,100,0.2209046,1.383493,3.541433,0,15.05206
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.32141,1.043544,4.683425,3.86731,3.86731,1.25,0,0.50625,3.86731,121.1029,1.928362,0,0,4.683425,2.755063,2.61731,0,0,0,10.62527,0,0,0,14.00003,100,0.2209046,4.254041,3.74674,5,15.3087
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00331,1.042241,4.677575,5.309711,5.309711,1.979711,0,0.7054611,5.309711,88.09472,1.172312,0,0,4.677575,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2209046,5.840682,3.74206,5,15.30285
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91385,0.7984266,3.583338,0.5082821,0.5082821,0,-1,0,0.5082821,704.9902,3.048305,0,0,3.583338,0.5350338,0.5082821,0,0,0,10.62527,0,0,0,14.00003,100,0.2209046,0.5591103,2.866671,0,14.20861
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06733,0.6540703,2.935467,4.239533,3.33,0,-1,0,3.33,88.15218,0,0.9095328,1.333486,2.935467,3.505263,3.33,0,0,0,10.62527,0,0.5697956,-0.5697956,13.39941,95.70988,0.2209046,4.663486,2.348374,0,13.56074
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.96444,0.46597,2.091273,0,0,0,-1,0,0,0,1.458167,0,0,2.091273,0,0,0,0,0.6331062,10.05548,0.6331062,0,0.6331062,14.00003,100,0.2208552,0,1.673019,0,12.14675
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15856,0.2347492,1.053554,1.825016,1.825016,0,-1,0,1.825016,57.7285,0,2.220446E-16,0,1.053554,1.921069,1.825016,0,0,0,10.62527,0,0.867515,-0.867515,13.08559,93.46829,0.2208552,2.007517,0.8428434,0,11.67883
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.4708,0.04693726,0.2106544,3.609858,3.33,0,-1,0,3.33,6.325958,0,0.2798578,0.6408436,0.2106544,3.505263,3.33,0,0,0.9639056,9.757759,0,3.294609,-3.294609,9.612764,68.66247,0.2208552,3.970844,0.1685235,0,9.968413
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.624582,6.463151,0,0,0,9.612764,68.66247,0.2208552,0,0,0,6.463151
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,1.052516,1.052516,0,-1,0,1.052516,0,0,0,0,0,1.107912,1.052516,0,0,4.624582,6.463151,0,1.107912,-1.107912,8.444922,60.32076,0.2208552,1.157768,0,0,6.463151
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,2.567743,2.567743,0,-1,0,2.567743,0,0,4.440892E-16,0,0,2.702888,2.567743,0,0,5.855595,5.355239,0,2.702888,-2.702888,5.595829,39.97013,0.2208552,2.824517,0,0,5.355239
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.8332748,0.8332748,0,-1,0,0.8332748,0,0,0,0,0,0.8771315,0.8332748,0,0,8.858804,2.652351,0,0.8771315,-0.8771315,4.671251,33.36602,0.2208552,0.9166024,0,0,2.652351
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.06708393,0.06708393,0,-1,0,0.06708393,0,0,0,0,0,0.07061466,0.06708393,0,0,9.833394,1.77522,0,0.07061466,-0.07061466,4.596817,32.83434,0.2208552,0.07379232,0,0,1.77522
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.3304704,0.3304704,0,-1,0,0.3304704,0,0,0,0,0,0.3478636,0.3304704,0,0,9.911855,1.704605,0,0.3478636,-0.3478636,4.230137,30.2152,0.2208552,0.3635174,0,0,1.704605
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,2.0468,1.288904,0,-1,0,1.288904,0,0,0.7578961,0.9625761,0,1.356741,1.288904,0,0,10.29837,1.356741,0,1.356741,-1.356741,2.800006,20,0.2208552,2.251481,0,0,1.356741
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.4883572,0,0,-1,0,0,0,0,0.4883572,0.5371929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2208552,0.5371929,0,0,0
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,1.0183,0,0,-1,0,0,0,0,1.0183,1.12013,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2208552,1.12013,0,0,0
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2208552,0,0,0,0
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.1998812,0.1998812,3.705144,0,1.176504,0.1998812,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2208585,0.2198693,0,5,0
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52293,0.01263145,0.05668995,0.9678361,0.9678361,4.473099,0,1.386156,0.9678361,5.857391,0,0,0,0.05668995,0,0,3.505263,3.33,8.475861,2.997,3.38669,0,3.38669,9.172017,65.51427,0.2209394,1.06462,0.04535196,5,3.05369
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17338,0.1620784,0.7274079,0.7182482,0.7182482,4.223511,0,1.318019,0.7182482,101.2753,0,0,0,0.7274079,0,0,3.505263,3.33,5.08917,6.045021,4.057408,0,4.057408,13.02121,93.00848,0.2209413,0.7900731,0.5819263,5,6.772429
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89941,0.3529321,1.583959,3.824286,3.824286,3.299699,0,1.065818,3.824286,41.41843,4.440892E-16,0,0,1.583959,0.5521967,0.5245869,0,0,1.031762,9.696688,1.031762,0,1.031762,14.00003,100,0.2209657,4.206714,1.267167,5,11.28065
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83739,0.5705589,2.560668,2.004547,2.004547,0,-1,0,2.004547,127.743,0.4506186,0,0,2.560668,2.11005,2.004547,0,0,0,10.62527,0,0,0,14.00003,100,0.2209657,2.205002,2.048535,0,13.18594
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29194,0.3667105,1.645797,2.066977,2.066977,0,0,0,2.066977,79.62336,0,0,0,1.645797,2.175765,2.066977,0,0,0,10.62527,0,0.5299687,-0.5299687,13.44139,96.00975,0.2209657,2.273675,1.316637,0,12.27107
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19856,0.3926267,1.762109,0.6547757,0.6547757,0,0,0,0.6547757,269.1164,0.4840171,0,0,1.762109,0.6892375,0.6547757,0,0,0.5888541,10.09531,0.5888541,0,0.5888541,14.00003,100,0.22092,0.7202532,1.409687,0,11.85741
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04326,0.7420945,3.33052,1.959482,1.959482,0,0,0,1.959482,169.9694,1.267907,0,0,3.33052,2.062613,1.959482,0,0,0,10.62527,0,0,0,14.00003,100,0.22092,2.15543,2.664416,0,13.95579
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79183,0.7811302,3.505712,0.9103155,0.9103155,0,0,0,0.9103155,385.1096,2.547486,0,0,3.505712,0.9582268,0.9103155,0,0,0,10.62527,0,0,0,14.00003,100,0.22092,1.001347,2.80457,0,14.13099
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79341,0.6976003,3.13083,2.067993,2.067993,0,-1,0,2.067993,151.3946,0.9539952,0,0,3.13083,2.176835,2.067993,0,0,0,10.62527,0,0,0,14.00003,100,0.22092,2.274792,2.504664,0,13.7561
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00038,0.4644742,2.08456,0.3882593,0.3882593,0,-1,0,0.3882593,536.899,1.675866,0,0,2.08456,0.408694,0.3882593,0,0,0,10.62527,0,0,0,14.00003,100,0.22092,0.4270852,1.667648,0,12.70983
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93182,0.2813644,1.262763,1.099572,1.099572,0,-1,0,1.099572,114.8414,0.1053196,0,0,1.262763,1.157444,1.099572,0,0,0,10.62527,0,0,0,14.00003,100,0.22092,1.209529,1.010211,0,11.88804
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15164,0.1388351,0.6230919,2.442543,2.442543,0,-1,0,2.442543,25.50996,0,4.440892E-16,0,0.6230919,2.571098,2.442543,0,0,0,10.62527,0,1.948006,-1.948006,11.94665,85.33304,0.22092,2.686797,0.4984735,0,11.24837
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.48596,0.04645464,0.2084884,2.552877,2.552877,0,-1,0,2.552877,8.166802,0,4.440892E-16,0,0.2084884,2.687239,2.552877,0,0,2.164451,8.677268,0,2.47875,-2.47875,9.333817,66.66998,0.22092,2.808165,0.1667907,0,8.885756
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,4.291921,3.33,0,-1,0,3.33,0,0,0.9619213,1.391113,0,3.505263,3.33,0,0,4.918619,6.198517,0,3.505263,-3.505263,5.638945,40.2781,0.22092,4.721113,0,0,6.198517
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,5.050735,2.558592,0,-1,0,2.558592,0,0,2.492144,2.997218,0,2.693254,2.558592,0,0,8.813355,2.693254,0,2.693254,-2.693254,2.800006,20,0.22092,5.555809,0,0,2.693254
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22092,0,0,0,0
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22092,0,0,0,0
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22092,0,0,0,0
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,1.436849,0,0,-1,0,0,0,0,1.436849,1.580534,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22092,1.580534,0,0,0
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22092,0,0,0,0
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.1590849,0,0,-1,0,0,0,0,0.1590849,0.1749934,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22092,0.1749934,0,0,0
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.3999044,0,0,-1,0,0,0,0,0.3999044,0.4398948,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22092,0.4398948,0,0,0
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.5451985,0,0,-1,0,0,0,0,0.5451985,0.5997184,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22092,0.5997184,0,0,0
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.03914173,0.03914173,3.544405,0,1.132622,0.03914173,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.220906,0.0430559,0,5,0
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50502,0.01079213,0.04843509,2.011723,2.011723,5,0,1.53,2.011723,2.407643,0,0,0,0.04843509,0,0,2.988277,2.838864,8.475861,2.997,2.887299,0,2.887299,8.698253,62.13026,0.2210051,2.212895,0.03874807,5,3.045435
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13394,0.1473093,0.6611241,1.038612,1.038612,4.543875,0,1.405478,1.038612,63.65458,0,0,0,0.6611241,0,0,3.505263,3.33,5.588562,5.595569,3.991124,0,3.991124,12.48457,89.17529,0.2210461,1.142473,0.5288992,5,6.256693
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83628,0.2320014,1.041222,8.527138,8.33,5,0,1.53,8.33,12.49967,0,0.197138,1.049852,1.041222,3.505263,3.33,0,0,1.597438,9.18758,0,2.464041,-2.464041,9.887239,70.62299,0.2210461,9.379852,0.8329778,5,10.2288
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74456,0.232547,1.043671,4.998696,3.33,0,-1,0,3.33,31.34147,0,1.668696,2.168565,1.043671,3.505263,3.33,0,0,4.335261,6.723539,0,2.461592,-2.461592,7.292493,52.08913,0.2210461,5.498565,0.8349369,0,7.76721
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15608,0.2622677,1.177057,4.778955,4.778955,5,0,1.53,4.778955,24.63002,0,0,0,1.177057,0,0,0.2210452,0.2099929,7.070363,4.261948,1.38705,0,1.38705,8.608364,61.48819,0.221081,5.25685,0.9416459,5,5.439005
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99229,0.3899909,1.750279,0,0,3.505263,0,1.121937,0,0,0,0,0,1.750279,0,0,3.505263,3.33,5.683313,5.510293,5.080279,0,5.080279,13.42794,95.91367,0.2209276,0,1.400223,5,7.260572
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.75981,0.5552132,2.491796,2.743692,2.743692,0,0,0,2.743692,90.81911,0,0,0,2.491796,2.888097,2.743692,0,0,0.6030336,10.08254,0,0.3963,-0.3963,13.0102,92.92984,0.2209276,3.018061,1.993437,0,12.57434
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57954,0.4340255,1.947906,2.33998,2.33998,0,0,0,2.33998,83.24457,0,4.440892E-16,0,1.947906,2.463137,2.33998,0,0,1.043367,9.686244,0,0.5152308,-0.5152308,12.4671,89.05055,0.2209276,2.573978,1.558325,0,11.63415
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67465,0.3038595,1.363721,1.767033,1.767033,0,-1,0,1.767033,77.1758,0,0,0,1.363721,1.860034,1.767033,0,0,1.615845,9.171013,0,0.4963127,-0.4963127,11.94394,85.31371,0.2209276,1.943736,1.090977,0,10.53473
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93573,0.3618938,1.624179,4.138848,3.33,0,-1,0,3.33,48.77415,0,0.8088476,1.222732,1.624179,3.505263,3.33,0,0,2.167304,8.674701,0,1.881084,-1.881084,9.961106,71.15062,0.2209276,4.552732,1.299343,0,10.29888
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90168,0.2493913,1.119268,1.3643,1.3643,0,-1,0,1.3643,82.03971,0,0,0,1.119268,1.436106,1.3643,0,0,4.257397,6.793617,0,0.3168376,-0.3168376,9.627131,68.76508,0.2209276,1.50073,0.8954144,0,7.912885
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14729,0.1731043,0.7768921,5.137534,3.33,0,-1,0,3.33,23.33009,4.440892E-16,1.807534,2.321287,0.7768921,3.505263,3.33,0,0,4.609439,6.476779,0,2.728371,-2.728371,6.751174,48.22258,0.2209276,5.651288,0.6215137,0,7.253671
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50372,0.04665953,0.209408,5.553924,3.33,0,-1,0,3.33,6.288527,4.440892E-16,2.223924,2.779316,0.209408,3.505263,3.33,0,0,7.640962,3.748408,0,3.295855,-3.295855,3.277038,23.40737,0.2209276,6.109316,0.1675264,0,3.957816
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,2.088404,0.4299253,0,-1,0,0.4299253,0,0,1.658478,1.867319,0,0.4525529,0.4299253,0,0,11.30302,0.4525529,0,0.4525529,-0.4525529,2.800006,20,0.2209276,2.297244,0,0,0.4525529
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,3.77752,0,0,-1,0,0,0,0,3.77752,4.155272,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209276,4.155272,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209276,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.008738892,0,0,-1,0,0,0,0,0.008738892,0.009612781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209276,0.009612781,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.02296,0,0,-1,0,0,0,0,0.02296,0.025256,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209276,0.025256,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.7052024,0,0,-1,0,0,0,0,0.7052024,0.7757226,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209276,0.7757226,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.03081357,0,0,-1,0,0,0,0,0.03081357,0.03389492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209276,0.03389492,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,1.181164,0,0,-1,0,0,0,0,1.181164,1.299281,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209276,1.299281,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.7976456,0,0,-1,0,0,0,0,0.7976456,0.8774102,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209276,0.8774102,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.9550104,0,0,-1,0,0,0,0,0.9550104,1.050511,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209276,1.050511,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.6661791,0.6661791,4.171442,0,1.303804,0.6661791,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2209801,0.732797,0,5,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48448,0.01198271,0.0537784,1.79456,1.79456,5,0,1.53,1.79456,2.996746,0,0,0,0.0537784,0,0,3.20544,3.045168,8.475861,2.997,3.098947,0,3.098947,8.89904,63.56445,0.2210858,1.974016,0.04302272,5,3.050778
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09187,0.1676322,0.7523333,2.626898,2.626898,5,0,1.53,2.626898,28.63961,0,0,0,0.7523333,0,0,2.373102,2.254447,5.376914,5.786052,3.00678,0,3.00678,11.75152,83.93928,0.2211805,2.889588,0.6018667,5,6.538385
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77051,0.3357445,1.506821,0,0,0,0,0,0,0,0,0,0,1.506821,0,0,0,0,2.370133,8.492154,1.506821,0,1.506821,13.18102,94.14995,0.2210644,0,1.205457,0,9.998976
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64904,0.4173321,1.872987,0.9372271,0.9372271,0,-1,0,0.9372271,199.8434,0.02311997,0,0,1.872987,0.9865549,0.9372271,0,0,0.8633117,9.848293,0.8633117,0,0.8633117,14.00003,100,0.220998,1.03095,1.498389,0,11.72128
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01734,0.1523686,0.6838305,5.359627,5.359627,4.709988,0,1.450827,5.359627,12.75892,0,0,0,0.6838305,0.6838305,0.649639,0,0,0,10.62527,0,0,0,14.00003,100,0.220998,5.895589,0.5470644,5,11.3091
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78231,0.2133223,0.9573907,2.064854,2.064854,0,0,0,2.064854,46.36602,0,0,0,0.9573907,2.173531,2.064854,0,0,0,10.62527,0,1.21614,-1.21614,12.7181,90.84341,0.220998,2.271339,0.7659125,0,11.58266
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47113,0.4957598,2.22497,0.1970872,0.1970872,0,0,0,0.1970872,1128.926,0.666243,0,0,2.22497,0.2074603,0.1970872,0,0,1.351267,9.409134,1.351267,0,1.351267,14.00003,100,0.2208942,0.216796,1.779976,0,11.6341
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3667,0.6604624,2.964155,6.602326,6.602326,3.786379,0,1.198681,6.602326,44.89562,4.440892E-16,0,0,2.964155,2.964155,2.815948,0,0,0,10.62527,0,0,0,14.00003,100,0.2208942,7.262559,2.371324,5,13.58943
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55776,0.7548096,3.387586,4.207951,3.33,0,-1,0,3.33,101.7293,0,0.8779508,1.298746,3.387586,3.505263,3.33,0,0,0,10.62527,0,0.1176776,-0.1176776,13.87599,99.11398,0.2208942,4.628746,2.710068,0,14.01286
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87349,0.3130473,1.404956,2.406367,2.406367,0,-1,0,2.406367,58.38496,0,0,0,1.404956,2.533017,2.406367,0,0,0.1307529,10.5076,0,1.128061,-1.128061,12.6869,90.62056,0.2208942,2.647003,1.123965,0,11.91255
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87411,0.2350269,1.054801,2.507928,2.507928,0,-1,0,2.507928,42.05865,0,0,0,1.054801,2.639924,2.507928,0,0,1.384154,9.379536,0,1.585123,-1.585123,11.01604,78.68582,0.2208942,2.758721,0.8438405,0,10.43434
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14554,0.1830242,0.8214125,4.817056,3.33,0,-1,0,3.33,24.66704,0,1.487056,1.968762,0.8214125,3.505263,3.33,0,0,3.145402,7.794412,0,2.683851,-2.683851,8.18701,58.47853,0.2208942,5.298762,0.65713,0,8.615825
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52412,0.04553184,0.2043469,0,0,0,-1,0,0,0,0,0,0,0.2043469,0,0,0,0,6.127459,5.110561,0.2043469,0,0.2043469,8.380871,59.86324,0.2208785,0,0.1634775,0,5.314908
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.296121,0.296121,0,-1,0,0.296121,0,0,5.551115E-17,0,0,0.3117063,0.296121,0,0,5.923112,5.294474,0,0.3117063,-0.3117063,8.052303,57.51634,0.2208785,0.3257331,0,0,5.294474
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,8.024738,3.33,0,-1,0,3.33,0,0,4.694738,5.497212,0,3.505263,3.33,0,0,6.269452,4.982767,0,3.505263,-3.505263,4.357431,31.12445,0.2208785,8.827212,0,0,4.982767
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,12.21128,1.403629,0,-1,0,1.403629,0,0,10.80765,12.02878,0,1.477504,1.403629,0,0,10.16419,1.477504,0,1.477504,-1.477504,2.800006,20,0.2208785,13.43241,0,0,1.477504
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2208785,0,0,0,0
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.1097325,0,0,-1,0,0,0,0,0.1097325,0.1207058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2208785,0.1207058,0,0,0
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.8990711,0,0,-1,0,0,0,0,0.8990711,0.9889782,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2208785,0.9889782,0,0,0
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,1.676753,0,0,-1,0,0,0,0,1.676753,1.844428,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2208785,1.844428,0,0,0
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,2.159093,0,0,-1,0,0,0,0,2.159093,2.375003,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2208785,2.375003,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2208785,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.9814433,0,0,-1,0,0,0,0,0.9814433,1.079588,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2208785,1.079588,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.2031509,0.2031509,3.708414,0,1.177397,0.2031509,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.220882,0.223466,0,5,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46131,0.004097345,0.01838888,2.108923,2.108923,5,0,1.53,2.108923,0.8719561,0,0,0,0.01838888,0,0,2.891077,2.746523,8.475861,2.997,2.764912,0,2.764912,8.582147,61.30092,0.2209762,2.319816,0.01471111,5,3.015389
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04719,0.1694175,0.7603459,0.4997578,0.4997578,4.005021,0,1.258371,0.4997578,152.1429,0,0,0,0.7603459,0,0,3.505263,3.33,5.710948,5.485421,4.090346,0,4.090346,12.46259,89.01832,0.2209526,0.5497336,0.6082767,5,6.245767
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70214,0.3340594,1.499259,5.532658,5.532658,5,0,1.53,5.532658,27.09835,0,0,0,1.499259,0.5606921,0.5326575,0,0,1.620603,9.166732,0.9385666,0,0.9385666,13.35299,95.37832,0.2209745,6.085923,1.199407,5,10.66599
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.5509,0.5220078,2.342771,1.864097,1.864097,0,-1,0,1.864097,125.6786,0,0,0,2.342771,1.962207,1.864097,0,0,0.682036,10.01144,0.3805638,0,0.3805638,13.71403,97.95714,0.2209453,2.050507,1.874217,0,12.35421
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87583,0.7328615,3.289083,0,0,0,0,0,0,0,2.98761,0,0,3.289083,0,0,0,0,0.3014722,10.35395,0.3014722,0,0.3014722,14.00003,100,0.2209223,0,2.631266,0,13.64303
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56878,0.7584428,3.403891,6.160654,6.160654,2.926957,0,0.9640594,6.160654,55.25211,0,0,0,3.403891,3.403891,3.233697,0,0,0,10.62527,0,0,0,14.00003,100,0.2209223,6.77672,2.723113,5,14.02917
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.17731,0.9101846,4.084908,0,0,0,0,0,0,0,4.084908,0,0,4.084908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2209223,0,3.267927,0,14.71018
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15358,1.030241,4.623721,8.286281,8.286281,4.95628,0,1.518064,8.286281,55.79971,1.118458,0,0.7849084,4.623721,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2209223,9.114908,3.698977,5,15.24899
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44295,0.8196428,3.678557,0,0,0,-1,0,0,0,3.678557,0,0,3.678557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2209223,0,2.942846,0,14.30383
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81379,0.5532271,2.482883,1.870113,1.870113,0,-1,0,1.870113,132.7665,0.5143434,0,0,2.482883,1.96854,1.870113,0,0,0,10.62527,0,0,0,14.00003,100,0.2209223,2.057124,1.986307,0,13.10816
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84917,0.3414394,1.53238,4.843853,3.33,0,-1,0,3.33,46.01742,0,1.513853,1.998238,1.53238,3.505263,3.33,0,0,0,10.62527,0,1.972883,-1.972883,11.92043,85.14574,0.2209223,5.328238,1.225904,0,12.15765
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14644,0.2039151,0.9151712,2.578034,2.578034,0,-1,0,2.578034,35.4988,4.440892E-16,0,0,0.9151712,2.71372,2.578034,0,0,2.192092,8.652391,0,1.798549,-1.798549,10.02459,71.60406,0.2209223,2.835838,0.732137,0,9.567562
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54713,0.04552641,0.2043225,5.515101,3.33,0,-1,0,3.33,6.135811,0,2.185101,2.736611,0.2043225,3.505263,3.33,0,0,4.19048,6.853842,0,3.300941,-3.300941,6.545093,46.75057,0.2209223,6.066611,0.163458,0,7.058165
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,4.452322,3.33,0,-1,0,3.33,0,0,1.122322,1.567554,0,3.505263,3.33,0,0,7.858192,3.552902,0,3.505263,-3.505263,2.850221,20.35868,0.2209223,4.897554,0,0,3.552902
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.75293,0.04763829,0,0,0,2.850221,20.35868,0.2209223,0,0,0,0.04763829
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,5.190817,0.04525637,0,-1,0,0.04525637,0,0,5.145561,5.664643,0,0.04763829,0.04525637,0,0,11.75293,0.04763829,0,0.04763829,-0.04763829,2.800006,20,0.2209223,5.709899,0,0,0.04763829
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.8724513,0,0,-1,0,0,0,0,0.8724513,0.9596965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209223,0.9596965,0,0,0
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.9222608,0,0,-1,0,0,0,0,0.9222608,1.014487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209223,1.014487,0,0,0
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,1.815328,0,0,-1,0,0,0,0,1.815328,1.996861,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209223,1.996861,0,0,0
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.487186,0,0,-1,0,0,0,0,0.487186,0.5359046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209223,0.5359046,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.6088508,0,0,-1,0,0,0,0,0.6088508,0.6697359,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209223,0.6697359,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,1.709846,0,0,-1,0,0,0,0,1.709846,1.880831,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209223,1.880831,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.7025579,0,0,-1,0,0,0,0,0.7025579,0.7728137,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209223,0.7728137,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.1774066,0.1774066,3.68267,0,1.170369,0.1774066,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.220923,0.1951472,0,5,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43549,0.003153787,0.0141542,1.523546,1.523546,4.844829,0,1.487638,1.523546,0.9290296,0,0,0,0.0141542,0,0,3.321283,3.155218,8.475861,2.997,3.169373,0,3.169373,8.965852,64.04167,0.2210306,1.675901,0.01132336,5,3.011154
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,77.99991,0.08686327,0.3898424,4.311216,4.311216,5,0,1.53,4.311216,9.042515,0,0,0,0.3898424,0,0,0.6887835,0.6543444,5.306488,5.849435,1.044187,0,1.044187,9.956454,71.11739,0.2210619,4.742338,0.3118739,5,6.239278
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63121,0.2508205,1.125682,3.353915,3.353915,5,0,1.53,3.353915,33.56324,0,0,0,1.125682,0,0,1.646085,1.563781,4.262301,6.789204,2.689463,0,2.689463,12.5079,89.34199,0.221141,3.689306,0.900546,5,7.914886
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.45022,0.06685391,0.3000404,2.717405,2.717405,0,-1,0,2.717405,11.04143,0,0,0,0.3000404,2.860427,2.717405,0,0,1.572837,9.209721,0,2.560386,-2.560386,9.809019,70.06429,0.221141,2.989146,0.2400323,0,9.509761
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.73167,0.1190166,0.5341463,5.380092,5.380092,5,0,1.53,5.380092,9.928201,0,0,0,0.5341463,0.4000965,0.3800916,0,0,4.417711,6.649334,0.1340498,0,0.1340498,9.93619,70.97264,0.2211441,5.918101,0.4273171,5,7.18348
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35183,0.5094485,2.286405,3.267108,3.267108,5,0,1.53,3.267108,69.98254,0,0,0,2.286405,0,0,1.732892,1.646247,4.283661,6.769979,3.932652,0,3.932652,13.66703,97.62146,0.2212364,3.593819,1.829124,5,9.056384
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87843,0.7140378,3.204602,6.489062,6.489062,3.778149,0,1.196435,6.489062,49.38467,2.775558E-16,0,0,3.204602,2.853592,2.710913,0,0,0.351009,10.30937,0.351009,0,0.351009,14.00003,100,0.2212445,7.137968,2.563681,5,13.51397
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94045,0.8205401,3.682584,2.215879,2.215879,0,0,0,2.215879,166.1907,1.35008,0,0,3.682584,2.332504,2.215879,0,0,0,10.62527,0,0,0,14.00003,100,0.2212445,2.437467,2.946067,0,14.30786
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33039,0.622472,2.793654,0,0,0,-1,0,0,0,2.793654,0,0,2.793654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2212445,0,2.234924,0,13.41893
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75673,0.4002194,1.796185,2.600541,2.600541,0,-1,0,2.600541,69.06966,0,0,0,1.796185,2.737411,2.600541,0,0,0,10.62527,0,0.9412267,-0.9412267,13.00789,92.9133,0.2212445,2.860595,1.436948,0,12.42146
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82693,0.3728088,1.673166,2.958488,2.958488,0,-1,0,2.958488,56.55477,0,0,0,1.673166,3.114198,2.958488,0,0,1.045807,9.684048,0,1.441032,-1.441032,11.48891,82.06345,0.2212445,3.254337,1.338533,0,11.35721
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15002,0.1520127,0.6822329,6.523068,3.33,0,-1,0,3.33,20.48748,0,3.193068,3.845375,0.6822329,3.505263,3.33,0,0,2.646954,8.243015,0,2.82303,-2.82303,8.513172,60.80825,0.2212445,7.175375,0.5457863,0,8.925248
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.5728,0.0383054,0.1719146,10.47204,3.33,0,-1,0,3.33,5.162602,0,7.142037,8.189241,0.1719146,3.505263,3.33,0,0,5.783654,5.419985,0,3.333349,-3.333349,4.999514,35.71074,0.2212445,11.51924,0.1375317,0,5.5919
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,7.448328,1.982305,0,-1,0,1.982305,0,0,5.466023,6.210856,0,2.086637,1.982305,0,0,9.487375,2.086637,0,2.086637,-2.086637,2.800006,20,0.2212445,8.193161,0,0,2.086637
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,5.26434,0,0,-1,0,0,0,0,5.26434,5.790774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212445,5.790774,0,0,0
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,7.772254,0,0,-1,0,0,0,0,7.772254,8.54948,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212445,8.54948,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,1.034149,0,0,-1,0,0,0,0,1.034149,1.137564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212445,1.137564,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,2.039906,0,0,-1,0,0,0,0,2.039906,2.243896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212445,2.243896,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212445,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,1.410603,0,0,-1,0,0,0,0,1.410603,1.551664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212445,1.551664,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.04955795,0,0,-1,0,0,0,0,0.04955795,0.05451375,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212445,0.05451375,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.9498426,0,0,-1,0,0,0,0,0.9498426,1.044827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212445,1.044827,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,1.256988,0,0,-1,0,0,0,0,1.256988,1.382686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212445,1.382686,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212445,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40704,0.0116771,0.05240681,1.139361,1.139361,4.644625,0,1.432982,1.139361,4.599666,0,0,0,0.05240681,0,0,3.505263,3.33,11.80586,0,3.382407,0,3.382407,6.008839,42.92019,0.2213414,1.253298,0.04192545,5,0.05240681
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95005,0.1698488,0.7622812,3.707366,3.707366,5,0,1.53,3.707366,20.56126,0,0,0,0.7622812,0,0,1.292634,1.228003,8.423453,3.044166,1.990284,0,1.990284,7.896987,56.40694,0.2214003,4.078102,0.609825,5,3.806447
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55777,0.2983284,1.338898,0.9883283,0.9883283,4.493591,0,1.39175,0.9883283,135.471,0,0,0,1.338898,0,0,3.505263,3.33,6.43317,4.835422,4.668898,0,4.668898,12.32629,88.04477,0.2213832,1.087161,1.071118,5,6.174319
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34708,0.5729043,2.571195,5.814979,3.33,0,-1,0,3.33,77.21305,0,2.484979,3.066477,2.571195,3.505263,3.33,0,0,1.764272,9.03743,0,0.9340685,-0.9340685,11.3417,81.01197,0.2213832,6.396476,2.056956,0,11.60862
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.58498,0.8429716,3.783257,1.753164,1.753164,0,0,0,1.753164,215.796,0,0,0,3.783257,1.845436,1.753164,0,0,2.802126,8.103361,1.937821,0,1.937821,13.18008,94.14322,0.2212359,1.92848,3.026605,0,11.88662
