Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13163,0.8550856,3.837624,0.04416959,0.04416959,0,0,0,0.04416959,8688.385,2.926825,0,0,3.837624,0.04649431,0.04416959,0,0,0.8643045,9.8474,0.8643045,0,0.8643045,14.00003,100,0.2211703,0.04858655,3.070099,0,13.68502
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57456,0.8028679,3.603271,5.659305,5.659305,2.329305,0,0.8009003,5.659305,63.66985,0.0980081,0,0,3.603271,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2211703,6.225236,2.882617,5,14.22855
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72761,0.5130641,2.302632,4.563167,4.563167,2.375666,0,0.8135569,4.563167,50.46127,0,0,0,2.302632,2.302632,2.1875,0,0,0,10.62527,0,0,0,14.00003,100,0.2211703,5.019483,1.842105,5,12.92791
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22029,0.4925015,2.210346,3.571722,3.33,0,-1,0,3.33,66.37677,0,0.241722,0.5988942,2.210346,3.505263,3.33,0,0,0,10.62527,0,1.294917,-1.294917,12.63507,90.25029,0.2211703,3.928894,1.768277,0,12.83562
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70244,0.534121,2.397135,3.984902,3.33,0,-1,0,3.33,71.98605,0,0.6549016,1.053392,2.397135,3.505263,3.33,0,0,1.438796,9.330358,0,1.108128,-1.108128,11.467,81.90695,0.2211703,4.383392,1.917708,0,11.72749
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80746,0.4814144,2.160588,2.372612,2.372612,0,-1,0,2.372612,91.06369,0,0,0,2.160588,2.497486,2.372612,0,0,2.670049,8.22223,0,0.3368983,-0.3368983,11.11187,79.37038,0.2211703,2.609873,1.72847,0,10.38282
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.1563,0.254845,1.143744,5.591852,3.33,0,-1,0,3.33,34.34668,4.440892E-16,2.261852,2.821037,1.143744,3.505263,3.33,0,0,3.044381,7.885332,0,2.361519,-2.361519,8.622616,61.58999,0.2211703,6.151037,0.9149956,0,9.029076
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.6011,0.04470021,0.2006145,3.903563,3.33,0,-1,0,3.33,6.02446,0,0.5735626,0.9639189,0.2006145,3.505263,3.33,0,0,5.668291,5.523813,0,3.304649,-3.304649,5.13921,36.70857,0.2211703,4.293919,0.1604916,0,5.724427
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,5.39739,2.108206,0,-1,0,2.108206,0,0,3.289184,3.828923,0,2.219164,2.108206,0,0,9.340122,2.219164,0,2.219164,-2.219164,2.800006,20,0.2211703,5.937129,0,0,2.219164
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,3.532053,0,0,-1,0,0,0,0,3.532053,3.885258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211703,3.885258,0,0,0
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,2.729369,0,0,-1,0,0,0,0,2.729369,3.002306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211703,3.002306,0,0,0
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,1.615389,0,0,-1,0,0,0,0,1.615389,1.776928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211703,1.776928,0,0,0
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.03465215,0,0,-1,0,0,0,0,0.03465215,0.03811737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211703,0.03811737,0,0,0
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.4783712,0,0,-1,0,0,0,0,0.4783712,0.5262083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211703,0.5262083,0,0,0
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,1.389877,0,0,-1,0,0,0,0,1.389877,1.528865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211703,1.528865,0,0,0
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,1.029977,0,0,-1,0,0,0,0,1.029977,1.132974,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211703,1.132974,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.3563721,0,0,-1,0,0,0,0,0.3563721,0.3920093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211703,0.3920093,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.4188526,0,0,-1,0,0,0,0,0.4188526,0.4607378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211703,0.4607378,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.2889439,0.2889439,3.794207,0,1.200819,0.2889439,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2211824,0.3178383,0,5,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.9733946,0.9733946,4.478658,0,1.387674,0.9733946,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2212655,1.070734,0,5,2.997
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89764,0.03715867,0.1667681,6.759832,6.759832,5,0,1.53,6.759832,2.467046,2.220446E-16,0,0,0.1667681,1.852454,1.759832,0,0,5.14586,5.994,0,1.685686,-1.685686,7.341367,52.43823,0.2212655,7.435815,0.1334145,5,6.160768
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48187,0.1129075,0.5067291,5.413162,5.413162,5,0,1.53,5.413162,9.361053,0,0,0,0.5067291,0.4349079,0.4131624,0,0,7.018845,4.308314,0.0718212,0,0.0718212,7.409503,52.92491,0.2212672,5.954479,0.4053832,5,4.815043
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24155,0.1015115,0.4555838,3.482437,3.33,0,-1,0,3.33,13.6812,0,0.1524371,0.5006808,0.4555838,3.505263,3.33,0,0,6.947024,4.372953,0,3.049679,-3.049679,4.194858,29.96321,0.2212672,3.830681,0.3644671,0,4.828537
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43587,0.1443279,0.6477438,1.892046,1.892046,4.968829,0,1.52149,1.892046,34.2351,0,0,0,0.6477438,0,0,3.076783,2.922944,10.33556,1.323273,3.570687,0,3.570687,7.58231,54.15925,0.22138,2.08125,0.518195,5,1.971017
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90831,0.1833762,0.8229923,1.851208,1.851208,4.857247,0,1.491028,1.851208,44.45704,0,0,0,0.8229923,0,0,3.006039,2.855737,6.764869,4.536892,3.67873,0,3.67873,11.07226,79.08741,0.2214755,2.036329,0.6583938,5,5.359884
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.2658,0.1495016,0.6709631,4.532839,4.532839,5,0,1.53,4.532839,14.80227,0,0,0,0.6709631,0,0,0.4671609,0.4438029,3.086139,7.847749,1.114766,0,1.114766,12.12982,86.64139,0.2215056,4.986123,0.5367705,5,8.518712
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51534,0.2314214,1.038619,1.585186,1.585186,0,0,0,1.585186,65.52036,2.220446E-16,0,0,1.038619,1.668617,1.585186,0,0,1.971374,8.851038,0,0.6299972,-0.6299972,11.46574,81.898,0.2215056,1.743704,0.8308954,0,9.889657
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11284,0.1850997,0.8307276,0.7264974,0.7264974,0,-1,0,0.7264974,114.3469,0,0,0,0.8307276,0.7647341,0.7264974,0,0,2.671371,8.221041,0.0659935,0,0.0659935,11.52835,82.34519,0.2215006,0.7991471,0.6645821,0,9.051768
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.65102,0.1947225,0.8739147,0.2807778,0.2807778,0,-1,0,0.2807778,311.2477,0,0,0,0.8739147,0.2955556,0.2807778,0,0,2.605377,8.280435,0.578359,0,0.578359,12.07703,86.26433,0.2214569,0.3088556,0.6991317,0,9.154349
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79081,0.08467279,0.3800115,5.730472,3.33,0,-1,0,3.33,11.41176,0,2.400471,2.973519,0.3800115,3.505263,3.33,0,0,2.027018,8.800958,0,3.125252,-3.125252,8.782725,62.73363,0.2214569,6.303519,0.3040092,0,9.180969
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16532,0.1061414,0.4763626,4.515954,3.33,0,-1,0,3.33,14.30518,0,1.185955,1.63755,0.4763626,3.505263,3.33,0,0,5.49952,5.675706,0,3.028901,-3.028901,5.589984,39.92838,0.2214569,4.96755,0.38109,0,6.152069
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63205,0.04437953,0.1991753,10.2172,2.703682,0,-1,0,2.703682,7.366817,0,7.513521,8.686614,0.1991753,2.845981,2.703682,0,0,8.864964,2.646806,0,2.646806,-2.646806,2.800006,20,0.2214569,11.23892,0.1593403,0,2.845981
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,6.201517,0,0,-1,0,0,0,0,6.201517,6.821669,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214569,6.821669,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214569,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,1.953189,0,0,-1,0,0,0,0,1.953189,2.148508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214569,2.148508,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214569,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.8162813,0,0,-1,0,0,0,0,0.8162813,0.8979093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214569,0.8979093,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.726311,0,0,-1,0,0,0,0,0.726311,0.798942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214569,0.798942,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.3591286,0,0,-1,0,0,0,0,0.3591286,0.3950414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214569,0.3950414,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214569,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.06650728,0,0,-1,0,0,0,0,0.06650728,0.07315801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214569,0.07315801,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.6360284,0,0,-1,0,0,0,0,0.6360284,0.6996313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214569,0.6996313,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214569,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.5700697,0.5700697,4.075333,0,1.277566,0.5700697,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2214976,0.6270766,0,5,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.8427,0.06366489,0.285728,1.219124,1.219124,4.724388,0,1.454758,1.219124,23.43715,0,0,0,0.285728,0,0,3.505263,3.33,8.475861,2.997,3.615728,0,3.615728,9.389301,67.06631,0.2215838,1.341037,0.2285824,5,3.282728
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40357,0.1425123,0.6395952,0.2194578,0.2194578,3.724721,0,1.181849,0.2194578,291.4434,0,0,0,0.6395952,0,0,3.505263,3.33,4.860132,6.251155,3.969595,0,3.969595,13.15519,93.96545,0.2215399,0.2414035,0.5116761,5,6.89075
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.13374,0.3540304,1.588888,4.012033,3.33,0,-1,0,3.33,47.71437,0,0.6820331,1.083236,1.588888,3.505263,3.33,0,0,0.8905371,9.823791,0,1.916375,-1.916375,11.13515,79.53665,0.2215399,4.413236,1.271111,0,11.41268
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28448,0.6146963,2.758757,3.812533,3.812533,4.060565,0,1.273534,3.812533,72.36021,0,0,0,2.758757,0,0,0.248031,0.2356294,3.019842,7.907416,2.994387,0,2.994387,13.97588,99.82751,0.2216042,4.193787,2.207006,5,10.66617
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68206,0.3325323,1.492405,0,0,0,0,0,0,0,1.466949,0,0,1.492405,0,0,0,0,0.02545581,10.60236,0.02545581,0,0.02545581,14.00003,100,0.2216023,0,1.193924,0,12.09477
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95224,0.4928045,2.211707,6.90889,6.90889,4.807769,0,1.477521,6.90889,32.01247,0,8.881784E-16,0,2.211707,2.211707,2.101121,0,0,0,10.62527,0,0,0,14.00003,100,0.2216023,7.599779,1.769365,5,12.83698
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30396,0.29136,1.307624,0,0,0,0,0,0,0,1.307624,0,0,1.307624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2216023,0,1.046099,0,11.9329
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00822,0.2116334,0.9498106,0,0,0,-1,0,0,0,0.9498106,0,0,0.9498106,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2216023,0,0.7598485,0,11.57508
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60257,0.4062977,1.823464,5.290271,3.33,0,-1,0,3.33,54.75868,0,1.960271,2.489298,1.823464,3.505263,3.33,0,0,0,10.62527,0,1.681799,-1.681799,12.22726,87.33737,0.2216023,5.819298,1.458771,0,12.44874
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77704,0.2603297,1.16836,4.643752,3.33,0,-1,0,3.33,35.08587,0,1.313752,1.778127,1.16836,3.505263,3.33,0,0,1.868666,8.943475,0,2.336904,-2.336904,9.763944,69.74232,0.2216023,5.108127,0.9346877,0,10.11183
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.1771,0.05818116,0.261117,0,0,0,-1,0,0,0,0,0,0,0.261117,0,0,0,0,4.465225,6.606572,0.261117,0,0.261117,10.01166,71.51172,0.2215826,0,0.2088936,0,6.867689
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66563,0.01676322,0.07523331,3.527868,3.33,0,-1,0,3.33,2.259259,0,0.1978679,0.5506546,0.07523331,3.505263,3.33,0,0,4.204108,6.841577,0,3.43003,-3.43003,6.396092,45.68628,0.2215826,3.880655,0.06018665,0,6.91681
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,6.37008,3.24097,0,-1,0,3.24097,0,0,3.12911,3.766118,0,3.411547,3.24097,0,0,8.015252,3.411547,0,3.411547,-3.411547,2.800006,20,0.2215826,7.007087,0,0,3.411547
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.1613538,0,0,-1,0,0,0,0,0.1613538,0.1774891,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215826,0.1774891,0,0,0
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,2.957658,0,0,-1,0,0,0,0,2.957658,3.253424,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215826,3.253424,0,0,0
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.2316896,0,0,-1,0,0,0,0,0.2316896,0.2548586,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215826,0.2548586,0,0,0
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,1.099426,0,0,-1,0,0,0,0,1.099426,1.209368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215826,1.209368,0,0,0
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.4979726,0,0,-1,0,0,0,0,0.4979726,0.5477698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215826,0.5477698,0,0,0
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.02165714,0,0,-1,0,0,0,0,0.02165714,0.02382285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215826,0.02382285,0,0,0
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,1.231093,0,0,-1,0,0,0,0,1.231093,1.354202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215826,1.354202,0,0,0
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.4348318,0,0,-1,0,0,0,0,0.4348318,0.4783149,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215826,0.4783149,0,0,0
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.5679148,0,0,-1,0,0,0,0,0.5679148,0.6247062,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215826,0.6247062,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.9849821,0.9849821,4.490245,0,1.390837,0.9849821,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2216657,1.08348,0,5,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.8986279,0.8986279,4.403891,0,1.367262,0.8986279,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2217398,0.9884907,0,5,2.997
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78529,0.1559216,0.6997762,0.6813934,0.6813934,4.186656,0,1.307957,0.6813934,102.6978,0,0,0,0.6997762,0,0,3.505263,3.33,5.14586,5.994,4.029776,0,4.029776,12.94122,92.43709,0.2217389,0.7495327,0.559821,5,6.693776
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32293,0.3229283,1.449302,3.67822,3.67822,3.361663,0,1.082734,3.67822,39.40226,4.440892E-16,0,0,1.449302,0.3332181,0.3165572,0,0,1.116084,9.620798,1.116084,0,1.116084,14.00003,100,0.2217639,4.046042,1.159442,5,11.0701
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02372,0.6311612,2.832652,2.051351,2.051351,0,-1,0,2.051351,138.0871,0.6733349,0,0,2.832652,2.159317,2.051351,0,0,0,10.62527,0,0,0,14.00003,100,0.2217639,2.256486,2.266121,0,13.45793
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13093,0.6090236,2.733298,0.2062544,0.2062544,0,0,0,0.2062544,1325.207,2.516188,0,0,2.733298,0.2171099,0.2062544,0,0,0,10.62527,0,0,0,14.00003,100,0.2217639,0.2268798,2.186639,0,13.35857
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45305,0.9199721,4.128835,5.592912,5.592912,2.262912,0,0.782775,5.592912,73.82262,0.6235714,0,0,4.128835,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2217639,6.152204,3.303068,5,14.75411
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63395,1.009218,4.529369,1.42834,1.42834,0,0,0,1.42834,317.1071,3.025853,0,0,4.529369,1.503516,1.42834,0,0,0,10.62527,0,0,0,14.00003,100,0.2217639,1.571175,3.623496,0,15.15464
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09379,0.8398509,3.769251,2.231909,2.231909,0,0,0,2.231909,168.8802,1.419873,0,0,3.769251,2.349377,2.231909,0,0,0,10.62527,0,0,0,14.00003,100,0.2217639,2.455099,3.015401,0,14.39452
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90664,0.8482658,3.807017,3.419914,3.33,0,-1,0,3.33,114.3248,0.3017537,0.08991444,0.4319059,3.807017,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2217639,3.761906,3.045614,0,14.43229
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55721,0.6194924,2.780282,0.7543359,0.7543359,0,-1,0,0.7543359,368.5734,1.986244,0,0,2.780282,0.7940378,0.7543359,0,0,0,10.62527,0,0,0,14.00003,100,0.2217639,0.8297695,2.224225,0,13.40556
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.7662,0.509634,2.287237,7.787346,3.33,0,-1,0,3.33,68.68581,0,4.457346,5.236081,2.287237,3.505263,3.33,0,0,0,10.62527,0,1.218026,-1.218026,12.71612,90.82922,0.2217639,8.566081,1.82979,0,12.91251
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.19167,0.2884407,1.294522,2.707657,2.707657,0,-1,0,2.707657,47.80968,0,0,0,1.294522,2.850165,2.707657,0,0,1.353362,9.407248,0,1.555643,-1.555643,11.07632,79.11645,0.2217639,2.978422,1.035618,0,10.70177
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70185,0.0435963,0.1956602,7.957542,3.33,0,-1,0,3.33,5.875681,0,4.627542,5.423296,0.1956602,3.505263,3.33,0,0,3.081854,7.851605,0,3.309603,-3.309603,7.587697,54.19772,0.2217639,8.753297,0.1565282,0,8.047266
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,3.577518,3.33,0,-1,0,3.33,0,0,0.2475182,0.6052701,0,3.505263,3.33,0,0,6.759191,4.542002,0,3.505263,-3.505263,3.892825,27.80584,0.2217639,3.93527,0,0,4.542002
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,3.467732,0.9849023,0,-1,0,0.9849023,0,0,2.48283,2.829603,0,1.036739,0.9849023,0,0,10.65393,1.036739,0,1.036739,-1.036739,2.800006,20,0.2217639,3.814506,0,0,1.036739
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,2.95918,0,0,-1,0,0,0,0,2.95918,3.255098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217639,3.255098,0,0,0
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.4575123,0,0,-1,0,0,0,0,0.4575123,0.5032635,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217639,0.5032635,0,0,0
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.3681856,0,0,-1,0,0,0,0,0.3681856,0.4050042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217639,0.4050042,0,0,0
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.8688267,0,0,-1,0,0,0,0,0.8688267,0.9557093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217639,0.9557093,0,0,0
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.4467381,0,0,-1,0,0,0,0,0.4467381,0.4914119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217639,0.4914119,0,0,0
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217639,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.64157,0,0,-1,0,0,0,0,0.64157,0.7057269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217639,0.7057269,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,1.1027,0,0,-1,0,0,0,0,1.1027,1.21297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217639,1.21297,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.7270124,0.7270124,4.232275,0,1.320411,0.7270124,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2218201,0.7997137,0,5,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.1533932,0.1533932,3.658656,0,1.163813,0.1533932,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2218174,0.1687325,0,5,2.997
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72542,0.1861062,0.8352444,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8352444,0,0,3.505263,3.33,5.14586,5.994,4.165245,0,4.165245,13.06973,93.35506,0.2217365,0,0.6681955,5,6.829245
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24001,0.438799,1.96933,4.372842,4.372842,3.433564,0,1.102363,4.372842,45.03547,0,0,0,1.96933,0.9887142,0.9392785,0,0,0.9806158,9.74272,0.9806158,0,0.9806158,14.00003,100,0.2217585,4.810127,1.575464,5,11.71205
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91158,0.6383731,2.865019,6.181614,3.33,0,-1,0,3.33,86.0366,0,2.851614,3.469775,2.865019,3.505263,3.33,0,0,0,10.62527,0,0.6402444,-0.6402444,13.32515,95.17946,0.2217585,6.799776,2.292015,0,13.49029
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97538,0.7682925,3.448097,4.144534,4.144534,1.544655,0,0.586691,4.144534,83.19625,0,0,0,3.448097,2.736714,2.599879,0,0,0.7113827,9.98503,0.7113827,0,0.7113827,14.00003,100,0.2217354,4.558987,2.758477,5,13.43313
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22146,0.7521899,3.375828,2.14289,2.14289,0,0,0,2.14289,157.5363,1.120155,0,0,3.375828,2.255673,2.14289,0,0,0,10.62527,0,0,0,14.00003,100,0.2217354,2.357179,2.700663,0,14.0011
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31104,0.8621544,3.869349,6.599303,6.599303,3.269303,0,1.05752,6.599303,58.63268,0.3640856,0,0,3.869349,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2217354,7.259234,3.095479,5,14.49462
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88515,0.8215227,3.686994,0.8594305,0.8594305,0,0,0,0.8594305,429.0043,2.78233,0,0,3.686994,0.9046637,0.8594305,0,0,0,10.62527,0,0,0,14.00003,100,0.2217354,0.9453736,2.949595,0,14.31227
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80826,0.9293846,4.171078,1.426766,1.426766,0,-1,0,1.426766,292.345,2.66922,0,0,4.171078,1.501858,1.426766,0,0,0,10.62527,0,0,0,14.00003,100,0.2217354,1.569442,3.336863,0,14.79635
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51501,0.5310636,2.383413,3.22481,3.22481,0,-1,0,3.22481,73.90865,0,0,0.2172908,2.383413,3.394537,3.22481,0,0,0,10.62527,0,1.011123,-1.011123,12.93421,92.38703,0.2217354,3.547291,1.906731,0,13.00869
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75835,0.3578888,1.606205,2.519629,2.519629,0,-1,0,2.519629,63.74766,0,4.440892E-16,0,1.606205,2.652241,2.519629,0,0,1.123471,9.614151,0,1.046037,-1.046037,11.83159,84.51119,0.2217354,2.771592,1.284964,0,11.22036
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20901,0.2427542,1.089481,7.347607,3.33,0,-1,0,3.33,32.71714,0,4.017607,4.752367,1.089481,3.505263,3.33,0,0,2.285733,8.568114,0,2.415782,-2.415782,9.285132,66.32224,0.2217354,8.082367,0.8715847,0,9.657595
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.74068,0.04247264,0.1906172,0,0,0,-1,0,0,0,0,0,0,0.1906172,0,0,0,0,4.969936,6.152332,0.1906172,0,0.1906172,9.465968,67.61392,0.2217212,0,0.1524938,0,6.342949
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,3.762954,3.33,0,-1,0,3.33,0,0,0.4329543,0.8092497,0,3.505263,3.33,0,0,4.779319,6.323887,0,3.505263,-3.505263,5.771096,41.22203,0.2217212,4.13925,0,0,6.323887
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.674055,2.818624,0,0,0,5.771096,41.22203,0.2217212,0,0,0,2.818624
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,4.216975,2.677693,0,-1,0,2.677693,0,0,1.539282,1.96098,0,2.818624,2.677693,0,0,8.674055,2.818624,0,2.818624,-2.818624,2.800006,20,0.2217212,4.638673,0,0,2.818624
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217212,0,0,0,0
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.6220705,0,0,-1,0,0,0,0,0.6220705,0.6842775,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217212,0.6842775,0,0,0
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.6951439,0,0,-1,0,0,0,0,0.6951439,0.7646583,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217212,0.7646583,0,0,0
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.8840564,0,0,-1,0,0,0,0,0.8840564,0.9724621,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217212,0.9724621,0,0,0
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.3335043,0,0,-1,0,0,0,0,0.3335043,0.3668548,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217212,0.3668548,0,0,0
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217212,0,0,0,0
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217212,0,0,0,0
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.3260013,0.3260013,3.831264,0,1.210935,0.3260013,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2217362,0.3586015,0,5,0
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.161705,0.161705,3.666968,0,1.166082,0.161705,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2217345,0.1778755,0,5,2.997
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66313,0.05781895,0.2594914,3.307411,3.307411,5,0,1.53,3.307411,7.845758,0,0,0,0.2594914,0,0,1.692589,1.60796,5.14586,5.994,1.867451,0,1.867451,10.88986,77.78453,0.221793,3.638152,0.2075932,5,6.253491
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.15487,0.09734866,0.4369008,1.07266,1.07266,4.063722,0,1.274396,1.07266,40.73059,0,0,0,0.4369008,0,0,2.991061,2.841508,3.278409,7.674706,3.278409,0,3.278409,14.00003,100,0.2218353,1.179926,0.3495206,5,8.111607
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.79744,0.2157424,0.9682519,0,0,0,-1,0,0,0,0.9682519,0,0,0.9682519,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2218353,0,0.7746015,0,11.59353
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81794,0.3620664,1.624954,0,0,0,0,0,0,0,1.624954,0,0,1.624954,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2218353,0,1.299963,0,12.25023
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98748,0.4713663,2.115492,1.253333,1.253333,0,0,0,1.253333,168.7892,0.7961937,0,0,2.115492,1.319298,1.253333,0,0,0,10.62527,0,0,0,14.00003,100,0.2218353,1.378667,1.692394,0,12.74077
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98359,0.4278172,1.920044,0,0,0,0,0,0,0,1.920044,0,0,1.920044,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2218353,0,1.536035,0,12.54532
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67839,0.4031335,1.809263,0,0,0,0,0,0,0,1.809263,0,0,1.809263,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2218353,0,1.447411,0,12.43454
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71328,0.1997757,0.8965932,1.621893,1.621893,0,-1,0,1.621893,55.28065,0,0,0,0.8965932,1.707256,1.621893,0,0,0,10.62527,0,0.810663,-0.810663,13.14551,93.89634,0.2218353,1.784083,0.7172745,0,11.52187
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47609,0.2661251,1.19437,3.457973,3.33,0,-1,0,3.33,35.86695,0,0.1279735,0.4737709,1.19437,3.505263,3.33,0,0,0.9007366,9.814611,0,2.310894,-2.310894,10.70962,76.49712,0.2218353,3.803771,0.9554957,0,11.00898
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75352,0.08696569,0.390302,6.521248,3.33,0,-1,0,3.33,11.72078,0,3.191248,3.843373,0.390302,3.505263,3.33,0,0,3.468396,7.503717,0,3.114961,-3.114961,7.426161,53.0439,0.2218353,7.173373,0.3122416,0,7.89402
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22917,0.1371185,0.6153879,2.594758,2.594758,0,-1,0,2.594758,23.71658,0,0,0,0.6153879,2.731324,2.594758,0,0,6.929464,4.388756,0,2.115936,-2.115936,5.195769,37.11256,0.2218353,2.854234,0.4923103,0,5.004144
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78212,0.03282529,0.1473199,3.722337,2.299133,0,-1,0,2.299133,6.407628,0,1.423204,1.9074,0.1473199,2.420141,2.299133,0,0,9.280504,2.27282,0,2.27282,-2.27282,2.800006,20,0.2218353,4.094571,0.1178559,0,2.420141
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,1.061566,0,0,-1,0,0,0,0,1.061566,1.167722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218353,1.167722,0,0,0
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.847609,0,0,-1,0,0,0,0,0.847609,0.9323699,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218353,0.9323699,0,0,0
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,4.816812,0,0,-1,0,0,0,0,4.816812,5.298493,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218353,5.298493,0,0,0
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.5959141,0,0,-1,0,0,0,0,0.5959141,0.6555055,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218353,0.6555055,0,0,0
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.3908803,0,0,-1,0,0,0,0,0.3908803,0.4299683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218353,0.4299683,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,1.309542,0,0,-1,0,0,0,0,1.309542,1.440496,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218353,1.440496,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218353,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218353,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,1.085828,0,0,-1,0,0,0,0,1.085828,1.194411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218353,1.194411,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218353,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.03581004,0.03581004,3.541073,0,1.131713,0.03581004,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2218207,0.03939104,0,5,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,1.547267,1.547267,5,0,1.53,1.547267,0,0,0,0,0,0,0,3.452733,3.280096,8.475861,2.997,3.280096,0,3.280096,9.070893,64.79197,0.2219277,1.701994,0,5,2.997
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.59848,0.1130713,0.5074642,3.886975,3.886975,5,0,1.53,3.886975,13.0555,0,0,0,0.5074642,0,0,1.113025,1.057374,5.195764,5.949087,1.564838,0,1.564838,10.55543,75.39577,0.2219734,4.275672,0.4059713,5,6.456551
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06759,0.3659156,1.642229,1.170882,1.170882,3.264247,0,1.056139,1.170882,140.2557,0,0,0,1.642229,0,0,2.093365,1.988697,3.630926,7.357441,3.630926,0,3.630926,14.00003,100,0.2219083,1.28797,1.313783,5,8.99967
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68139,0.4431084,1.98867,5.37974,3.33,0,-1,0,3.33,59.71983,0,2.04974,2.587714,1.98867,3.505263,3.33,0,0,0,10.62527,0,1.516593,-1.516593,12.4014,88.58125,0.2219083,5.917714,1.590936,0,12.61395
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65879,0.6313835,2.833649,4.347892,4.347892,3.256773,0,1.054099,4.347892,65.17294,0,0,0,2.833649,1.148546,1.091119,0,0,1.685103,9.108682,1.685103,0,1.685103,14.00003,100,0.2219455,4.782681,2.266919,5,11.94233
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75131,0.6128312,2.750386,1.248406,1.248406,0,0,0,1.248406,220.3119,1.436275,0,0,2.750386,1.314111,1.248406,0,0,0,10.62527,0,0,0,14.00003,100,0.2219455,1.373246,2.200309,0,13.37566
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.65171,0.6944332,3.116616,3.614734,3.614734,1.25,0,0.50625,3.614734,86.21979,0.6274222,0,0,3.116616,2.489194,2.364734,0,0,0,10.62527,0,0,0,14.00003,100,0.2219455,3.976207,2.493293,5,13.74189
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47385,0.5486786,2.46247,7.624627,7.624627,5,0,1.53,7.624627,32.29626,0,0,0.05708972,2.46247,2.762765,2.624627,0,0,0,10.62527,0,0.3002955,-0.3002955,13.68349,97.73901,0.2219455,8.38709,1.969976,5,13.08774
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62188,0.6585995,2.955795,4.880745,3.33,0,-1,0,3.33,88.7626,0,1.550745,2.03882,2.955795,3.505263,3.33,0,0,0.3336616,10.32498,0,0.5494685,-0.5494685,13.1043,93.60194,0.2219455,5.36882,2.364636,0,13.28077
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44053,0.6572385,2.949686,3.291152,3.291152,0,-1,0,3.291152,89.62472,0,0,0.2902677,2.949686,3.464371,3.291152,0,0,0.9441822,9.77551,0,0.5146848,-0.5146848,12.56177,89.72677,0.2219455,3.620268,2.359749,0,12.7252
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75176,0.428341,1.922395,3.62486,3.33,0,-1,0,3.33,57.72956,0,0.2948602,0.6573462,1.922395,3.505263,3.33,0,0,1.516054,9.260825,0,1.582869,-1.582869,10.89328,77.80901,0.2219455,3.987346,1.537916,0,11.18322
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25214,0.178893,0.8028719,0.295022,0.295022,0,-1,0,0.295022,272.1396,0,0,0,0.8028719,0.3105495,0.295022,0,0,3.274797,7.677957,0.4923224,0,0.4923224,11.36034,81.14513,0.2219091,0.3245242,0.6422975,0,8.480828
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82613,0.04177681,0.1874944,8.332825,3.33,0,-1,0,3.33,5.630461,0,5.002825,5.836108,0.1874944,3.505263,3.33,0,0,2.782475,8.121047,0,3.317769,-3.317769,7.863105,56.16492,0.2219091,9.166108,0.1499955,0,8.308541
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,1.811934,1.811934,0,-1,0,1.811934,0,0,2.220446E-16,0,0,1.907299,1.811934,0,0,6.468884,4.803278,0,1.907299,-1.907299,5.852635,41.80445,0.2219091,1.993128,0,0,4.803278
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,1.829813,1.829813,0,-1,0,1.829813,0,0,2.220446E-16,0,0,1.926118,1.829813,0,0,8.588106,2.895979,0,1.926118,-1.926118,3.822328,27.30229,0.2219091,2.012794,0,0,2.895979
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,3.178,0.9213674,0,-1,0,0.9213674,0,0,2.256633,2.574433,0,0.9698604,0.9213674,0,0,10.72824,0.9698604,0,0.9698604,-0.9698604,2.800006,20,0.2219091,3.4958,0,0,0.9698604
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.9527845,0,0,-1,0,0,0,0,0.9527845,1.048063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219091,1.048063,0,0,0
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.4694944,0,0,-1,0,0,0,0,0.4694944,0.5164438,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219091,0.5164438,0,0,0
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,1.714835,0,0,-1,0,0,0,0,1.714835,1.886319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219091,1.886319,0,0,0
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,1.505306,0,0,-1,0,0,0,0,1.505306,1.655837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219091,1.655837,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.5541555,0,0,-1,0,0,0,0,0.5541555,0.609571,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219091,0.609571,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.6974567,0,0,-1,0,0,0,0,0.6974567,0.7672024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219091,0.7672024,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,1.597944,0,0,-1,0,0,0,0,1.597944,1.757738,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219091,1.757738,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.1329304,0.1329304,3.638194,0,1.158227,0.1329304,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2219042,0.1462234,0,5,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,1.327903,1.327903,4.833166,0,1.484454,1.327903,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2220123,1.460693,0,5,2.997
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53151,0.1867094,0.8379518,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8379518,0,0,3.505263,3.33,5.14586,5.994,4.167952,0,4.167952,13.0723,93.37341,0.221932,0,0.6703615,5,6.831952
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97824,0.463667,2.080938,2.913976,2.913976,0,0,0,2.913976,71.41231,0,0,0,2.080938,3.067343,2.913976,0,0,0.9779084,9.745156,0,0.9864056,-0.9864056,12.03254,85.94654,0.221932,3.205374,1.66475,0,11.82609
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56354,0.5655982,2.538405,0.737265,0.737265,0,-1,0,0.737265,344.3002,0,0,0,2.538405,0.7760684,0.737265,0,0,2.073915,8.758751,1.762336,0,1.762336,13.70444,97.88866,0.2218019,0.8109915,2.030724,0,11.29716
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49805,0.8497406,3.813636,6.721751,6.721751,3.394797,0,1.091779,6.721751,56.73574,0,0,0,3.813636,3.502058,3.326955,0,0,0.3115781,10.34485,0.3115781,0,0.3115781,14.00003,100,0.2217793,7.393927,3.050909,5,14.15849
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51315,0.8031993,3.604758,0,0,0,0,0,0,0,3.604758,0,0,3.604758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2217793,0,2.883807,0,14.23003
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31549,0.9318546,4.182163,0.6038582,0.6038582,0,0,0,0.6038582,692.5738,3.546523,0,0,4.182163,0.6356401,0.6038582,0,0,0,10.62527,0,0,0,14.00003,100,0.2217793,0.664244,3.345731,0,14.80744
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27189,0.8221018,3.689593,0.4395318,0.4395318,0,0,0,0.4395318,839.4371,3.226928,0,0,3.689593,0.4626651,0.4395318,0,0,0,10.62527,0,0,0,14.00003,100,0.2217793,0.483485,2.951674,0,14.31487
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53424,0.6777686,3.041826,5.195211,3.33,0,-1,0,3.33,91.34612,0,1.865212,2.384733,3.041826,3.505263,3.33,0,0,0,10.62527,0,0.4634376,-0.4634376,13.51152,96.51067,0.2217793,5.714733,2.43346,0,13.6671
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40841,0.604943,2.714984,5.841232,3.33,0,-1,0,3.33,81.53106,0,2.511232,3.095356,2.714984,3.505263,3.33,0,0,0.5149307,10.16184,0,0.7902788,-0.7902788,12.67849,90.56049,0.2217793,6.425355,2.171988,0,12.87682
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.7531,0.3974023,1.783542,1.586086,1.586086,0,-1,0,1.586086,112.4492,0,0,0,1.783542,1.669565,1.586086,0,0,1.393018,9.371558,0.1139771,0,0.1139771,12.78662,91.33284,0.2217709,1.744695,1.426833,0,11.1551
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27792,0.1747231,0.7841575,0,0,0,-1,0,0,0,0,0,0,0.7841575,0,0,0,0,1.279041,9.474137,0.7841575,0,0.7841575,13.53054,96.64652,0.2217131,0,0.627326,0,10.25829
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87272,0.03473248,0.1558794,1.621494,1.621494,0,-1,0,1.621494,9.613319,0,2.220446E-16,0,0.1558794,1.706836,1.621494,0,0,0.4948837,10.17988,0,1.550956,-1.550956,11.89569,84.96903,0.2217131,1.783643,0.1247035,0,10.33576
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.8215728,0.8215728,0,-1,0,0.8215728,0,0,1.110223E-16,0,0,0.8648135,0.8215728,0,0,2.218168,8.628922,0,0.8648135,-0.8648135,10.9841,78.45766,0.2217131,0.9037301,0,0,8.628922
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.179072,7.764109,0,0,0,10.9841,78.45766,0.2217131,0,0,0,7.764109
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.8269137,0.8269137,0,-1,0,0.8269137,0,0,1.110223E-16,0,0,0.8704355,0.8269137,0,0,3.179072,7.764109,0,0.8704355,-0.8704355,10.06658,71.90397,0.2217131,0.9096051,0,0,7.764109
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.3492312,0.3492312,0,-1,0,0.3492312,0,0,5.551115E-17,0,0,0.3676118,0.3492312,0,0,4.146223,6.893674,0,0.3676118,-0.3676118,9.679079,69.13614,0.2217131,0.3841543,0,0,6.893674
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.7265663,0.7265663,0,-1,0,0.7265663,0,0,1.110223E-16,0,0,0.7648066,0.7265663,0,0,4.55468,6.526062,0,0.7648066,-0.7648066,8.872902,63.37774,0.2217131,0.7992229,0,0,6.526062
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,1.400079,1.400079,0,-1,0,1.400079,0,0,2.220446E-16,0,0,1.473767,1.400079,0,0,5.404465,5.761255,0,1.473767,-1.473767,7.319415,52.28143,0.2217131,1.540087,0,0,5.761255
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.8173834,0.8173834,0,-1,0,0.8173834,0,0,0,0,0,0.8604036,0.8173834,0,0,7.041985,4.287488,0,0.8604036,-0.8604036,6.41247,45.80326,0.2217131,0.8991218,0,0,4.287488
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.2053243,0.2053243,0,-1,0,0.2053243,0,0,2.775558E-17,0,0,0.2161309,0.2053243,0,0,7.997989,3.427084,0,0.2161309,-0.2161309,6.184648,44.17597,0.2217131,0.2258568,0,0,3.427084
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.9386713,0.9386713,0,-1,0,0.9386713,0,0,1.110223E-16,0,0,0.988075,0.9386713,0,0,8.238134,3.210954,0,0.988075,-0.988075,5.143126,36.73654,0.2217131,1.032538,0,0,3.210954
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.3862858,0.3862858,0,-1,0,0.3862858,0,0,5.551115E-17,0,0,0.4066167,0.3862858,0,0,9.335995,2.222879,0,0.4066167,-0.4066167,4.714514,33.67503,0.2217131,0.4249144,0,0,2.222879
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.7442321,0.7442321,0,0,0,0.7442321,0,0,1.110223E-16,0,0,0.7834022,0.7442321,0,0,9.787791,1.816262,0,0.7834022,-0.7834022,3.888735,27.77662,0.2217131,0.8186553,0,0,1.816262
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.2780039,0.2780039,0,0,0,0.2780039,0,0,5.551115E-17,0,0,0.2926357,0.2780039,0,0,10.65824,1.03286,0,0.2926357,-0.2926357,3.58027,25.57331,0.2217131,0.3058043,0,0,1.03286
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46227,0.1364396,0.612341,4.286446,4.286446,5,0,1.53,4.286446,14.28552,0,0,0,0.612341,0,0,0.7135543,0.6778767,10.98339,0.740224,1.290218,0,1.290218,4.804278,34.3162,0.2217486,4.71509,0.4898728,5,1.352565
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.8869,0.1351859,0.6067142,1.7501,1.7501,4.750697,0,1.46194,1.7501,34.66742,0,0,0,0.6067142,0,0,3.000598,2.850568,9.693172,1.90142,3.457282,0,3.457282,8.084144,57.74377,0.2218465,1.92511,0.4853714,5,2.508134
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44399,0.1378607,0.6187186,4.107366,3.33,0,-1,0,3.33,18.58014,0,0.7773663,1.188103,0.6187186,3.505263,3.33,0,0,6.235889,5.012974,0,2.886544,-2.886544,5.041459,36.01035,0.2218465,4.518103,0.4949749,0,5.631692
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.33591,0.5276545,2.368113,3.413795,3.413795,5,0,1.53,3.413795,69.36893,0,0,0,2.368113,0,0,1.586205,1.506895,9.443161,2.126429,3.875008,0,3.875008,8.717614,62.26855,0.2219386,3.755175,1.89449,5,4.494542
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27323,0.5532174,2.482839,3.189523,3.189523,5,0,1.53,3.189523,77.8436,0,0,0,2.482839,0,0,1.810477,1.719953,5.568153,5.613936,4.202793,0,4.202793,12.70473,90.74791,0.2220064,3.508475,1.986272,5,8.096775
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97504,0.6131585,2.751855,2.132556,2.132556,0,0,0,2.132556,129.0403,0,0,0,2.751855,2.244796,2.132556,0,0,1.365361,9.396449,0.5070599,0,0.5070599,13.18577,94.1839,0.2219691,2.345811,2.201484,0,12.1483
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07289,0.8369321,3.756151,1.698732,1.698732,0,0,0,1.698732,221.115,1.109711,0,0,3.756151,1.788139,1.698732,0,0,0.8583009,9.852803,0.8583009,0,0.8583009,14.00003,100,0.2219061,1.868605,3.004921,0,13.60895
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45052,0.2835564,1.272601,1.004578,1.004578,0,-1,0,1.004578,126.6802,0.2151507,0,0,1.272601,1.05745,1.004578,0,0,0,10.62527,0,0,0,14.00003,100,0.2219061,1.105036,1.018081,0,11.89787
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37981,0.1156683,0.5191195,10.47523,3.33,0,-1,0,3.33,15.58917,0,7.145235,8.192758,0.5191195,3.505263,3.33,0,0,0,10.62527,0,2.986144,-2.986144,10.85236,77.51668,0.2219061,11.52276,0.4152956,0,11.14439
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.75757,0.158899,0.7131389,8.982317,3.33,0,-1,0,3.33,21.41558,0,5.652317,6.550548,0.7131389,3.505263,3.33,0,0,3.317937,7.639131,0,2.792124,-2.792124,7.909199,56.49416,0.2219061,9.880548,0.5705112,0,8.352269
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30652,0.1714102,0.7692888,1.672358,1.672358,0,-1,0,1.672358,46.00024,0,2.220446E-16,0,0.7692888,1.760377,1.672358,0,0,6.420298,4.847006,0,0.9910881,-0.9910881,6.8645,49.03205,0.2219061,1.839594,0.6154311,0,5.616295
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92183,0.03962645,0.1778435,3.953076,3.33,0,-1,0,3.33,5.340645,0,0.6230762,1.018384,0.1778435,3.505263,3.33,0,0,7.521507,3.855918,0,3.32742,-3.32742,3.357092,23.97918,0.2219061,4.348384,0.1422748,0,4.033762
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.21864,0.5284985,0,0,0,3.357092,23.97918,0.2219061,0,0,0,0.5284985
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,5.664655,0.5020736,0,-1,0,0.5020736,0,0,5.162581,5.729047,0,0.5284985,0.5020736,0,0,11.21864,0.5284985,0,0.5284985,-0.5284985,2.800006,20,0.2219061,6.231121,0,0,0.5284985
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,10.55266,0,0,-1,0,0,0,0,10.55266,11.60793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219061,11.60793,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.6359577,0,0,-1,0,0,0,0,0.6359577,0.6995535,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219061,0.6995535,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.9004901,0,0,-1,0,0,0,0,0.9004901,0.9905391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219061,0.9905391,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,1.706544,0,0,-1,0,0,0,0,1.706544,1.877199,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219061,1.877199,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.4621608,0,0,-1,0,0,0,0,0.4621608,0.5083769,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219061,0.5083769,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219061,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,1.407802,0,0,-1,0,0,0,0,1.407802,1.548583,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219061,1.548583,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.6052372,0,0,-1,0,0,0,0,0.6052372,0.6657609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219061,0.6657609,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219061,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219061,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39082,0.1032297,0.463295,7.214273,5.44013,5,0,1.53,5.44013,8.516247,0,1.774143,2.847674,0.463295,0.463295,0.4401302,0,0,11.80586,0,0,0,0,2.800006,20,0.2219061,7.9357,0.370636,5,0.463295
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79365,0.1963127,0.8810515,1.973197,1.973197,4.865986,0,1.493414,1.973197,44.65096,0,0,0,0.8810515,0,0,2.892789,2.74815,11.80586,0,3.629201,0,3.629201,6.242968,44.59254,0.2220024,2.170517,0.7048413,5,0.8810515
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32286,0.3202654,1.437351,4.577859,3.33,0,-1,0,3.33,43.1637,4.440892E-16,1.247859,1.705645,1.437351,3.505263,3.33,0,0,8.176659,3.266281,0,2.067912,-2.067912,4.063198,29.02278,0.2220024,5.035645,1.149881,0,4.703632
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.1725,0.553645,2.484759,1.998781,1.998781,4.993905,0,1.528336,1.998781,124.3137,0,0,0,2.484759,0,0,2.995124,2.845368,10.47434,1.198369,5.330126,0,5.330126,9.1198,65.1413,0.2219867,2.198659,1.987807,5,3.683128
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03176,0.5055318,2.268827,6.123548,6.123548,5,0,1.53,6.123548,37.05085,0,0,0,2.268827,1.182682,1.123548,0,0,5.144213,5.995483,1.086145,0,1.086145,10.15021,72.50134,0.2220104,6.735903,1.815061,5,8.26431
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63046,0.5102976,2.290215,2.878107,2.878107,4.557567,0,1.409216,2.878107,79.57368,0,0,0,2.290215,0,0,1.67946,1.595487,4.058068,6.973013,3.885702,0,3.885702,13.83651,98.832,0.2220567,3.165918,1.832172,5,9.263228
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87721,0.6209509,2.786828,3.146128,3.146128,1.25,0,0.50625,3.146128,88.57961,0.618538,0,0,2.786828,1.995924,1.896128,0,0,0.1723656,10.47015,0.1723656,0,0.1723656,14.00003,100,0.2220441,3.460741,2.229462,5,13.25697
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.37089,0.7014642,3.148171,6.60988,3.33,0,-1,0,3.33,94.53967,0,3.27988,3.940868,3.148171,3.505263,3.33,0,0,0,10.62527,0,0.3570921,-0.3570921,13.62362,97.31138,0.2220441,7.270868,2.518537,0,13.77345
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.3548,0.496608,2.228777,2.804353,2.804353,0,-1,0,2.804353,79.47562,0,0,0,2.228777,2.95195,2.804353,0,0,0.3967689,10.26818,0,0.7231735,-0.7231735,12.86133,91.86645,0.2220441,3.084788,1.783021,0,12.49696
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.7652,0.237082,1.064024,0,0,0,-1,0,0,0,0,0,0,1.064024,0,0,0,0,1.200295,9.545009,1.064024,0,1.064024,13.87075,99.07659,0.2219664,0,0.8512193,0,10.60903
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33792,0.1313545,0.5895188,3.134242,3.134242,0,-1,0,3.134242,18.80898,0,4.440892E-16,0.1176665,0.5895188,3.299202,3.134242,0,0,0.136271,10.50263,0,2.709684,-2.709684,11.01449,78.67479,0.2219664,3.447667,0.4716151,0,11.09215
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97344,0.03228927,0.1449143,3.133177,3.133177,0,-1,0,3.133177,4.625155,0,4.440892E-16,0.1164941,0.1449143,3.29808,3.133177,0,0,3.147031,7.792947,0,3.153166,-3.153166,7.690763,54.93392,0.2219664,3.446494,0.1159314,0,7.937861
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,5.57131,3.33,0,-1,0,3.33,0,0,2.24131,2.798441,0,3.505263,3.33,0,0,6.650548,4.639781,0,3.505263,-3.505263,3.995892,28.54203,0.2219664,6.128441,0,0,4.639781
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,5.341568,1.077791,0,-1,0,1.077791,0,0,4.263776,4.797933,0,1.134517,1.077791,0,0,10.54529,1.134517,0,1.134517,-1.134517,2.800006,20,0.2219664,5.875724,0,0,1.134517
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,5.055078,0,0,-1,0,0,0,0,5.055078,5.560585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219664,5.560585,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.1921092,0,0,-1,0,0,0,0,0.1921092,0.2113201,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219664,0.2113201,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.1731695,0,0,-1,0,0,0,0,0.1731695,0.1904865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219664,0.1904865,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.8218711,0,0,-1,0,0,0,0,0.8218711,0.9040582,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219664,0.9040582,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.3451211,0,0,-1,0,0,0,0,0.3451211,0.3796332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219664,0.3796332,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.454168,0,0,-1,0,0,0,0,0.454168,0.4995848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219664,0.4995848,0,0,0
