Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.6823953,0,0,-1,0,0,0,0,0.6823953,0.7506348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219664,0.7506348,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.4426795,0,0,-1,0,0,0,0,0.4426795,0.4869475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219664,0.4869475,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.1979059,0.1979059,3.703169,0,1.175965,0.1979059,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.221968,0.2176965,0,5,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2219499,0,0,5,2.997
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31721,0.1372708,0.6160712,2.827873,2.827873,5,0,1.53,2.827873,21.78567,4.440892E-16,0,0,0.6160712,0,0,2.172127,2.06352,5.14586,5.994,2.679592,0,2.679592,11.66032,83.28783,0.2220292,3.110661,0.4928569,5,6.610071
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69857,0.3339286,1.498671,2.544276,2.544276,0,0,0,2.544276,58.90365,0,0,0,1.498671,2.678185,2.544276,0,0,2.466269,8.405632,0,1.179514,-1.179514,10.417,74.40702,0.2220292,2.798704,1.198937,0,9.904304
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20027,0.6123719,2.748325,0,0,0,-1,0,0,0,0,0,0,2.748325,0,0,0,0,3.776839,7.226119,2.748325,0,2.748325,13.02429,93.03049,0.2218291,0,2.19866,0,9.974444
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00801,0.8978398,4.029505,4.533206,4.533206,1.682264,0,0.6242582,4.533206,88.88865,4.440892E-16,0,0,4.029505,3.000991,2.850941,0,0,1.028514,9.699612,1.028514,0,1.028514,14.00003,100,0.2217973,4.986526,3.223604,5,13.72912
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.789,1.051576,4.719473,0.2957361,0.2957361,0,0,0,0.2957361,1595.839,4.408172,0,0,4.719473,0.3113012,0.2957361,0,0,0,10.62527,0,0,0,14.00003,100,0.2217973,0.3253098,3.775578,0,15.34475
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28185,1.07586,4.82846,3.622216,3.622216,1.25,0,0.50625,3.622216,133.3013,2.331391,0,0,4.82846,2.497069,2.372216,0,0,0,10.62527,0,0,0,14.00003,100,0.2217973,3.984437,3.862768,5,15.45373
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68525,1.123593,5.042685,1.609334,1.609334,0,0,0,1.609334,313.3399,3.348649,0,0,5.042685,1.694036,1.609334,0,0,0,10.62527,0,0,0,14.00003,100,0.2217973,1.770267,4.034148,0,15.66796
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29552,1.009351,4.529965,4.891047,3.33,0,-1,0,3.33,136.035,1.024702,1.561047,2.050152,4.529965,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2217973,5.380152,3.623972,0,15.15524
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33347,0.840881,3.773874,5.431776,3.33,0,-1,0,3.33,113.3296,0.2686111,2.101776,2.644953,3.773874,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2217973,5.974954,3.019099,0,14.39915
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77601,0.550081,2.468764,0.3880306,0.3880306,0,-1,0,0.3880306,636.2291,2.06031,0,0,2.468764,0.4084533,0.3880306,0,0,0,10.62527,0,0,0,14.00003,100,0.2217973,0.4268336,1.975011,0,13.09404
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37212,0.1961109,0.8801458,6.053518,3.33,0,-1,0,3.33,26.43081,4.440892E-16,2.723518,3.32887,0.8801458,3.505263,3.33,0,0,0,10.62527,0,2.625117,-2.625117,11.23291,80.23492,0.2217973,6.65887,0.7041166,0,11.50542
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02752,0.03140261,0.1409349,9.503505,3.33,0,-1,0,3.33,4.23228,0,6.173505,7.123856,0.1409349,3.505263,3.33,0,0,2.916797,8.000156,0,3.364328,-3.364328,7.686598,54.90416,0.2217973,10.45386,0.1127479,0,8.141091
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,6.689301,3.33,0,-1,0,3.33,0,0,3.359301,4.028231,0,3.505263,3.33,0,0,6.65494,4.635828,0,3.505263,-3.505263,3.991726,28.51227,0.2217973,7.358232,0,0,4.635828
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,2.521367,1.074037,0,-1,0,1.074037,0,0,1.447329,1.699466,0,1.130566,1.074037,0,0,10.54968,1.130566,0,1.130566,-1.130566,2.800006,20,0.2217973,2.773503,0,0,1.130566
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217973,0,0,0,0
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.3059898,0,0,-1,0,0,0,0,0.3059898,0.3365888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217973,0.3365888,0,0,0
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.2663019,0,0,-1,0,0,0,0,0.2663019,0.2929321,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217973,0.2929321,0,0,0
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.8441451,0,0,-1,0,0,0,0,0.8441451,0.9285596,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217973,0.9285596,0,0,0
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.7258513,0,0,-1,0,0,0,0,0.7258513,0.7984364,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217973,0.7984364,0,0,0
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.441601,0,0,-1,0,0,0,0,0.441601,0.4857611,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217973,0.4857611,0,0,0
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217973,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,1.669845,0,0,-1,0,0,0,0,1.669845,1.83683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217973,1.83683,0,0,0
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.4789281,0.4789281,3.984191,0,1.252684,0.4789281,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2218271,0.5268209,0,5,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.8298456,0.8298456,4.335109,0,1.348485,0.8298456,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2218915,0.9128301,0,5,2.997
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24152,0.1014231,0.455187,2.760878,2.760878,5,0,1.53,2.760878,16.48703,0,0,0,0.455187,0,0,2.239122,2.127166,5.14586,5.994,2.582352,0,2.582352,11.56807,82.62891,0.2219691,3.036966,0.3641496,5,6.449187
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60175,0.1523999,0.6839706,0.4798863,0.4798863,0,0,0,0.4798863,142.5276,0,0,0,0.6839706,0.5051435,0.4798863,0,0,2.563508,8.318117,0.1788272,0,0.1788272,11.73772,83.8407,0.2219561,0.5278749,0.5471765,0,9.002088
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07634,0.3349858,1.503416,0,0,0,-1,0,0,0,0,0,0,1.503416,0,0,0,0,2.384681,8.479062,1.503416,0,1.503416,13.16399,94.02829,0.2218471,0,1.202733,0,9.982478
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84259,0.2628606,1.179718,4.73094,4.73094,4.447408,0,1.379142,4.73094,24.93624,5.551115E-16,0,0,1.179718,0.2984544,0.2835316,0,0,0.8812642,9.832136,0.8812642,0,0.8812642,14.00003,100,0.2218662,5.204034,0.9437748,5,11.01186
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54517,0.4308569,1.933686,2.335464,2.335464,0,0,0,2.335464,82.79663,0,0,0,1.933686,2.458384,2.335464,0,0,0,10.62527,0,0.5246978,-0.5246978,13.44695,96.04944,0.2218662,2.569011,1.546949,0,12.55896
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.92932,0.4138371,1.857301,3.591679,3.591679,2.381091,0,0.8150377,3.591679,51.71122,1.110223E-16,0,0,1.857301,1.274304,1.210588,0,0,0.5829976,10.10058,0.5829976,0,0.5829976,14.00003,100,0.2218789,3.950847,1.485841,5,11.95788
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.4974,0.1347868,0.6049231,0.5562881,0.5562881,0,0,0,0.5562881,108.7428,0.01935678,0,0,0.6049231,0.5855664,0.5562881,0,0,0,10.62527,0,0,0,14.00003,100,0.2218789,0.6119168,0.4839385,0,11.2302
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22457,0.05092398,0.2285468,4.356924,3.33,0,-1,0,3.33,6.863268,0,1.026924,1.462617,0.2285468,3.505263,3.33,0,0,0,10.62527,0,3.276716,-3.276716,10.54607,75.32889,0.2218789,4.792617,0.1828375,0,10.85382
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31585,0.1716161,0.7702129,1.665436,1.665436,0,-1,0,1.665436,46.24693,0,0,0,0.7702129,1.75309,1.665436,0,0,3.640796,7.348558,0,0.9828774,-0.9828774,9.510022,67.9286,0.2218789,1.831979,0.6161703,0,8.118771
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79001,0.2463657,1.105689,0,0,0,-1,0,0,0,0,0,0,1.105689,0,0,0,0,4.732882,6.365681,1.105689,0,1.105689,10.55897,75.42107,0.2217988,0,0.8845515,0,7.47137
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4091,0.1831972,0.8221891,5.415067,3.33,0,-1,0,3.33,24.69036,0,2.085067,2.626574,0.8221891,3.505263,3.33,0,0,3.627192,7.360801,0,2.683074,-2.683074,7.730762,55.21962,0.2217988,5.956574,0.6577513,0,8.18299
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08403,0.03810091,0.1709969,3.616067,3.33,0,-1,0,3.33,5.135041,0,0.2860673,0.647674,0.1709969,3.505263,3.33,0,0,6.608386,4.677727,0,3.334266,-3.334266,4.216137,30.11521,0.2217988,3.977674,0.1367975,0,4.848724
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,6.965684,1.276288,0,-1,0,1.276288,0,0,5.689396,6.385964,0,1.343461,1.276288,0,0,10.31313,1.343461,0,1.343461,-1.343461,2.800006,20,0.2217988,7.662252,0,0,1.343461
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217988,0,0,0,0
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,1.654003,0,0,-1,0,0,0,0,1.654003,1.819403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217988,1.819403,0,0,0
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,1.948717,0,0,-1,0,0,0,0,1.948717,2.143589,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217988,2.143589,0,0,0
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.9197695,0,0,-1,0,0,0,0,0.9197695,1.011746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217988,1.011746,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,1.310483,0,0,-1,0,0,0,0,1.310483,1.441532,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217988,1.441532,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.8332809,0,0,-1,0,0,0,0,0.8332809,0.916609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217988,0.916609,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,1.488023,0,0,-1,0,0,0,0,1.488023,1.636825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217988,1.636825,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.8668605,0,0,-1,0,0,0,0,0.8668605,0.9535466,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217988,0.9535466,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,1.326347,0,0,-1,0,0,0,0,1.326347,1.458982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217988,1.458982,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.2756267,0.2756267,3.78089,0,1.197183,0.2756267,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2218083,0.3031894,0,5,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,1.475534,1.475534,4.980797,0,1.524758,1.475534,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.221914,1.623087,0,5,2.997
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.1638,0.1895431,0.8506693,1.045312,1.045312,4.550575,0,1.407307,1.045312,81.37949,4.440892E-16,0,0,0.8506693,0,0,3.505263,3.33,5.14586,5.994,4.180669,0,4.180669,13.08437,93.45958,0.2219379,1.149843,0.6805354,5,6.844669
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50328,0.42125,1.89057,4.206113,4.206113,3.327003,0,1.073272,4.206113,44.94815,2.220446E-16,0,0,1.89057,0.9253789,0.8791099,0,0,0.9651909,9.756602,0.9651909,0,0.9651909,14.00003,100,0.2219587,4.626724,1.512456,5,11.64717
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95119,0.6835852,3.06793,0.214284,0.214284,0,-1,0,0.214284,1431.712,2.842368,0,0,3.06793,0.2255621,0.214284,0,0,0,10.62527,0,0,0,14.00003,100,0.2219587,0.2357124,2.454345,0,13.6932
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67643,0.8805072,3.951716,0,0,0,0,0,0,0,3.951716,0,0,3.951716,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2219587,0,3.161373,0,14.57699
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30055,0.8541277,3.833325,2.131831,2.131831,0,0,0,2.131831,179.8137,1.589292,0,0,3.833325,2.244033,2.131831,0,0,0,10.62527,0,0,0,14.00003,100,0.2219587,2.345014,3.06666,0,14.4586
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57298,1.049771,4.711372,6.802073,6.802073,3.472073,0,1.112876,6.802073,69.26376,1.206109,0,0,4.711372,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2219587,7.48228,3.769098,5,15.33665
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31405,1.025257,4.601354,0,0,0,0,0,0,0,4.601354,0,0,4.601354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2219587,0,3.681083,0,15.22663
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15818,0.8054581,3.614896,0,0,0,-1,0,0,0,3.614896,0,0,3.614896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2219587,0,2.891917,0,14.24017
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30202,0.4069336,1.826318,0,0,0,-1,0,0,0,1.826318,0,0,1.826318,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2219587,0,1.461054,0,12.45159
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80722,0.3638337,1.632885,1.858092,1.858092,0,-1,0,1.858092,87.87971,2.220446E-16,0,0,1.632885,1.955886,1.858092,0,0,0,10.62527,0,0.3230004,-0.3230004,13.65956,97.56806,0.2219587,2.043901,1.306308,0,12.25816
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44884,0.1223994,0.5493284,0.7888308,0.7888308,0,-1,0,0.7888308,69.63831,0,0,0,0.5493284,0.8303483,0.7888308,0,0,0.3588893,10.30227,0,0.2810198,-0.2810198,13.36333,95.4522,0.2219587,0.8677139,0.4394628,0,10.8516
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14292,0.03629298,0.1628829,10.75073,3.33,0,-1,0,3.33,4.891378,0,7.420731,8.495804,0.1628829,3.505263,3.33,0,0,0.6711336,10.02125,0,3.34238,-3.34238,9.840157,70.28669,0.2219587,11.8258,0.1303063,0,10.18414
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,6.526606,3.33,0,-1,0,3.33,0,0,3.196606,3.849266,0,3.505263,3.33,0,0,4.38489,6.678874,0,3.505263,-3.505263,6.145285,43.8948,0.2219587,7.179266,0,0,6.678874
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,6.598722,3.01493,0,-1,0,3.01493,0,0,3.583792,4.243665,0,3.17361,3.01493,0,0,8.279626,3.17361,0,3.17361,-3.17361,2.800006,20,0.2219587,7.258595,0,0,3.17361
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,5.807188,0,0,-1,0,0,0,0,5.807188,6.387907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219587,6.387907,0,0,0
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.6791916,0,0,-1,0,0,0,0,0.6791916,0.7471108,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219587,0.7471108,0,0,0
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219587,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219587,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.6679946,0,0,-1,0,0,0,0,0.6679946,0.734794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219587,0.734794,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,1.442746,0,0,-1,0,0,0,0,1.442746,1.587021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219587,1.587021,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.9485542,0,0,-1,0,0,0,0,0.9485542,1.04341,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219587,1.04341,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,1.14102,0,0,-1,0,0,0,0,1.14102,1.255122,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219587,1.255122,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.3777218,0.3777218,3.882985,0,1.225055,0.3777218,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.221978,0.415494,0,5,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,1.788564,1.788564,5,0,1.53,1.788564,0,0,0,0,0,0,0,3.211436,3.050864,8.475861,2.997,3.050864,0,3.050864,8.853425,63.23862,0.2220743,1.96742,0,5,2.997
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08412,0.03136853,0.140782,0.5043446,0.5043446,4.009608,0,1.259623,0.5043446,27.91384,0,0,0,0.140782,0,0,3.505263,3.33,5.424996,5.742778,3.470782,0,3.470782,12.1461,86.75767,0.2220958,0.5547791,0.1126256,5,5.88356
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40326,0.05564402,0.2497304,0.919229,0.919229,0,0,0,0.919229,27.16737,0,1.110223E-16,0,0.2497304,0.9676095,0.919229,0,0,1.954214,8.866482,0,0.7178791,-0.7178791,11.38939,81.3526,0.2220958,1.011152,0.1997843,0,9.116212
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82494,0.1266629,0.568463,1.780183,1.780183,0,-1,0,1.780183,31.93284,0,0,0,0.568463,1.873877,1.780183,0,0,2.751858,8.148602,0,1.305414,-1.305414,10.01336,71.52386,0.2220958,1.958201,0.4547704,0,8.717066
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.5097,0.09935735,0.4459158,2.701849,2.701849,0,0,0,2.701849,16.50409,0,4.440892E-16,0,0.4459158,2.844052,2.701849,0,0,4.202317,6.843189,0,2.398136,-2.398136,7.485502,53.46777,0.2220958,2.972034,0.3567326,0,7.289104
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.0554,0.06332893,0.2842202,0,0,0,0,0,0,0,0,0,0,0.2842202,0,0,0,0,6.866913,4.445052,0.2842202,0,0.2842202,7.755137,55.39373,0.2220753,0,0.2273762,0,4.729272
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21294,0.1406728,0.6313397,0,0,0,0,0,0,0,0,0,0,0.6313397,0,0,0,0,6.582693,4.70085,0.6313397,0,0.6313397,8.354078,59.67187,0.2220299,0,0.5050718,0,5.33219
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13562,0.3864893,1.734564,1.797455,1.797455,0,0,0,1.797455,96.50109,0,2.220446E-16,0,1.734564,1.892058,1.797455,0,0,5.951354,5.269056,0,0.1574943,-0.1574943,8.188065,58.48606,0.2220299,1.977201,1.387651,0,7.00362
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.0965,0.2732093,1.226164,2.093692,2.093692,0,-1,0,2.093692,58.56466,0,4.440892E-16,0,1.226164,2.203886,2.093692,0,0,6.126347,5.111562,0,0.9777225,-0.9777225,7.157455,51.12458,0.2220299,2.303061,0.9809307,0,6.337725
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29203,0.1508245,0.6769003,7.9694,3.33,0,-1,0,3.33,20.32734,0,4.6394,5.43634,0.6769003,3.505263,3.33,0,0,7.212706,4.133839,0,2.828363,-2.828363,4.176099,29.82922,0.2220299,8.76634,0.5415202,0,4.81074
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82764,0.1176473,0.5280013,3.233748,1.741804,0,-1,0,1.741804,30.31348,0,1.491944,2.2166,0.5280013,1.833478,1.741804,0,0,10.35533,1.305476,0,1.305476,-1.305476,2.800006,20,0.2220299,3.557123,0.422401,0,1.833478
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49132,0.1314307,0.5898611,1.915565,0.5603681,0,-1,0,0.5603681,105.2632,0,1.355197,1.995047,0.5898611,0.5898611,0.5603681,0,0,11.80586,0,0,0,0,2.800006,20,0.2220299,2.107121,0.4718889,0,0.5898611
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20415,0.03624974,0.1626889,7.957142,0.1545544,0,-1,0,0.1545544,105.2632,0,7.802588,8.721946,0.1626889,0.1626889,0.1545544,0,0,11.80586,0,0,0,0,2.800006,20,0.2220299,8.752856,0.1301511,0,0.1626889
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,1.693243,0,0,-1,0,0,0,0,1.693243,1.862567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220299,1.862567,0,0,0
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,3.052126,0,0,-1,0,0,0,0,3.052126,3.357339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220299,3.357339,0,0,0
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,4.97492,0,0,-1,0,0,0,0,4.97492,5.472412,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220299,5.472412,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220299,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.683621,0,0,-1,0,0,0,0,0.683621,0.7519831,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220299,0.7519831,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,1.939989,0,0,-1,0,0,0,0,1.939989,2.133988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220299,2.133988,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.2520828,0,0,-1,0,0,0,0,0.2520828,0.277291,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220299,0.277291,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,1.233121,0,0,-1,0,0,0,0,1.233121,1.356433,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220299,1.356433,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.6371506,0,0,-1,0,0,0,0,0.6371506,0.7008657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220299,0.7008657,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.4253697,0,0,-1,0,0,0,0,0.4253697,0.4679067,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220299,0.4679067,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.3407329,0.3407329,3.845996,0,1.214957,0.3407329,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2220455,0.3748062,0,5,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2220276,0,0,5,2.997
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00256,0.008531052,0.03828736,2.519809,2.519809,5,0,1.53,2.519809,1.519454,0,0,0,0.03828736,0,0,2.480191,2.356181,5.14586,5.994,2.394468,0,2.394468,11.38983,81.35576,0.2221024,2.771791,0.03062989,5,6.032287
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30178,0.0852042,0.3823965,4.066722,4.066722,5,0,1.53,4.066722,9.403063,0,0,0,0.3823965,0,0,0.9332775,0.8866137,2.751392,8.149021,1.26901,0,1.26901,12.59372,89.95494,0.2221384,4.473395,0.3059172,5,8.531418
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69773,0.07828662,0.3513503,4.014343,3.33,0,-1,0,3.33,10.55106,0,0.6843427,1.085777,0.3513503,3.505263,3.33,0,0,1.482382,9.291131,0,3.153913,-3.153913,9.269201,66.20845,0.2221384,4.415777,0.2810803,0,9.642481
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.3426,0.2433547,1.092176,2.349597,2.349597,0,0,0,2.349597,46.48354,0,0,0,1.092176,2.47326,2.349597,0,0,4.986729,6.137218,0,1.381084,-1.381084,7.81341,55.80996,0.2221384,2.584557,0.8737407,0,7.229393
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.80999,0.2038333,0.9148037,4.981167,4.981167,5,0,1.53,4.981167,18.36525,0,0,0,0.9148037,0,0,0.01883276,0.01789113,6.521267,4.756134,0.9326948,0,0.9326948,8.698242,62.13018,0.2221585,5.479284,0.7318429,5,5.670937
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84933,0.06093298,0.2734672,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2734672,0,0,3.505263,3.33,5.588573,5.595559,3.603467,0,3.603467,12.11679,86.54834,0.2221209,0,0.2187738,5,5.869026
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96251,0.1882169,0.8447174,1.060034,1.060034,0,0,0,1.060034,79.68778,0,0,0,0.8447174,1.115825,1.060034,0,0,1.985106,8.838679,0,0.2711076,-0.2711076,11.83102,84.50711,0.2221209,1.166037,0.6757739,0,9.683396
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03966,0.2223476,0.9978962,1.85007,1.85007,0,-1,0,1.85007,53.93829,0,2.220446E-16,0,0.9978962,1.947442,1.85007,0,0,2.286336,8.567572,0,0.949546,-0.949546,10.83011,77.35777,0.2221209,2.035077,0.798317,0,9.565468
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28591,0.1120155,0.5027256,3.366907,3.33,0,-1,0,3.33,15.09686,0,0.03690736,0.3735981,0.5027256,3.505263,3.33,0,0,3.341387,7.618026,0,3.002537,-3.002537,7.665157,54.75101,0.2221209,3.703598,0.4021805,0,8.120751
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85127,0.1902582,0.853879,2.561334,2.561334,0,-1,0,2.561334,33.33727,0,4.440892E-16,0,0.853879,2.696141,2.561334,0,0,6.67754,4.615488,0,1.842262,-1.842262,5.723242,40.88022,0.2221209,2.817468,0.6831032,0,5.469367
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.53651,0.1397497,0.6271968,2.895765,2.895765,0,-1,0,2.895765,21.6591,0,8.881784E-16,0.4316101,0.6271968,3.048174,2.895765,0,0,8.724499,2.773226,0,2.420977,-2.420977,3.171308,22.65215,0.2221209,3.185342,0.5017574,0,3.400423
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26765,0.03576938,0.160533,0,0,0,-1,0,0,0,0,0,0,0.160533,0,0,0,0,11.41447,0.3522485,0.160533,0,0.160533,3.323603,23.73997,0.2221094,0,0.1284264,0,0.5127814
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,1.425579,0.4718918,0,-1,0,0.4718918,0,0,0.9536875,1.096245,0,0.4967282,0.4718918,0,0,11.25394,0.4967282,0,0.4967282,-0.4967282,2.800006,20,0.2221094,1.568137,0,0,0.4967282
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,3.924192,0,0,-1,0,0,0,0,3.924192,4.316612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221094,4.316612,0,0,0
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,6.573758,0,0,-1,0,0,0,0,6.573758,7.231133,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221094,7.231133,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,1.428733,0,0,-1,0,0,0,0,1.428733,1.571606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221094,1.571606,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.7939922,0,0,-1,0,0,0,0,0.7939922,0.8733914,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221094,0.8733914,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221094,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.3273955,0,0,-1,0,0,0,0,0.3273955,0.360135,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221094,0.360135,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.2626448,0,0,-1,0,0,0,0,0.2626448,0.2889093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221094,0.2889093,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,1.010066,0,0,-1,0,0,0,0,1.010066,1.111073,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221094,1.111073,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.5096371,0,0,-1,0,0,0,0,0.5096371,0.5606008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221094,0.5606008,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.05324114,0.05324114,3.558504,0,1.136472,0.05324114,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2220968,0.05856526,0,5,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.7948055,0.7948055,4.300069,0,1.338919,0.7948055,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2221565,0.8742861,0,5,2.997
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91919,0.1880146,0.8438097,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8438097,0,0,3.505263,3.33,5.14586,5.994,4.17381,0,4.17381,13.07786,93.4131,0.2220784,0,0.6750478,5,6.83781
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19894,0.3032232,1.360866,0,0,0,0,0,0,0,0.3888154,0,0,1.360866,0,0,0,0,0.9720505,9.750429,0.9720505,0,0.9720505,14.00003,100,0.222009,0,1.088693,0,11.11129
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56969,0.5171093,2.320786,0.9450843,0.9450843,0,-1,0,0.9450843,245.564,1.325961,0,0,2.320786,0.9948256,0.9450843,0,0,0,10.62527,0,0,0,14.00003,100,0.222009,1.039593,1.856629,0,12.94606
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.1753,0.7044957,3.161777,3.280931,3.280931,1.25,0,0.50625,3.280931,96.36826,1.023954,0,0,3.161777,2.137823,2.030931,0,0,0,10.62527,0,0,0,14.00003,100,0.222009,3.609025,2.529421,5,13.78705
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.56463,0.7535363,3.381871,6.0703,6.0703,2.857523,0,0.9451038,6.0703,55.71175,0,8.881784E-16,0,3.381871,3.381871,3.212777,0,0,0,10.62527,0,0,0,14.00003,100,0.222009,6.67733,2.705497,5,14.00714
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48225,0.8607507,3.863049,0,0,0,0,0,0,0,3.863049,0,0,3.863049,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.222009,0,3.090439,0,14.48832
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79515,1.044691,4.688572,0,0,0,0,0,0,0,4.688572,0,0,4.688572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.222009,0,3.750858,0,15.31385
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98779,0.9927377,4.455407,0.4397946,0.4397946,0,-1,0,0.4397946,1013.065,3.992465,0,0,4.455407,0.4629417,0.4397946,0,0,0,10.62527,0,0,0,14.00003,100,0.222009,0.4837741,3.564326,0,15.08068
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28371,0.7975385,3.579353,2.057661,2.057661,0,-1,0,2.057661,173.9525,1.413394,0,0,3.579353,2.165959,2.057661,0,0,0,10.62527,0,0,0,14.00003,100,0.222009,2.263427,2.863482,0,14.20463
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87811,0.5677748,2.548173,4.90529,3.33,0,-1,0,3.33,76.52172,4.440892E-16,1.57529,2.065819,2.548173,3.505263,3.33,0,0,0,10.62527,0,0.9570898,-0.9570898,12.99117,92.79386,0.222009,5.395819,2.038539,0,13.17345
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58437,0.2392394,1.073706,0.4940994,0.4940994,0,-1,0,0.4940994,217.3057,0,0,0,1.073706,0.5201046,0.4940994,0,0,1.063433,9.668184,0.5536017,0,0.5536017,13.51636,96.54523,0.2219696,0.5435094,0.8589652,0,10.74189
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.3334,0.03511438,0.1575933,7.744953,3.33,0,-1,0,3.33,4.732533,0,4.414953,5.189448,0.1575933,3.505263,3.33,0,0,0.5098314,10.16643,0,3.34767,-3.34767,9.987606,71.3399,0.2219696,8.519448,0.1260747,0,10.32402
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.6478028,0.6478028,0,-1,0,0.6478028,0,0,1.110223E-16,0,0,0.6818976,0.6478028,0,0,4.229465,6.818756,0,0.6818976,-0.6818976,9.268823,66.20574,0.2219696,0.7125831,0,0,6.818756
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,1.094504,1.094504,0,-1,0,1.094504,0,0,2.220446E-16,0,0,1.152109,1.094504,0,0,4.987129,6.136858,0,1.152109,-1.152109,8.054393,57.53126,0.2219696,1.203954,0,0,6.136858
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.9285372,0.9285372,0,-1,0,0.9285372,0,0,1.110223E-16,0,0,0.9774076,0.9285372,0,0,6.26725,4.984749,0,0.9774076,-0.9774076,7.024115,50.17215,0.2219696,1.021391,0,0,4.984749
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,1.284582,1.284582,0,-1,0,1.284582,0,0,0,0,0,1.352192,1.284582,0,0,7.353258,4.007342,0,1.352192,-1.352192,5.598779,39.9912,0.2219696,1.41304,0,0,4.007342
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.6761418,0.6761418,0,-1,0,0.6761418,0,0,1.110223E-16,0,0,0.7117282,0.6761418,0,0,8.855694,2.65515,0,0.7117282,-0.7117282,4.848552,34.63245,0.2219696,0.743756,0,0,2.65515
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.4794701,0.4794701,0,-1,0,0.4794701,0,0,1.110223E-16,0,0,0.5047054,0.4794701,0,0,9.646502,1.943422,0,0.5047054,-0.5047054,4.316546,30.83241,0.2219696,0.5274171,0,0,1.943422
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.4007429,0.4007429,0,-1,0,0.4007429,0,0,5.551115E-17,0,0,0.4218347,0.4007429,0,0,10.20729,1.438716,0,0.4218347,-0.4218347,3.871893,27.65632,0.2219696,0.4408172,0,0,1.438716
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.6225643,0.6225643,0,-1,0,0.6225643,0,0,1.110223E-16,0,0,0.6553309,0.6225643,0,0,10.67599,1.016882,0,0.6553309,-0.6553309,3.181113,22.72219,0.2219696,0.6848208,0,0,1.016882
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,1.58209,0.3434732,0,-1,0,0.3434732,0,0,1.238617,1.396826,0,0.3615508,0.3434732,0,0,11.40414,0.3615508,0,0.3615508,-0.3615508,2.800006,20,0.2219696,1.740299,0,0,0.3615508
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,1.074371,0,0,-1,0,0,0,0,1.074371,1.181808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219696,1.181808,0,0,0
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.0151241,0.0151241,3.520387,0,1.126066,0.0151241,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2219534,0.01663652,0,5,0
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.9223946,0.9223946,4.427658,0,1.373751,0.9223946,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2220254,1.014634,0,5,2.997
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83409,0.166048,0.7452235,2.223553,2.223553,5,0,1.53,2.223553,33.51499,0,0,0,0.7452235,0,0,2.776447,2.637625,5.14586,5.994,3.382849,0,3.382849,12.32749,88.05331,0.2221233,2.445908,0.5961788,5,6.739223
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09486,0.2955406,1.326386,0,0,0,0,0,0,0,0,0,0,1.326386,0,0,0,0,1.763012,9.038564,1.326386,0,1.326386,13.58581,97.0413,0.222029,0,1.061109,0,10.36495
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44097,0.3378635,1.516332,1.218842,1.218842,0,-1,0,1.218842,124.4076,0,0,0,1.516332,1.282991,1.218842,0,0,0.4366257,10.23231,0.2333404,0,0.2333404,13.80717,98.62247,0.2220125,1.340726,1.213065,0,11.74864
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00799,0.4984915,2.23723,0.06550971,0.06550971,0,0,0,0.06550971,3415.112,1.964987,0,0,2.23723,0.06895758,0.06550971,0,0,0.2032853,10.44232,0.2032853,0,0.2032853,14.00003,100,0.221998,0.07206067,1.789784,0,12.67955
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31962,0.6531277,2.931237,1.157282,1.157282,0,0,0,1.157282,253.2862,1.713045,0,0,2.931237,1.218192,1.157282,0,0,0,10.62527,0,0,0,14.00003,100,0.221998,1.273011,2.34499,0,13.55651
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11183,0.7811941,3.505999,0,0,0,0,0,0,0,3.505999,0,0,3.505999,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.221998,0,2.804799,0,14.13127
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63393,0.3684563,1.653632,4.634726,4.634726,3.063776,0,1.001411,4.634726,35.67917,2.220446E-16,0,0,1.653632,1.653632,1.57095,0,0,0,10.62527,0,0,0,14.00003,100,0.221998,5.098199,1.322905,5,12.27891
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94101,0.6717744,3.014924,7.574584,3.33,0,-1,0,3.33,90.53825,0,4.244584,5.002042,3.014924,3.505263,3.33,0,0,0,10.62527,0,0.4903393,-0.4903393,13.48316,96.30813,0.221998,8.332043,2.411939,0,13.6402
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28547,0.4600364,2.064643,3.371023,3.33,0,-1,0,3.33,62.0013,0,0.0410227,0.378125,2.064643,3.505263,3.33,0,0,0.5448214,10.13493,0,1.44062,-1.44062,11.96462,85.46139,0.221998,3.708125,1.651715,0,12.19958
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90815,0.2799234,1.256296,0,0,0,-1,0,0,0,0,0,0,1.256296,0,0,0,0,2.14551,8.694315,1.256296,0,1.256296,13.15645,93.97443,0.2219089,0,1.005037,0,9.950611
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63488,0.14286,0.6411557,0,0,0,-1,0,0,0,0,0,0,0.6411557,0,0,0,0,0.8892139,9.824982,0.6411557,0,0.6411557,13.7647,98.31908,0.2218634,0,0.5129245,0,10.46614
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40131,0.03352419,0.1504566,4.560777,3.33,0,-1,0,3.33,4.518215,4.440892E-16,1.230777,1.686854,0.1504566,3.505263,3.33,0,0,0.2480583,10.40202,0,3.354807,-3.354807,10.22842,73.06001,0.2218634,5.016854,0.1203653,0,10.55248
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,5.162718,3.33,0,-1,0,3.33,0,0,1.832718,2.34899,0,3.505263,3.33,0,0,3.975621,7.047215,0,3.505263,-3.505263,6.533551,46.66813,0.2218634,5.67899,0,0,7.047215
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,2.363783,2.363783,0,-1,0,2.363783,0,0,4.440892E-16,0,0,2.488193,2.363783,0,0,7.870358,3.541952,0,2.488193,-2.488193,3.910765,27.93398,0.2218634,2.600161,0,0,3.541952
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,6.968734,1.001071,0,-1,0,1.001071,0,0,5.967663,6.664536,0,1.053759,1.001071,0,0,10.63502,1.053759,0,1.053759,-1.053759,2.800006,20,0.2218634,7.665608,0,0,1.053759
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,1.231096,0,0,-1,0,0,0,0,1.231096,1.354205,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218634,1.354205,0,0,0
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,1.427441,0,0,-1,0,0,0,0,1.427441,1.570186,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218634,1.570186,0,0,0
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.2807004,0,0,-1,0,0,0,0,0.2807004,0.3087704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218634,0.3087704,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.218968,0,0,-1,0,0,0,0,0.218968,0.2408648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218634,0.2408648,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218634,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,1.015983,0,0,-1,0,0,0,0,1.015983,1.117581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218634,1.117581,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,1.130055,0,0,-1,0,0,0,0,1.130055,1.24306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218634,1.24306,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.9602717,0.9602717,4.465535,0,1.384091,0.9602717,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2219389,1.056299,0,5,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.4803875,0.4803875,3.985651,0,1.253083,0.4803875,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2219679,0.5284262,0,5,2.997
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74735,0.1254759,0.5631358,6.961573,6.961573,5,0,1.53,6.961573,8.089203,0,0,0,0.5631358,2.064814,1.961573,0,0,5.14586,5.994,0,1.501678,-1.501678,7.535328,53.82367,0.2219679,7.657731,0.4505086,5,6.557136
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98963,0.3436945,1.542501,1.448718,1.448718,4.628211,0,1.428502,1.448718,106.4735,0,0,0,1.542501,0,0,3.179493,3.020519,6.814392,4.492322,4.56302,0,4.56302,11.86419,84.74404,0.2219717,1.59359,1.234001,5,6.034823
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31168,0.4045545,1.815641,0.6878765,0.6878765,0,-1,0,0.6878765,263.9486,0,0,0,1.815641,0.7240805,0.6878765,0,0,2.251372,8.599039,1.09156,0,1.09156,12.89973,92.14077,0.2218945,0.7566642,1.452513,0,10.41468
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84088,0.4591503,2.060667,0,0,0,0,0,0,0,0.9008551,0,0,2.060667,0,0,0,0,1.159812,9.581444,1.159812,0,1.159812,14.00003,100,0.2218126,0,1.648533,0,11.64211
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07526,0.82054,3.682584,5.215762,5.215762,1.885762,0,0.679813,5.215762,70.6049,0.1773205,0,0,3.682584,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2218126,5.737338,2.946067,5,14.30786
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738187,0.9416791,4.226256,0,0,0,0,0,0,0,4.226256,0,0,4.226256,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2218126,0,3.381005,0,14.85153
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47929,0.8180647,3.671474,5.598763,5.598763,2.268763,0,0.7843724,5.598763,65.57652,0.1662113,0,0,3.671474,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2218126,6.158639,2.93718,5,14.29675
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89943,0.5443104,2.442865,1.024038,1.024038,0,-1,0,1.024038,238.5522,1.36493,0,0,2.442865,1.077935,1.024038,0,0,0,10.62527,0,0,0,14.00003,100,0.2218126,1.126442,1.954292,0,13.06814
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29119,0.2088107,0.9371424,1.828296,1.828296,0,-1,0,1.828296,51.2577,0,0,0,0.9371424,1.924522,1.828296,0,0,0,10.62527,0,0.9873794,-0.9873794,12.95924,92.5658,0.2218126,2.011125,0.7497139,0,11.56242
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94137,0.05452804,0.2447218,2.459819,2.459819,0,-1,0,2.459819,9.948772,0,4.440892E-16,0,0.2447218,2.589283,2.459819,0,0,1.097088,9.637895,0,2.344562,-2.344562,10.48785,74.91309,0.2218126,2.705801,0.1957775,0,9.882617
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68799,0.07471312,0.3353125,0.3801556,0.3801556,0,-1,0,0.3801556,88.20401,0,5.551115E-17,0,0.3353125,0.4001638,0.3801556,0,0,3.702157,7.293333,0,0.06485131,-0.06485131,10.41949,74.42481,0.2218126,0.4181712,0.26825,0,7.628645
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47133,0.01031217,0.046281,8.863927,3.33,0,-1,0,3.33,1.38982,0,5.533927,6.42032,0.046281,3.505263,3.33,0,0,3.774214,7.228482,0,3.458982,-3.458982,6.773407,48.38138,0.2218126,9.75032,0.0370248,0,7.274763
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,3.473471,3.33,0,-1,0,3.33,0,0,0.1434715,0.4908186,0,3.505263,3.33,0,0,7.617527,3.7695,0,3.505263,-3.505263,3.078535,21.98949,0.2218126,3.820819,0,0,3.7695
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,9.182396,0.2510247,0,-1,0,0.2510247,0,0,8.931372,9.849611,0,0.2642365,0.2510247,0,0,11.51226,0.2642365,0,0.2642365,-0.2642365,2.800006,20,0.2218126,10.10064,0,0,0.2642365
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,2.600024,0,0,-1,0,0,0,0,2.600024,2.860026,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218126,2.860026,0,0,0
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,1.558941,0,0,-1,0,0,0,0,1.558941,1.714835,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218126,1.714835,0,0,0
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.9622511,0,0,-1,0,0,0,0,0.9622511,1.058476,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218126,1.058476,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,1.176638,0,0,-1,0,0,0,0,1.176638,1.294302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218126,1.294302,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.3621294,0,0,-1,0,0,0,0,0.3621294,0.3983423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218126,0.3983423,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218126,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.04691217,0,0,-1,0,0,0,0,0.04691217,0.05160339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218126,0.05160339,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.7676222,0,0,-1,0,0,0,0,0.7676222,0.8443844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218126,0.8443844,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.7664828,0.7664828,4.271746,0,1.331187,0.7664828,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2218692,0.8431311,0,5,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.02874,0.02874,3.534003,0,1.129783,0.02874,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2218546,0.031614,0,5,2.997
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65906,0.2080608,0.933777,1.884629,1.884629,5,0,1.53,1.884629,49.547,0,0,0,0.933777,0,0,3.115371,2.959603,5.14586,5.994,3.89338,0,3.89338,12.81182,91.51282,0.2219414,2.073092,0.7470216,5,6.927777
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88336,0.4069752,1.826505,1.701455,1.701455,0,0,0,1.701455,107.3496,0,0,0,1.826505,1.791005,1.701455,0,0,1.252481,9.498041,0.03549959,0,0.03549959,12.8455,91.75338,0.2219389,1.8716,1.461204,0,11.32455
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.18199,0.4393801,1.971938,2.189684,2.189684,0,-1,0,2.189684,90.05584,0,0,0,1.971938,2.30493,2.189684,0,0,1.216981,9.529991,0,0.3329922,-0.3329922,12.49449,89.24621,0.2219389,2.408652,1.57755,0,11.50193
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.67416,0.3754195,1.684883,0,0,0,0,0,0,0,0.09791038,0,0,1.684883,0,0,0,0,1.586972,9.196999,1.586972,0,1.586972,14.00003,100,0.2218272,0,1.347906,0,10.88188
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83189,0.6402803,2.873578,1.223772,1.223772,0,0,0,1.223772,234.8133,1.585397,0,0,2.873578,1.288181,1.223772,0,0,0,10.62527,0,0,0,14.00003,100,0.2218272,1.346149,2.298862,0,13.49885
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.36145,0.5107169,2.292097,1.687117,1.687117,0,0,0,1.687117,135.8588,0.5161847,0,0,2.292097,1.775913,1.687117,0,0,0,10.62527,0,0,0,14.00003,100,0.2218272,1.855829,1.833678,0,12.91737
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.33162,0.5739473,2.575876,0.7954602,0.7954602,0,0,0,0.7954602,323.8221,1.738549,0,0,2.575876,0.8373265,0.7954602,0,0,0,10.62527,0,0,0,14.00003,100,0.2218272,0.8750063,2.0607,0,13.20115
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86315,0.4810642,2.159016,2.855985,2.855985,0,-1,0,2.855985,75.59619,0,0,0,2.159016,3.0063,2.855985,0,0,0,10.62527,0,0.8472841,-0.8472841,13.10691,93.62061,0.2218272,3.141584,1.727213,0,12.78429
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.3009,0.663504,2.977806,1.497291,1.497291,0,-1,0,1.497291,198.8795,0.460283,0,0,2.977806,1.576096,1.497291,0,0,0.9414268,9.77799,0.9414268,0,0.9414268,14.00003,100,0.221761,1.647021,2.382245,0,12.7558
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97775,0.3107913,1.394832,1.104751,1.104751,0,-1,0,1.104751,126.2576,0.2319358,0,0,1.394832,1.162896,1.104751,0,0,0,10.62527,0,0,0,14.00003,100,0.221761,1.215226,1.115865,0,12.02011
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74365,0.1851399,0.8309081,0,0,0,-1,0,0,0,0.8309081,0,0,0.8309081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.221761,0,0.6647264,0,11.45618
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54339,0.02709698,0.1216112,0,0,0,-1,0,0,0,0.1216112,0,0,0.1216112,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.221761,0,0.09728898,0,10.74689
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,5.808598,3.33,0,-1,0,3.33,0,0,2.478597,3.059457,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.221761,6.389457,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,5.116931,3.33,0,-1,0,3.33,0,0,1.786931,2.298625,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.221761,5.628624,0,0,7.120011
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,1.633913,1.633913,0,-1,0,1.633913,0,0,2.220446E-16,0,0,1.719908,1.633913,0,0,7.789474,3.614748,0,1.719908,-1.719908,4.797342,34.26666,0.221761,1.797304,0,0,3.614748
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.832805,0.832805,0,-1,0,0.832805,0,0,1.110223E-16,0,0,0.8766369,0.832805,0,0,9.700482,1.89484,0,0.8766369,-0.8766369,3.873286,27.66627,0.221761,0.9160855,0,0,1.89484
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.6595876,0.6595876,0,-1,0,0.6595876,0,0,0,0,0,0.6943027,0.6595876,0,0,10.67452,1.018203,0,0.6943027,-0.6943027,3.141426,22.43871,0.221761,0.7255464,0,0,1.018203
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.8933511,0.3077052,0,-1,0,0.3077052,0,0,0.5856459,0.6749811,0,0.3239002,0.3077052,0,0,11.44597,0.3239002,0,0.3239002,-0.3239002,2.800006,20,0.221761,0.9826862,0,0,0.3239002
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.5633003,0,0,-1,0,0,0,0,0.5633003,0.6196303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221761,0.6196303,0,0,0
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.7441872,0,0,-1,0,0,0,0,0.7441872,0.818606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221761,0.818606,0,0,0
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.1469639,0,0,-1,0,0,0,0,0.1469639,0.1616603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221761,0.1616603,0,0,0
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,1.358884,0,0,-1,0,0,0,0,1.358884,1.494772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221761,1.494772,0,0,0
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.05529064,0.05529064,3.560554,0,1.137031,0.05529064,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2217491,0.0608197,0,5,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.3873,0.01071668,0.04809647,0,0,3.505263,0,1.121937,0,0,0,0,0,0.04809647,0,0,3.505263,3.33,8.475861,2.997,3.378097,0,3.378097,9.163865,65.45605,0.2217286,0,0.03847718,5,3.045096
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.5693,0.08332124,0.3739457,0.8289044,0.8289044,4.334167,0,1.348228,0.8289044,45.11325,0,0,0,0.3739457,0,0,3.505263,3.33,5.097764,6.037287,3.703946,0,3.703946,12.67774,90.55508,0.2217647,0.9117948,0.2991566,5,6.411232
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77617,0.08027826,0.3602889,3.376058,3.376058,4.35791,0,1.35471,3.376058,10.67188,0,0,0,0.3602889,0,0,0.9818527,0.9327601,1.393818,9.370838,1.293049,0,1.293049,13.90443,99.31716,0.2218009,3.713663,0.2882311,5,9.731127
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05203,0.0827044,0.3711773,7.291691,3.33,0,-1,0,3.33,11.14647,0,3.961691,4.69086,0.3711773,3.505263,3.33,0,0,0.1007691,10.53458,0,3.134086,-3.134086,10.60081,75.71995,0.2218009,8.02086,0.2969419,0,10.90576
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50803,0.2277843,1.022296,3.320753,3.320753,5,0,1.53,3.320753,30.78506,0,0,0,1.022296,0,0,1.679247,1.595285,3.583087,7.400496,2.61758,0,2.61758,13.08407,93.45744,0.2218714,3.652828,0.8178367,5,8.422792
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.58985,0.3079327,1.382002,1.053925,1.053925,0,0,0,1.053925,131.129,0,0,0,1.382002,1.109395,1.053925,0,0,0.9655061,9.756319,0.2726071,0,0.2726071,13.34269,95.30471,0.2218523,1.159318,1.105602,0,11.13832
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.981749,0.3286848,1.475138,0.6183468,0.6183468,0,0,0,0.6183468,238.5615,0.1313472,0,0,1.475138,0.6508914,0.6183468,0,0,0.692899,10.00167,0.692899,0,0.692899,14.00003,100,0.2218039,0.6801815,1.18011,0,11.4768
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19134,0.1460996,0.655695,2.510417,2.510417,0,0,0,2.510417,26.11897,0,4.440892E-16,0,0.655695,2.642544,2.510417,0,0,0,10.62527,0,1.986849,-1.986849,11.90571,85.04058,0.2218039,2.761458,0.524556,0,11.28097
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83227,0.2809594,1.260946,0.05761017,0.05761017,0,-1,0,0.05761017,2188.755,0,0,0,1.260946,0.06064229,0.05761017,0,0,2.20761,8.638426,1.200303,0,1.200303,13.04441,93.17419,0.2217199,0.06337119,1.008757,0,9.899371
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31462,0.2423816,1.087809,1.889844,1.889844,0,-1,0,1.889844,57.56077,0,0,0,1.087809,1.989309,1.889844,0,0,1.007306,9.718699,0,0.9015006,-0.9015006,12.09415,86.3866,0.2217199,2.078828,0.8702469,0,10.80651
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01727,0.1330407,0.5970866,0.7969393,0.7969393,0,-1,0,0.7969393,74.92248,0,0,0,0.5970866,0.8388834,0.7969393,0,0,2.008974,8.817198,0,0.2417968,-0.2417968,11.83927,84.56606,0.2217199,0.8766332,0.4776693,0,9.414285
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.80182,0.1234739,0.5541509,0.537539,0.537539,0,-1,0,0.537539,103.0904,0,0,0,0.5541509,0.5658305,0.537539,0,0,2.277637,8.575401,0,0.01167958,-0.01167958,11.82696,84.47812,0.2217199,0.5912929,0.4433208,0,9.129552
