Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.61743,0.03147893,0.1412774,4.498959,3.33,0,-1,0,3.33,4.242565,0,1.168959,1.618855,0.1412774,3.505263,3.33,0,0,2.290614,8.563722,0,3.363986,-3.363986,8.281009,59.14994,0.2217199,4.948854,0.1130219,0,8.704999
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.4110284,0.4110284,0,-1,0,0.4110284,0,0,0,0,0,0.4326614,0.4110284,0,0,6.028376,5.199736,0,0.4326614,-0.4326614,7.824943,55.89234,0.2217199,0.4521312,0,0,5.199736
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,3.187576,3.187576,0,-1,0,3.187576,0,0,0,0.1763337,0,3.355343,3.187576,0,0,6.509111,4.767074,0,3.355343,-3.355343,4.288101,30.62923,0.2217199,3.506334,0,0,4.767074
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,4.156773,1.341145,0,-1,0,1.341145,0,0,2.815629,3.231306,0,1.411731,1.341145,0,0,10.23727,1.411731,0,1.411731,-1.411731,2.800006,20,0.2217199,4.572451,0,0,1.411731
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.7565014,0,0,-1,0,0,0,0,0.7565014,0.8321515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217199,0.8321515,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,1.448236,0,0,-1,0,0,0,0,1.448236,1.59306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217199,1.59306,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217199,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,1.800017,0,0,-1,0,0,0,0,1.800017,1.980019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217199,1.980019,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,1.319444,0,0,-1,0,0,0,0,1.319444,1.451389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217199,1.451389,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.7718718,0,0,-1,0,0,0,0,0.7718718,0.8490589,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217199,0.8490589,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,1.306625,0,0,-1,0,0,0,0,1.306625,1.437288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217199,1.437288,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,1.06281,1.06281,4.568073,0,1.412084,1.06281,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2218044,1.169091,0,5,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31116,0.009839868,0.04416133,0.5392267,0.5392267,4.04449,0,1.269146,0.5392267,8.189753,0,0,0,0.04416133,0,0,3.505263,3.33,8.475861,2.997,3.374161,0,3.374161,9.160131,65.42938,0.2218356,0.5931493,0.03532906,5,3.041161
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47816,0.06460159,0.2899319,3.047951,3.047951,5,0,1.53,3.047951,9.512356,0,0,0,0.2899319,0,0,1.952049,1.854447,5.101699,6.033745,2.144379,0,2.144379,11.19447,79.96033,0.2218985,3.352746,0.2319455,5,6.323677
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66817,0.1404861,0.6305016,6.572835,6.572835,5,0,1.53,6.572835,9.592536,2.220446E-16,0,0,0.6305016,1.655616,1.572835,0,0,2.95732,7.963686,0,1.025114,-1.025114,10.1139,72.24201,0.2218985,7.230119,0.5044013,5,8.594188
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92194,0.4665753,2.09399,4.091694,3.33,0,-1,0,3.33,62.88258,0,0.761694,1.170863,2.09399,3.505263,3.33,0,0,4.096336,6.938571,0,1.411273,-1.411273,8.626289,61.61623,0.2218985,4.500864,1.675192,0,9.032561
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.3427,0.3981132,1.786732,7.721021,7.721021,5,0,1.53,7.721021,23.14113,0,8.881784E-16,0.1631235,1.786732,2.864233,2.721021,0,0,5.664417,5.527298,0,1.077501,-1.077501,7.490504,53.50349,0.2218985,8.493124,1.429386,5,7.31403
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.3495,0.0959043,0.4304185,1.550845,1.550845,4.860142,0,1.491819,1.550845,27.7538,0,0,0,0.4304185,0,0,3.309297,3.143832,6.861641,4.449797,3.574251,0,3.574251,10.88134,77.72367,0.2219933,1.70593,0.3443348,5,4.880216
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599212,0.2163395,0.9709316,2.316462,2.316462,4.517098,0,1.398168,2.316462,41.91442,0,0,0,0.9709316,0,0,2.200636,2.090604,3.28739,7.666623,3.061536,0,3.061536,13.78576,98.46954,0.2220773,2.548108,0.7767453,5,8.637554
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05885,0.3232749,1.450858,3.238763,3.238763,2.07501,0,0.7314778,3.238763,44.79665,1.665335E-16,0,0,1.450858,1.225003,1.163753,0,0,0.2258547,10.422,0.2258547,0,0.2258547,14.00003,100,0.222082,3.562639,1.160686,5,11.87286
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80686,0.3495156,1.568626,2.872453,2.872453,0,-1,0,2.872453,54.60928,0,0,0,1.568626,3.023635,2.872453,0,0,0,10.62527,0,1.455009,-1.455009,12.46631,89.04492,0.222082,3.159699,1.254901,0,12.1939
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33234,0.3371193,1.512991,1.005431,1.005431,0,-1,0,1.005431,150.4819,0,0,0,1.512991,1.058348,1.005431,0,0,1.616677,9.170265,0.4546433,0,0.4546433,12.89763,92.12572,0.2220503,1.105974,1.210393,0,10.68326
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05989,0.2761609,1.23941,0,0,0,-1,0,0,0,0.07737698,0,0,1.23941,0,0,0,0,1.162033,9.579444,1.162033,0,1.162033,14.00003,100,0.2219694,0,0.9915282,0,10.81885
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86243,0.1048253,0.4704558,1.945771,1.945771,0,-1,0,1.945771,24.17837,0,0,0,0.4704558,2.04818,1.945771,0,0,0,10.62527,0,1.577724,-1.577724,12.33696,88.12097,0.2219694,2.140348,0.3763646,0,11.09573
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69337,0.03061138,0.1373839,5.03169,3.33,0,-1,0,3.33,4.125642,0,1.70169,2.204859,0.1373839,3.505263,3.33,0,0,1.753027,9.04755,0,3.367879,-3.367879,8.786904,62.76347,0.2219694,5.534859,0.1099071,0,9.184934
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,7.918381,3.33,0,-1,0,3.33,0,0,4.588381,5.380219,0,3.505263,3.33,0,0,5.495115,5.679671,0,3.505263,-3.505263,5.092032,36.37159,0.2219694,8.710219,0,0,5.679671
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,2.895307,2.065687,0,-1,0,2.065687,0,0,0.8296203,1.119151,0,2.174407,2.065687,0,0,9.389852,2.174407,0,2.174407,-2.174407,2.800006,20,0.2219694,3.184838,0,0,2.174407
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.4763164,0,0,-1,0,0,0,0,0.4763164,0.523948,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219694,0.523948,0,0,0
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219694,0,0,0,0
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,1.072485,0,0,-1,0,0,0,0,1.072485,1.179734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219694,1.179734,0,0,0
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.2677369,0,0,-1,0,0,0,0,0.2677369,0.2945106,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219694,0.2945106,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219694,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,1.981302,0,0,-1,0,0,0,0,1.981302,2.179432,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219694,2.179432,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219694,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.5594246,0,0,-1,0,0,0,0,0.5594246,0.6153671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219694,0.6153671,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.6004841,0.6004841,4.105747,0,1.285869,0.6004841,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2220092,0.6605326,0,5,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23321,0.007985808,0.03584031,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03584031,0,0,3.505263,3.33,8.475861,2.997,3.36584,0,3.36584,9.152238,65.37299,0.2219895,0,0.02867224,5,3.03284
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38574,0.09745682,0.4373862,5.606885,5.606885,5,0,1.53,5.606885,7.800878,2.220446E-16,0,0,0.4373862,0.6388261,0.6068848,0,0,5.11002,6.026256,0,0.2014399,-0.2014399,8.939901,63.85631,0.2219895,6.167573,0.349909,5,6.463643
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55949,0.2749981,1.234191,5.441007,5.441007,5,0,1.53,5.441007,22.68314,0,0,0,1.234191,0.4642173,0.4410065,0,0,5.333842,5.824816,0.769974,0,0.769974,9.670362,69.07388,0.2220054,5.985107,0.9873531,5,7.059008
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79189,0.4171773,1.872292,5.288276,3.33,0,-1,0,3.33,56.22498,0,1.958276,2.487103,1.872292,3.505263,3.33,0,0,4.563868,6.517793,0,1.632971,-1.632971,7.94906,56.77888,0.2220054,5.817103,1.497833,0,8.390085
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17839,0.5738958,2.575644,1.7397,1.7397,0,0,0,1.7397,148.051,0,0,0,2.575644,1.831264,1.7397,0,0,6.378281,4.884822,0.744381,0,0.744381,8.655242,61.82303,0.2219537,1.91367,2.060516,0,7.460466
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11119,0.7200634,3.231644,0.1749961,0.1749961,0,0,0,0.1749961,1846.695,0,0,0,3.231644,0.1842064,0.1749961,0,0,5.6339,5.554765,3.047438,0,3.047438,11.5463,82.47337,0.2217423,0.1924957,2.585315,0,8.786409
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.213976,0.2946262,1.322282,2.348891,2.348891,0,0,0,2.348891,56.2939,0,4.440892E-16,0,1.322282,2.472517,2.348891,0,0,2.586462,8.297459,0,1.150235,-1.150235,10.33384,73.813,0.2217423,2.58378,1.057826,0,9.619741
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93454,0.4161266,1.867576,0.8306248,0.8306248,0,0,0,0.8306248,224.84,0,0,0,1.867576,0.8743419,0.8306248,0,0,3.8645,7.147224,0.9932345,0,0.9932345,11.27611,80.54346,0.2216735,0.9136873,1.494061,0,9.014801
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.787,0.3774407,1.693954,1.56809,1.56809,0,-1,0,1.56809,108.0266,0,0,0,1.693954,1.650621,1.56809,0,0,2.871265,8.041135,0.04333274,0,0.04333274,11.31721,80.83709,0.2216705,1.724899,1.355163,0,9.735089
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35407,0.3075844,1.380439,0.7184825,0.7184825,0,-1,0,0.7184825,192.1325,0,0,0,1.380439,0.7562973,0.7184825,0,0,2.827933,8.080134,0.6241413,0,0.6241413,11.90933,85.06646,0.2216273,0.7903307,1.104351,0,9.460573
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10559,0.2366466,1.06207,1.208124,1.208124,0,-1,0,1.208124,87.91069,0,2.220446E-16,0,1.06207,1.271709,1.208124,0,0,2.203791,8.641862,0,0.2096392,-0.2096392,11.68835,83.48804,0.2216273,1.328936,0.8496558,0,9.703932
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92545,0.2534472,1.137471,6.270108,3.33,0,-1,0,3.33,34.15829,0,2.940108,3.567118,1.137471,3.505263,3.33,0,0,2.436724,8.432222,0,2.367792,-2.367792,9.192476,65.66042,0.2216273,6.897118,0.9099767,0,9.569694
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77112,0.03120633,0.140054,3.072383,3.072383,0,-1,0,3.072383,4.558482,0,4.440892E-16,0.04962141,0.140054,3.234087,3.072383,0,0,5.067604,6.06443,0,3.094033,-3.094033,5.931079,42.36477,0.2216273,3.379622,0.1120432,0,6.204484
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,6.623199,2.821877,0,-1,0,2.821877,0,0,3.801322,4.463642,0,2.970397,2.821877,0,0,8.505419,2.970397,0,2.970397,-2.970397,2.800006,20,0.2216273,7.285519,0,0,2.970397
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,2.425404,0,0,-1,0,0,0,0,2.425404,2.667944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216273,2.667944,0,0,0
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,2.620787,0,0,-1,0,0,0,0,2.620787,2.882865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216273,2.882865,0,0,0
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,1.045855,0,0,-1,0,0,0,0,1.045855,1.15044,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216273,1.15044,0,0,0
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216273,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216273,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216273,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.5013254,0,0,-1,0,0,0,0,0.5013254,0.551458,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216273,0.551458,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216273,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,1.009915,0,0,-1,0,0,0,0,1.009915,1.110907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216273,1.110907,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.2909662,0.2909662,3.796229,0,1.201371,0.2909662,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.221638,0.3200628,0,5,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.1535,0.005837845,0.02620025,0,0,3.505263,0,1.121937,0,0,0,0,0,0.02620025,0,0,3.505263,3.33,8.475861,2.997,3.3562,0,3.3562,9.143092,65.30767,0.2216194,0,0.0209602,5,3.0232
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29215,0.01509253,0.06773525,5.671536,5.671536,5,0,1.53,5.671536,1.194302,2.220446E-16,0,0,0.06773525,0.7068803,0.6715363,0,0,5.11966,6.01758,0,0.6391451,-0.6391451,8.469374,60.49541,0.2216194,6.23869,0.0541882,5,6.085316
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.45023,0.03867295,0.1735642,5.510682,5.510682,5,0,1.53,5.510682,3.149595,0,8.881784E-16,0,0.1735642,0.5375601,0.5106821,0,0,5.829821,5.378435,0,0.3639959,-0.3639959,8.085689,57.7548,0.2216194,6.06175,0.1388513,5,5.552
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66202,0.05536361,0.2484719,3.308549,3.308549,0,-1,0,3.308549,7.509996,0,4.440892E-16,0.3094037,0.2484719,3.482683,3.308549,0,0,6.234261,5.014439,0,3.234211,-3.234211,4.676531,33.40372,0.2216194,3.639404,0.1987775,0,5.262911
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01529,0.1143797,0.5133361,0,0,0,0,0,0,0,0,0,0,0.5133361,0,0,0,0,9.827829,1.780228,0.5133361,0,0.5133361,5.163524,36.88224,0.2215839,0,0.4106689,0,2.293564
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87532,0.1723531,0.7735205,1.446725,1.446725,0,0,0,1.446725,53.46701,0,0,0,0.7735205,1.522868,1.446725,0,0,9.314493,2.242231,0,0.7493479,-0.7493479,4.373642,31.24024,0.2215839,1.591398,0.6188164,0,3.015751
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826181,0.1677641,0.7529253,0.5808244,0.5808244,0,0,0,0.5808244,129.6304,0,0,0,0.7529253,0.6113941,0.5808244,0,0,10.1471,1.492883,0.1415312,0,0.1415312,4.50791,32.1993,0.2215742,0.6389068,0.6023402,0,2.245808
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81878,0.0752426,0.3376888,5.553251,5.553251,5,0,1.53,5.553251,6.08092,0,0,0,0.3376888,0.5823696,0.5532511,0,0,10.00557,1.620261,0,0.2446809,-0.2446809,4.249994,30.35704,0.2215742,6.108576,0.270151,5,1.95795
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77275,0.04048176,0.1816821,1.93473,1.479399,0,-1,0,1.479399,12.28081,0,0.4553306,0.786882,0.1816821,1.557262,1.479399,0,0,10.27744,1.37558,0,1.37558,-1.37558,2.800006,20,0.2215742,2.128202,0.1453457,0,1.557262
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37979,0.1271368,0.57059,3.259661,0.5420606,0,-1,0,0.5420606,105.2632,0,2.7176,3.477215,0.57059,0.57059,0.5420606,0,0,11.80586,0,0,0,0,2.800006,20,0.2215742,3.585627,0.456472,0,0.57059
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.1543,0.08929992,0.4007781,1.704286,0.3807392,0,-1,0,0.3807392,105.2632,0,1.323547,1.798566,0.4007781,0.4007781,0.3807392,0,0,11.80586,0,0,0,0,2.800006,20,0.2215742,1.874714,0.3206225,0,0.4007781
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99078,0.02995547,0.1344402,6.110815,0.1277182,0,-1,0,0.1277182,105.2632,0,5.983097,6.696353,0.1344402,0.1344402,0.1277182,0,0,11.80586,0,0,0,0,2.800006,20,0.2215742,6.721897,0.1075521,0,0.1344402
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85062,0.0285393,0.1280844,1.75209,0.1216801,0,-1,0,0.1216801,105.2632,0,1.63041,1.902963,0.1280844,0.1280844,0.1216801,0,0,11.80586,0,0,0,0,2.800006,20,0.2215742,1.927299,0.1024675,0,0.1280844
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,5.775816,0,0,-1,0,0,0,0,5.775816,6.353398,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215742,6.353398,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,5.202182,0,0,-1,0,0,0,0,5.202182,5.7224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215742,5.7224,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,7.292097,0,0,-1,0,0,0,0,7.292097,8.021307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215742,8.021307,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215742,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.8830253,0,0,-1,0,0,0,0,0.8830253,0.9713278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215742,0.9713278,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215742,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.6520978,0,0,-1,0,0,0,0,0.6520978,0.7173076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215742,0.7173076,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.1281554,0,0,-1,0,0,0,0,0.1281554,0.140971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215742,0.140971,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.2647433,0,0,-1,0,0,0,0,0.2647433,0.2912177,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215742,0.2912177,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.594988,0,0,-1,0,0,0,0,0.594988,0.6544868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215742,0.6544868,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.06550549,0.06550549,3.570769,0,1.13982,0.06550549,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2215636,0.07205603,0,5,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.07214,0.004306924,0.01932948,0.7852132,0.7852132,4.290476,0,1.3363,0.7852132,2.461685,0,0,0,0.01932948,0,0,3.505263,3.33,8.475861,2.997,3.349329,0,3.349329,9.136574,65.26111,0.2216197,0.8637345,0.01546358,5,3.01633
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19747,0.02239086,0.1004902,0.5092017,0.5092017,4.014465,0,1.260949,0.5092017,19.73485,0,0,0,0.1004902,0,0,3.505263,3.33,5.126531,6.011396,3.43049,0,3.43049,12.39102,88.50713,0.221644,0.5601219,0.08039215,5,6.111887
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34052,0.06820115,0.3060868,4.353514,4.353514,5,0,1.53,4.353514,7.030798,0,0,0,0.3060868,0,0,0.6464859,0.6141616,1.696041,9.098838,0.9202484,0,0.9202484,13.26405,94.743,0.2216689,4.788866,0.2448694,5,9.404924
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53247,0.1206381,0.5414237,4.084011,3.33,0,-1,0,3.33,16.25897,0,0.7540113,1.162412,0.5414237,3.505263,3.33,0,0,0.7757922,9.927061,0,2.96384,-2.96384,10.13989,72.42761,0.2216689,4.492413,0.4331389,0,10.46848
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85363,0.03317465,0.1488878,0.6704825,0.6704825,0,0,0,0.6704825,22.20607,0,0,0,0.1488878,0.705771,0.6704825,0,0,4.068947,6.963222,0,0.5568832,-0.5568832,9.552879,68.23472,0.2216689,0.7375307,0.1191103,0,7.11211
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64227,0.06484038,0.2910036,0.6826178,0.6826178,0,0,0,0.6826178,42.63054,0,0,0,0.2910036,0.718545,0.6826178,0,0,4.687706,6.406339,0,0.4275414,-0.4275414,9.102211,65.01566,0.2216689,0.7508796,0.2328029,0,6.697342
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.435969,0.1887379,0.8470556,3.022326,3.022326,0,0,0,3.022326,28.02661,0,4.440892E-16,0,0.8470556,3.181396,3.022326,0,0,5.162752,5.978797,0,2.33434,-2.33434,6.641601,47.43991,0.2216689,3.324558,0.6776445,0,6.825853
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71194,0.2183619,0.9800084,2.258864,2.258864,0,0,0,2.258864,43.38502,0,0,0,0.9800084,2.377751,2.258864,0,0,7.756464,3.644457,0,1.397743,-1.397743,5.16825,36.916,0.2216689,2.48475,0.7840067,0,4.624465
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76415,0.2353315,1.056168,5.412083,3.137738,0,-1,0,3.137738,33.66017,0,2.274345,3.618241,1.056168,3.302882,3.137738,0,0,9.309511,2.246714,0,2.246714,-2.246714,2.800006,20,0.2216689,5.953291,0.8449342,0,3.302882
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40949,0.2094026,0.9397989,3.215505,0.8928089,0,-1,0,0.8928089,105.2632,0,2.322696,3.358493,0.9397989,0.9397989,0.8928089,0,0,11.80586,0,0,0,0,2.800006,20,0.2216689,3.537055,0.7518391,0,0.9397989
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20601,0.08559775,0.3841627,3.29227,0.3649546,0,-1,0,0.3649546,105.2632,0,2.927316,3.548506,0.3841627,0.3841627,0.3649546,0,0,11.80586,0,0,0,0,2.800006,20,0.2216689,3.621497,0.3073302,0,0.3841627
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05838,0.1115499,0.5006357,3.134632,0.475604,0,-1,0,0.475604,105.2632,0,2.659028,3.352974,0.5006357,0.5006357,0.475604,0,0,11.80586,0,0,0,0,2.800006,20,0.2216689,3.448095,0.4005086,0,0.5006357
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93178,0.02424746,0.1088226,0.9847345,0.1033815,0,-1,0,0.1033815,105.2632,0,0.8813531,1.062532,0.1088226,0.1088226,0.1033815,0,0,11.80586,0,0,0,0,2.800006,20,0.2216689,1.083208,0.08705808,0,0.1088226
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216689,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,7.295736,0,0,-1,0,0,0,0,7.295736,8.02531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216689,8.02531,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,4.445859,0,0,-1,0,0,0,0,4.445859,4.890445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216689,4.890445,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216689,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.1681851,0,0,-1,0,0,0,0,0.1681851,0.1850036,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216689,0.1850036,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,1.576191,0,0,-1,0,0,0,0,1.576191,1.73381,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216689,1.73381,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,1.292652,0,0,-1,0,0,0,0,1.292652,1.421917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216689,1.421917,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.487527,0,0,-1,0,0,0,0,0.487527,0.5362797,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216689,0.5362797,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.3243584,0,0,-1,0,0,0,0,0.3243584,0.3567942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216689,0.3567942,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.8536096,0,0,-1,0,0,0,0,0.8536096,0.9389706,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216689,0.9389706,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.7651681,0.7651681,4.270431,0,1.330828,0.7651681,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2217242,0.8416849,0,5,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98921,0.01193197,0.05355068,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05355068,0,0,3.505263,3.33,8.475861,2.997,3.383551,0,3.383551,9.169039,65.493,0.2217037,0,0.04284054,5,3.050551
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10182,0.1789203,0.8029943,1.236779,1.236779,4.742042,0,1.459578,1.236779,64.92625,4.440892E-16,0,0,0.8029943,0,0,3.505263,3.33,5.092309,6.042196,4.132994,0,4.132994,13.08994,93.4994,0.2217479,1.360457,0.6423954,5,6.84519
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23049,0.4307064,1.93301,4.658553,4.658553,3.733542,0,1.184257,4.658553,41.4938,0,0,0,1.93301,0.9736952,0.9250104,0,0,0.9593152,9.76189,0.9593152,0,0.9593152,14.00003,100,0.2217676,5.124408,1.546408,5,11.6949
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.40342,0.5678974,2.548723,1.250751,1.250751,0,-1,0,1.250751,203.7754,1.232143,0,0,2.548723,1.31658,1.250751,0,0,0,10.62527,0,0,0,14.00003,100,0.2217676,1.375826,2.038979,0,13.174
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69362,0.5885325,2.641334,0.4078121,0.4078121,0,0,0,0.4078121,647.6841,2.212058,0,0,2.641334,0.4292758,0.4078121,0,0,0,10.62527,0,0,0,14.00003,100,0.2217676,0.4485933,2.113067,0,13.26661
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41245,0.5924715,2.659012,3.183872,3.183872,1.25,0,0.50625,3.183872,83.51504,0.6233572,0,0,2.659012,2.035655,1.933872,0,0,0,10.62527,0,0,0,14.00003,100,0.2217676,3.502259,2.12721,5,13.28429
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043492,0.5929616,2.661211,0,0,0,0,0,0,0,2.661211,0,0,2.661211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2217676,0,2.128969,0,13.28649
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61436,0.4088235,1.8348,0,0,0,0,0,0,0,1.8348,0,0,1.8348,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2217676,0,1.46784,0,12.46007
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76125,0.3809183,1.709561,1.156989,1.156989,0,-1,0,1.156989,147.7595,0.4916781,0,0,1.709561,1.217883,1.156989,0,0,0,10.62527,0,0,0,14.00003,100,0.2217676,1.272688,1.367649,0,12.33484
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44314,0.4232884,1.899718,4.188032,3.33,0,-1,0,3.33,57.0486,0,0.8580316,1.276835,1.899718,3.505263,3.33,0,0,0,10.62527,0,1.605545,-1.605545,12.30764,87.91151,0.2217676,4.606835,1.519775,0,12.52499
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.26063,0.2835648,1.272639,3.588523,3.33,0,-1,0,3.33,38.21739,0,0.2585225,0.6173748,1.272639,3.505263,3.33,0,0,1.783939,9.01973,0,2.232624,-2.232624,9.954243,71.10159,0.2217676,3.947375,1.018111,0,10.29237
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12817,0.0978949,0.4393523,2.646858,2.646858,0,-1,0,2.646858,16.59901,0,4.440892E-16,0,0.4393523,2.786166,2.646858,0,0,4.264632,6.787105,0,2.346814,-2.346814,7.480484,53.43192,0.2217676,2.911544,0.3514819,0,7.226458
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.0145,0.01941305,0.08712576,0,0,0,-1,0,0,0,0,0,0,0.08712576,0,0,0,0,6.872203,4.440291,0.08712576,0,0.08712576,7.563138,54.02231,0.2217617,0,0.06970061,0,4.527417
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,3.931859,3.33,0,-1,0,3.33,0,0,0.6018592,0.9950451,0,3.505263,3.33,0,0,6.785077,4.518704,0,3.505263,-3.505263,3.868267,27.63042,0.2217617,4.325045,0,0,4.518704
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,11.42452,0.9627694,0,-1,0,0.9627694,0,0,10.46175,11.60421,0,1.013441,0.9627694,0,0,10.67981,1.013441,0,1.013441,-1.013441,2.800006,20,0.2217617,12.56698,0,0,1.013441
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217617,0,0,0,0
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.06677403,0,0,-1,0,0,0,0,0.06677403,0.07345143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217617,0.07345143,0,0,0
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.1236873,0,0,-1,0,0,0,0,0.1236873,0.136056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217617,0.136056,0,0,0
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,1.441527,0,0,-1,0,0,0,0,1.441527,1.58568,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217617,1.58568,0,0,0
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.4237334,0,0,-1,0,0,0,0,0.4237334,0.4661067,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217617,0.4661067,0,0,0
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.8752225,0,0,-1,0,0,0,0,0.8752225,0.9627447,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217617,0.9627447,0,0,0
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.3321387,0,0,-1,0,0,0,0,0.3321387,0.3653525,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217617,0.3653525,0,0,0
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.9694054,0,0,-1,0,0,0,0,0.9694054,1.066346,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217617,1.066346,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,1.06644,1.06644,4.571703,0,1.413075,1.06644,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2218448,1.173084,0,5,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.9048,0.009503944,0.0426537,0.960749,0.960749,4.466012,0,1.384221,0.960749,4.43963,0,0,0,0.0426537,0,0,3.505263,3.33,8.475861,2.997,3.372654,0,3.372654,9.158701,65.41917,0.221915,1.056824,0.03412296,5,3.039654
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00529,0.1322247,0.5934244,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5934244,0,0,3.505263,3.33,5.103207,6.032388,3.923424,0,3.923424,12.88079,92.00545,0.2218575,0,0.4747395,5,6.625813
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12025,0.3920001,1.759297,3.453095,3.453095,2.902557,0,0.957398,3.453095,50.94839,0,0,0,1.759297,0.5795145,0.5505388,0,0,1.179782,9.56347,1.179782,0,1.179782,14.00003,100,0.2218816,3.798405,1.407437,5,11.32277
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27501,0.3298105,1.48019,3.213638,3.213638,0,-1,0,3.213638,46.05962,0,0,0.2050023,1.48019,3.382777,3.213638,0,0,0,10.62527,0,1.902588,-1.902588,11.99452,85.675,0.2218816,3.535002,1.184152,0,12.10546
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53548,0.5346596,2.399552,8.465084,8.33,5,0,1.53,8.33,28.80615,0,0.1350841,0.9815925,2.399552,3.505263,3.33,0,0,2.113986,8.722687,0,1.105711,-1.105711,10.829,77.34986,0.2218816,9.311592,1.919642,5,11.12224
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18628,0.8307472,3.728393,0,0,1.25,0,0.50625,0,0,1.635839,0,0,3.728393,0,0,0,0,3.342554,7.616975,3.342554,0,3.342554,14.00003,100,0.2216532,0,2.982715,5,11.34537
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.648903,0.9565046,4.292793,2.570187,2.570187,0,0,0,2.570187,167.0226,1.587332,0,0,4.292793,2.70546,2.570187,0,0,0,10.62527,0,0,0,14.00003,100,0.2216532,2.827206,3.434234,0,14.91807
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52637,0.7486034,3.359732,0,0,0,0,0,0,0,3.359732,0,0,3.359732,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2216532,0,2.687786,0,13.98501
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76407,0.7544549,3.385993,4.129893,3.33,0,-1,0,3.33,101.6815,0,0.7998929,1.212882,3.385993,3.505263,3.33,0,0,0,10.62527,0,0.1192699,-0.1192699,13.87431,99.10199,0.2216532,4.542882,2.708795,0,14.01127
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48071,0.5767775,2.588577,1.170421,1.170421,0,-1,0,1.170421,221.1663,1.224033,0,0,2.588577,1.232022,1.170421,0,0,0.1325221,10.506,0.1325221,0,0.1325221,14.00003,100,0.2216441,1.287463,2.070862,0,13.09458
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.31813,0.3531104,1.584759,4.443708,3.33,0,-1,0,3.33,47.59037,0,1.113709,1.558079,1.584759,3.505263,3.33,0,0,0,10.62527,0,1.920504,-1.920504,11.97564,85.54011,0.2216441,4.88808,1.267808,0,12.21003
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20007,0.1059566,0.4755334,4.233736,3.33,0,-1,0,3.33,14.28028,0,0.9037358,1.327109,0.4755334,3.505263,3.33,0,0,2.133893,8.70477,0,3.02973,-3.02973,8.782023,62.72861,0.2216441,4.657109,0.3804267,0,9.180304
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09871,0.01505132,0.06755032,4.9245,3.33,0,-1,0,3.33,2.028538,0,1.5945,2.08695,0.06755032,3.505263,3.33,0,0,5.500259,5.675041,0,3.437713,-3.437713,5.158356,36.84533,0.2216441,5.41695,0.05404025,0,5.742591
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.890093,0.890093,0,-1,0,0.890093,0,0,0,0,0,0.93694,0.890093,0,0,9.319941,2.237328,0,0.93694,-0.93694,4.170735,29.7909,0.2216441,0.9791023,0,0,2.237328
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,1.763894,1.235369,0,-1,0,1.235369,0,0,0.5285252,0.7049146,0,1.300388,1.235369,0,0,10.36098,1.300388,0,1.300388,-1.300388,2.800006,20,0.2216441,1.940283,0,0,1.300388
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,2.616299,0,0,-1,0,0,0,0,2.616299,2.877928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216441,2.877928,0,0,0
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,1.058034,0,0,-1,0,0,0,0,1.058034,1.163837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216441,1.163837,0,0,0
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.6438696,0,0,-1,0,0,0,0,0.6438696,0.7082565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216441,0.7082565,0,0,0
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,1.393473,0,0,-1,0,0,0,0,1.393473,1.53282,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216441,1.53282,0,0,0
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.1729469,0,0,-1,0,0,0,0,0.1729469,0.1902416,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216441,0.1902416,0,0,0
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.9270213,0,0,-1,0,0,0,0,0.9270213,1.019723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216441,1.019723,0,0,0
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.370013,0,0,-1,0,0,0,0,0.370013,0.4070143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216441,0.4070143,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.3240327,0,0,-1,0,0,0,0,0.3240327,0.356436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216441,0.356436,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216441,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81899,0.01288881,0.05784497,0.3604462,0.3604462,3.865709,0,1.220339,0.3604462,16.04815,4.440892E-16,0,0,0.05784497,0,0,3.505263,3.33,11.80586,0,3.387845,0,3.387845,6.013998,42.95704,0.2216572,0.3964908,0.04627597,5,0.05784497
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90801,0.1296637,0.5819308,0.8245755,0.8245755,4.329839,0,1.347046,0.8245755,70.57337,0,0,0,0.5819308,0,0,3.505263,3.33,8.418015,3.049061,3.911931,0,3.911931,9.725181,69.46544,0.2216779,0.907033,0.4655446,5,3.630991
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.00994,0.1781603,0.7995833,4.139322,4.139322,5,0,1.53,4.139322,19.31677,0,0,0,0.7995833,0,0,0.8606779,0.817644,4.506084,6.569798,1.617227,0,1.617227,11.25942,80.42425,0.2217187,4.553254,0.6396666,5,7.369381
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14739,0.3881397,1.741971,5.497108,3.33,0,-1,0,3.33,52.31144,0,2.167109,2.716819,1.741971,3.505263,3.33,0,0,2.888857,8.025303,0,1.763292,-1.763292,9.400744,67.14804,0.2217187,6.046819,1.393577,0,9.767274
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37942,0.2721195,1.221272,4.138946,4.138946,5,0,1.53,4.138946,29.50684,0,0,0,1.221272,0,0,0.8610539,0.8180013,4.848071,6.26201,2.039274,0,2.039274,11.33537,80.96676,0.2217681,4.552841,0.9770178,5,7.483283
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96418,0.1873659,0.8408983,4.653502,4.653502,5,0,1.53,4.653502,18.07022,0,0,0,0.8408983,0,0,0.3464978,0.3291729,2.808797,8.097357,1.170071,0,1.170071,12.4454,88.89551,0.2217951,5.118853,0.6727186,5,8.938254
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252367,0.2046464,0.9184532,0,0,0,0,0,0,0,0,0,0,0.9184532,0,0,0,0,1.638726,9.15042,0.9184532,0,0.9184532,13.31672,95.11922,0.2217326,0,0.7347625,0,10.06887
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44826,0.4369924,1.961222,0,0,0,0,0,0,0,1.240949,0,0,1.961222,0,0,0,0,0.7202731,9.977028,0.7202731,0,0.7202731,14.00003,100,0.2216836,0,1.568978,0,11.93825
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77263,0.3982752,1.787459,1.215354,1.215354,0,-1,0,1.215354,147.0732,0.5081394,0,0,1.787459,1.27932,1.215354,0,0,0,10.62527,0,0,0,14.00003,100,0.2216836,1.336889,1.429967,0,12.41273
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52217,0.2788537,1.251495,0.9131193,0.9131193,0,-1,0,0.9131193,137.0572,0.2903172,0,0,1.251495,0.9611782,0.9131193,0,0,0,10.62527,0,0,0,14.00003,100,0.2216836,1.004431,1.001196,0,11.87677
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37844,0.2079007,0.9330584,0.3573319,0.3573319,0,-1,0,0.3573319,261.1181,0.5569196,0,0,0.9330584,0.3761389,0.3573319,0,0,0,10.62527,0,0,0,14.00003,100,0.2216836,0.3930651,0.7464467,0,11.55833
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27402,0.09579546,0.42993,5.532943,3.33,0,-1,0,3.33,12.91081,4.440892E-16,2.202943,2.756237,0.42993,3.505263,3.33,0,0,0,10.62527,0,3.075333,-3.075333,10.75834,76.84515,0.2216836,6.086237,0.343944,0,11.0552
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18431,0.02507896,0.1125544,1.961198,1.961198,0,-1,0,1.961198,5.739062,0,2.220446E-16,0,0.1125544,2.064419,1.961198,0,0,3.417037,7.549941,0,1.951864,-1.951864,8.700896,62.14914,0.2216836,2.157317,0.09004349,0,7.662496
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,5.033299,3.33,0,-1,0,3.33,0,0,1.7033,2.20663,0,3.505263,3.33,0,0,5.585775,5.598077,0,3.505263,-3.505263,5.006025,35.75725,0.2216836,5.53663,0,0,5.598077
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,4.018736,1.988173,0,-1,0,1.988173,0,0,2.030563,2.432437,0,2.092814,1.988173,0,0,9.480512,2.092814,0,2.092814,-2.092814,2.800006,20,0.2216836,4.42061,0,0,2.092814
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,2.657076,0,0,-1,0,0,0,0,2.657076,2.922784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216836,2.922784,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.1468661,0,0,-1,0,0,0,0,0.1468661,0.1615527,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216836,0.1615527,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.9390234,0,0,-1,0,0,0,0,0.9390234,1.032926,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216836,1.032926,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216836,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216836,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.874431,0,0,-1,0,0,0,0,0.874431,0.9618741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216836,0.9618741,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.2227123,0,0,-1,0,0,0,0,0.2227123,0.2449836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216836,0.2449836,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216836,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.4152443,0.4152443,3.920507,0,1.235299,0.4152443,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2217056,0.4567688,0,5,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.7319,0.01425186,0.06396235,0.3645688,0.3645688,3.869832,0,1.221464,0.3645688,17.54466,0,0,0,0.06396235,0,0,3.505263,3.33,8.475861,2.997,3.393962,0,3.393962,9.178916,65.56356,0.2217186,0.4010257,0.05116988,5,3.060962
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81007,0.07683817,0.3448497,1.618383,1.618383,4.894455,0,1.501186,1.618383,21.30829,0,0,0,0.3448497,0,0,3.276073,3.112269,5.081898,6.051566,3.457119,0,3.457119,12.45863,88.99001,0.2218184,1.780221,0.2758798,5,6.396416
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.8997,0.2054271,0.9219569,0.860095,0.860095,0,0,0,0.860095,107.1924,0,0,0,0.9219569,0.9053632,0.860095,0,0,1.624779,9.162972,0.01659371,0,0.01659371,12.47437,89.10246,0.2218173,0.9461045,0.7375655,0,10.08493
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02074,0.3249702,1.458466,3.695936,3.33,0,-1,0,3.33,43.79778,4.440892E-16,0.3659364,0.7355301,1.458466,3.505263,3.33,0,0,1.608186,9.177907,0,2.046797,-2.046797,10.31686,73.69168,0.2218173,4.06553,1.166773,0,10.63637
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22567,0.4387942,1.969308,2.10355,2.10355,0,0,0,2.10355,93.61834,0,0,0,1.969308,2.214263,2.10355,0,0,3.882405,7.13111,0,0.2449545,-0.2449545,10.05865,71.84737,0.2218173,2.313905,1.575447,0,9.100418
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.7466,0.2104785,0.9446273,0.6720598,0.6720598,0,0,0,0.6720598,140.557,0,0,0,0.9446273,0.7074314,0.6720598,0,0,4.154576,6.886156,0.237196,0,0.237196,10.28368,73.45467,0.2218012,0.7392658,0.7557019,0,7.830783
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854059,0.1313855,0.589658,0,0,0,0,0,0,0,0,0,0,0.589658,0,0,0,0,3.91738,7.099632,0.589658,0,0.589658,10.84307,77.45037,0.2217612,0,0.4717264,0,7.68929
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.38031,0.2845061,1.276864,3.496363,3.496363,5,0,1.53,3.496363,36.51976,0,0,0,1.276864,0,0,1.503637,1.428455,3.327722,7.630324,2.705318,0,2.705318,13.40956,95.78241,0.2218297,3.846,1.021491,5,8.907187
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78694,0.1376322,0.6176932,0.3628323,0.3628323,0,-1,0,0.3628323,170.2421,0,0,0,0.6176932,0.3819288,0.3628323,0,0,0.622404,10.06511,0.2357645,0,0.2357645,13.63323,97.38002,0.2218137,0.3991156,0.4941546,0,10.6828
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56747,0.1807919,0.8113939,0,0,0,-1,0,0,0,0.4247544,0,0,0.8113939,0,0,0,0,0.3866395,10.2773,0.3866395,0,0.3866395,14.00003,100,0.2217875,0,0.6491151,0,11.08869
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44149,0.1756633,0.7883767,0.01278431,0.01278431,0,-1,0,0.01278431,6166.753,0.7749196,0,0,0.7883767,0.01345717,0.01278431,0,0,0,10.62527,0,0,0,14.00003,100,0.2217875,0.01406274,0.6307014,0,11.41365
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34991,0.04743382,0.212883,4.002939,3.33,0,-1,0,3.33,6.392883,0,0.6729393,1.073233,0.212883,3.505263,3.33,0,0,0,10.62527,0,3.29238,-3.29238,10.52955,75.21095,0.2217875,4.403233,0.1703064,0,10.83816
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27119,0.02398397,0.1076401,9.126912,3.33,0,-1,0,3.33,3.232434,0,5.796912,6.709603,0.1076401,3.505263,3.33,0,0,3.6582,7.332894,0,3.397623,-3.397623,6.948145,49.62951,0.2217875,10.0396,0.08611204,0,7.440534
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,3.208887,3.208887,0,-1,0,3.208887,0,0,4.440892E-16,0.1997759,0,3.377776,3.208887,0,0,7.433337,3.935271,0,3.377776,-3.377776,3.387657,24.1975,0.2217875,3.529776,0,0,3.935271
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,6.514408,0.5296202,0,-1,0,0.5296202,0,0,5.984787,6.636229,0,0.5574949,0.5296202,0,0,11.18642,0.5574949,0,0.5574949,-0.5574949,2.800006,20,0.2217875,7.165849,0,0,0.5574949
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,10.23089,0,0,-1,0,0,0,0,10.23089,11.25397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217875,11.25397,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,1.002531,0,0,-1,0,0,0,0,1.002531,1.102784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217875,1.102784,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.2867301,0,0,-1,0,0,0,0,0.2867301,0.3154031,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217875,0.3154031,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,1.345086,0,0,-1,0,0,0,0,1.345086,1.479595,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217875,1.479595,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.1759907,0,0,-1,0,0,0,0,0.1759907,0.1935898,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217875,0.1935898,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.5779231,0,0,-1,0,0,0,0,0.5779231,0.6357154,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217875,0.6357154,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.137049,0,0,-1,0,0,0,0,0.137049,0.1507539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217875,0.1507539,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.2472175,0,0,-1,0,0,0,0,0.2472175,0.2719392,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217875,0.2719392,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,1.337857,1.337857,4.843121,0,1.487172,1.337857,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2218866,1.471643,0,5,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64361,0.01436727,0.0644803,0.5108294,0.5108294,4.016093,0,1.261393,0.5108294,12.62267,0,0,0,0.0644803,0,0,3.505263,3.33,8.475861,2.997,3.39448,0,3.39448,9.179408,65.56707,0.2219127,0.5619124,0.05158424,5,3.06148
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.7116,0.1772193,0.7953604,4.966177,4.966177,5,0,1.53,4.966177,16.01555,0,0,0,0.7953604,0,0,0.03382357,0.03213239,5.08138,6.052032,0.8274928,0,0.8274928,9.964437,71.1744,0.2219297,5.462794,0.6362883,5,6.847393
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78963,0.4002885,1.796495,3.546788,3.546788,5,0,1.53,3.546788,50.65132,0,0,0,1.796495,0,0,1.453212,1.380552,4.253887,6.796776,3.177047,0,3.177047,12.97845,92.70301,0.2220068,3.901467,1.437196,5,8.59327
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.8952,0.6203918,2.784318,0,0,0,-1,0,0,0,1.707478,0,0,2.784318,0,0,0,0,1.076841,9.656117,1.076841,0,1.076841,14.00003,100,0.2219341,0,2.227455,0,12.44044
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07445,0.7410758,3.325948,5.935452,5.935452,2.775802,0,0.9227939,5.935452,56.03529,0,0,0,3.325948,3.325948,3.159651,0,0,0,10.62527,0,0,0,14.00003,100,0.2219341,6.528997,2.660758,5,13.95122
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.534,0.8298606,3.724415,2.116185,2.116185,0,0,0,2.116185,175.9967,1.496852,0,0,3.724415,2.227563,2.116185,0,0,0,10.62527,0,0,0,14.00003,100,0.2219341,2.327803,2.979532,0,14.34969
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454166,1.08482,4.868674,6.83184,6.83184,3.50184,0,1.121002,6.83184,71.26446,1.363411,0,0,4.868674,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2219341,7.515024,3.894939,5,15.49395
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32276,1.123243,5.041113,1.61674,1.61674,0,0,0,1.61674,311.8072,3.339281,0,0,5.041113,1.701832,1.61674,0,0,0,10.62527,0,0,0,14.00003,100,0.2219341,1.778414,4.03289,0,15.66639
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80697,1.013954,4.550627,1.543013,1.543013,0,-1,0,1.543013,294.9183,2.926403,0,0,4.550627,1.624224,1.543013,0,0,0,10.62527,0,0,0,14.00003,100,0.2219341,1.697314,3.640501,0,15.1759
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61657,0.7909912,3.549969,1.010148,1.010148,0,-1,0,1.010148,351.4307,2.486655,0,0,3.549969,1.063313,1.010148,0,0,0,10.62527,0,0,0,14.00003,100,0.2219341,1.111162,2.839975,0,14.17524
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50722,0.4289649,1.925195,0.6342347,0.6342347,0,-1,0,0.6342347,303.5461,1.257579,0,0,1.925195,0.6676155,0.6342347,0,0,0,10.62527,0,0,0,14.00003,100,0.2219341,0.6976582,1.540156,0,12.55047
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42769,0.2215868,0.9944814,0,0,0,-1,0,0,0,0.9944814,0,0,0.9944814,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2219341,0,0.7955852,0,11.61976
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35928,0.02189567,0.09826778,3.907066,3.33,0,-1,0,3.33,2.950984,0,0.5770656,0.9677722,0.09826778,3.505263,3.33,0,0,0,10.62527,0,3.406995,-3.406995,10.40874,74.34799,0.2219341,4.297772,0.07861422,0,10.72354
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.78555,7.218279,0,0,0,10.40874,74.34799,0.2219341,0,0,0,7.218279
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.78555,7.218279,0,0,0,10.40874,74.34799,0.2219341,0,0,0,7.218279
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,7.309645,3.33,0,-1,0,3.33,0,0,3.979645,4.710609,0,3.505263,3.33,0,0,3.78555,7.218279,0,3.505263,-3.505263,6.713868,47.9561,0.2219341,8.040609,0,0,7.218279
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,1.095271,1.095271,0,-1,0,1.095271,0,0,2.220446E-16,0,0,1.152917,1.095271,0,0,7.680287,3.713016,0,1.152917,-1.152917,5.498587,39.27554,0.2219341,1.204798,0,0,3.713016
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.2376429,0.2376429,0,-1,0,0.2376429,0,0,5.551115E-17,0,0,0.2501504,0.2376429,0,0,8.961307,2.560099,0,0.2501504,-0.2501504,5.234905,37.3921,0.2219341,0.2614071,0,0,2.560099
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.3759201,0.3759201,0,-1,0,0.3759201,0,0,0,0,0,0.3957053,0.3759201,0,0,9.239251,2.309948,0,0.3957053,-0.3957053,4.817795,34.41275,0.2219341,0.4135121,0,0,2.309948
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.827978,0.827978,0,-1,0,0.827978,0,0,1.110223E-16,0,0,0.8715557,0.827978,0,0,9.678924,1.914243,0,0.8715557,-0.8715557,3.899094,27.85062,0.2219341,0.9107757,0,0,1.914243
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.64732,1.042687,0,0,0,3.899094,27.85062,0.2219341,0,0,0,1.042687
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.64732,1.042687,0,0,0,3.899094,27.85062,0.2219341,0,0,0,1.042687
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,1.606858,0.9905528,0,-1,0,0.9905528,0,0,0.6163051,0.7769908,0,1.042687,0.9905528,0,0,10.64732,1.042687,0,1.042687,-1.042687,2.800006,20,0.2219341,1.767544,0,0,1.042687
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.7782244,0.7782244,4.283488,0,1.334392,0.7782244,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2219892,0.8560469,0,5,0
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55422,0.01048861,0.04707287,0.4367108,0.4367108,3.941974,0,1.241159,0.4367108,10.77896,4.440892E-16,0,0,0.04707287,0,0,3.505263,3.33,8.475861,2.997,3.377073,0,3.377073,9.162893,65.44911,0.2220095,0.4803818,0.0376583,5,3.044073
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61269,0.1677527,0.752874,0,0,3.505263,0,1.121937,0,0,0,0,0,0.752874,0,0,3.505263,3.33,5.098787,6.036366,4.082874,0,4.082874,13.03625,93.11587,0.2219421,0,0.6022992,5,6.789239
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67989,0.3966593,1.780207,3.876034,3.876034,3.149955,0,1.024938,3.876034,45.92857,2.220446E-16,0,0,1.780207,0.7642934,0.7260787,0,0,1.015913,9.710952,1.015913,0,1.015913,14.00003,100,0.2219625,4.263637,1.424165,5,11.49116
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77093,0.6538489,2.934474,1.779209,1.779209,0,-1,0,1.779209,164.9314,1.061622,0,0,2.934474,1.872852,1.779209,0,0,0,10.62527,0,0,0,14.00003,100,0.2219625,1.95713,2.347579,0,13.55975
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92598,0.7266125,3.261037,3.541598,3.541598,1.25,0,0.50625,3.541598,92.07812,0.8488282,0,0,3.261037,2.412209,2.291598,0,0,0,10.62527,0,0,0,14.00003,100,0.2219625,3.895758,2.608829,5,13.88631
