Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32682,0.7097815,3.185499,1.628079,1.628079,0,0,0,1.628079,195.66,1.471732,0,0,3.185499,1.713767,1.628079,0,0,0,10.62527,0,0,0,14.00003,100,0.2219625,1.790887,2.548399,0,13.81077
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.052896,0.7749971,3.478187,4.139995,4.139995,1.25,0,0.50625,4.139995,84.01429,0.4360875,0,0,3.478187,3.042099,2.889994,0,0,0,10.62527,0,0,0,14.00003,100,0.2219625,4.553994,2.78255,5,14.10346
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27581,0.7691156,3.451791,0,0,0,0,0,0,0,3.451791,0,0,3.451791,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2219625,0,2.761433,0,14.07707
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83272,0.7854356,3.525035,2.38007,2.38007,0,-1,0,2.38007,148.1063,1.019698,0,0,3.525035,2.505337,2.38007,0,0,0,10.62527,0,0,0,14.00003,100,0.2219625,2.618077,2.820028,0,14.15031
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66939,0.7553116,3.389839,1.076745,1.076745,0,-1,0,1.076745,314.8227,2.256423,0,0,3.389839,1.133416,1.076745,0,0,0,10.62527,0,0,0,14.00003,100,0.2219625,1.18442,2.711871,0,14.01511
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57554,0.5248075,2.355336,3.329741,3.329741,0,-1,0,3.329741,70.73632,0,0,0.3327148,2.355336,3.50499,3.329741,0,0,0,10.62527,0,1.149654,-1.149654,12.78819,91.344,0.2219625,3.662715,1.884269,0,12.98061
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50724,0.2129231,0.955599,3.346762,3.33,0,-1,0,3.33,28.69666,0,0.01676196,0.3514382,0.955599,3.505263,3.33,0,0,1.277393,9.47562,0,2.549664,-2.549664,10.1006,72.14703,0.2219625,3.681438,0.7644792,0,10.43122
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.44846,0.02212287,0.09928744,1.200607,1.200607,0,-1,0,1.200607,8.269772,0,2.220446E-16,0,0.09928744,1.263797,1.200607,0,0,4.110353,6.925956,0,1.164509,-1.164509,8.873104,63.37918,0.2219625,1.320667,0.07942995,0,7.025243
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,5.154508,3.33,0,-1,0,3.33,0,0,1.824508,2.339958,0,3.505263,3.33,0,0,5.404253,5.761447,0,3.505263,-3.505263,5.178232,36.9873,0.2219625,5.669959,0,0,5.761447
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,1.375252,1.375252,0,-1,0,1.375252,0,0,0,0,0,1.447634,1.375252,0,0,9.298989,2.256184,0,1.447634,-1.447634,3.652292,26.08775,0.2219625,1.512777,0,0,2.256184
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90747,0.8085501,0,0,0,3.652292,26.08775,0.2219625,0,0,0,0.8085501
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.08661637,0.08661637,0,-1,0,0.08661637,0,0,1.387779E-17,0,0,0.09117512,0.08661637,0,0,10.90747,0.8085501,0,0.09117512,-0.09117512,3.556185,25.40127,0.2219625,0.09527801,0,0,0.8085501
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.01599278,0.01599278,0,-1,0,0.01599278,0,0,3.469447E-18,0,0,0.0168345,0.01599278,0,0,11.00878,0.7173749,0,0.0168345,-0.0168345,3.53844,25.27452,0.2219625,0.01759206,0,0,0.7173749
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,1.17588,0.6655134,0,-1,0,0.6655134,0,0,0.5103664,0.6279544,0,0.7005404,0.6655134,0,0,11.02748,0.7005404,0,0.7005404,-0.7005404,2.800006,20,0.2219625,1.293468,0,0,0.7005404
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.5408262,0,0,-1,0,0,0,0,0.5408262,0.5949088,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219625,0.5949088,0,0,0
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.2514367,0,0,-1,0,0,0,0,0.2514367,0.2765803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219625,0.2765803,0,0,0
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.5530601,0,0,-1,0,0,0,0,0.5530601,0.6083661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219625,0.6083661,0,0,0
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.5185373,0,0,-1,0,0,0,0,0.5185373,0.5703911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219625,0.5703911,0,0,0
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,1.064173,1.064173,4.569437,0,1.412456,1.064173,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2220435,1.170591,0,5,0
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46384,0.01393649,0.06254698,1.247496,1.247496,4.752759,0,1.462503,1.247496,5.013802,0,0,0,0.06254698,0,0,3.505263,3.33,8.475861,2.997,3.392547,0,3.392547,9.177573,65.55396,0.2221371,1.372246,0.05003758,5,3.059547
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51349,0.1715054,0.7697161,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7697161,0,0,3.505263,3.33,5.083313,6.050292,4.099716,0,4.099716,13.06691,93.33485,0.2220686,0,0.6157729,5,6.820008
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57059,0.4534938,2.03528,1.510932,1.510932,0,0,0,1.510932,134.7036,0,0,0,2.03528,1.590455,1.510932,0,0,0.9835971,9.740037,0.4448257,0,0.4448257,13.4889,96.34913,0.2220388,1.662025,1.628224,0,11.77532
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64809,0.7665333,3.440202,7.198983,3.33,0,-1,0,3.33,103.3094,0,3.868983,4.588881,3.440202,3.505263,3.33,0,0,0.5387715,10.14038,0,0.06506167,-0.06506167,13.42032,95.85926,0.2220388,7.918881,2.752161,0,13.58058
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78047,0.9003676,4.04085,3.800188,3.800188,1.25,0,0.50625,3.800188,106.3329,0.7453794,0,0,4.04085,2.684408,2.550188,0,0,0.6110622,10.07532,0.6110622,0,0.6110622,14.00003,100,0.2219978,4.180206,3.23268,5,14.11617
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12555,1.061633,4.764611,4.886674,4.886674,1.556674,0,0.589972,4.886674,97.50212,1.259348,0,0,4.764611,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2219978,5.375341,3.811689,5,15.38988
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650483,0.931892,4.182332,0,0,0,0,0,0,0,4.182332,0,0,4.182332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2219978,0,3.345865,0,14.80761
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.23965,0.731124,3.281285,2.266882,2.266882,0,0,0,2.266882,144.7488,0.8950936,0,0,3.281285,2.386191,2.266882,0,0,0,10.62527,0,0,0,14.00003,100,0.2219978,2.49357,2.625028,0,13.90656
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86416,0.732356,3.286813,2.343387,2.343387,0,-1,0,2.343387,140.2591,0.8200905,0,0,3.286813,2.466723,2.343387,0,0,0,10.62527,0,0,0,14.00003,100,0.2219978,2.577725,2.629451,0,13.91209
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72588,0.4271328,1.916972,0.821162,0.821162,0,-1,0,0.821162,233.4462,1.052591,0,0,1.916972,0.8643811,0.821162,0,0,0,10.62527,0,0,0,14.00003,100,0.2219978,0.9032783,1.533577,0,12.54225
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64638,0.373419,1.675904,1.640856,1.640856,0,-1,0,1.640856,102.136,0,0,0,1.675904,1.727216,1.640856,0,0,0,10.62527,0,0.05131212,-0.05131212,13.94594,99.61366,0.2219978,1.804941,1.340723,0,12.30118
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58849,0.1507656,0.676636,0.0006468283,0.0006468283,0,-1,0,0.0006468283,104608.3,0.6189417,0,0,0.676636,0.0006808719,0.0006468283,0,0,0.05701346,10.57396,0.05701346,0,0.05701346,14.00003,100,0.221994,0.0007115111,0.5413088,0,11.2506
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53862,0.02064189,0.09264079,3.088397,3.088397,0,-1,0,3.088397,2.99964,0,4.440892E-16,0.06723646,0.09264079,3.250944,3.088397,0,0,0,10.62527,0,3.158303,-3.158303,10.67088,76.22045,0.221994,3.397236,0.07411263,0,10.71791
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,3.710882,3.33,0,-1,0,3.33,0,0,0.3808816,0.7519698,0,3.505263,3.33,0,0,3.509226,7.466971,0,3.505263,-3.505263,6.976012,49.82856,0.221994,4.08197,0,0,7.466971
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,2.993958,2.993958,0,-1,0,2.993958,0,0,0,0,0,3.151535,2.993958,0,0,7.403963,3.961708,0,3.151535,-3.151535,3.654003,26.09997,0.221994,3.293354,0,0,3.961708
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.8762335,0.7696641,0,-1,0,0.7696641,0,0,0.1065693,0.1941927,0,0.8101727,0.7696641,0,0,10.90567,0.8101727,0,0.8101727,-0.8101727,2.800006,20,0.221994,0.9638568,0,0,0.8101727
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221994,0,0,0,0
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.4647906,0,0,-1,0,0,0,0,0.4647906,0.5112696,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221994,0.5112696,0,0,0
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.04234042,0,0,-1,0,0,0,0,0.04234042,0.04657446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221994,0.04657446,0,0,0
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,1.549358,0,0,-1,0,0,0,0,1.549358,1.704293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221994,1.704293,0,0,0
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.8843073,0,0,-1,0,0,0,0,0.8843073,0.972738,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221994,0.972738,0,0,0
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.7073157,0,0,-1,0,0,0,0,0.7073157,0.7780473,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221994,0.7780473,0,0,0
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.3930303,0,0,-1,0,0,0,0,0.3930303,0.4323334,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221994,0.4323334,0,0,0
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.1100118,0.1100118,3.615275,0,1.15197,0.1100118,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2219874,0.121013,0,5,0
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37258,0.01305313,0.05858246,0.2558626,0.2558626,3.761126,0,1.191787,0.2558626,22.89606,0,0,0,0.05858246,0,0,3.505263,3.33,8.475861,2.997,3.388582,0,3.388582,9.173813,65.5271,0.2219903,0.2814488,0.04686597,5,3.055583
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41408,0.2019654,0.9064208,5.368806,5.368806,5,0,1.53,5.368806,16.8831,0,0,0,0.9064208,0.3882172,0.3688064,0,0,5.087278,6.046724,0.5182036,0,0.5182036,9.665423,69.0386,0.2220006,5.905687,0.7251366,5,6.953145
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46188,0.3975863,1.784367,3.777944,3.777944,5,0,1.53,3.777944,47.23117,0,0,0,1.784367,0,0,1.222056,1.160953,4.569074,6.513107,2.94532,0,2.94532,12.4596,88.99696,0.2220702,4.155739,1.427494,5,8.297475
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.52685,0.7153456,3.210471,0,0,0,-1,0,0,0,1.586717,0,0,3.210471,0,0,0,0,1.623754,9.163896,1.623754,0,1.623754,14.00003,100,0.2219616,0,2.568377,0,12.37437
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63814,0.7863731,3.529243,2.127899,2.127899,0,0,0,2.127899,165.8557,1.289349,0,0,3.529243,2.239894,2.127899,0,0,0,10.62527,0,0,0,14.00003,100,0.2219616,2.340689,2.823394,0,14.15452
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93066,1.044346,4.687023,5.057714,5.057714,1.727713,0,0.6366658,5.057714,92.67079,1.18176,0,0,4.687023,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2219616,5.563485,3.749619,5,15.3123
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247197,1.145735,5.142057,0.4993571,0.4993571,0,0,0,0.4993571,1029.735,4.616418,0,0,5.142057,0.5256391,0.4993571,0,0,0,10.62527,0,0,0,14.00003,100,0.2219616,0.5492928,4.113646,0,15.76733
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21442,1.02659,4.607334,1.129229,1.129229,0,0,0,1.129229,408.0072,3.418672,0,0,4.607334,1.188662,1.129229,0,0,0,10.62527,0,0,0,14.00003,100,0.2219616,1.242151,3.685867,0,15.23261
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.90123,0.9278331,4.164115,4.522662,3.33,0,-1,0,3.33,125.0485,0.6588521,1.192662,1.644928,4.164115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2219616,4.974927,3.331292,0,14.78939
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78596,0.4970904,2.230942,3.931172,3.33,0,-1,0,3.33,66.99525,0,0.6011724,0.9942897,2.230942,3.505263,3.33,0,0,0,10.62527,0,1.274321,-1.274321,12.65678,90.40536,0.2219616,4.32429,1.784753,0,12.85622
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71964,0.4173119,1.872896,2.497335,2.497335,0,-1,0,2.497335,74.99577,0,0,0,1.872896,2.628774,2.497335,0,0,1.415913,9.350953,0,0.7558783,-0.7558783,11.86001,84.71419,0.2219616,2.747069,1.498317,0,11.22385
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67132,0.2002354,0.8986565,3.960055,3.33,0,-1,0,3.33,26.98668,0,0.6300551,1.026061,0.8986565,3.505263,3.33,0,0,2.255777,8.595075,0,2.606607,-2.606607,9.112405,65.08848,0.2219616,4.356061,0.7189252,0,9.493731
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62967,0.01891711,0.0849,0.6789982,0.6789982,0,-1,0,0.6789982,12.50371,0,0,0,0.0849,0.714735,0.6789982,0,0,5.152007,5.988468,0,0.6298349,-0.6298349,8.448501,60.34631,0.2219616,0.7468981,0.06792,0,6.073368
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.01021894,0.01021894,0,-1,0,0.01021894,0,0,1.734723E-18,0,0,0.01075677,0.01021894,0,0,5.851823,5.358633,0,0.01075677,-0.01075677,8.437162,60.26532,0.2219616,0.01124083,0,0,5.358633
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,5.162671,3.33,0,-1,0,3.33,0,0,1.832671,2.348938,0,3.505263,3.33,0,0,5.863776,5.347876,0,3.505263,-3.505263,4.74229,33.87344,0.2219616,5.678938,0,0,5.347876
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,2.669215,1.750482,0,-1,0,1.750482,0,0,0.9187328,1.185654,0,1.842613,1.750482,0,0,9.758512,1.842613,0,1.842613,-1.842613,2.800006,20,0.2219616,2.936137,0,0,1.842613
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.5665708,0,0,-1,0,0,0,0,0.5665708,0.6232278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219616,0.6232278,0,0,0
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,1.102635,0,0,-1,0,0,0,0,1.102635,1.212899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219616,1.212899,0,0,0
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.6482607,0,0,-1,0,0,0,0,0.6482607,0.7130867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219616,0.7130867,0,0,0
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,1.067646,0,0,-1,0,0,0,0,1.067646,1.17441,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219616,1.17441,0,0,0
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,1.114345,0,0,-1,0,0,0,0,1.114345,1.22578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219616,1.22578,0,0,0
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,1.104271,0,0,-1,0,0,0,0,1.104271,1.214698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219616,1.214698,0,0,0
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.6603208,0,0,-1,0,0,0,0,0.6603208,0.7263529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219616,0.7263529,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.4210282,0.4210282,3.926291,0,1.236878,0.4210282,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2219835,0.463131,0,5,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28054,0.01277824,0.05734874,1.062011,1.062011,4.567275,0,1.411866,1.062011,5.400012,4.440892E-16,0,0,0.05734874,0,0,3.505263,3.33,8.475861,2.997,3.387349,0,3.387349,9.172642,65.51874,0.2220599,1.168213,0.045879,5,3.054349
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31461,0.2013421,0.9036233,0.5292693,0.5292693,4.034533,0,1.266427,0.5292693,170.7303,0,0,0,0.9036233,0,0,3.505263,3.33,5.088511,6.045614,4.233624,0,4.233624,13.18901,94.20702,0.2220312,0.5821962,0.7228986,5,6.949237
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35388,0.3518621,1.579157,3.940601,3.940601,3.252545,0,1.052945,3.940601,40.07402,0,0,0,1.579157,0.724269,0.6880556,0,0,0.8548882,9.855875,0.8548882,0,0.8548882,14.00003,100,0.2220482,4.334661,1.263326,5,11.43503
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.40736,0.5727069,2.570309,4.740972,3.33,0,-1,0,3.33,77.18645,0,1.410972,1.885069,2.570309,3.505263,3.33,0,0,0,10.62527,0,0.9349545,-0.9349545,13.0145,92.96053,0.2220482,5.215069,2.056247,0,13.19558
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49922,0.7402765,3.322361,4.408176,4.408176,2.23883,0,0.7762007,4.408176,75.36814,0,0,0,3.322361,2.283522,2.169346,0,0,1.038838,9.69032,1.038838,0,1.038838,14.00003,100,0.2220688,4.848994,2.657888,5,13.01268
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74262,0.9740306,4.371449,8.797493,8.33,5,0,1.53,8.33,52.47839,0.8661862,0.4674928,1.347242,4.371449,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2220688,9.677242,3.497159,5,14.99672
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.843369,0.9381971,4.210629,4.59423,4.59423,1.26423,0,0.5101348,4.59423,91.65037,0.7053655,0,0,4.210629,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2220688,5.053653,3.368503,5,14.8359
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20021,0.6897047,3.095395,2.302364,2.302364,0,0,0,2.302364,134.4442,0.6718539,0,0,3.095395,2.423541,2.302364,0,0,0,10.62527,0,0,0,14.00003,100,0.2220688,2.5326,2.476316,0,13.72067
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94389,0.7842138,3.519552,2.530985,2.530985,0,-1,0,2.530985,139.0586,0.855357,0,0,3.519552,2.664194,2.530985,0,0,0,10.62527,0,0,0,14.00003,100,0.2220688,2.784083,2.815641,0,14.14483
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84956,0.7780544,3.491908,0.7380486,0.7380486,0,-1,0,0.7380486,473.1271,2.715015,0,0,3.491908,0.7768933,0.7380486,0,0,0,10.62527,0,0,0,14.00003,100,0.2220688,0.8118535,2.793527,0,14.11718
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79525,0.5069982,2.275408,0.5245869,0.5245869,0,-1,0,0.5245869,433.7523,1.723211,0,0,2.275408,0.5521967,0.5245869,0,0,0,10.62527,0,0,0,14.00003,100,0.2220688,0.5770456,1.820326,0,12.90068
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75565,0.19933,0.8945931,4.424005,3.33,0,-1,0,3.33,26.86466,0,1.094005,1.536406,0.8945931,3.505263,3.33,0,0,0,10.62527,0,2.61067,-2.61067,11.24814,80.3437,0.2220688,4.866405,0.7156745,0,11.51987
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.7215,0.01892669,0.08494299,5.632345,3.33,0,-1,0,3.33,2.550841,4.440892E-16,2.302345,2.86558,0.08494299,3.505263,3.33,0,0,2.900744,8.014605,0,3.42032,-3.42032,7.642806,54.59136,0.2220688,6.19558,0.06795439,0,8.099547
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,7.816593,3.33,0,-1,0,3.33,0,0,4.486593,5.268252,0,3.505263,3.33,0,0,6.7011,4.594284,0,3.505263,-3.505263,3.947934,28.19947,0.2220688,8.598252,0,0,4.594284
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,6.109284,1.03457,0,-1,0,1.03457,0,0,5.074715,5.685643,0,1.089021,1.03457,0,0,10.59584,1.089021,0,1.089021,-1.089021,2.800006,20,0.2220688,6.720213,0,0,1.089021
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,9.480115,0,0,-1,0,0,0,0,9.480115,10.42813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220688,10.42813,0,0,0
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,1.081121,0,0,-1,0,0,0,0,1.081121,1.189234,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220688,1.189234,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,1.627667,0,0,-1,0,0,0,0,1.627667,1.790433,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220688,1.790433,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220688,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.9538298,0,0,-1,0,0,0,0,0.9538298,1.049213,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220688,1.049213,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.8588344,0,0,-1,0,0,0,0,0.8588344,0.9447179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220688,0.9447179,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.2935584,0,0,-1,0,0,0,0,0.2935584,0.3229142,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220688,0.3229142,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,1.783571,0,0,-1,0,0,0,0,1.783571,1.961928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220688,1.961928,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.8877749,0.8877749,4.393038,0,1.364299,0.8877749,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2221328,0.9765524,0,5,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18784,0.007867984,0.03531151,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03531151,0,0,3.505263,3.33,8.475861,2.997,3.365312,0,3.365312,9.151736,65.36941,0.2221138,0,0.02824921,5,3.032311
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.21517,0.2284055,1.025084,6.550914,6.550914,5,0,1.53,6.550914,15.64795,0,0,0,1.025084,1.632541,1.550914,0,0,5.110548,6.02578,0,0.6074572,-0.6074572,8.511419,60.79573,0.2221138,7.206005,0.8200669,5,7.050864
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24673,0.4760331,2.136436,0.1701598,0.1701598,3.675423,0,1.168391,0.1701598,1255.547,4.440892E-16,0,0,2.136436,0,0,3.505263,3.33,5.785501,5.418323,5.466436,0,5.466436,13.69734,97.83792,0.2219709,0.1871757,1.709149,5,7.55476
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28977,0.7253204,3.255238,5.956567,3.33,0,-1,0,3.33,97.75489,0,2.626567,3.222224,3.255238,3.505263,3.33,0,0,0.3190646,10.33812,0,0.2500253,-0.2500253,13.43379,95.95543,0.2219709,6.552224,2.60419,0,13.59335
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36392,0.8957614,4.020177,0,0,0,0,0,0,0,3.423307,0,0,4.020177,0,0,0,0,0.5968705,10.08809,0.5968705,0,0.5968705,14.00003,100,0.2219314,0,3.216142,0,14.10827
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56192,1.086276,4.875206,1.738063,1.738063,0,0,0,1.738063,280.4966,3.045666,0,0,4.875206,1.82954,1.738063,0,0,0,10.62527,0,0,0,14.00003,100,0.2219314,1.911869,3.900165,0,15.50048
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439423,0.9570362,4.295178,0,0,0,0,0,0,0,4.295178,0,0,4.295178,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2219314,0,3.436143,0,14.92045
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.19709,0.9116597,4.091529,5.045784,5.045784,1.715784,0,0.6334091,5.045784,81.08807,0.5862657,0,0,4.091529,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2219314,5.550363,3.273223,5,14.7168
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99207,0.6357724,2.853347,1.010525,1.010525,0,-1,0,1.010525,282.3629,1.789636,0,0,2.853347,1.06371,1.010525,0,0,0,10.62527,0,0,0,14.00003,100,0.2219314,1.111577,2.282677,0,13.47862
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.9166,0.5143794,2.308535,2.192421,2.192421,0,-1,0,2.192421,105.2962,0.0007236068,0,0,2.308535,2.307811,2.192421,0,0,0,10.62527,0,0,0,14.00003,100,0.2219314,2.411663,1.846828,0,12.93381
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87311,0.3704701,1.66267,2.052751,2.052751,0,-1,0,2.052751,80.99715,0,4.440892E-16,0,1.66267,2.160791,2.052751,0,0,0,10.62527,0,0.4981208,-0.4981208,13.47496,96.24954,0.2219314,2.258026,1.330136,0,12.28794
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84138,0.191235,0.8582627,0,0,0,-1,0,0,0,0.3047952,0,0,0.8582627,0,0,0,0,0.5534675,10.12715,0.5534675,0,0.5534675,14.00003,100,0.2218947,0,0.6866102,0,10.98542
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.814,0.01786143,0.08016211,0,0,0,-1,0,0,0,0.08016211,0,0,0.08016211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2218947,0,0.06412969,0,10.70544
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,5.087393,3.33,0,-1,0,3.33,0,0,1.757393,2.266132,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2218947,5.596132,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,7.27248,3.33,0,-1,0,3.33,0,0,3.942481,4.669729,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2218947,7.999729,0,0,7.120011
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,9.267074,3.33,0,-1,0,3.33,0,0,5.937074,6.863781,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2218947,10.19378,0,0,3.614748
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,1.115697,0.1040105,0,-1,0,0.1040105,0,0,1.011687,1.123256,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2218947,1.227267,0,0,0.1094847
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.552587,0,0,-1,0,0,0,0,0.552587,0.6078457,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218947,0.6078457,0,0,0
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.08452456,0,0,-1,0,0,0,0,0.08452456,0.09297702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218947,0.09297702,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.8582262,0,0,-1,0,0,0,0,0.8582262,0.9440488,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218947,0.9440488,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,1.245957,0,0,-1,0,0,0,0,1.245957,1.370552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218947,1.370552,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.3664636,0,0,-1,0,0,0,0,0.3664636,0.4031099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218947,0.4031099,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,1.522655,0,0,-1,0,0,0,0,1.522655,1.674921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218947,1.674921,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.9874418,0.9874418,4.492705,0,1.391508,0.9874418,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2219677,1.086186,0,5,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.09457,0.01220536,0.05477764,2.000996,2.000996,5,0,1.53,2.000996,2.737518,0,0,0,0.05477764,0,0,2.999004,2.849053,8.475861,2.997,2.903831,0,2.903831,8.713937,62.24228,0.2220514,2.201096,0.04382211,5,3.051778
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.1159,0.1766683,0.7928873,6.291717,6.291717,5,0,1.53,6.291717,12.60208,0,0,0,0.7928873,1.359702,1.291717,0,0,5.572029,5.610448,0,0.5668149,-0.5668149,8.116462,57.97461,0.2220514,6.920889,0.6343098,5,6.403335
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14056,0.4731164,2.123347,5.342518,5.342518,5,0,1.53,5.342518,39.7443,0,0,0,2.123347,0.360545,0.3425178,0,0,6.201824,5.043633,1.762802,0,1.762802,9.788802,69.91988,0.2220861,5.87677,1.698677,5,7.166979
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17425,0.7139138,3.204045,2.722511,2.722511,0,-1,0,2.722511,117.6871,0,0,0,3.204045,2.865801,2.722511,0,0,4.439022,6.630154,0.3382443,0,0.3382443,10.10969,72.21191,0.2220638,2.994762,2.563236,0,9.8342
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.23244,0.9091262,4.080158,5.523336,5.523336,5,0,1.53,5.523336,73.87127,0,0,0,4.080158,0.55088,0.5233359,0,0,4.100778,6.934574,3.529279,0,3.529279,13.45786,96.12735,0.2220839,6.07567,3.264127,5,11.01473
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38905,1.094464,4.911954,3.850361,3.850361,1.25,0,0.50625,3.850361,127.5713,1.603233,0,0,4.911954,2.737222,2.600361,0,0,0.5714993,10.11092,0.5714993,0,0.5714993,14.00003,100,0.2220461,4.235397,3.929564,5,15.02288
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.035932,1.152652,5.173101,2.37753,2.37753,0,0,0,2.37753,217.583,2.670438,0,0,5.173101,2.502663,2.37753,0,0,0,10.62527,0,0,0,14.00003,100,0.2220461,2.615283,4.138481,0,15.79838
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20508,0.9806278,4.401058,5.176773,5.176773,1.846773,0,0.6691691,5.176773,85.01546,0.8957947,0,0,4.401058,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2220461,5.69445,3.520846,5,15.02633
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.0457,0.6935526,3.112664,3.337952,3.33,0,-1,0,3.33,93.4734,0,0.007951865,0.341747,3.112664,3.505263,3.33,0,0,0,10.62527,0,0.392599,-0.392599,13.58619,97.04404,0.2220461,3.671747,2.490131,0,13.73794
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98698,0.4460697,2.001961,0.7250092,0.7250092,0,-1,0,0.7250092,276.129,0.8025723,0,0,2.001961,0.7631676,0.7250092,0,0,0.4362211,10.23268,0.4362211,0,0.4362211,14.00003,100,0.2220173,0.7975101,1.601569,0,12.23464
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95312,0.3321446,1.490665,5.924368,3.33,0,-1,0,3.33,44.76471,0,2.594368,3.186805,1.490665,3.505263,3.33,0,0,0,10.62527,0,2.014598,-2.014598,11.87645,84.83165,0.2220173,6.516805,1.192532,0,12.11594
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92839,0.1553205,0.6970782,5.484455,3.33,0,-1,0,3.33,20.93328,0,2.154454,2.7029,0.6970782,3.505263,3.33,0,0,2.238443,8.610676,0,2.808185,-2.808185,8.916368,63.68821,0.2220173,6.0329,0.5576625,0,9.307754
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90704,0.01652687,0.0741726,2.403136,2.403136,0,-1,0,2.403136,3.086492,0,4.440892E-16,0,0.0741726,2.529617,2.403136,0,0,5.358648,5.802491,0,2.455445,-2.455445,6.328102,45.20064,0.2220173,2.64345,0.05933808,0,5.876663
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,5.411145,3.179694,0,-1,0,3.179694,0,0,2.231451,2.772566,0,3.347046,3.179694,0,0,8.08692,3.347046,0,3.347046,-3.347046,2.800006,20,0.2220173,5.95226,0,0,3.347046
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.7071797,0,0,-1,0,0,0,0,0.7071797,0.7778977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220173,0.7778977,0,0,0
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.2019865,0,0,-1,0,0,0,0,0.2019865,0.2221852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220173,0.2221852,0,0,0
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.9254724,0,0,-1,0,0,0,0,0.9254724,1.01802,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220173,1.01802,0,0,0
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,1.640667,0,0,-1,0,0,0,0,1.640667,1.804734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220173,1.804734,0,0,0
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.7655292,0,0,-1,0,0,0,0,0.7655292,0.8420821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220173,0.8420821,0,0,0
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220173,0,0,0,0
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.7929053,0,0,-1,0,0,0,0,0.7929053,0.8721958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220173,0.8721958,0,0,0
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,1.267506,0,0,-1,0,0,0,0,1.267506,1.394256,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220173,1.394256,0,0,0
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.9659653,0,0,-1,0,0,0,0,0.9659653,1.062562,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220173,1.062562,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220173,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00086,0.005555836,0.02493459,1.118963,1.118963,4.624226,0,1.427414,1.118963,2.228367,0,0,0,0.02493459,0,0,3.505263,3.33,11.80586,0,3.354935,0,3.354935,5.982776,42.73403,0.2221001,1.230859,0.01994767,5,0.02493459
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01691,0.07279906,0.3267221,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3267221,0,0,3.505263,3.33,8.450926,3.019441,3.656722,0,3.656722,9.451847,67.51306,0.2220621,0,0.2613777,5,3.346163
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.0355,0.06586054,0.2955821,1.180989,1.180989,4.686252,0,1.444347,1.180989,25.02836,0,0,0,0.2955821,0,0,3.505263,3.33,4.794203,6.310491,3.625582,0,3.625582,12.89138,92.08108,0.2221324,1.299088,0.2364657,5,6.606073
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06094,0.2227304,0.9996139,2.936512,2.936512,0,-1,0,2.936512,34.04087,0,0,0,0.9996139,3.091065,2.936512,0,0,1.168621,9.573515,0,2.091451,-2.091451,10.68679,76.33409,0.2221324,3.230163,0.7996911,0,10.57313
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10501,0.1126681,0.5056545,3.113121,3.113121,5,0,1.53,3.113121,16.24269,0,0,0,0.5056545,0,0,1.886879,1.792535,3.492455,7.482064,2.298189,0,2.298189,12.86705,91.9073,0.222194,3.424433,0.4045236,5,7.987719
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22449,0.06089156,0.2732813,6.584208,6.584208,5,0,1.53,6.584208,4.150557,4.440892E-16,0,0,0.2732813,1.667588,1.584208,0,0,1.194266,9.550435,0,1.394306,-1.394306,11.39732,81.40926,0.222194,7.242629,0.2186251,5,9.823716
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.63374,0.07636873,0.3427429,5.680393,5.680393,5,0,1.53,5.680393,6.033788,1.110223E-16,0,0,0.3427429,0.7162032,0.680393,0,0,2.743495,8.156128,0,0.3734603,-0.3734603,11.00366,78.5974,0.222194,6.248432,0.2741943,5,8.498871
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22417,0.08359508,0.3751747,3.400382,3.400382,5,0,1.53,3.400382,11.03331,0,0,0,0.3751747,0,0,1.599618,1.519637,3.158451,7.782668,1.894812,0,1.894812,12.80123,91.4372,0.222245,3.74042,0.3001398,5,8.157843
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10469,0.08490019,0.381032,5.90625,3.33,0,-1,0,3.33,11.4424,0,2.57625,3.166875,0.381032,3.505263,3.33,0,0,1.26364,9.487998,0,3.124231,-3.124231,9.508005,67.91418,0.222245,6.496875,0.3048256,0,9.86903
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06062,0.1416601,0.6357705,2.174907,2.174907,0,-1,0,2.174907,29.23207,0,0,0,0.6357705,2.289376,2.174907,0,0,4.735008,6.363767,0,1.653606,-1.653606,7.764952,55.46383,0.222245,2.392398,0.5086164,0,6.999538
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03518,0.04400895,0.1975121,2.891702,2.891702,0,-1,0,2.891702,6.830308,0,4.440892E-16,0,0.1975121,3.043897,2.891702,0,0,6.572348,4.710162,0,2.846385,-2.846385,4.764599,34.03278,0.222245,3.180872,0.1580097,0,4.907674
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01659,0.02403997,0.1078914,6.076291,1.873085,0,-1,0,1.873085,5.760091,0,4.203206,4.892832,0.1078914,1.971668,1.873085,0,0,9.734997,1.863777,0,1.863777,-1.863777,2.800006,20,0.222245,6.68392,0.08631312,0,1.971668
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00054,0.01152692,0.05173282,0,0,0,-1,0,0,0,0,0,0,0.05173282,0,0,0,0,11.80586,0,0.05173282,0,0.05173282,2.849084,20.35056,0.2222416,0,0.04138626,0,0.05173282
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,3.79471,0.04423156,0,-1,0,0.04423156,0,0,3.750479,4.12995,0,0.04655954,0.04423156,0,0,11.75413,0.04655954,0,0.04655954,-0.04655954,2.800006,20,0.2222416,4.174181,0,0,0.04655954
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,4.99584,0,0,-1,0,0,0,0,4.99584,5.495423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222416,5.495423,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,6.182974,0,0,-1,0,0,0,0,6.182974,6.801271,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222416,6.801271,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,1.238472,0,0,-1,0,0,0,0,1.238472,1.362319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222416,1.362319,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222416,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.07399846,0,0,-1,0,0,0,0,0.07399846,0.08139831,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222416,0.08139831,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,1.329521,0,0,-1,0,0,0,0,1.329521,1.462473,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222416,1.462473,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.6078772,0,0,-1,0,0,0,0,0.6078772,0.6686649,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222416,0.6686649,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.250748,0,0,-1,0,0,0,0,0.250748,0.2758228,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222416,0.2758228,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.5987807,0,0,-1,0,0,0,0,0.5987807,0.6586587,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222416,0.6586587,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,1.811996,1.811996,5,0,1.53,1.811996,0,0,0,0,0,0,0,3.188004,3.028604,11.80586,0,3.028604,0,3.028604,5.673192,40.52271,0.2223286,1.993196,0,5,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90682,0.007898898,0.03545025,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03545025,0,0,3.505263,3.33,8.777256,2.725743,3.36545,0,3.36545,8.865938,63.328,0.2223096,0,0.0283602,5,2.761194
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91834,0.06965297,0.3126025,1.960289,1.960289,5,0,1.53,1.960289,15.94676,0,0,0,0.3126025,0,0,3.039711,2.887726,5.411806,5.754649,3.200328,0,3.200328,11.90204,85.01437,0.2223984,2.156317,0.250082,5,6.067251
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93169,0.1833215,0.822747,0,0,0,0,0,0,0,0,0,0,0.822747,0,0,0,0,2.211478,8.634944,0.822747,0,0.822747,12.68256,90.58955,0.2223444,0,0.6581976,0,9.457691
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95001,0.253361,1.137084,1.446904,1.446904,0,-1,0,1.446904,78.58739,0,0,0,1.137084,1.523057,1.446904,0,0,1.388731,9.375417,0,0.3859726,-0.3859726,12.27571,87.68348,0.2223444,1.591594,0.9096671,0,10.5125
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98182,0.3240146,1.454177,1.551207,1.551207,0,0,0,1.551207,93.74493,0,0,0,1.454177,1.632849,1.551207,0,0,1.817589,8.989444,0,0.1786716,-0.1786716,12.08737,86.33822,0.2223444,1.706327,1.163342,0,10.44362
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.0687,0.07968365,0.3576202,1.850741,1.850741,0,0,0,1.850741,19.32308,0,0,0,0.3576202,1.948149,1.850741,0,0,2.016113,8.810772,0,1.590529,-1.590529,10.41081,74.36279,0.2223444,2.035815,0.2860962,0,9.168392
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234194,0.1132763,0.5083841,1.880945,1.880945,0,0,0,1.880945,27.02812,2.220446E-16,0,0,0.5083841,1.979942,1.880945,0,0,3.783367,7.220243,0,1.471558,-1.471558,8.859653,63.2831,0.2223444,2.069039,0.4067073,0,7.728628
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25429,0.2083762,0.9351922,7.96481,7.96481,5,0,1.53,7.96481,11.74155,0,8.881784E-16,0.4312907,0.9351922,3.120852,2.96481,0,0,5.418431,5.748686,0,2.18566,-2.18566,6.555765,46.82679,0.2223444,8.761291,0.7481537,5,6.683878
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16894,0.1921174,0.8622229,1.887295,1.887295,0,-1,0,1.887295,45.68564,0,0,0,0.8622229,1.986627,1.887295,0,0,7.846943,3.563026,0,1.124404,-1.124404,5.370539,38.36092,0.2223444,2.076025,0.6897783,0,4.425249
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13741,0.1381052,0.619816,1.429664,1.429664,0,-1,0,1.429664,43.35395,0,0,0,0.619816,1.50491,1.429664,0,0,9.09628,2.438622,0,0.885094,-0.885094,4.437568,31.69685,0.2223444,1.572631,0.4958528,0,3.058438
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11919,0.135369,0.6075363,4.033285,2.053011,0,-1,0,2.053011,29.59245,0,1.980274,2.84533,0.6075363,2.161064,2.053011,0,0,10.07972,1.553528,0,1.553528,-1.553528,2.800006,20,0.2223444,4.436614,0.486029,0,2.161064
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10587,0.07987057,0.3584591,1.054663,0.3405362,0,-1,0,0.3405362,105.2632,0,0.7141271,1.092022,0.3584591,0.3584591,0.3405362,0,0,11.80586,0,0,0,0,2.800006,20,0.2223444,1.16013,0.2867673,0,0.3584591
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09436,0.008830721,0.03963227,3.409382,0.03765066,0,-1,0,0.03765066,105.2632,0,3.371731,3.74279,0.03963227,0.03963227,0.03765066,0,0,11.80586,0,0,0,0,2.800006,20,0.2223444,3.75032,0.03170582,0,0.03963227
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,3.389249,0,0,-1,0,0,0,0,3.389249,3.728174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223444,3.728174,0,0,0
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,2.934689,0,0,-1,0,0,0,0,2.934689,3.228158,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223444,3.228158,0,0,0
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,8.673258,0,0,-1,0,0,0,0,8.673258,9.540584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223444,9.540584,0,0,0
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.3365625,0,0,-1,0,0,0,0,0.3365625,0.3702187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223444,0.3702187,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.8055217,0,0,-1,0,0,0,0,0.8055217,0.8860739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223444,0.8860739,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.8936985,0,0,-1,0,0,0,0,0.8936985,0.9830683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223444,0.9830683,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.734417,0,0,-1,0,0,0,0,0.734417,0.8078587,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223444,0.8078587,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,1.662472,0,0,-1,0,0,0,0,1.662472,1.828719,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223444,1.828719,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.1631912,0,0,-1,0,0,0,0,0.1631912,0.1795103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223444,0.1795103,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,1.615277,0,0,-1,0,0,0,0,1.615277,1.776805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223444,1.776805,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,1.918275,1.918275,5,0,1.53,1.918275,0,0,0,0,0,0,0,3.081725,2.927639,11.80586,0,2.927639,0,2.927639,5.577407,39.83855,0.2224281,2.110102,0,5,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81257,0.01711596,0.07681641,0.7091883,0.7091883,4.214451,0,1.315545,0.7091883,10.8316,4.440892E-16,0,0,0.07681641,0,0,3.505263,3.33,8.878222,2.634875,3.406816,0,3.406816,8.809398,62.92414,0.2224698,0.7801071,0.06145313,5,2.711691
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.82029,0.1108393,0.4974468,1.712284,1.712284,4.948273,0,1.515878,1.712284,29.05165,0,0,0,0.4974468,0,0,3.235989,3.074189,5.471405,5.70101,3.571636,0,3.571636,12.19775,87.1266,0.2225661,1.883512,0.3979574,5,6.198456
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82927,0.3490047,1.566333,1.213325,1.213325,0,0,0,1.213325,129.0943,0,0,0,1.566333,1.277184,1.213325,0,0,1.899769,8.915483,0.289149,0,0.289149,12.47206,89.08596,0.2225472,1.334658,1.253067,0,10.48182
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84159,0.4959026,2.225611,1.857764,1.857764,0,-1,0,1.857764,119.8005,0,0,0,2.225611,1.955541,1.857764,0,0,1.61062,9.175716,0.2700693,0,0.2700693,12.72827,90.91603,0.2225295,2.043541,1.780489,0,11.40133
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86308,0.5975797,2.681938,0,0,0,0,0,0,0,1.341387,0,0,2.681938,0,0,0,0,1.340551,9.418778,1.340551,0,1.340551,14.00003,100,0.2224417,0,2.14555,0,12.10072
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92216,0.7045475,3.162009,2.585948,2.585948,0,0,0,2.585948,122.2766,0.4399582,0,0,3.162009,2.722051,2.585948,0,0,0,10.62527,0,0,0,14.00003,100,0.2224417,2.844543,2.529607,0,13.78728
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.839679,0.8736624,3.920997,0,0,0,0,0,0,0,3.920997,0,0,3.920997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2224417,0,3.136797,0,14.54627
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29536,0.795585,3.570585,0,0,0,0,0,0,0,3.570585,0,0,3.570585,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2224417,0,2.856468,0,14.19586
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23834,0.7276534,3.265708,0,0,0,-1,0,0,0,3.265708,0,0,3.265708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2224417,0,2.612567,0,13.89098
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21724,0.3701141,1.661072,3.054046,3.054046,0,-1,0,3.054046,54.38924,0,0,0.02945044,1.661072,3.214785,3.054046,0,0,0,10.62527,0,1.553713,-1.553713,12.36227,88.30176,0.2224417,3.35945,1.328858,0,12.28635
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20504,0.2941138,1.319983,2.549321,2.549321,0,-1,0,2.549321,51.77781,0,0,0,1.319983,2.683496,2.549321,0,0,1.726348,9.071562,0,1.363513,-1.363513,10.925,78.03557,0.2224417,2.804253,1.055986,0,10.39154
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19611,0.2220667,0.9966353,5.064146,3.33,0,-1,0,3.33,29.92899,0,1.734146,2.24056,0.9966353,3.505263,3.33,0,0,3.241362,7.708048,0,2.508628,-2.508628,8.280676,59.14756,0.2224417,5.57056,0.7973082,0,8.704683
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.1884,0.01260541,0.05657307,0,0,0,-1,0,0,0,0,0,0,0.05657307,0,0,0,0,6.028727,5.19942,0.05657307,0,0.05657307,8.334346,59.53092,0.222438,0,0.04525845,0,5.255993
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.8341268,0.8341268,0,-1,0,0.8341268,0,0,0,0,0,0.8780282,0.8341268,0,0,5.972154,5.250336,0,0.8780282,-0.8780282,7.408823,52.92006,0.222438,0.9175395,0,0,5.250336
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,4.501343,3.33,0,-1,0,3.33,0,0,1.171343,1.621477,0,3.505263,3.33,0,0,6.947741,4.372308,0,3.505263,-3.505263,3.713951,26.52817,0.222438,4.951477,0,0,4.372308
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,8.228246,0.8236923,0,-1,0,0.8236923,0,0,7.404553,8.227378,0,0.8670445,0.8236923,0,0,10.84248,0.8670445,0,0.8670445,-0.8670445,2.800006,20,0.222438,9.05107,0,0,0.8670445
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.9562849,0,0,-1,0,0,0,0,0.9562849,1.051913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222438,1.051913,0,0,0
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,1.048336,0,0,-1,0,0,0,0,1.048336,1.15317,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222438,1.15317,0,0,0
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,1.040164,0,0,-1,0,0,0,0,1.040164,1.14418,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222438,1.14418,0,0,0
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,1.111722,0,0,-1,0,0,0,0,1.111722,1.222894,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222438,1.222894,0,0,0
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222438,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222438,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.328199,0,0,-1,0,0,0,0,0.328199,0.3610189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222438,0.3610189,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,1.262239,1.262239,4.767502,0,1.466528,1.262239,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2225328,1.388463,0,5,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235757,0.03696208,0.4100273,0.4100273,3.91529,0,1.233874,0.4100273,9.014542,4.440892E-16,0,0,0.03696208,0,0,3.505263,3.33,8.475861,2.997,3.366962,0,3.366962,9.153301,65.38059,0.2225502,0.45103,0.02956966,5,3.033962
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72289,0.1768381,0.7936495,1.959142,1.959142,4.795711,0,1.474229,1.959142,40.51005,0,0,0,0.7936495,0,0,2.836568,2.69474,5.108898,6.027266,3.488389,0,3.488389,12.46268,89.01895,0.222638,2.155056,0.6349196,5,6.820915
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72835,0.2952843,1.325236,3.581632,3.581632,3.862141,0,1.219365,3.581632,37.0009,0,0,0,1.325236,0,0,0.2805092,0.2664837,1.620509,9.166817,1.59172,0,1.59172,13.97272,99.80492,0.222671,3.939795,1.060189,5,10.49205
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73586,0.2333652,1.047343,0,0,0,-1,0,0,0,1.018554,0,0,1.047343,0,0,0,0,0.0287891,10.59936,0.0287891,0,0.0287891,14.00003,100,0.2226691,0,0.8378744,0,11.64671
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.74898,0.4722819,2.119601,2.77153,2.77153,0,0,0,2.77153,76.47765,0,0,0,2.119601,2.9174,2.77153,0,0,0,10.62527,0,0.7977988,-0.7977988,13.15907,93.9932,0.2226691,3.048683,1.695681,0,12.74487
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78533,0.5377979,2.413637,0,0,0,0,0,0,0,1.527194,0,0,2.413637,0,0,0,0,0.8864431,9.827476,0.8864431,0,0.8864431,14.00003,100,0.2226113,0,1.93091,0,12.24111
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.454972,0.5658081,2.539347,1.371407,1.371407,0,0,0,1.371407,185.1637,1.095761,0,0,2.539347,1.443586,1.371407,0,0,0,10.62527,0,0,0,14.00003,100,0.2226113,1.508547,2.031477,0,13.16462
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34723,0.4659136,2.09102,2.093064,2.093064,0,0,0,2.093064,99.90237,0,0,0,2.09102,2.203225,2.093064,0,0,0,10.62527,0,0.1122048,-0.1122048,13.88175,99.15518,0.2226113,2.30237,1.672816,0,12.71629
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31278,0.1938797,0.870132,3.270524,3.270524,0,-1,0,3.270524,26.60528,0,4.440892E-16,0.2675759,0.870132,3.442657,3.270524,0,0,0.1246721,10.51307,0,2.572524,-2.572524,11.17007,79.78609,0.2226113,3.597576,0.6961057,0,11.3832
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30001,0.1788257,0.8025696,1.390873,1.390873,0,-1,0,1.390873,57.70257,0,0,0,0.8025696,1.464077,1.390873,0,0,2.983032,7.940545,0,0.6615075,-0.6615075,10.47278,74.80546,0.2226113,1.529961,0.6420557,0,8.743114
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29262,0.2216784,0.9948925,4.538619,3.33,0,-1,0,3.33,29.87665,0,1.208619,1.662481,0.9948925,3.505263,3.33,0,0,3.718041,7.279037,0,2.510371,-2.510371,7.826622,55.90433,0.2226113,4.992481,0.795914,0,8.27393
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28721,0.04921892,0.2208945,4.545104,3.33,0,-1,0,3.33,6.633468,0,1.215104,1.669615,0.2208945,3.505263,3.33,0,0,6.507341,4.768667,0,3.284369,-3.284369,4.364593,31.1756,0.2226113,4.999615,0.1767156,0,4.989561
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.9361015,0.9361015,0,-1,0,0.9361015,0,0,1.110223E-16,0,0,0.98537,0.9361015,0,0,10.15664,1.484298,0,0.98537,-0.98537,3.325922,23.75654,0.2226113,1.029712,0,0,1.484298
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,2.612296,0.4739817,0,-1,0,0.4739817,0,0,2.138314,2.399543,0,0.4989281,0.4739817,0,0,11.2515,0.4989281,0,0.4989281,-0.4989281,2.800006,20,0.2226113,2.873525,0,0,0.4989281
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,2.009158,0,0,-1,0,0,0,0,2.009158,2.210074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226113,2.210074,0,0,0
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,3.58681,0,0,-1,0,0,0,0,3.58681,3.945491,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226113,3.945491,0,0,0
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.9042405,0,0,-1,0,0,0,0,0.9042405,0.9946645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226113,0.9946645,0,0,0
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,1.130022,0,0,-1,0,0,0,0,1.130022,1.243024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226113,1.243024,0,0,0
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.87177,0,0,-1,0,0,0,0,0.87177,0.958947,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226113,0.958947,0,0,0
