Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.2995217,0,0,-1,0,0,0,0,0.2995217,0.3294739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226113,0.3294739,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226113,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.8966203,0,0,-1,0,0,0,0,0.8966203,0.9862823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226113,0.9862823,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226113,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.8186398,0.8186398,4.323903,0,1.345425,0.8186398,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2226672,0.9005038,0,5,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62388,0.0237953,0.1067933,0.4291852,0.4291852,3.934448,0,1.239104,0.4291852,24.8828,0,0,0,0.1067933,0,0,3.505263,3.33,8.475861,2.997,3.436793,0,3.436793,9.219549,65.85379,0.2226816,0.4721037,0.08543463,5,3.103793
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62627,0.2536415,1.138343,1.945939,1.945939,4.729694,0,1.456206,1.945939,58.4984,0,0,0,1.138343,0,0,2.783755,2.644567,5.039067,6.090114,3.78291,0,3.78291,12.80833,91.48792,0.2227439,2.140533,0.9106745,5,7.228457
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62907,0.5559934,2.495298,0,0,0,0,0,0,0,1.239142,0,0,2.495298,0,0,0,0,1.256156,9.494734,1.256156,0,1.256156,14.00003,100,0.2226621,0,1.996239,0,11.99003
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63293,0.682541,3.063244,2.854979,2.854979,0,-1,0,2.854979,107.2948,0.05800276,0,0,3.063244,3.005241,2.854979,0,0,0,10.62527,0,0,0,14.00003,100,0.2226621,3.140477,2.450595,0,13.68852
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63971,0.910314,4.085489,4.434016,4.434016,1.25,0,0.50625,4.434016,92.1397,0.7338933,0,0,4.085489,3.351596,3.184016,0,0,0,10.62527,0,0,0,14.00003,100,0.2226621,4.877418,3.268391,5,14.71076
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65862,1.067612,4.791441,4.127186,4.127186,1.25,0,0.50625,4.127186,116.0946,1.762824,0,0,4.791441,3.028617,2.877186,0,0,0,10.62527,0,0,0,14.00003,100,0.2226621,4.539905,3.833153,5,15.41672
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091194,1.073211,4.816571,2.402706,2.402706,0,0,0,2.402706,200.4644,2.287407,0,0,4.816571,2.529164,2.402706,0,0,0,10.62527,0,0,0,14.00003,100,0.2226621,2.642976,3.853256,0,15.44184
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40974,0.9734454,4.368823,0,0,0,0,0,0,0,4.368823,0,0,4.368823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226621,0,3.495058,0,14.9941
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39214,0.7533295,3.380943,3.118184,3.118184,0,-1,0,3.118184,108.4267,0.09864416,0,0.100002,3.380943,3.282299,3.118184,0,0,0,10.62527,0,0,0,14.00003,100,0.2226621,3.430002,2.704754,0,14.00622
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.3856,0.6726673,3.018931,2.720426,2.720426,0,-1,0,2.720426,110.9727,0.1553247,0,0,3.018931,2.863606,2.720426,0,0,0,10.62527,0,0,0,14.00003,100,0.2226621,2.992468,2.415145,0,13.64421
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132699,1.854756,0.9910961,0.9910961,0,-1,0,0.9910961,187.1418,0.8114964,0,0,1.854756,1.043259,0.9910961,0,0,0,10.62527,0,0,0,14.00003,100,0.2226621,1.090206,1.483804,0,12.48003
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37905,0.1361579,0.6110768,0.359223,0.359223,0,-1,0,0.359223,170.1107,0.2329473,0,0,0.6110768,0.3781295,0.359223,0,0,0,10.62527,0,0,0,14.00003,100,0.2226621,0.3951453,0.4888614,0,11.23635
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226621,0,0,0,10.62527
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,2.87982,2.87982,0,-1,0,2.87982,0,0,4.440892E-16,0,0,3.031389,2.87982,0,0,0,10.62527,0,3.031389,-3.031389,10.80466,77.17601,0.2226621,3.167802,0,0,10.62527
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,5.520351,3.33,0,-1,0,3.33,0,0,2.190351,2.742386,0,3.505263,3.33,0,0,3.368211,7.593884,0,3.505263,-3.505263,7.109791,50.78412,0.2226621,6.072386,0,0,7.593884
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,7.373246,3.33,0,-1,0,3.33,0,0,4.043246,4.78057,0,3.505263,3.33,0,0,7.262948,4.088622,0,3.505263,-3.505263,3.414919,24.39223,0.2226621,8.11057,0,0,4.088622
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0003270368,0.0003270368,0,-1,0,0.0003270368,0,0,5.421011E-20,0,0,0.0003442493,0.0003270368,0,0,11.15768,0.5833583,0,0.0003442493,-0.0003442493,3.414557,24.38964,0.2226621,0.0003597405,0,0,0.5833583
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.15807,0.5830141,0,0,0,3.414557,24.38964,0.2226621,0,0,0,0.5830141
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.3875664,0.3875664,0,-1,0,0.3875664,0,0,5.551115E-17,0,0,0.4079646,0.3875664,0,0,11.15807,0.5830141,0,0.4079646,-0.4079646,2.984524,21.31799,0.2226621,0.426323,0,0,0.5830141
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.7905378,0.166297,0,-1,0,0.166297,0,0,0.6242408,0.7032946,0,0.1750495,0.166297,0,0,11.61136,0.1750495,0,0.1750495,-0.1750495,2.800006,20,0.2226621,0.8695916,0,0,0.1750495
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226621,0,0,0,0
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.5934103,0,0,-1,0,0,0,0,0.5934103,0.6527513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226621,0.6527513,0,0,0
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,1.732575,0,0,-1,0,0,0,0,1.732575,1.905832,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226621,1.905832,0,0,0
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.5683436,0.5683436,4.073607,0,1.277095,0.5683436,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2226957,0.625178,0,5,0
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52967,0.02999097,0.1345995,1.283861,1.283861,4.602273,0,1.421421,1.283861,10.48396,0,0,0,0.1345995,0,0,3.318412,3.152491,8.475861,2.997,3.287091,0,3.287091,9.077529,64.83936,0.2227788,1.412248,0.1076796,5,3.131599
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215848,0.9944724,0.5555419,0.5555419,4.060805,0,1.2736,0.5555419,179.0094,4.440892E-16,0,0,0.9944724,0,0,3.505263,3.33,5.188769,5.955382,4.324472,0,4.324472,13.18008,94.14326,0.2227465,0.6110961,0.7955779,5,6.949854
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897574,1.749231,2.718912,2.718912,0,0,0,2.718912,64.33569,0,0,0,1.749231,2.862013,2.718912,0,0,0.864297,9.847407,0,1.112782,-1.112782,12.00711,85.76489,0.2227465,2.990803,1.399385,0,11.59664
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53297,0.53656,2.408081,4.730917,3.33,0,-1,0,3.33,72.31475,0,1.400917,1.874009,2.408081,3.505263,3.33,0,0,2.100721,8.734625,0,1.097182,-1.097182,10.85058,77.50397,0.2227465,5.204009,1.926465,0,11.14271
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53546,0.6768362,3.037641,2.458552,2.458552,0,0,0,2.458552,123.5541,0,0,0,3.037641,2.587949,2.458552,0,0,3.319812,7.637444,0.4496915,0,0.4496915,11.27719,80.55122,0.2227173,2.704407,2.430113,0,10.67508
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.54247,0.7271073,3.263258,2.58656,2.58656,0,0,0,2.58656,126.1621,0,0,0,3.263258,2.722695,2.58656,0,0,2.870121,8.042166,0.5405626,0,0.5405626,11.79002,84.21423,0.2226823,2.845216,2.610606,0,11.30542
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7789373,0.859437,3.857153,0.9624663,0.9624663,0,0,0,0.9624663,400.7572,0.5144731,0,0,3.857153,1.013122,0.9624663,0,0,2.329558,8.528672,2.329558,0,2.329558,14.00003,100,0.2225314,1.058713,3.085723,0,12.38583
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.48268,0.8190636,3.675957,1.321463,1.321463,0,0,0,1.321463,278.1732,2.284944,0,0,3.675957,1.391014,1.321463,0,0,0,10.62527,0,0,0,14.00003,100,0.2225314,1.45361,2.940766,0,14.30123
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47627,0.8395194,3.767763,3.536859,3.33,0,-1,0,3.33,113.146,0.2624999,0.2068593,0.5605453,3.767763,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2225314,3.890545,3.01421,0,14.39304
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.47389,0.6792651,3.048542,5.630304,3.33,0,-1,0,3.33,91.5478,0,2.300304,2.863334,3.048542,3.505263,3.33,0,0,0,10.62527,0,0.4567214,-0.4567214,13.5186,96.56125,0.2225314,6.193334,2.438833,0,13.67382
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,1.689332,0,0,0,-1,0,0,0,1.181864,0,0,1.689332,0,0,0,0,0.5074682,10.16855,0.5074682,0,0.5074682,14.00003,100,0.2224985,0,1.351465,0,11.85788
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47151,0.1934344,0.8681335,3.293224,3.293224,0,-1,0,3.293224,26.3612,0,0,0.2925465,0.8681335,3.466552,3.293224,0,0,0,10.62527,0,2.598418,-2.598418,11.26105,80.43594,0.2224985,3.622546,0.6945068,0,11.49341
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,5.012558,3.33,0,-1,0,3.33,0,0,1.682559,2.183814,0,3.505263,3.33,0,0,2.887131,8.026856,0,3.505263,-3.505263,7.566183,54.04406,0.2224985,5.513814,0,0,8.026856
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,2.330036,2.330036,0,-1,0,2.330036,0,0,0,0,0,2.452669,2.330036,0,0,6.781868,4.521593,0,2.452669,-2.452669,4.980843,35.57738,0.2224985,2.563039,0,0,4.521593
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,3.150688,1.965478,0,-1,0,1.965478,0,0,1.185211,1.50028,0,2.068924,1.965478,0,0,9.507056,2.068924,0,2.068924,-2.068924,2.800006,20,0.2224985,3.465757,0,0,2.068924
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224985,0,0,0,0
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.373089,0,0,-1,0,0,0,0,0.373089,0.4103978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224985,0.4103978,0,0,0
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.7377231,0,0,-1,0,0,0,0,0.7377231,0.8114954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224985,0.8114954,0,0,0
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224985,0,0,0,0
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.6444737,0,0,-1,0,0,0,0,0.6444737,0.708921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224985,0.708921,0,0,0
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.2595326,0,0,-1,0,0,0,0,0.2595326,0.2854859,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224985,0.2854859,0,0,0
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.2179192,0,0,-1,0,0,0,0,0.2179192,0.2397111,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224985,0.2397111,0,0,0
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.6751983,0,0,-1,0,0,0,0,0.6751983,0.7427182,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224985,0.7427182,0,0,0
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.5650471,0.5650471,4.07031,0,1.276195,0.5650471,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2225318,0.6215518,0,5,0
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136151,0.09587047,0.5616372,0.5616372,4.0669,0,1.275264,0.5616372,17.06982,4.440892E-16,0,0,0.09587047,0,0,3.505263,3.33,8.475861,2.997,3.42587,0,3.42587,9.209188,65.77978,0.2225585,0.6178009,0.07669637,5,3.09287
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846232,0.2623789,3.56205,3.56205,5,0,1.53,3.56205,7.365952,0,0,0,0.2623789,0,0,1.43795,1.366052,5.04999,6.080284,1.628431,0,1.628431,10.75405,76.81451,0.2226019,3.918255,0.2099031,5,6.342662
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619162,0.7266799,1.266831,1.266831,3.826965,0,1.209762,1.266831,57.36204,0,0,0,0.7266799,0,0,2.560135,2.432128,3.421558,7.545872,3.158808,0,3.158808,13.75076,98.21952,0.2226246,1.393514,0.5813439,5,8.272552
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.4793527,3.152331,3.152331,0,-1,0,3.152331,15.20629,0,4.440892E-16,0.1375638,0.4793527,3.318243,3.152331,0,0,0.2627507,10.3888,0,2.83889,-2.83889,10.75831,76.8449,0.2226246,3.467564,0.3834821,0,10.86815
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403396,1.078644,5.685091,5.685091,5,0,1.53,5.685091,18.97321,0,0,0,1.078644,0.7211477,0.6850904,0,0,3.417073,7.549908,0.3574963,0,0.3574963,11.09746,79.2674,0.2226314,6.253599,0.8629152,5,8.628552
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43727,0.2886271,1.295358,3.673537,3.673537,5,0,1.53,3.673537,35.26189,0,0,0,1.295358,0,0,1.326463,1.26014,3.059577,7.871655,2.555498,0,2.555498,13.52182,96.58421,0.2226913,4.040891,1.036287,5,9.167013
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6046788,0.7891789,3.541835,1.241489,1.241489,0,0,0,1.241489,285.2892,1.730925,0,0,3.541835,1.306831,1.241489,0,0,0.5040786,10.1716,0.5040786,0,0.5040786,14.00003,100,0.2226588,1.365638,2.833468,0,13.71344
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56582,0.6571404,2.949246,6.434992,6.434992,3.633208,0,1.156866,6.434992,45.83139,0,0,0,2.949246,2.949246,2.801784,0,0,0,10.62527,0,0,0,14.00003,100,0.2226588,7.078491,2.359397,5,13.57452
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986096,1.78896,3.536513,3.33,0,-1,0,3.33,53.72252,0,0.2065131,0.5601644,1.78896,3.505263,3.33,0,0,0,10.62527,0,1.716303,-1.716303,12.19089,87.07758,0.2226588,3.890164,1.431168,0,12.41423
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56476,0.2431021,1.091042,1.521719,1.521719,0,-1,0,1.521719,71.69802,0,2.220446E-16,0,1.091042,1.601809,1.521719,0,0,1.907004,8.908971,0,0.5107669,-0.5107669,11.65249,83.2319,0.2226588,1.67389,0.8728336,0,10.00001
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813775,1.262822,4.779133,3.33,0,-1,0,3.33,37.92259,0,1.449133,1.927046,1.262822,3.505263,3.33,0,0,2.474523,8.398204,0,2.242441,-2.242441,9.28875,66.34808,0.2226588,5.257046,1.010258,0,9.661026
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.7921926,3.597371,3.33,0,-1,0,3.33,23.78957,0,0.2673711,0.6271082,0.7921926,3.505263,3.33,0,0,4.966124,6.155763,0,2.713071,-2.713071,6.428922,45.92078,0.2226588,3.957108,0.6337541,0,6.947956
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,4.982419,3.270558,0,-1,0,3.270558,0,0,1.711861,2.210103,0,3.442693,3.270558,0,0,7.980646,3.442693,0,3.442693,-3.442693,2.800006,20,0.2226588,5.48066,0,0,3.442693
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,3.449063,0,0,-1,0,0,0,0,3.449063,3.79397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226588,3.79397,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,2.155629,0,0,-1,0,0,0,0,2.155629,2.371192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226588,2.371192,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,1.055282,0,0,-1,0,0,0,0,1.055282,1.16081,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226588,1.16081,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.33225,0,0,-1,0,0,0,0,0.33225,0.365475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226588,0.365475,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,1.970202,0,0,-1,0,0,0,0,1.970202,2.167222,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226588,2.167222,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,1.25715,0,0,-1,0,0,0,0,1.25715,1.382865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226588,1.382865,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,1.117447,0,0,-1,0,0,0,0,1.117447,1.229192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226588,1.229192,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.5080808,0,0,-1,0,0,0,0,0.5080808,0.5588889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226588,0.5588889,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.9038952,0,0,-1,0,0,0,0,0.9038952,0.9942847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226588,0.9942847,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.6950726,0,0,-1,0,0,0,0,0.6950726,0.7645798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226588,0.7645798,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.3916876,0.3916876,3.896951,0,1.228868,0.3916876,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2226766,0.4308563,0,5,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669188,0.1646732,0.7865077,0.7865077,4.291771,0,1.336653,0.7865077,20.93726,4.440892E-16,0,0,0.1646732,0,0,3.505263,3.33,8.475861,2.997,3.494673,0,3.494673,9.274459,66.246,0.2227183,0.8651585,0.1317385,5,3.161673
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,1.067016,5.168273,5.168273,5,0,1.53,5.168273,20.6455,0,0,0,1.067016,0.17713,0.1682734,0,0,4.981187,6.142206,0.8898857,0,0.8898857,10.11868,72.27613,0.2227352,5.685101,0.8536125,5,7.209221
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201126,2.334265,1.233814,1.233814,3.083325,0,1.006748,1.233814,189.1911,2.220446E-16,0,0,2.334265,0,0,1.849511,1.757036,4.091301,6.943103,4.091301,0,4.091301,14.00003,100,0.2226327,1.357195,1.867412,5,9.277369
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554388,3.390409,0.3652304,0.3652304,0,-1,0,0.3652304,928.2932,3.005956,0,0,3.390409,0.3844531,0.3652304,0,0,0,10.62527,0,0,0,14.00003,100,0.2226327,0.4017535,2.712327,0,14.01568
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34272,0.8095675,3.633339,2.704668,2.704668,0,0,0,2.704668,134.3359,0.7863204,0,0,3.633339,2.847019,2.704668,0,0,0,10.62527,0,0,0,14.00003,100,0.2226327,2.975134,2.906671,0,14.25861
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34337,0.9949092,4.465152,0.1988525,0.1988525,0,0,0,0.1988525,2245.459,4.255834,0,0,4.465152,0.2093184,0.1988525,0,0,0,10.62527,0,0,0,14.00003,100,0.2226327,0.2187378,3.572122,0,15.09043
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6837338,0.9651129,4.331427,0.3969464,0.3969464,0,0,0,0.3969464,1091.187,3.913589,0,0,4.331427,0.4178383,0.3969464,0,0,0,10.62527,0,0,0,14.00003,100,0.2226327,0.436641,3.465142,0,14.9567
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455251,4.243517,1.693837,1.693837,0,0,0,1.693837,250.5269,2.46053,0,0,4.243517,1.782986,1.693837,0,0,0,10.62527,0,0,0,14.00003,100,0.2226327,1.863221,3.394813,0,14.86879
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.65831,0.8011057,3.595363,2.43682,2.43682,0,-1,0,2.43682,147.5432,1.030289,0,0,3.595363,2.565073,2.43682,0,0,0,10.62527,0,0,0,14.00003,100,0.2226327,2.680502,2.87629,0,14.22064
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026691,3.153579,0,0,0,-1,0,0,0,3.153579,0,0,3.153579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226327,0,2.522863,0,13.77885
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,2.20674,3.090851,3.090851,0,-1,0,3.090851,71.39586,0,0,0.06993616,2.20674,3.253527,3.090851,0,0,0,10.62527,0,1.046788,-1.046788,12.89662,92.11851,0.2226327,3.399936,1.765392,0,12.83201
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.9039097,0,0,0,-1,0,0,0,0,0,0,0.9039097,0,0,0,0,1.163098,9.578486,0.9039097,0,0.9039097,13.75414,98.24367,0.2225746,0,0.7231278,0,10.4824
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2591879,10.392,0,0,0,13.75414,98.24367,0.2225746,0,0,0,10.392
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.1294546,0.1294546,0,-1,0,0.1294546,0,0,2.775558E-17,0,0,0.1362679,0.1294546,0,0,0.2591879,10.392,0,0.1362679,-0.1362679,13.6105,97.21767,0.2225746,0.1424,0,0,10.392
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,6.067546,3.33,0,-1,0,3.33,0,0,2.737546,3.344301,0,3.505263,3.33,0,0,0.4105967,10.25574,0,3.505263,-3.505263,9.91563,70.82579,0.2225746,6.674301,0,0,10.25574
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.305334,6.750474,0,0,0,9.91563,70.82579,0.2225746,0,0,0,6.750474
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.4696484,0.4696484,0,-1,0,0.4696484,0,0,5.551115E-17,0,0,0.4943667,0.4696484,0,0,4.305334,6.750474,0,0.4943667,-0.4943667,9.394522,67.10359,0.2225746,0.5166132,0,0,6.750474
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.7985594,0.7985594,0,-1,0,0.7985594,0,0,0,0,0,0.8405889,0.7985594,0,0,4.85463,6.256107,0,0.8405889,-0.8405889,8.508463,60.77462,0.2225746,0.8784153,0,0,6.256107
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.788618,5.415518,0,0,0,8.508463,60.77462,0.2225746,0,0,0,5.415518
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,1.16618,1.16618,0,-1,0,1.16618,0,0,0,0,0,1.227558,1.16618,0,0,5.788618,5.415518,0,1.227558,-1.227558,7.214504,51.53207,0.2225746,1.282798,0,0,5.415518
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.152571,4.187961,0,0,0,7.214504,51.53207,0.2225746,0,0,0,4.187961
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.7468127,0.7468127,0,-1,0,0.7468127,0,0,0,0,0,0.7861186,0.7468127,0,0,7.152571,4.187961,0,0.7861186,-0.7861186,6.385862,45.61321,0.2225746,0.8214939,0,0,4.187961
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,1.312681,1.312681,0,-1,0,1.312681,0,0,0,0,0,1.381769,1.312681,0,0,8.026036,3.401842,0,1.381769,-1.381769,4.929349,35.20957,0.2225746,1.443949,0,0,3.401842
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.8254579,0.8254579,0,0,0,0.8254579,0,0,1.110223E-16,0,0,0.8689031,0.8254579,0,0,9.561335,2.020073,0,0.8689031,-0.8689031,4.013445,28.66741,0.2225746,0.9080037,0,0,2.020073
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888333,0.1296284,0.459419,0.459419,0,0,0,0.459419,28.21572,0,5.551115E-17,0,0.1296284,0.483599,0.459419,0,0,10.52678,1.15117,0,0.3539706,-0.3539706,3.640327,26.00229,0.2225746,0.5053609,0.1037027,0,1.280798
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.7993526,7.488792,6.516724,5,0,1.53,6.516724,12.26617,0,0.9720678,2.328455,0.7993526,1.596552,1.516724,0,0,10.92008,0.7971992,0,0.7971992,-0.7971992,2.800006,20,0.2225746,8.237671,0.6394821,5,1.596552
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25089,0.4050502,1.817865,4.146606,4.146606,5,0,1.53,4.146606,43.83983,0,0,0,1.817865,0,0,0.8533935,0.8107238,11.80586,0,2.628589,0,2.628589,5.293704,37.8121,0.2226316,4.561267,1.454292,5,1.817865
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.722325,3.241795,0.9950822,0.9950822,0,-1,0,0.9950822,325.7816,0,0,0,3.241795,1.047455,0.9950822,0,0,9.177271,2.36573,2.19434,0,2.19434,7.375437,52.68159,0.2224908,1.09459,2.593436,0,5.607525
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25455,0.9353151,4.197694,4.039209,4.039209,5,0,1.53,4.039209,103.9237,0,0,0,4.197694,0,0,0.9607908,0.9127513,6.982932,4.340636,5.110445,0,5.110445,12.22363,87.31148,0.222491,4.44313,3.358155,5,8.53833
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26111,0.8276308,3.714407,2.181838,2.181838,0,0,0,2.181838,170.2421,0,0,0,3.714407,2.296672,2.181838,0,0,1.872486,8.940037,1.417735,0,1.417735,13.56861,96.91847,0.2224002,2.400022,2.971525,0,12.65444
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9549617,0.8075522,3.624294,1.316049,1.316049,0,0,0,1.316049,275.3921,1.784229,0,0,3.624294,1.385315,1.316049,0,0,0.454751,10.216,0.454751,0,0.454751,14.00003,100,0.2223711,1.447654,2.899436,0,13.84029
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76158,0.9629084,4.321533,3.777599,3.777599,1.25,0,0.50625,3.777599,114.3989,1.660902,0,0,4.321533,2.660631,2.527599,0,0,0,10.62527,0,0,0,14.00003,100,0.2223711,4.155359,3.457226,5,14.94681
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75589,0.956388,4.292269,6.860539,3.33,0,-1,0,3.33,128.897,0.7870062,3.530539,4.216593,4.292269,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2223711,7.546593,3.433815,0,14.91754
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290241,3.27186,4.022403,3.33,0,-1,0,3.33,98.25405,0,0.692403,1.094643,3.27186,3.505263,3.33,0,0,0,10.62527,0,0.2334033,-0.2334033,13.754,98.24265,0.2223711,4.424644,2.617488,0,13.89713
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75244,0.4336665,1.946295,4.231119,3.33,0,-1,0,3.33,58.4473,0,0.9011188,1.324231,1.946295,3.505263,3.33,0,0,0.2593369,10.39187,0,1.558968,-1.558968,12.1107,86.50484,0.2223711,4.654231,1.557036,0,12.33817
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75148,0.2410781,1.081959,1.125752,1.125752,0,-1,0,1.125752,96.10982,0,0,0,1.081959,1.185003,1.125752,0,0,1.991524,8.832903,0,0.103044,-0.103044,12.00208,85.729,0.2223711,1.238328,0.8655668,0,9.914862
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,6.813428,3.33,0,-1,0,3.33,0,0,3.483428,4.164771,0,3.505263,3.33,0,0,2.106017,8.729859,0,3.505263,-3.505263,8.307213,59.33712,0.2223711,7.494771,0,0,8.729859
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,1.96224,1.96224,0,-1,0,1.96224,0,0,0,0,0,2.065516,1.96224,0,0,6.000754,5.224596,0,2.065516,-2.065516,6.129968,43.7854,0.2223711,2.158464,0,0,5.224596
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.8658798,0.8658798,0,-1,0,0.8658798,0,0,1.110223E-16,0,0,0.9114525,0.8658798,0,0,8.295772,3.15908,0,0.9114525,-0.9114525,5.169213,36.92287,0.2223711,0.9524678,0,0,3.15908
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,2.251542,2.135246,0,-1,0,2.135246,0,0,0.1162961,0.3414504,0,2.247627,2.135246,0,0,9.308496,2.247627,0,2.247627,-2.247627,2.800006,20,0.2223711,2.476696,0,0,2.247627
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,1.355861,4.00235E-16,0,-1,0,4.00235E-16,0,0,1.355861,1.491447,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2223711,1.491447,0,0,4.213E-16
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,1.098287,4.00235E-16,0,-1,0,4.00235E-16,0,0,1.098287,1.208115,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2223711,1.208115,0,0,4.213E-16
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.3510154,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.3510154,0.3861169,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2223711,0.3861169,0,0,4.213E-16
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.6431182,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.6431182,0.7074301,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2223711,0.7074301,0,0,4.213E-16
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.6120427,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.6120427,0.6732469,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2223711,0.6732469,0,0,4.213E-16
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.2848868,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.2848868,0.3133755,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2223711,0.3133755,0,0,4.213E-16
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,1.197849,4.00235E-16,0,-1,0,4.00235E-16,0,0,1.197849,1.317634,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2223711,1.317634,0,0,4.213E-16
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.5348861,0.5348861,4.040149,0,1.267961,0.5348861,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,4.213E-16,3.33,0,3.33,5.959121,42.56506,0.2224016,0.5883746,0,5,4.213E-16
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042295,0.1365382,0.8815399,0.8815399,4.386803,0,1.362597,0.8815399,15.4886,0,0,0,0.1365382,0,0,3.505263,3.33,8.475861,2.997,3.466538,0,3.466538,9.247767,66.05535,0.2224534,0.969694,0.1092305,5,3.133538
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15894,0.1414096,0.6346462,4.713675,4.713675,5,0,1.53,4.713675,13.46394,0,0,0,0.6346462,0,0,0.2863249,0.2720087,5.009322,6.116884,0.9066549,0,0.9066549,10.1079,72.19911,0.2224729,5.185042,0.507717,5,6.751531
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16169,0.4367278,1.960034,1.007391,1.007391,3.262794,0,1.055743,1.007391,194.5655,0,0,0,1.960034,0,0,2.255403,2.142633,4.102667,6.932874,4.102667,0,4.102667,14.00003,100,0.2223863,1.10813,1.568027,5,8.892908
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16546,0.4371164,1.961779,1.625317,1.625317,0,-1,0,1.625317,120.7013,0.2509183,0,0,1.961779,1.71086,1.625317,0,0,0,10.62527,0,0,0,14.00003,100,0.2223863,1.787849,1.569423,0,12.58705
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17207,0.763311,3.42574,2.806252,2.806252,0,0,0,2.806252,122.0753,0.4717902,0,0,3.42574,2.95395,2.806252,0,0,0,10.62527,0,0,0,14.00003,100,0.2223863,3.086878,2.740592,0,14.05101
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19078,0.8226636,3.692114,4.590129,4.590129,1.26013,0,0.5090154,4.590129,80.43595,0.1868512,0,0,3.692114,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2223863,5.049142,2.953691,5,14.31739
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.303147,0.9593189,4.305423,4.070161,4.070161,1.25,0,0.50625,4.070161,105.7802,1.336832,0,0,4.305423,2.968591,2.820161,0,0,0,10.62527,0,0,0,14.00003,100,0.2223863,4.477177,3.444338,5,14.9307
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87359,0.7636859,3.427423,1.635309,1.635309,0,0,0,1.635309,209.5887,1.706045,0,0,3.427423,1.721378,1.635309,0,0,0,10.62527,0,0,0,14.00003,100,0.2223863,1.79884,2.741938,0,14.0527
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85765,0.4827126,2.166414,1.459406,1.459406,0,-1,0,1.459406,148.4449,0.6301969,0,0,2.166414,1.536217,1.459406,0,0,0,10.62527,0,0,0,14.00003,100,0.2223863,1.605347,1.733131,0,12.79169
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85155,0.3839214,1.723039,2.599418,2.599418,0,-1,0,2.599418,66.28559,0,0,0,1.723039,2.736229,2.599418,0,0,0,10.62527,0,1.01319,-1.01319,12.93203,92.37148,0.2223863,2.859359,1.378432,0,12.34831
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84795,0.1058766,0.4751743,4.79188,3.33,0,-1,0,3.33,14.2695,0,1.46188,1.941068,0.4751743,3.505263,3.33,0,0,1.125766,9.612084,0,3.030089,-3.030089,9.738038,69.55727,0.2223863,5.271068,0.3801394,0,10.08726
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84526,0.04756338,0.2134645,3.445425,3.33,0,-1,0,3.33,6.410344,0,0.1154253,0.4599678,0.2134645,3.505263,3.33,0,0,4.492532,6.581995,0,3.291799,-3.291799,6.268178,44.77261,0.2223863,3.789968,0.1707716,0,6.79546
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,1.065179,1.065179,0,-1,0,1.065179,0,0,0,0,0,1.121241,1.065179,0,0,8.150085,3.290197,0,1.121241,-1.121241,5.086286,36.33054,0.2223863,1.171697,0,0,3.290197
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,6.425887,2.060508,0,-1,0,2.060508,0,0,4.365378,5.007967,0,2.168956,2.060508,0,0,9.395909,2.168956,0,2.168956,-2.168956,2.800006,20,0.2223863,7.068475,0,0,2.168956
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,7.942227,0,0,-1,0,0,0,0,7.942227,8.736449,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223863,8.736449,0,0,0
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,11.1595,0,0,-1,0,0,0,0,11.1595,12.27545,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223863,12.27545,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,1.538695,0,0,-1,0,0,0,0,1.538695,1.692564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223863,1.692564,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,1.204155,0,0,-1,0,0,0,0,1.204155,1.32457,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223863,1.32457,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,1.094223,0,0,-1,0,0,0,0,1.094223,1.203645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223863,1.203645,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.6231408,0,0,-1,0,0,0,0,0.6231408,0.6854549,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223863,0.6854549,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,1.059268,0,0,-1,0,0,0,0,1.059268,1.165195,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223863,1.165195,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.2989546,0,0,-1,0,0,0,0,0.2989546,0.3288501,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223863,0.3288501,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.1063645,0,0,-1,0,0,0,0,0.1063645,0.117001,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223863,0.117001,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,1.161263,1.161263,4.666526,0,1.438962,1.161263,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.222471,1.277389,0,5,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.0648,0.02805243,0.1258993,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1258993,0,0,3.505263,3.33,8.475861,2.997,3.455899,0,3.455899,9.237675,65.98326,0.2224468,0,0.1007194,5,3.122899
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06947,0.1435889,0.6444269,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6444269,0,0,3.505263,3.33,5.019961,6.107309,3.974427,0,3.974427,13.00815,92.91515,0.2223896,0,0.5155415,5,6.751736
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07487,0.3247665,1.457552,0,0,0,0,0,0,0,0.412018,0,0,1.457552,0,0,0,0,1.045534,9.684294,1.045534,0,1.045534,14.00003,100,0.2223232,0,1.166042,0,11.14185
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.08232,0.5566406,2.498203,1.182568,1.182568,0,-1,0,1.182568,211.2524,1.253395,0,0,2.498203,1.244808,1.182568,0,0,0,10.62527,0,0,0,14.00003,100,0.2223232,1.300825,1.998562,0,13.12348
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.0954,0.7108593,3.190337,0.7495956,0.7495956,0,0,0,0.7495956,425.6077,2.401289,0,0,3.190337,0.7890481,0.7495956,0,0,0,10.62527,0,0,0,14.00003,100,0.2223232,0.8245552,2.552269,0,13.81561
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13263,0.9463117,4.247046,5.065143,5.065143,1.735142,0,0.6386939,5.065143,83.84851,0.7417835,0,0,4.247046,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2223232,5.571657,3.397637,5,14.87232
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680752,0.7438534,3.338414,5.251814,5.251814,2.080321,0,0.7329275,5.251814,63.56688,0,8.881784E-16,0,3.338414,3.338414,3.171494,0,0,0,10.62527,0,0,0,14.00003,100,0.2223232,5.776996,2.670732,5,13.96369
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99457,0.3177702,1.426153,6.770949,6.770949,5,0,1.53,6.770949,21.06282,0,0,0,1.426153,1.864157,1.770949,0,0,0,10.62527,0,0.4380039,-0.4380039,13.53833,96.70217,0.2223232,7.448044,1.140922,5,12.05143
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.9634,0.5160622,2.316087,2.638741,2.638741,0,-1,0,2.638741,87.77244,0,0,0,2.316087,2.777622,2.638741,0,0,0.486671,10.18727,0,0.4615348,-0.4615348,13.05183,93.22718,0.2223232,2.902615,1.85287,0,12.50336
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95142,0.5637277,2.53001,1.322221,1.322221,0,-1,0,1.322221,191.3454,0.1387106,0,0,2.53001,1.391812,1.322221,0,0,0.9994875,9.725736,0.9994875,0,0.9994875,14.00003,100,0.2222597,1.454444,2.024008,0,12.25575
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94435,0.5095804,2.286997,2.088901,2.088901,0,-1,0,2.088901,109.4832,0.08815325,0,0,2.286997,2.198843,2.088901,0,0,0,10.62527,0,0,0,14.00003,100,0.2222597,2.297791,1.829597,0,12.91227
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93908,0.2013965,0.9038677,3.348394,3.33,0,-1,0,3.33,27.14317,0,0.01839441,0.3532338,0.9038677,3.505263,3.33,0,0,0,10.62527,0,2.601395,-2.601395,11.25792,80.41353,0.2222597,3.683234,0.7230942,0,11.52914
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,1.092092,1.092092,0,-1,0,1.092092,0,0,0,0,0,1.149571,1.092092,0,0,2.89044,8.023879,0,1.149571,-1.149571,10.04616,71.75816,0.2222597,1.201302,0,0,8.023879
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,3.809266,3.33,0,-1,0,3.33,0,0,0.4792662,0.8601928,0,3.505263,3.33,0,0,4.16774,6.874308,0,3.505263,-3.505263,6.35129,45.36627,0.2222597,4.190193,0,0,6.874308
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.4133931,0.4133931,0,-1,0,0.4133931,0,0,5.551115E-17,0,0,0.4351507,0.4133931,0,0,8.062477,3.369045,0,0.4351507,-0.4351507,5.892601,42.08992,0.2222597,0.4547324,0,0,3.369045
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.545978,2.933894,0,0,0,5.892601,42.08992,0.2222597,0,0,0,2.933894
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.2951591,0.2951591,0,-1,0,0.2951591,0,0,5.551115E-17,0,0,0.3106938,0.2951591,0,0,8.545978,2.933894,0,0.3106938,-0.3106938,5.565101,39.75064,0.2222597,0.324675,0,0,2.933894
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.7295161,0.7295161,0,-1,0,0.7295161,0,0,1.110223E-16,0,0,0.7679117,0.7295161,0,0,8.891193,2.6232,0,0.7679117,-0.7679117,4.755651,33.96887,0.2222597,0.8024677,0,0,2.6232
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.744429,1.855289,0,0,0,4.755651,33.96887,0.2222597,0,0,0,1.855289
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,1.411255,1.411255,0,-1,0,1.411255,0,0,2.220446E-16,0,0,1.485532,1.411255,0,0,9.744429,1.855289,0,1.485532,-1.485532,3.189763,22.78398,0.2222597,1.552381,0,0,1.855289
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,1.074417,0.3512689,0,-1,0,0.3512689,0,0,0.7231485,0.8305902,0,0.3697567,0.3512689,0,0,11.39502,0.3697567,0,0.3697567,-0.3697567,2.800006,20,0.2222597,1.181859,0,0,0.3697567
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,1.879486,0,0,-1,0,0,0,0,1.879486,2.067434,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222597,2.067434,0,0,0
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.7056947,0,0,-1,0,0,0,0,0.7056947,0.7762641,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222597,0.7762641,0,0,0
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,1.353594,1.353594,4.858857,0,1.491468,1.353594,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2223519,1.488953,0,5,0
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97387,0.03542748,0.1589985,1.304129,1.304129,4.606,0,1.422438,1.304129,12.19193,0,0,0,0.1589985,0,0,3.301871,3.136777,8.475861,2.997,3.295776,0,3.295776,9.085769,64.89822,0.2224332,1.434542,0.1271988,5,3.155998
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98159,0.229943,1.031984,0,0,3.505263,0,1.121937,0,0,0,0,0,1.031984,0,0,3.505263,3.33,5.180084,5.963198,4.361984,0,4.361984,13.22391,94.45631,0.2223517,0,0.8255873,5,6.995183
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99055,0.4507289,2.022871,4.28231,4.28231,3.137778,0,1.021613,4.28231,47.23785,2.220446E-16,0,0,2.022871,1.204771,1.144533,0,0,0.8181001,9.888984,0.8181001,0,0.8181001,14.00003,100,0.2223671,4.710541,1.618297,5,11.91186
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.00292,0.4626476,2.076363,3.408167,3.33,0,-1,0,3.33,62.35323,0,0.07816673,0.4189834,2.076363,3.505263,3.33,0,0,0,10.62527,0,1.428901,-1.428901,12.49383,89.24149,0.2223671,3.748983,1.66109,0,12.70164
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.0247,0.7537426,3.382797,0,0,0,0,0,0,0,1.795129,0,0,3.382797,0,0,0,0,1.587667,9.196374,1.587667,0,1.587667,14.00003,100,0.2222666,0,2.706237,0,12.57917
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.08687,0.6267539,2.812871,3.038739,3.038739,1.25,0,0.50625,3.038739,92.56705,0.9299878,0,0,2.812871,1.882884,1.788739,0,0,0,10.62527,0,0,0,14.00003,100,0.2222666,3.342613,2.250297,5,13.43815
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.07133,0.9990916,4.483923,1.543189,1.543189,0,0,0,1.543189,290.5621,2.859513,0,0,4.483923,1.62441,1.543189,0,0,0,10.62527,0,0,0,14.00003,100,0.2222666,1.697508,3.587138,0,15.1092
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12416,0.9874572,4.431708,0,0,0,0,0,0,0,4.431708,0,0,4.431708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222666,0,3.545366,0,15.05698
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07297,0.9172716,4.116715,0,0,0,-1,0,0,0,4.116715,0,0,4.116715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222666,0,3.293372,0,14.74199
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05321,0.6444542,2.89231,3.122522,3.122522,0,-1,0,3.122522,92.62737,0,0,0.1047744,2.89231,3.286865,3.122522,0,0,0,10.62527,0,0.3945552,-0.3945552,13.58413,97.02931,0.2222666,3.434774,2.313848,0,13.51758
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.04152,0.3114208,1.397656,2.90777,2.90777,0,-1,0,2.90777,48.06626,0,0,0,1.397656,3.060811,2.90777,0,0,0.4383946,10.23072,0,1.663155,-1.663155,11.83101,84.50706,0.2222666,3.198548,1.118125,0,11.62838
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.03281,0.1513164,0.679108,0,0,0,-1,0,0,0,0,0,0,0.679108,0,0,0,0,2.286344,8.567564,0.679108,0,0.679108,12.47527,89.10889,0.2222237,0,0.5432864,0,9.246673
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.607236,9.178761,0,0,0,12.47527,89.10889,0.2222237,0,0,0,9.178761
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.607236,9.178761,0,0,0,12.47527,89.10889,0.2222237,0,0,0,9.178761
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,6.352812,3.33,0,-1,0,3.33,0,0,3.022812,3.658094,0,3.505263,3.33,0,0,1.607236,9.178761,0,3.505263,-3.505263,8.780398,62.717,0.2222237,6.988094,0,0,9.178761
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,1.341614,1.341614,0,-1,0,1.341614,0,0,2.220446E-16,0,0,1.412225,1.341614,0,0,5.501973,5.673499,0,1.412225,-1.412225,7.291782,52.08406,0.2222237,1.475775,0,0,5.673499
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.4814632,0.4814632,0,-1,0,0.4814632,0,0,5.551115E-17,0,0,0.5068034,0.4814632,0,0,7.071112,4.261273,0,0.5068034,-0.5068034,6.757565,48.26822,0.2222237,0.5296095,0,0,4.261273
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.2023499,0.2023499,0,-1,0,0.2023499,0,0,0,0,0,0.2129999,0.2023499,0,0,7.634227,3.75447,0,0.2129999,-0.2129999,6.533043,46.6645,0.2222237,0.2225849,0,0,3.75447
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.870893,3.54147,0,0,0,6.533043,46.6645,0.2222237,0,0,0,3.54147
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,1.166246,1.166246,0,-1,0,1.166246,0,0,2.220446E-16,0,0,1.227628,1.166246,0,0,7.870893,3.54147,0,1.227628,-1.227628,5.23901,37.42142,0.2222237,1.282871,0,0,3.54147
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.4492356,0.4492356,0,-1,0,0.4492356,0,0,0,0,0,0.4728796,0.4492356,0,0,9.234924,2.313843,0,0.4728796,-0.4728796,4.740551,33.86101,0.2222237,0.4941592,0,0,2.313843
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.3491369,0.3491369,0,-1,0,0.3491369,0,0,0,0,0,0.3675125,0.3491369,0,0,9.760345,1.840963,0,0.3675125,-0.3675125,4.353158,31.09393,0.2222237,0.3840505,0,0,1.840963
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.6255807,0.6255807,0,-1,0,0.6255807,0,0,1.110223E-16,0,0,0.658506,0.6255807,0,0,10.16869,1.47345,0,0.658506,-0.658506,3.659033,26.13589,0.2222237,0.6881387,0,0,1.47345
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.9416816,0.9416816,4.446945,0,1.379016,0.9416816,0,0,0,0,0,0,0,3.505263,3.33,10.90037,0.8149444,3.33,0,3.33,6.818148,48.70096,0.222289,1.03585,0,5,0.8149444
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.8839,0.002741263,0.01230279,1.003194,1.003194,4.508457,0,1.395809,1.003194,1.226362,0,0,0,0.01230279,0,0,3.505263,3.33,7.570366,3.811944,3.342303,0,3.342303,9.988935,71.34939,0.2223587,1.103513,0.009842232,5,3.824247
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89542,0.02317326,0.1040016,5.792213,5.792213,5,0,1.53,5.792213,1.795541,5.551115E-16,0,0,0.1040016,0.8339081,0.7922127,0,0,4.228064,6.820017,0,0.7299066,-0.7299066,9.219545,65.85377,0.2223587,6.371434,0.08320125,5,6.924018
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90884,0.00519765,0.02332705,5.203784,5.203784,5,0,1.53,5.203784,0.4482709,2.775558E-16,0,0,0.02332705,0.2145099,0.2037844,0,0,5.039071,6.09011,0,0.1911829,-0.1911829,9.018022,64.41431,0.2223587,5.724163,0.01866164,5,6.113438
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92737,0.04263179,0.1913315,4.455899,3.33,0,-1,0,3.33,5.74569,4.440892E-16,1.125899,1.571489,0.1913315,3.505263,3.33,0,0,5.251496,5.898928,0,3.313932,-3.313932,5.52483,39.463,0.2223587,4.901489,0.1530652,0,6.090259
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96007,0.1610003,0.7225695,0,0,0,0,0,0,0,0,0,0,0.7225695,0,0,0,0,8.933642,2.584996,0.7225695,0,0.7225695,6.21032,44.35934,0.2223131,0,0.5780556,0,3.307565
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05366,0.1166208,0.523394,1.844153,1.844153,0,0,0,1.844153,28.38127,0,0,0,0.523394,1.941214,1.844153,0,0,8.211073,3.235308,0,1.417819,-1.417819,4.715807,33.68427,0.2223131,2.028568,0.4187152,0,3.758703
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.468285,0.1833279,0.8227758,2.905433,2.905433,5,0,1.53,2.905433,28.31853,0,0,0,0.8227758,0,0,2.094567,1.989839,9.786428,1.817489,2.812615,0,2.812615,7.384088,52.74338,0.2223832,3.195976,0.6582206,5,2.640265
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26199,0.09755103,0.437809,2.052919,2.052919,5,0,1.53,2.052919,21.32617,0,0,0,0.437809,0,0,2.947081,2.799727,6.973814,4.348842,3.237536,0,3.237536,10.45548,74.68188,0.2224682,2.258211,0.3502472,5,4.786651
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18617,0.04149245,0.1862181,0.1897437,0.1897437,0,-1,0,0.1897437,98.14192,0,0,0,0.1862181,0.1997302,0.1897437,0,0,3.736278,7.262624,0,0.0135121,-0.0135121,10.44124,74.58015,0.2224682,0.2087181,0.1489745,0,7.448843
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15676,0.1592636,0.7147748,2.938357,2.938357,0,-1,0,2.938357,24.32567,0,0,0,0.7147748,3.093007,2.938357,0,0,3.751291,7.249112,0,2.378232,-2.378232,7.934364,56.67392,0.2224682,3.232193,0.5718199,0,7.963887
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13933,0.0857958,0.3850515,2.877459,2.877459,0,-1,0,2.877459,13.38165,0,0,0,0.3850515,3.028905,2.877459,0,0,6.393771,4.87088,0,2.643853,-2.643853,5.147498,36.76777,0.2224682,3.165205,0.3080412,0,5.255932
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12634,0.05405325,0.242591,0,0,0,-1,0,0,0,0,0,0,0.242591,0,0,0,0,9.331386,2.227027,0.242591,0,0.242591,5.37764,38.41164,0.2224529,0,0.1940728,0,2.469618
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,6.978477,2.323091,0,-1,0,2.323091,0,0,4.655386,5.353233,0,2.445359,2.323091,0,0,9.088795,2.445359,0,2.445359,-2.445359,2.800006,20,0.2224529,7.676324,0,0,2.445359
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,9.959245,0,0,-1,0,0,0,0,9.959245,10.95517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224529,10.95517,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,3.6035,0,0,-1,0,0,0,0,3.6035,3.96385,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224529,3.96385,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224529,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.8882421,0,0,-1,0,0,0,0,0.8882421,0.9770663,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224529,0.9770663,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,1.060269,0,0,-1,0,0,0,0,1.060269,1.166296,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224529,1.166296,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.1663252,0,0,-1,0,0,0,0,0.1663252,0.1829577,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224529,0.1829577,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.1770048,0,0,-1,0,0,0,0,0.1770048,0.1947053,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224529,0.1947053,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224529,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224529,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.4097311,0,0,-1,0,0,0,0,0.4097311,0.4507042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224529,0.4507042,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.2708172,0.2708172,3.77608,0,1.19587,0.2708172,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2224601,0.2978989,0,5,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79499,0.01139799,0.05115417,1.618005,1.618005,4.922564,0,1.50886,1.618005,3.161559,0,0,0,0.05115417,0,0,3.304559,3.139332,8.475861,2.997,3.190486,0,3.190486,8.985882,64.18474,0.222547,1.779805,0.04092334,5,3.048154
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81109,0.1134666,0.5092381,3.5252,3.5252,5,0,1.53,3.5252,14.44565,0,0,0,0.5092381,0,0,1.4748,1.40106,5.285375,5.868437,1.910298,0,1.910298,10.79815,77.12949,0.2225948,3.87772,0.4073905,5,6.377675
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82984,0.2832848,1.271382,0,0,2.214415,0,0.7695353,0,0,0,0,0,1.271382,0,0,2.214415,2.103694,3.375076,7.587706,3.375076,0,3.375076,14.00003,100,0.2224653,0,1.017106,5,8.859088
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85578,0.3479429,1.561568,2.823621,2.823621,0,-1,0,2.823621,55.30374,0,0,0,1.561568,2.972232,2.823621,0,0,0,10.62527,0,1.410664,-1.410664,12.51306,89.3788,0.2224653,3.105983,1.249254,0,12.18684
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90163,0.5830643,2.616793,2.560135,2.560135,0,0,0,2.560135,102.2131,0,0,0,2.616793,2.694879,2.560135,0,0,1.567405,9.21461,0,0.0780859,-0.0780859,12.43075,88.79088,0.2224653,2.816148,2.093434,0,11.8314
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03312,0.3419318,1.53459,4.314908,4.314908,4.428506,0,1.373982,4.314908,35.56483,0,0,0,1.53459,0,0,0.1135984,0.1079185,1.654167,9.136524,1.642508,0,1.642508,13.98897,99.921,0.2224967,4.746398,1.227672,5,10.67111
