Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868508,0.6624976,2.973289,6.134763,6.134763,3.321214,0,1.071692,6.134763,48.46625,3.087808E-16,0,0,2.973289,2.961631,2.813549,0,0,0.01165879,10.61478,0.01165879,0,0.01165879,14.00003,100,0.2224969,6.74824,2.378632,5,13.58807
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40767,0.5758785,2.584543,5.077091,5.077091,2.621776,0,0.8807448,5.077091,50.90598,0,0,0,2.584543,2.584543,2.455316,0,0,0,10.62527,0,0,0,14.00003,100,0.2224969,5.584801,2.067634,5,13.20982
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30284,0.4131906,1.854399,0.4509666,0.4509666,0,-1,0,0.4509666,411.2054,1.379698,0,0,1.854399,0.4747017,0.4509666,0,0,0,10.62527,0,0,0,14.00003,100,0.2224969,0.4960633,1.483519,0,12.47967
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.26193,0.213672,0.95896,2.140777,2.140777,0,-1,0,2.140777,44.79495,0,0,0,0.95896,2.253449,2.140777,0,0,0,10.62527,0,1.294489,-1.294489,12.63552,90.25351,0.2224969,2.354855,0.767168,0,11.58423
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23764,0.1943736,0.8723489,2.865569,2.865569,0,-1,0,2.865569,30.44243,0,4.440892E-16,0,0.8723489,3.016388,2.865569,0,0,1.438321,9.330785,0,2.144039,-2.144039,10.3755,74.11057,0.2224969,3.152126,0.6978791,0,10.20313
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21954,0.09574248,0.4296922,2.080348,2.080348,0,-1,0,2.080348,20.65482,0,0,0,0.4296922,2.189841,2.080348,0,0,3.820588,7.186746,0,1.760148,-1.760148,8.520142,60.85803,0.2224969,2.288383,0.3437538,0,7.616437
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,4.371351,3.33,0,-1,0,3.33,0,0,1.041351,1.478486,0,3.505263,3.33,0,0,5.776308,5.426597,0,3.505263,-3.505263,4.825269,34.46614,0.2224969,4.808486,0,0,5.426597
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,7.011382,1.825267,0,-1,0,1.825267,0,0,5.186114,5.887252,0,1.921334,1.825267,0,0,9.671044,1.921334,0,1.921334,-1.921334,2.800006,20,0.2224969,7.71252,0,0,1.921334
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,4.70831,0,0,-1,0,0,0,0,4.70831,5.179141,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224969,5.179141,0,0,0
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,3.393291,0,0,-1,0,0,0,0,3.393291,3.73262,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224969,3.73262,0,0,0
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,1.886035,0,0,-1,0,0,0,0,1.886035,2.074639,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224969,2.074639,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.7536438,0,0,-1,0,0,0,0,0.7536438,0.8290082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224969,0.8290082,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.7862904,0,0,-1,0,0,0,0,0.7862904,0.8649195,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224969,0.8649195,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.125449,0,0,-1,0,0,0,0,0.125449,0.1379939,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224969,0.1379939,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.4358491,0,0,-1,0,0,0,0,0.4358491,0.479434,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224969,0.479434,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.4011518,0,0,-1,0,0,0,0,0.4011518,0.441267,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224969,0.441267,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.8631678,0,0,-1,0,0,0,0,0.8631678,0.9494845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224969,0.9494845,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,1.13783,1.13783,4.643094,0,1.432564,1.13783,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2225782,1.251613,0,5,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70727,0.00201896,0.009061093,0.3770401,0.3770401,3.882303,0,1.224869,0.3770401,2.403217,0,0,0,0.009061093,0,0,3.505263,3.33,8.475861,2.997,3.339061,0,3.339061,9.126832,65.19153,0.2225937,0.4147441,0.007248874,5,3.006061
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72868,0.02092465,0.09390981,0.2199293,0.2199293,3.725193,0,1.181978,0.2199293,42.7,0,0,0,0.09390981,0,0,3.505263,3.33,5.136799,6.002155,3.42391,0,3.42391,12.37504,88.39295,0.2225906,0.2419222,0.07512785,5,6.096065
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75366,0.04400343,0.1974874,0,0,0,0,0,0,0,0,0,0,0.1974874,0,0,0,0,1.712889,9.083673,0.1974874,0,0.1974874,12.56239,89.73119,0.2225782,0,0.1579899,0,9.281161
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78825,0.09449596,0.4240979,4.752451,3.33,0,-1,0,3.33,12.73567,0,1.422451,1.897697,0.4240979,3.505263,3.33,0,0,1.515402,9.261413,0,3.081165,-3.081165,9.314558,66.53242,0.2225782,5.227696,0.3392783,0,9.685511
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84949,0.07435246,0.3336938,2.400092,2.400092,0,0,0,2.400092,13.90338,0,4.440892E-16,0,0.3336938,2.526413,2.400092,0,0,4.938919,6.180247,0,2.192719,-2.192719,7.00323,50.02297,0.2225782,2.640101,0.2669551,0,6.513941
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02531,0.1208471,0.5423619,0,0,0,0,0,0,0,0,0,0,0.5423619,0,0,0,0,7.375273,3.987528,0.5423619,0,0.5423619,7.517759,53.69817,0.2225442,0,0.4338895,0,4.52989
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.270325,0.05948336,0.2669613,4.075917,4.075917,5,0,1.53,4.075917,6.549724,0,0,0,0.2669613,0,0,0.9240829,0.8778788,6.832911,4.475654,1.14484,0,1.14484,8.60385,61.45595,0.222573,4.483509,0.2135691,5,4.742615
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.56079,0.1145762,0.514218,3.685395,3.685395,5,0,1.53,3.685395,13.95286,0,0,0,0.514218,0,0,1.314605,1.248875,5.688071,5.50601,1.763093,0,1.763093,10.27647,73.40319,0.2226165,4.053934,0.4113744,5,6.020228
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42276,0.2207633,0.9907857,1.284937,1.284937,0,-1,0,1.284937,77.10773,0,0,0,0.9907857,1.352565,1.284937,0,0,3.924978,7.092794,0,0.3617796,-0.3617796,9.895118,70.67927,0.2226165,1.413431,0.7926286,0,8.08358
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36858,0.1243479,0.5580735,0,0,0,-1,0,0,0,0,0,0,0.5580735,0,0,0,0,4.326955,6.731014,0.5580735,0,0.5580735,10.42455,74.46094,0.2225816,0,0.4464588,0,7.289088
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33635,0.0787126,0.3532622,0,0,0,-1,0,0,0,0,0,0,0.3532622,0,0,0,0,3.768882,7.23328,0.3532622,0,0.3532622,10.75969,76.85475,0.2225595,0,0.2826097,0,7.586543
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31229,0.03451613,0.1549084,4.205294,3.33,0,-1,0,3.33,4.651903,0,0.875294,1.295823,0.1549084,3.505263,3.33,0,0,3.41562,7.551216,0,3.350355,-3.350355,7.228103,51.6292,0.2225595,4.625823,0.1239267,0,7.706125
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,8.043694,3.33,0,-1,0,3.33,0,0,4.713695,5.518064,0,3.505263,3.33,0,0,7.138236,4.200861,0,3.505263,-3.505263,3.533231,25.23731,0.2225595,8.848064,0,0,4.200861
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,1.129016,0.6608185,0,-1,0,0.6608185,0,0,0.4681972,0.5810988,0,0.6955984,0.6608185,0,0,11.03297,0.6955984,0,0.6955984,-0.6955984,2.800006,20,0.2225595,1.241917,0,0,0.6955984
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.0683438,0,0,-1,0,0,0,0,0.0683438,0.07517818,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225595,0.07517818,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,1.287838,0,0,-1,0,0,0,0,1.287838,1.416622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225595,1.416622,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,1.279375,0,0,-1,0,0,0,0,1.279375,1.407312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225595,1.407312,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225595,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.5188538,0,0,-1,0,0,0,0,0.5188538,0.5707392,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225595,0.5707392,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225595,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,1.703449,0,0,-1,0,0,0,0,1.703449,1.873794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225595,1.873794,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.251456,0,0,-1,0,0,0,0,0.251456,0.2766016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225595,0.2766016,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,1.092776,0,0,-1,0,0,0,0,1.092776,1.202053,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225595,1.202053,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,1.056008,1.056008,4.561271,0,1.410227,1.056008,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2226334,1.161609,0,5,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.62083,0.04261598,0.1912605,1.24889,1.24889,4.754153,0,1.462884,1.24889,15.31445,0,0,0,0.1912605,0,0,3.505263,3.33,8.475861,2.997,3.52126,0,3.52126,9.299682,66.42617,0.2227117,1.373779,0.1530084,5,3.188261
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64832,0.2612583,1.172527,5.231332,5.231332,5,0,1.53,5.231332,22.41355,0,0,0,1.172527,0.2435079,0.2313325,0,0,4.9546,6.166134,0.9290195,0,0.9290195,10.18103,72.72148,0.2227287,5.754466,0.9380219,5,7.338662
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.6804,0.4926407,2.210972,3.678042,3.678042,5,0,1.53,3.678042,60.11274,0,0,0,2.210972,0,0,1.321958,1.25586,4.02558,7.002252,3.466832,0,3.466832,13.46995,96.21375,0.2228032,4.045846,1.768777,5,9.213223
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72488,0.590367,2.649567,5.168226,3.33,0,-1,0,3.33,79.56657,0,1.838226,2.355049,2.649567,3.505263,3.33,0,0,0.5587483,10.1224,0,0.8556963,-0.8556963,12.56797,89.77103,0.2228032,5.685049,2.119653,0,12.77197
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80374,0.6695189,3.004801,4.148743,4.148743,2.728228,0,0.9098063,4.148743,72.42677,0,0,0,3.004801,1.495279,1.420515,0,0,1.509522,9.266705,1.509522,0,1.509522,14.00003,100,0.2228308,4.563617,2.403841,5,12.27151
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03025,0.8348004,3.746584,5.512545,5.512545,2.182545,0,0.7608349,5.512545,67.96468,0.2413208,0,0,3.746584,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2228308,6.0638,2.997267,5,14.37186
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.67273,0.8953785,4.018458,4.607886,4.607886,1.277886,0,0.5138628,4.607886,87.20829,0.5131953,0,0,4.018458,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2228308,5.068675,3.214767,5,14.64373
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72097,0.9520763,4.272919,1.432252,1.432252,0,0,0,1.432252,298.3356,2.765285,0,0,4.272919,1.507634,1.432252,0,0,0,10.62527,0,0,0,14.00003,100,0.2228308,1.575477,3.418335,0,14.89819
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54576,0.8275346,3.713975,4.562417,3.33,0,-1,0,3.33,111.5308,0.2087118,1.232417,1.688659,3.713975,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2228308,5.018659,2.97118,0,14.33925
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47655,0.6286279,2.821282,1.227856,1.227856,0,-1,0,1.227856,229.773,1.528802,0,0,2.821282,1.29248,1.227856,0,0,0,10.62527,0,0,0,14.00003,100,0.2228308,1.350642,2.257025,0,13.44656
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.4353,0.3703777,1.662255,3.554632,3.33,0,-1,0,3.33,49.91756,0,0.2246317,0.5800949,1.662255,3.505263,3.33,0,0,0,10.62527,0,1.843008,-1.843008,12.05733,86.12359,0.2228308,3.910095,1.329804,0,12.28753
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40447,0.1734861,0.7786055,5.076061,3.33,0,-1,0,3.33,23.38155,0,1.746061,2.253667,0.7786055,3.505263,3.33,0,0,2.047787,8.782266,0,2.726658,-2.726658,9.183177,65.59399,0.2228308,5.583667,0.6228844,0,9.560871
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,11.6901,3.33,0,-1,0,3.33,0,0,8.360097,9.529106,0,3.505263,3.33,0,0,5.077406,6.055608,0,3.505263,-3.505263,5.488306,39.2021,0.2228308,12.85911,0,0,6.055608
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,2.838786,2.422828,0,-1,0,2.422828,0,0,0.4159584,0.699837,0,2.550345,2.422828,0,0,8.972143,2.550345,0,2.550345,-2.550345,2.800006,20,0.2228308,3.122665,0,0,2.550345
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.7155939,0,0,-1,0,0,0,0,0.7155939,0.7871533,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228308,0.7871533,0,0,0
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228308,0,0,0,0
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.2009457,0,0,-1,0,0,0,0,0.2009457,0.2210402,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228308,0.2210402,0,0,0
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,1.357402,0,0,-1,0,0,0,0,1.357402,1.493143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228308,1.493143,0,0,0
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.0424627,0,0,-1,0,0,0,0,0.0424627,0.04670897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228308,0.04670897,0,0,0
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.6545084,0,0,-1,0,0,0,0,0.6545084,0.7199592,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228308,0.7199592,0,0,0
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.6214319,0,0,-1,0,0,0,0,0.6214319,0.6835751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228308,0.6835751,0,0,0
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.4208481,0,0,-1,0,0,0,0,0.4208481,0.4629329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228308,0.4629329,0,0,0
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.1941178,0,0,-1,0,0,0,0,0.1941178,0.2135296,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228308,0.2135296,0,0,0
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.2583211,0.2583211,3.763584,0,1.192459,0.2583211,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2228366,0.2841533,0,5,0
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.5358,0.02538748,0.113939,0.2444406,0.2444406,3.749704,0,1.188669,0.2444406,46.61216,0,0,0,0.113939,0,0,3.505263,3.33,8.475861,2.997,3.443939,0,3.443939,9.226329,65.90221,0.222834,0.2688846,0.09115122,5,3.110939
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57009,0.2492907,1.118816,4.130144,4.130144,5,0,1.53,4.130144,27.08904,0,0,0,1.118816,0,0,0.8698559,0.8263631,5.031921,6.096545,1.94518,0,1.94518,11.07169,79.08333,0.2228767,4.543159,0.8950531,5,7.215362
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61016,0.4880645,2.190433,2.314727,2.314727,3.16622,0,1.029378,2.314727,94.63031,0,0,0,2.190433,0,0,0.8514929,0.8089183,3.086742,7.847207,2.999352,0,2.999352,13.91712,99.40782,0.2228523,2.5462,1.752347,5,10.03764
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66576,0.7268794,3.262234,2.022805,2.022805,0,-1,0,2.022805,161.2728,1.045576,0,0,3.262234,2.129268,2.022805,0,0,0.08739007,10.54662,0.08739007,0,0.08739007,14.00003,100,0.2228469,2.225085,2.609787,0,13.80886
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76444,0.684286,3.071075,0.8161127,0.8161127,0,0,0,0.8161127,376.3053,2.212009,0,0,3.071075,0.859066,0.8161127,0,0,0,10.62527,0,0,0,14.00003,100,0.2228469,0.897724,2.45686,0,13.69635
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04789,0.8113406,3.641297,2.776166,2.776166,0,0,0,2.776166,131.1628,0.719017,0,0,3.641297,2.92228,2.776166,0,0,0,10.62527,0,0,0,14.00003,100,0.2228469,3.053782,2.913037,0,14.26657
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.075061,1.061435,4.763719,0.9591396,0.9591396,0,0,0,0.9591396,496.6658,3.754098,0,0,4.763719,1.009621,0.9591396,0,0,0,10.62527,0,0,0,14.00003,100,0.2228469,1.055054,3.810975,0,15.38899
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88777,0.7319404,3.284949,4.333377,4.333377,1.25,0,0.50625,4.333377,75.80574,0.03928861,0,0,3.284949,3.24566,3.083377,0,0,0,10.62527,0,0,0,14.00003,100,0.2228469,4.766715,2.627959,5,13.91022
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67164,0.8321083,3.734502,6.658408,3.33,0,-1,0,3.33,112.1472,0.2292388,3.328408,3.994249,3.734502,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2228469,7.324248,2.987602,0,14.35978
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.5857,0.6197075,2.781247,1.950464,1.950464,0,-1,0,1.950464,142.5942,0.7281275,0,0,2.781247,2.05312,1.950464,0,0,0,10.62527,0,0,0,14.00003,100,0.2228469,2.14551,2.224998,0,13.40652
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53437,0.4021909,1.805033,2.207969,2.207969,0,-1,0,2.207969,81.75082,0,0,0,1.805033,2.324178,2.207969,0,0,0,10.62527,0,0.5191451,-0.5191451,13.4528,96.09124,0.2228469,2.428766,1.444026,0,12.43031
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49598,0.1476212,0.662524,2.169051,2.169051,0,-1,0,2.169051,30.54441,0,0,0,0.662524,2.283212,2.169051,0,0,0.5768279,10.10613,0,1.620688,-1.620688,11.74445,83.88873,0.2228469,2.385957,0.5300192,0,10.76865
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.377592,8.485441,0,0,0,11.74445,83.88873,0.2228469,0,0,0,8.485441
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,1.609358,1.609358,0,-1,0,1.609358,0,0,2.220446E-16,0,0,1.694061,1.609358,0,0,2.377592,8.485441,0,1.694061,-1.694061,9.958749,71.13378,0.2228469,1.770294,0,0,8.485441
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,8.739676,3.33,0,-1,0,3.33,0,0,5.409676,6.283644,0,3.505263,3.33,0,0,4.259882,6.79138,0,3.505263,-3.505263,6.263877,44.74189,0.2228469,9.613644,0,0,6.79138
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,3.807444,3.121811,0,-1,0,3.121811,0,0,0.6856326,1.066377,0,3.286117,3.121811,0,0,8.154619,3.286117,0,3.286117,-3.286117,2.800006,20,0.2228469,4.188188,0,0,3.286117
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228469,0,0,0,0
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228469,0,0,0,0
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,1.35061,0,0,-1,0,0,0,0,1.35061,1.485671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228469,1.485671,0,0,0
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.3903849,0,0,-1,0,0,0,0,0.3903849,0.4294233,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228469,0.4294233,0,0,0
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.4851557,0,0,-1,0,0,0,0,0.4851557,0.5336713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228469,0.5336713,0,0,0
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,1.119177,0,0,-1,0,0,0,0,1.119177,1.231095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228469,1.231095,0,0,0
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.1207518,0,0,-1,0,0,0,0,0.1207518,0.1328269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228469,0.1328269,0,0,0
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.8627394,0.8627394,4.368002,0,1.357465,0.8627394,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2229037,0.9490134,0,5,0
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45229,0.05121091,0.2298346,1.815802,1.815802,5,0,1.53,1.815802,12.65747,0,0,0,0.2298346,0,0,3.184198,3.024988,8.475861,2.997,3.254822,0,3.254822,9.046917,64.6207,0.2229891,1.997383,0.1838677,5,3.226835
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49411,0.2544948,1.142173,4.134211,4.134211,5,0,1.53,4.134211,27.62734,0,0,0,1.142173,0,0,0.8657897,0.8225002,5.221038,5.92634,1.964673,0,1.964673,10.91077,77.93391,0.2230319,4.547631,0.913738,5,7.068512
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54303,0.5170926,2.320712,2.215798,2.215798,3.104668,0,1.012574,2.215798,104.7348,0,0,0,2.320712,0,0,0.8888707,0.8444272,3.256365,7.694546,3.165139,0,3.165139,13.91348,99.38182,0.222992,2.437377,1.856569,5,10.01526
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61098,0.6249194,2.804638,3.908719,3.33,0,-1,0,3.33,84.22337,0,0.578719,0.9695909,2.804638,3.505263,3.33,0,0,0.09122621,10.54317,0,0.7006248,-0.7006248,13.17496,94.10667,0.222992,4.299591,2.243711,0,13.34781
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.73167,0.6360606,2.85464,0,0,0,0,0,0,0,1.984942,0,0,2.85464,0,0,0,0,0.8696982,9.842546,0.8696982,0,0.8696982,14.00003,100,0.2229381,0,2.283712,0,12.69719
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.07815,0.5471138,2.455447,0,0,0,0,0,0,0,2.455447,0,0,2.455447,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2229381,0,1.964357,0,13.08072
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476845,0.7107559,3.189873,1.240497,1.240497,0,0,0,1.240497,257.1448,1.884087,0,0,3.189873,1.305786,1.240497,0,0,0,10.62527,0,0,0,14.00003,100,0.2229381,1.364546,2.551898,0,13.81515
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06079,0.7325147,3.287526,7.189598,7.189598,4.066448,0,1.27514,7.189598,45.72615,0,0,0,3.287526,3.287526,3.12315,0,0,0,10.62527,0,0,0,14.00003,100,0.2229381,7.908557,2.630021,5,13.9128
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80019,0.7127504,3.198824,2.290443,2.290443,0,-1,0,2.290443,139.6596,0.7878316,0,0,3.198824,2.410992,2.290443,0,0,0,10.62527,0,0,0,14.00003,100,0.2229381,2.519487,2.559059,0,13.8241
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69589,0.5435367,2.439392,0.4609788,0.4609788,0,-1,0,0.4609788,529.1768,1.954152,0,0,2.439392,0.4852408,0.4609788,0,0,0,10.62527,0,0,0,14.00003,100,0.2229381,0.5070766,1.951514,0,13.06467
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63345,0.3563493,1.599296,3.879639,3.33,0,-1,0,3.33,48.0269,0,0.5496388,0.9376026,1.599296,3.505263,3.33,0,0,0,10.62527,0,1.905967,-1.905967,11.99096,85.64956,0.2229381,4.267602,1.279437,0,12.22457
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58669,0.1160396,0.5207858,2.758782,2.758782,0,-1,0,2.758782,18.87738,0,4.440892E-16,0,0.5207858,2.903981,2.758782,0,0,2.117742,8.719307,0,2.383195,-2.383195,9.478853,67.70596,0.2229381,3.03466,0.4166286,0,9.240092
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,2.160098,2.160098,0,-1,0,2.160098,0,0,0,0,0,2.273787,2.160098,0,0,4.765737,6.336112,0,2.273787,-2.273787,7.082071,50.58612,0.2229381,2.376108,0,0,6.336112
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,4.232677,3.33,0,-1,0,3.33,0,0,0.9026773,1.325945,0,3.505263,3.33,0,0,7.292167,4.062324,0,3.505263,-3.505263,3.387199,24.19423,0.2229381,4.655945,0,0,4.062324
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.1869,0.5570608,0,0,0,3.387199,24.19423,0.2229381,0,0,0,0.5570608
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.1869,0.5570608,0,0,0,3.387199,24.19423,0.2229381,0,0,0,0.5570608
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.1869,0.5570608,0,0,0,3.387199,24.19423,0.2229381,0,0,0,0.5570608
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,1.007652,0.5292078,0,-1,0,0.5292078,0,0,0.4784438,0.579209,0,0.5570608,0.5292078,0,0,11.1869,0.5570608,0,0.5570608,-0.5570608,2.800006,20,0.2229381,1.108417,0,0,0.5570608
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.7639643,0,0,-1,0,0,0,0,0.7639643,0.8403607,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229381,0.8403607,0,0,0
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.6502763,0,0,-1,0,0,0,0,0.6502763,0.7153039,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229381,0.7153039,0,0,0
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229381,0,0,0,0
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,1.00458,0,0,-1,0,0,0,0,1.00458,1.105037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229381,1.105037,0,0,0
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,1.757857,0,0,-1,0,0,0,0,1.757857,1.933643,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229381,1.933643,0,0,0
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229381,0,0,0,0
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.3704,0.03240661,0.1454409,0.1150332,0.1150332,3.620296,0,1.153341,0.1150332,126.4338,0,0,0,0.1454409,0,0,3.505263,3.33,11.80586,0,3.475441,0,3.475441,6.097098,43.55061,0.2229226,0.1265365,0.1163527,5,0.1454409
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42047,0.2166063,0.972129,1.401098,1.401098,4.72525,0,1.454993,1.401098,69.38338,0,0,0,0.972129,0,0,3.324152,3.157945,8.33042,3.127897,4.130074,0,4.130074,10.01523,71.53722,0.2229596,1.541208,0.7777032,5,4.100026
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47911,0.4419759,1.983588,0,0,2.333429,0,0.8020262,0,0,-4.440892E-16,0,0,1.983588,0,0,2.333429,2.216758,4.200346,6.844963,4.200346,0,4.200346,14.00003,100,0.2227911,0,1.58687,5,8.828551
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56061,0.6390438,2.868029,3.256164,3.256164,0,-1,0,3.256164,88.07999,0,0,0.2517801,2.868029,3.427541,3.256164,0,0,0,10.62527,0,0.5595121,-0.5595121,13.41025,95.78732,0.2227911,3.58178,2.294423,0,13.4933
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.70548,0.7397816,3.32014,0,0,0,0,0,0,0,2.698459,0,0,3.32014,0,0,0,0,0.6216801,10.06576,0.6216801,0,0.6216801,14.00003,100,0.2227527,0,2.656112,0,13.3859
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12089,1.050249,4.71352,0.6939839,0.6939839,0,0,0,0.6939839,679.1973,3.983011,0,0,4.71352,0.7305093,0.6939839,0,0,0,10.62527,0,0,0,14.00003,100,0.2227527,0.7633822,3.770816,0,15.33879
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.877724,1.108528,4.975076,0,0,0,0,0,0,0,4.975076,0,0,4.975076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227527,0,3.98006,0,15.60035
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23962,1.08281,4.859651,5.117179,5.117179,1.787179,0,0.6528999,5.117179,94.96737,1.354387,0,0,4.859651,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2227527,5.628897,3.887721,5,15.48492
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93122,0.9129716,4.097416,0,0,0,-1,0,0,0,4.097416,0,0,4.097416,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227527,0,3.277933,0,14.72269
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.80695,0.740204,3.322036,2.834801,2.834801,0,-1,0,2.834801,117.1876,0.3380339,0,0,3.322036,2.984002,2.834801,0,0,0,10.62527,0,0,0,14.00003,100,0.2227527,3.118282,2.657628,0,13.94731
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73238,0.4468406,2.00542,3.028244,3.028244,0,-1,0,3.028244,66.22385,0,0,0.001069029,2.00542,3.187626,3.028244,0,0,0,10.62527,0,1.182206,-1.182206,12.75387,91.09892,0.2227527,3.331069,1.604336,0,12.63069
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67648,0.169311,0.7598678,0.4339135,0.4339135,0,-1,0,0.4339135,175.1196,0,0,0,0.7598678,0.456751,0.4339135,0,0,1.313562,9.443069,0.3031167,0,0.3031167,13.04144,93.15292,0.222734,0.4773048,0.6078942,0,10.20294
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,5.295221,3.33,0,-1,0,3.33,0,0,1.965221,2.494743,0,3.505263,3.33,0,0,1.010445,9.715874,0,3.505263,-3.505263,9.346564,66.76104,0.222734,5.824743,0,0,9.715874
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,1.641591,1.641591,0,-1,0,1.641591,0,0,0,0,0,1.727991,1.641591,0,0,4.905182,6.21061,0,1.727991,-1.727991,7.525102,53.75062,0.222734,1.80575,0,0,6.21061
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,1.110739,1.110739,0,-1,0,1.110739,0,0,2.220446E-16,0,0,1.169199,1.110739,0,0,6.825171,4.48262,0,1.169199,-1.169199,6.292657,44.94746,0.222734,1.221813,0,0,4.48262
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.124282,3.31342,0,0,0,6.292657,44.94746,0.222734,0,0,0,3.31342
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,1.029081,1.029081,0,-1,0,1.029081,0,0,0,0,0,1.083243,1.029081,0,0,8.124282,3.31342,0,1.083243,-1.083243,5.150819,36.79149,0.222734,1.131989,0,0,3.31342
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.4628981,0.4628981,0,-1,0,0.4628981,0,0,5.551115E-17,0,0,0.4872612,0.4628981,0,0,9.327886,2.230177,0,0.4872612,-0.4872612,4.6372,33.1228,0.222734,0.5091879,0,0,2.230177
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.3741125,0.3741125,0,-1,0,0.3741125,0,0,0,0,0,0.3938027,0.3741125,0,0,9.869287,1.742916,0,0.3938027,-0.3938027,4.222096,30.15777,0.222734,0.4115238,0,0,1.742916
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.30685,1.349113,0,0,0,4.222096,30.15777,0.222734,0,0,0,1.349113
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,1.887933,1.281658,0,-1,0,1.281658,0,0,0.6062756,0.7950689,0,1.349113,1.281658,0,0,10.30685,1.349113,0,1.349113,-1.349113,2.800006,20,0.222734,2.076727,0,0,1.349113
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.7422791,0,0,-1,0,0,0,0,0.7422791,0.816507,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222734,0.816507,0,0,0
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.8712621,0,0,-1,0,0,0,0,0.8712621,0.9583884,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222734,0.9583884,0,0,0
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.8009444,0.8009444,4.306208,0,1.340595,0.8009444,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2227853,0.8810388,0,5,0
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29022,0.01153201,0.05175565,1.149875,1.149875,4.655138,0,1.435853,1.149875,4.500979,0,0,0,0.05175565,0,0,3.505263,3.33,8.475861,2.997,3.381756,0,3.381756,9.167336,65.48084,0.2228626,1.264863,0.04140452,5,3.048756
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34927,0.1891591,0.8489462,3.705182,3.705182,5,0,1.53,3.705182,22.91241,0,0,0,0.8489462,0,0,1.294818,1.230078,5.094105,6.04058,2.079024,0,2.079024,11.13967,79.56892,0.2229108,4.0757,0.679157,5,6.889526
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41846,0.4162453,1.868109,0,0,1.25,0,0.50625,0,0,0.04266102,0,0,1.868109,0,0,1.207339,1.146972,3.015081,7.911701,3.015081,0,3.015081,14.00003,100,0.2227251,0,1.494487,5,9.77981
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51472,0.7421738,3.330876,0,0,0,-1,0,0,0,3.330876,0,0,3.330876,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227251,0,2.664701,0,13.95615
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68591,0.7250998,3.254248,2.455586,2.455586,0,0,0,2.455586,132.5243,0.6694208,0,0,3.254248,2.584827,2.455586,0,0,0,10.62527,0,0,0,14.00003,100,0.2227251,2.701144,2.603398,0,13.87952
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17591,1.007445,4.521412,3.409461,3.409461,1.25,0,0.50625,3.409461,132.6137,2.248294,0,0,4.521412,2.273117,2.159461,0,0,0,10.62527,0,0,0,14.00003,100,0.2227251,3.750408,3.61713,5,15.14669
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.277407,1.035917,4.649194,3.980885,3.980885,1.25,0,0.50625,3.980885,116.788,1.774579,0,0,4.649194,2.874615,2.730885,0,0,0,10.62527,0,0,0,14.00003,100,0.2227251,4.378973,3.719355,5,15.27447
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.42384,0.8526518,3.826701,2.283091,2.283091,0,0,0,2.283091,167.6106,1.423448,0,0,3.826701,2.403253,2.283091,0,0,0,10.62527,0,0,0,14.00003,100,0.2227251,2.5114,3.061361,0,14.45198
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06453,0.6088726,2.73262,0,0,0,-1,0,0,0,2.73262,0,0,2.73262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227251,0,2.186096,0,13.35789
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91874,0.4691753,2.105659,4.997457,3.33,0,-1,0,3.33,63.233,0,1.667457,2.167203,2.105659,3.505263,3.33,0,0,0,10.62527,0,1.399604,-1.399604,12.52472,89.46207,0.2227251,5.497203,1.684527,0,12.73093
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83106,0.1913062,0.8585823,0,0,0,-1,0,0,0,0,0,0,0.8585823,0,0,0,0,1.555116,9.22567,0.8585823,0,0.8585823,13.33924,95.28008,0.2226723,0,0.6868659,0,10.08425
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76523,0.1346627,0.6043661,2.479467,2.479467,0,-1,0,2.479467,24.37483,0,4.440892E-16,0,0.6043661,2.609966,2.479467,0,0,0.6965336,9.998394,0,2.005599,-2.005599,11.22515,80.17949,0.2226723,2.727414,0.4834929,0,10.60276
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,8.134633,3.33,0,-1,0,3.33,0,0,4.804633,5.618096,0,3.505263,3.33,0,0,2.924978,7.992795,0,3.505263,-3.505263,7.530279,53.7876,0.2226723,8.948096,0,0,7.992795
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,6.734056,3.33,0,-1,0,3.33,0,0,3.404056,4.077461,0,3.505263,3.33,0,0,6.819715,4.487531,0,3.505263,-3.505263,3.835407,27.39571,0.2226723,7.407461,0,0,4.487531
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,7.619955,0.9331546,0,-1,0,0.9331546,0,0,6.6868,7.448796,0,0.9822681,0.9331546,0,0,10.71445,0.9822681,0,0.9822681,-0.9822681,2.800006,20,0.2226723,8.38195,0,0,0.9822681
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,6.348436,0,0,-1,0,0,0,0,6.348436,6.98328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226723,6.98328,0,0,0
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.5283028,0,0,-1,0,0,0,0,0.5283028,0.581133,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226723,0.581133,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.3085532,0,0,-1,0,0,0,0,0.3085532,0.3394085,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226723,0.3394085,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.700767,0,0,-1,0,0,0,0,0.700767,0.7708437,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226723,0.7708437,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.3919795,0,0,-1,0,0,0,0,0.3919795,0.4311774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226723,0.4311774,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.8309263,0,0,-1,0,0,0,0,0.8309263,0.914019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226723,0.914019,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.638777,0,0,-1,0,0,0,0,0.638777,0.7026547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226723,0.7026547,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.8545814,0,0,-1,0,0,0,0,0.8545814,0.9400396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226723,0.9400396,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.3103252,0.3103252,3.815588,0,1.206656,0.3103252,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2226824,0.3413577,0,5,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21187,0.01651551,0.07412159,0.8561587,0.8561587,4.361422,0,1.355668,0.8561587,8.657458,0,0,0,0.07412159,0,0,3.505263,3.33,8.475861,2.997,3.404122,0,3.404122,9.188554,65.6324,0.2227336,0.9417746,0.05929727,5,3.071122
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28059,0.1086089,0.4874366,3.034157,3.034157,5,0,1.53,3.034157,16.06498,0,0,0,0.4874366,0,0,1.965844,1.867551,5.071739,6.060709,2.354988,0,2.354988,11.42269,81.59049,0.2227921,3.337572,0.3899492,5,6.548146
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36118,0.3249111,1.458201,2.825683,2.825683,0,0,0,2.825683,51.60526,0,0,0,1.458201,2.974403,2.825683,0,0,2.716751,8.180199,0,1.516202,-1.516202,9.824474,70.17467,0.2227921,3.108251,1.166561,0,9.6384
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.47337,0.7498943,3.365525,2.228806,2.228806,0,-1,0,2.228806,151.0013,0,0,0,3.365525,2.346112,2.228806,0,0,4.40142,6.663996,1.019414,0,1.019414,10.79158,77.08253,0.2227295,2.451687,2.69242,0,10.02952
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67299,0.6909175,3.100838,3.102674,3.102674,3.369784,0,1.084951,3.102674,99.94082,0,0,0,3.100838,0,0,0.2671099,0.2537544,3.382006,7.581469,3.354592,0,3.354592,13.97402,99.81423,0.2227009,3.412941,2.48067,5,10.68231
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.243,0.7891626,3.541762,2.744423,2.744423,0,0,0,2.744423,129.0531,0.6254815,0,0,3.541762,2.888867,2.744423,0,0,0.02741391,10.6006,0.02741391,0,0.02741391,14.00003,100,0.2226992,3.018866,2.83341,0,14.14236
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.67565,0.8384072,3.762771,2.444761,2.444761,0,0,0,2.444761,153.9117,1.189339,0,0,3.762771,2.573432,2.444761,0,0,0,10.62527,0,0,0,14.00003,100,0.2226992,2.689237,3.010217,0,14.38805
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61304,0.9866275,4.427984,1.488532,1.488532,0,0,0,1.488532,297.4733,2.861109,0,0,4.427984,1.566875,1.488532,0,0,0,10.62527,0,0,0,14.00003,100,0.2226992,1.637385,3.542387,0,15.05326
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19991,0.4724172,2.120208,2.821479,2.821479,0,-1,0,2.821479,75.14528,0,4.440892E-16,0,2.120208,2.969978,2.821479,0,0,0,10.62527,0,0.8497698,-0.8497698,13.10429,93.6019,0.2226992,3.103627,1.696167,0,12.74548
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03111,0.479574,2.152328,1.115917,1.115917,0,-1,0,1.115917,192.8753,0.03348979,0,0,2.152328,1.174649,1.115917,0,0,0.9441887,9.775504,0.9441887,0,0.9441887,14.00003,100,0.2226413,1.227509,1.721862,0,11.92783
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92934,0.1992999,0.8944578,1.542903,1.542903,0,-1,0,1.542903,57.97239,0,0,0,0.8944578,1.624108,1.542903,0,0,0,10.62527,0,0.7296507,-0.7296507,13.23091,94.5063,0.2226413,1.697193,0.7155662,0,11.51973
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.85284,0.09544512,0.4283577,0,0,0,-1,0,0,0,0,0,0,0.4283577,0,0,0,0,0.810723,9.895623,0.4283577,0,0.4283577,13.63728,97.40898,0.2226151,0,0.3426861,0,10.32398
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.9394056,0.9394056,0,-1,0,0.9394056,0,0,1.110223E-16,0,0,0.988848,0.9394056,0,0,0.3823653,10.28115,0,0.988848,-0.988848,12.59495,89.96373,0.2226151,1.033346,0,0,10.28115
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,3.542139,3.33,0,-1,0,3.33,0,0,0.2121392,0.5663531,0,3.505263,3.33,0,0,1.481085,9.292297,0,3.505263,-3.505263,8.900075,63.57184,0.2226151,3.896353,0,0,9.292297
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.375822,5.787035,0,0,0,8.900075,63.57184,0.2226151,0,0,0,5.787035
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,5.493872,3.33,0,-1,0,3.33,0,0,2.163872,2.713259,0,3.505263,3.33,0,0,5.375822,5.787035,0,3.505263,-3.505263,5.205204,37.17995,0.2226151,6.04326,0,0,5.787035
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.270559,2.281771,0,0,0,5.205204,37.17995,0.2226151,0,0,0,2.281771
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.6041524,0.6041524,0,-1,0,0.6041524,0,0,0,0,0,0.6359499,0.6041524,0,0,9.270559,2.281771,0,0.6359499,-0.6359499,4.534853,32.39175,0.2226151,0.6645676,0,0,2.281771
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.3149019,0.3149019,0,-1,0,0.3149019,0,0,0,0,0,0.3314757,0.3149019,0,0,9.97717,1.645821,0,0.3314757,-0.3314757,4.185448,29.89599,0.2226151,0.3463921,0,0,1.645821
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.6736146,0.6736146,0,-1,0,0.6736146,0,0,0,0,0,0.709068,0.6736146,0,0,10.34548,1.314346,0,0.709068,-0.709068,3.438024,24.55727,0.2226151,0.740976,0,0,1.314346
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,1.364432,0.5750137,0,-1,0,0.5750137,0,0,0.7894178,0.925861,0,0.6052776,0.5750137,0,0,11.13333,0.6052776,0,0.6052776,-0.6052776,2.800006,20,0.2226151,1.500875,0,0,0.6052776
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.7118209,0,0,-1,0,0,0,0,0.7118209,0.783003,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226151,0.783003,0,0,0
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.01810553,0,0,-1,0,0,0,0,0.01810553,0.01991609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226151,0.01991609,0,0,0
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,1.688335,1.688335,5,0,1.53,1.688335,0,0,0,0,0,0,0,3.311665,3.146081,11.80586,0,3.146081,0,3.146081,5.78464,41.31878,0.2226987,1.857169,0,5,0
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.13544,0.0248247,0.1114133,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1114133,0,0,3.505263,3.33,8.659779,2.831473,3.441413,0,3.441413,9.049452,64.63881,0.2226761,0,0.08913062,5,2.942887
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21453,0.1585587,0.7116114,3.172827,3.172827,5,0,1.53,3.172827,22.4283,0,0,0,0.7116114,0,0,1.827172,1.735814,5.218366,5.928745,2.447425,0,2.447425,11.37128,81.22329,0.2227349,3.49011,0.5692891,5,6.640357
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30735,0.2634503,1.182365,0,0,0,0,0,0,0,0,0,0,1.182365,0,0,0,0,2.77094,8.131428,1.182365,0,1.182365,12.49297,89.23534,0.2226627,0,0.9458919,0,9.313793
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43663,0.6039796,2.710661,5.948835,3.33,0,-1,0,3.33,81.40122,0,2.618835,3.213719,2.710661,3.505263,3.33,0,0,1.588575,9.195557,0,0.7946025,-0.7946025,11.65539,83.25261,0.2226627,6.543719,2.168529,0,11.90622
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66672,0.7048281,3.163269,1.542432,1.542432,0,0,0,1.542432,205.0832,0,0,0,3.163269,1.623612,1.542432,0,0,2.471467,8.400954,1.539656,0,1.539656,13.11603,93.68578,0.2225687,1.696675,2.530615,0,11.56422
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32186,0.3117273,1.399032,5.337187,5.337187,4.893327,0,1.500878,5.337187,26.21291,0,0,0,1.399032,0.4672216,0.4438605,0,0,0.9318106,9.786645,0.9318106,0,0.9318106,14.00003,100,0.2225854,5.870906,1.119226,5,11.18568
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.072242,0.6196839,2.781142,7.784148,7.784148,5,0,1.53,7.784148,35.72827,4.440892E-16,0,0.2325627,2.781142,2.930682,2.784148,0,0,0,10.62527,0,0.1495405,-0.1495405,13.8424,98.87408,0.2225854,8.562563,2.224913,5,13.40642
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80681,0.6889657,3.092078,3.815729,3.815729,1.25,0,0.50625,3.815729,81.03506,0.2251546,0,0,3.092078,2.700767,2.565729,0,0,0.1661561,10.47573,0.1661561,0,0.1661561,14.00003,100,0.2225753,4.197302,2.473662,5,13.56781
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33716,0.4268511,1.915708,4.561982,3.33,0,-1,0,3.33,57.52876,0,1.231982,1.68818,1.915708,3.505263,3.33,0,0,0,10.62527,0,1.589555,-1.589555,12.32449,88.03189,0.2225753,5.01818,1.532566,0,12.54098
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.1439,0.3454874,1.550547,2.637534,2.637534,0,-1,0,2.637534,58.78775,0,0,0,1.550547,2.776352,2.637534,0,0,1.766173,9.035719,0,1.225805,-1.225805,11.03238,78.80254,0.2225753,2.901288,1.240438,0,10.58627
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02711,0.3444177,1.545747,3.967402,3.33,0,-1,0,3.33,46.41882,0,0.6374021,1.034142,1.545747,3.505263,3.33,0,0,3.128178,7.809914,0,1.959516,-1.959516,8.966866,64.04892,0.2225753,4.364142,1.236597,0,9.35566
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93921,0.179223,0.8043527,0,0,0,-1,0,0,0,0,0,0,0.8043527,0,0,0,0,5.305418,5.850398,0.8043527,0,0.8043527,9.729942,69.49945,0.2225262,0,0.6434822,0,6.65475
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,4.654713,3.33,0,-1,0,3.33,0,0,1.324713,1.790184,0,3.505263,3.33,0,0,4.501066,6.574315,0,3.505263,-3.505263,6.03507,43.10756,0.2225262,5.120184,0,0,6.574315
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,4.243756,2.915599,0,-1,0,2.915599,0,0,1.328157,1.752532,0,3.069052,2.915599,0,0,8.395802,3.069052,0,3.069052,-3.069052,2.800006,20,0.2225262,4.668132,0,0,3.069052
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,4.052059,0,0,-1,0,0,0,0,4.052059,4.457264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225262,4.457264,0,0,0
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,6.819296,0,0,-1,0,0,0,0,6.819296,7.501226,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225262,7.501226,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.4801544,0,0,-1,0,0,0,0,0.4801544,0.5281698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225262,0.5281698,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.45624,0,0,-1,0,0,0,0,0.45624,0.501864,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225262,0.501864,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,2.080417,0,0,-1,0,0,0,0,2.080417,2.288459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225262,2.288459,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225262,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225262,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.1327395,0,0,-1,0,0,0,0,0.1327395,0.1460135,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225262,0.1460135,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,1.207035,0,0,-1,0,0,0,0,1.207035,1.327739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225262,1.327739,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225262,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06104,0.05918527,0.2656235,0,0,0,0,0,0,0,0,0,0,0.2656235,0,0,0,0,11.80586,0,0.2656235,0,0.2656235,3.051998,21.79994,0.22251,0,0.2124988,0,0.2656235
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15117,0.2604168,1.168751,0,0,0,0,0,0,0,0,0,0,1.168751,0,0,0,0,11.54024,0.2390611,1.168751,0,1.168751,4.160772,29.71974,0.2224388,0,0.9350005,0,1.407812
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25702,0.4146291,1.860855,3.311076,3.311076,5,0,1.53,3.311076,56.20092,0,0,0,1.860855,0,0,1.688924,1.604478,10.37149,1.290937,3.465333,0,3.465333,7.448276,53.20187,0.2225148,3.642184,1.488684,5,3.151792
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40454,0.7025176,3.152899,3.851323,3.33,0,-1,0,3.33,94.68166,0,0.5213228,0.9064551,3.152899,3.505263,3.33,0,0,6.906153,4.409737,0,0.3523639,-0.3523639,7.076852,50.54884,0.2225148,4.236455,2.522319,0,7.562636
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.66711,0.5423499,2.434066,5.371054,5.371054,5,0,1.53,5.371054,45.31823,0,0,0,2.434066,0.3905834,0.3710542,0,0,7.297668,4.057373,2.043483,0,2.043483,9.01547,64.39609,0.2225515,5.90816,1.947253,5,6.491439
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.4122,0.6630337,2.975695,5.242082,5.242082,5,0,1.53,5.242082,56.76553,0,0,0,2.975695,0.2548231,0.2420819,0,0,5.254186,5.896507,2.720872,0,2.720872,11.59672,82.83352,0.2226003,5.76629,2.380556,5,8.872203
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466991,0.8835098,3.965192,3.192677,3.192677,1.832393,0,0.6652431,3.192677,124.1964,4.440892E-16,0,0,3.965192,1.431879,1.360285,0,0,2.533313,8.345292,2.533313,0,2.533313,14.00003,100,0.2224945,3.511945,3.172153,5,12.31048
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00475,0.8282763,3.717304,3.520846,3.520846,1.25,0,0.50625,3.520846,105.5799,1.32694,0,0,3.717304,2.390364,2.270846,0,0,0,10.62527,0,0,0,14.00003,100,0.2224945,3.872931,2.973843,5,14.34258
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47608,0.9090968,4.080027,1.551897,1.551897,0,-1,0,1.551897,262.9057,2.446451,0,0,4.080027,1.633576,1.551897,0,0,0,10.62527,0,0,0,14.00003,100,0.2224945,1.707087,3.264021,0,14.7053
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.25697,0.7207857,3.234886,0,0,0,-1,0,0,0,3.234886,0,0,3.234886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2224945,0,2.587909,0,13.86016
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12423,0.463837,2.0817,4.490194,3.33,0,-1,0,3.33,62.51352,0,1.160194,1.609213,2.0817,3.505263,3.33,0,0,0,10.62527,0,1.423563,-1.423563,12.49946,89.28168,0.2224945,4.939213,1.66536,0,12.70697
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.0242,0.1888462,0.8475419,2.462549,2.462549,0,-1,0,2.462549,34.41726,0,4.440892E-16,0,0.8475419,2.592157,2.462549,0,0,1.581736,9.201712,0,1.744615,-1.744615,10.66047,76.1461,0.2224945,2.708804,0.6780335,0,10.04925
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.520198,7.457096,0,0,0,10.66047,76.1461,0.2224945,0,0,0,7.457096
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,1.175601,1.175601,0,-1,0,1.175601,0,0,2.220446E-16,0,0,1.237474,1.175601,0,0,3.520198,7.457096,0,1.237474,-1.237474,9.356063,66.82889,0.2224945,1.293161,0,0,7.457096
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,1.547894,1.547894,0,-1,0,1.547894,0,0,2.220446E-16,0,0,1.629362,1.547894,0,0,4.895169,6.219622,0,1.629362,-1.629362,7.638564,54.56106,0.2224945,1.702684,0,0,6.219622
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,5.793481,3.33,0,-1,0,3.33,0,0,2.463481,3.04283,0,3.505263,3.33,0,0,6.705572,4.59026,0,3.505263,-3.505263,3.943692,28.16917,0.2224945,6.372829,0,0,4.59026
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,1.360759,1.030746,0,-1,0,1.030746,0,0,0.3300123,0.4660881,0,1.084996,1.030746,0,0,10.60031,1.084996,0,1.084996,-1.084996,2.800006,20,0.2224945,1.496835,0,0,1.084996
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.6923097,0,0,-1,0,0,0,0,0.6923097,0.7615407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224945,0.7615407,0,0,0
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.8964826,0,0,-1,0,0,0,0,0.8964826,0.9861309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224945,0.9861309,0,0,0
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.6668809,0,0,-1,0,0,0,0,0.6668809,0.733569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224945,0.733569,0,0,0
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.1759271,0,0,-1,0,0,0,0,0.1759271,0.1935198,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224945,0.1935198,0,0,0
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.4739075,0,0,-1,0,0,0,0,0.4739075,0.5212982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224945,0.5212982,0,0,0
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.5041131,0,0,-1,0,0,0,0,0.5041131,0.5545244,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224945,0.5545244,0,0,0
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.481332,0.481332,3.986595,0,1.25334,0.481332,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2225189,0.5294652,0,5,0
